time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1627.0,-30.088270929961137,5.039436613426174,35.01405373595418,24.131826299149566,4.9885429889790975,-26.580601950992364,-40.11817473275585,1.4808740100102704,-0.46264977185353473,-5.043419708696529,40.027518065269454,42362.08734834111,25762.005457350137,25762.005457350137,68124.09280569125,77497.12120965884,77497.12120965884,25762.005457350137,103259.12666700898,103259.12666700898,103259.12666700898,128107.30445454775,91697.1016123973,56562.20266437971,39038.77660890843,24848.177787538763,0.0,63886.954396447196,21120.95111940795,1538.6598442000063,0.0,0.8865979766583122,2.8177692945027593,0.0014959135982669303,354056.17432292324,1555720.0695479456,4.393992203420871,1555720.0695479456,4.393992203420871,0.85,0.09583629648776425,4.027634451161993,1.2676512301014737,1.0,0.0,4.027634451162119,1.284815147965095,1.2851123522214292,3.1347968285873704,19351.939039068176,1973.348599069833,4632.441516551485,4632.441516551485,5.561215476828744,5.039436613426174,-2.3948137994611267,7.434250412887301,3.4480727514281644,3.4480727514281644,0.9851636432651898,0.0,0.0,0.00023130859318685386,1.000050959253001,0.00023129680647437445,198.99513509083752,0.0,2.3554976783623247e-06,6.675480420478828,0.039251753112208146,7.780761880756641e-05,0.00015350097437928745,0.0006182458126969526,0.09583629648776158,0.07195205444587612,0.023884242041885467,0.09583630202901722,0.07195205444587811,0.023884242041886133,0.3765103782409064,0.3765103782409064,0.12498138590913453,0.0,4.580618532058736,4.428862652340854,5.038397007969536,4.580769936843012,4.42999162804432,5.035595631481328,24848.177787538763,21120.95111940795,0.85,1.066322435452952,0.6630788358678888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520213422482484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.38008265887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.390317486359,1538.6598442000063,0.3765103782409064,0.12498138590913453,6.112874298809886,3.4480727514281644
1628.0,-30.088758280008797,5.039337047442884,35.01403207332039,24.131672246754192,4.988474320472541,-26.58104750190754,-40.1185849570669,1.4807635423712266,-0.46256704122328074,-5.04344205901452,40.027476503445065,42361.68106966397,25761.947917994843,25761.947917994843,68123.62898765881,77496.7738301063,77496.7738301063,25761.947917994843,103258.72174810113,103258.72174810113,103258.72174810113,128106.79290109192,91696.9231371643,56561.964760426614,39038.84264081965,24848.07115299078,0.0,63886.913793810425,21120.86048004216,1538.6548518396608,0.0,0.886598013402329,2.817765591105818,0.0014959135982669303,354055.8657725233,1555718.2764891572,4.3939909683312175,1555718.2764891572,4.3939909683312175,0.85,0.0958358808347361,4.027634451161993,1.2676507657906044,1.0,0.0,4.0276344511614175,1.2848156891098628,1.2851128783468333,3.1347955082587693,19351.901373299374,1973.3447582303206,4632.441516551485,4632.441516551485,5.561203055872087,5.039337047442884,-2.3948197604282666,7.434156807871151,3.4481084654738328,3.4481084654738328,0.985173847278238,0.0,0.0,0.00023129680647437445,1.0000507617896017,0.0002312850660305146,198.9955378411575,0.0,2.3454984421162463e-06,6.647142584957442,0.03925409861065026,7.78040031805267e-05,0.00015349280329384775,0.0006182129025517323,0.09583588083472364,0.07195166586158003,0.02388421497314361,0.09583586909148704,0.07195166586158938,0.023884214973146717,0.376508555601608,0.376508555601608,0.12498131421959223,0.0,4.580678668914288,4.429160005039648,5.037738669823852,4.580875017791243,4.43030726214181,5.035062795511578,24848.07115299078,21120.86048004216,0.85,1.0663158531576908,0.6630728979393603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520242753511687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.351744823354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.377590167045,1538.6548518396608,0.376508555601608,0.12498131421959223,6.112874298809886,3.4481084654738328
1629.0,-30.08924363373096,5.039238040883927,35.01401046189444,24.131517321243905,4.988410919522215,-26.581490729040475,-40.118994762282796,1.480658014831808,-0.46261190342681857,-5.043460131319872,40.02743466970525,42361.28194164391,25761.880787074846,25761.880787074846,68123.16272871876,77496.40160352425,77496.40160352425,25761.880787074846,103258.2823905991,103258.2823905991,103258.2823905991,128106.24319299936,91696.7211417416,56561.73530685198,39038.87314987735,24847.960802400263,0.0,63886.83395227761,21120.766682040223,1538.6495438372813,0.0,0.8865980729372562,2.817764070421083,0.0014959135982669303,354055.6162810573,1555716.4717009796,4.393988967162766,1555716.4717009796,4.393988967162766,0.85,0.09583546274070845,4.027634451161993,1.2676503097219394,1.0,0.0,4.027634451161534,1.2848162070480431,1.2851133813197195,3.134794244552511,19351.858743782872,1973.340411229408,4632.441516551485,4632.441516551485,5.561188564395021,5.039238040883927,-2.3948224437249657,7.434060484608892,3.4481441574245837,3.4481441574245837,0.9851840449784525,0.0,0.0,0.0002312850660305146,1.0000505540509792,0.00023127337422456393,198.99593894312758,0.0,2.3362959403857617e-06,6.621062695053249,0.03925643490659065,7.780039140239526e-05,0.00015348467462811933,0.0006181801632576025,0.09583546274069461,0.07195127553135071,0.023884187209343908,0.09583549319501944,0.0719512755313611,0.023884187209347353,0.37650673477133456,0.37650673477133456,0.12498124252678286,0.0,4.5807198018781605,4.429434034802,5.037074385174151,4.580848227893057,4.430496068689479,5.034382868066757,24847.960802400263,21120.766682040223,0.85,1.0663098875678456,0.6630674791818151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202719708838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.32566493345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.364884556757,1538.6495438372813,0.37650673477133456,0.12498124252678286,6.112874298809886,3.4481441574245837
1630.0,-30.089727241578597,5.039139472311799,35.0139888937437,24.13136885678398,4.988339826173832,-26.58193315390308,-40.1194044627249,1.4805457384982,-0.4623790509288028,-5.043483466252542,40.02739270732746,42360.88980131665,25761.82822865529,25761.82822865529,68122.71802997193,77496.08663692983,77496.08663692983,25761.82822865529,103257.91486558512,103257.91486558512,103257.91486558512,128105.76653932492,91696.5725876173,56561.50909140858,39038.959440231905,24847.85167373981,0.0,63886.811113971715,21120.673922678838,1538.644432448051,0.0,0.8865981061147146,2.81775827215675,0.0014959135982669303,354055.29413826705,1555714.661364702,4.393987851957266,1555714.661364702,4.393987851957266,0.85,0.09583504723080864,4.027634451161993,1.2676499168435114,1.0,0.0,4.027634451160939,1.284816756459378,1.2851139158355214,3.1347929040566918,19351.827392624476,1973.3372143009567,4632.441516551485,4632.441516551485,5.561177218667425,5.039139472311799,-2.3948288900742836,7.433968362386082,3.448179852191703,3.448179852191703,0.9851942434833437,0.0,0.0,0.00023127337422456393,1.0000503723975112,0.00023126172501702224,198.99633860370668,0.0,2.326621903094597e-06,6.593646473370088,0.039258761528493745,7.779678070262807e-05,0.00015347659352193586,0.0006181476155159344,0.09583504723079739,0.0719508872674058,0.023884159963391584,0.09583498121086127,0.07195088726741425,0.02388415996339439,0.37650491417159143,0.37650491417159143,0.12498117003171318,0.0,4.580805934269506,4.429753020657586,5.036455242036368,4.58110441532375,4.43098495334749,5.033934272325098,24847.85167373981,21120.673922678838,0.85,1.0663033080246174,0.6630615781674621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301068684822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.29824871176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.352202694523,1538.644432448051,0.37650491417159143,0.12498117003171318,6.112874298809886,3.448179852191703
1631.0,-30.09020885544861,5.039041666819821,35.01396741107178,24.131232301611476,4.9882926862307295,-26.582371388458434,-40.11980595588682,1.4804552192405853,-0.46246617614838215,-5.043490821909644,40.027352060766376,42360.472313049344,25761.736659037393,25761.736659037393,68122.20897208674,77495.72303576887,77495.72303576887,25761.736659037393,103257.45969480625,103257.45969480625,103257.45969480625,128105.20314323301,91696.3842913653,56561.26635213094,39039.01993248263,24847.74344842676,0.0,63886.7633809094,21120.581931162746,1538.6389975643765,0.0,0.886598215969178,2.817758561413192,0.0014959135982669303,354055.1925921936,1555712.9077967608,4.393984159381206,1555712.9077967608,4.393984159381206,0.85,0.09583462592001382,4.027634451161993,1.2676494003320116,1.0,0.0,4.027634451162129,1.284817203995986,1.2851143485077567,3.1347918121234746,19351.787654208256,1973.333162110227,4632.441516551485,4632.441516551485,5.561157451635813,5.039041666819821,-2.394823388986284,7.4338650558061055,3.4482155140739175,3.4482155140739175,0.9852044325925479,0.0,0.0,0.00023126172501702224,1.0000501648987916,0.0002312501243779373,198.99673661784254,0.0,2.3181496484301055e-06,6.569636103650919,0.03926107967814217,7.779324248411789e-05,0.00015346848253290434,0.0006181149474170781,0.09583462592001102,0.07195049455845114,0.023884131361559875,0.09583466440965697,0.07195049455845325,0.02388413136156058,0.3765030966662954,0.3765030966662954,0.12498109919056385,0.0,4.580852844398521,4.430051499513354,5.035740355597113,4.581024645761261,4.4312315442820704,5.032866831949775,24847.74344842676,21120.581931162746,0.85,1.0662961365866122,0.6630555387582442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520330061928428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27423834205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.33953962952,1538.6389975643765,0.3765030966662954,0.12498109919056385,6.112874298809886,3.4482155140739175
1632.0,-30.090688672759843,5.0389442758789,35.01394602806067,24.13107280097904,4.988224219306493,-26.582810138739994,-40.120211290754355,1.4803456852866237,-0.4624564272396583,-5.04351403237928,40.02731199823926,42360.07851241018,25761.686912910525,25761.686912910525,68121.76542532071,77495.3529090991,77495.3529090991,25761.686912910525,103257.03982200962,103257.03982200962,103257.03982200962,128104.68519646765,91696.180110128,56561.03799550618,39039.046794024245,24847.64537445803,0.0,63886.692168482274,21120.498568289324,1538.6345103413703,0.0,0.8865982428939689,2.81775571996982,0.0014959135982669303,354054.8721679376,1555711.179426591,4.393983254348993,1555711.179426591,4.393983254348993,0.85,0.09583421360427409,4.027634451161993,1.2676489623961973,1.0,0.0,4.027634451161926,1.2848177403900523,1.2851148701203938,3.1347905033902013,19351.744563393087,1973.3287680699411,4632.441516551485,4632.441516551485,5.56114671299471,5.0389442758789,-2.3948294019405005,7.433773677819401,3.448251241871024,3.448251241871024,0.9852146405345783,0.0,0.0,0.0002312501243779373,1.0000499779614358,0.00023123856754572603,198.9971331486688,0.0,2.3084893205859615e-06,6.542258734540615,0.039263388167462755,7.778967056091911e-05,0.00015346045381701818,0.0006180826106843764,0.09583421360426099,0.0719501093743845,0.023884104229876493,0.09583429119184571,0.07195010937439433,0.023884104229879757,0.3765012806051229,0.3765012806051229,0.12498102345136176,0.0,4.580902954567193,4.4303314671386715,5.0350942755951,4.58105760513962,4.431407560252012,5.032465797663463,24847.64537445803,21120.498568289324,0.85,1.0662903824425545,0.6630501137967512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358935739077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24686097293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.32690039027,1538.6345103413703,0.3765012806051229,0.12498102345136176,6.112874298809886,3.448251241871024
1633.0,-30.091166504732062,5.038847248615373,35.01392464426017,24.13091972647237,4.988148399681709,-26.583247837168127,-40.12061267914248,1.4802297321177689,-0.4621880319646152,-5.043539328045385,40.02726920921811,42359.676910632676,25761.643271623238,25761.643271623238,68121.3201822559,77495.03843108284,77495.03843108284,25761.643271623238,103256.68170270608,103256.68170270608,103256.68170270608,128104.2129617058,91696.02779968969,56560.79800791571,39039.144213082196,24847.531258999723,0.0,63886.675472081915,21120.401570149763,1538.6291548242468,0.0,0.8865982690741798,2.8177492238237334,0.0014959135982669303,354054.5229574691,1555709.3334321182,4.393982374344638,1555709.3334321182,4.393982374344638,0.85,0.095833798112767,4.027634451161993,1.2676485403953124,1.0,0.0,4.027634451162483,1.284818306725464,1.2851154217375749,3.1347891216050408,19351.712419494695,1973.3254903045074,4632.441516551485,4632.441516551485,5.561137292198545,5.038847248615373,-2.394836896518129,7.433684145133502,3.4482869317152125,3.4482869317152125,0.9852248376329179,0.0,0.0,0.00023123856754572603,1.0000497713578846,0.00023122705906101687,198.99752804015722,0.0,2.2997764783218365e-06,6.5175665395640845,0.03926568794394108,7.778613356461314e-05,0.0001534524339811129,0.0006180503097169916,0.09583379811275472,0.07194972184880671,0.023884076263948,0.09583373951304945,0.07194972184881594,0.023884076263951063,0.3764994647752205,0.3764994647752205,0.1249809474913837,0.0,4.581002568466772,4.430653542972493,5.034520045581019,4.581351296080754,4.431894136564438,5.032174995471564,24847.531258999723,21120.401570149763,0.85,1.0662836918478331,0.663044000922283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038770195116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22216877796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.314281088287,1538.6291548242468,0.3764994647752205,0.1249809474913837,6.112874298809886,3.4482869317152125
1634.0,-30.091642556816986,5.03875091804372,35.01390330690668,24.130783730093412,4.988097102513376,-26.583681481010828,-40.12101347381247,1.480136026707214,-0.46216880647205016,-5.043548369219741,40.027227794479984,42359.280468923775,25761.55966859831,25761.55966859831,68120.84013752209,77494.6939558906,77494.6939558906,25761.55966859831,103256.25362448892,103256.25362448892,103256.25362448892,128103.67196403128,91695.85470192297,56560.5724469519,39039.20250552342,24847.418339542357,0.0,63886.62084506577,21120.305588611,1538.623488350296,0.0,0.886598373122199,2.817747913538457,0.0014959135982669303,354054.39814276475,1555707.5467282364,4.393978876943455,1555707.5467282364,4.393978876943455,0.8499999999999999,0.09583337713041239,4.027634451161993,1.2676480755349622,1.0,0.0,4.0276344511621955,1.284818768878474,1.2851158692103712,3.134787994012369,19351.675888597092,1973.3217651896512,4632.441516551485,4632.441516551485,5.561119244906499,5.03875091804372,-2.394832278575379,7.433583196619099,3.448322568950514,3.448322568950514,0.9852350197001468,0.0,0.0,0.00023122705906101687,1.0000495861526124,0.00023121559396928795,198.99792146208156,0.0,2.290160008609987e-06,6.490313464400702,0.03926797810394969,7.778260194845021e-05,0.00015344445711256666,0.0006180181818064224,0.09583337713040546,0.07194932980204054,0.023884047328364917,0.09583335325895048,0.07194932980204574,0.023884047328366645,0.37649765187154394,0.37649765187154394,0.12498087528296413,0.0,4.58108176854023,4.430974185794014,5.033868071324775,4.581379562747713,4.4322397074749915,5.031242985107895,24847.418339542357,21120.305588611,0.85,1.066277089575999,0.6630383624710894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520416349245562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.19491570279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.301685565351,1538.623488350296,0.37649765187154394,0.12498087528296413,6.112874298809886,3.448322568950514
1635.0,-30.092116898342116,5.038654982228684,35.01388204507139,24.130629503075056,4.988028047674981,-26.58411536104747,-40.121414268482454,1.4800265103803716,-0.46205562430941427,-5.043571123199699,40.0271873193902,42358.891501065045,25761.512297804285,25761.512297804285,68120.40379886933,77494.34750692197,77494.34750692197,25761.512297804285,103255.85980472626,103255.85980472626,103255.85980472626,128103.17661326003,91695.6717505352,56560.3464991713,39039.25027929322,24847.316808533767,0.0,63886.56708782699,21120.2192872537,1538.6187913752321,0.0,0.8865984038693382,2.8177437614070553,0.0014959135982669303,354054.0840209733,1555705.8005639173,4.393977843429596,1555705.8005639173,4.393977843429596,0.85,0.09583296525898945,4.027634451161993,1.267647637599148,1.0,0.0,4.027634451161513,1.2848193049114136,1.2851163906359246,3.1347866861633844,19351.63727817167,1973.317828021972,4632.441516551485,4632.441516551485,5.5611090190258565,5.038654982228684,-2.394837618328432,7.433492600557116,3.4483582546424243,3.4483582546424243,0.9852452156121212,0.0,0.0,0.00023121559396928795,1.0000494081666744,0.00023120417059509135,198.99831347172076,0.0,2.281529423427276e-06,6.4658543859929,0.03927025963337312,7.777907048052722e-05,0.00015343652348876073,0.0006179862280698591,0.0958329652589803,0.0719489450142176,0.023884020244762695,0.09583292281462466,0.07194894501422447,0.02388402024476498,0.3764958414366292,0.3764958414366292,0.12498080097648731,0.0,4.581177497951899,4.431296044180044,5.033278898740775,4.581515498890269,4.432540561829228,5.030878917375389,24847.316808533767,21120.2192872537,0.85,1.0662711568962837,0.6630328319697139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044488993838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.170456624386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.289109771758,1538.6187913752321,0.3764958414366292,0.12498080097648731,6.112874298809886,3.4483582546424243
1636.0,-30.092589130078085,5.038559666179938,35.01386083659986,24.13048872202637,4.987973396710305,-26.58454590151043,-40.12180696064604,1.4799301681426749,-0.4620359994656269,-5.043582755057584,40.02714635004204,42358.478203877305,25761.437925849546,25761.437925849546,68119.91612972686,77493.99721399695,77493.99721399695,25761.437925849546,103255.4351398465,103255.4351398465,103255.4351398465,128102.64228648755,91695.4899347757,56560.101091668825,39039.32093678542,24847.207146641053,0.0,63886.52808342647,21120.126074644893,1538.6133687478464,0.0,0.8865984930979892,2.8177421430566056,0.0014959135982669303,354053.92344167567,1555704.0330779587,4.393974844157417,1555704.0330779587,4.393974844157417,0.85,0.09583254723782886,4.027634451161993,1.2676471683429558,1.0,0.0,4.027634451161891,1.284819779225398,1.2851168503818422,3.134785528901341,19351.598907411502,1973.3139152933472,4632.441516551485,4632.441516551485,5.561092964434672,5.038559666179938,-2.3948346384619756,7.433394304641913,3.448393898868294,3.448393898868294,0.9852553996766554,0.0,0.0,0.00023120417059509135,1.0000491885930474,0.00023119279854660814,198.99870373912356,0.0,2.273232199280877e-06,6.442340052762006,0.0392725328655724,7.777561054889393e-05,0.0001534285600461974,0.0006179541542342411,0.09583254723781827,0.07194855547371652,0.023883991764101744,0.09583253967009073,0.07194855547372447,0.023883991764104384,0.37649403326423,0.37649403326423,0.12498072836688331,0.0,4.581256127649169,4.431609647758705,5.032645917435616,4.581546755591944,4.432842125310401,5.030091871648779,24847.207146641053,21120.126074644893,0.85,1.0662641745184869,0.6630267675301328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473328184824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.146942291154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.276552377978,1538.6133687478464,0.37649403326423,0.12498072836688331,6.112874298809886,3.448393898868294
1637.0,-30.093059648768346,5.03846472710808,35.01383968288867,24.130334564857208,4.98790356351528,-26.58497641829363,-40.12220345959065,1.4798203330404807,-0.4619013787676636,-5.043605372354109,40.02710552810108,42358.08790080341,25761.392688622986,25761.392688622986,68119.4805894264,77493.65415712805,77493.65415712805,25761.392688622986,103255.04684575104,103255.04684575104,103255.04684575104,128102.14973532225,91695.30851741166,56559.871950050176,39039.37396373498,24847.102889571208,0.0,63886.47685330619,21120.037456135527,1538.6085101307503,0.0,0.8865985257991903,2.8177377241861925,0.0014959135982669303,354053.61120714445,1555702.2719529024,4.393973744961226,1555702.2719529024,4.393973744961226,0.85,0.09583213546595742,4.027634451161993,1.2676466941414404,1.0,0.0,4.0276344511614885,1.2848203165583552,1.2851173732272398,3.1347842178825496,19351.560620729502,1973.3100111383096,4632.441516551485,4632.441516551485,5.5610831991248695,5.03846472710808,-2.394839631961352,7.433304359069432,3.4484295701639702,3.4484295701639702,0.98526559147542,0.0,0.0,0.00023119279854660814,1.00004901034376,0.0002311814682633776,198.99909259215516,0.0,2.2630229070162664e-06,6.413406918484099,0.039274795888479416,7.777211722085104e-05,0.0001534206813257571,0.0006179224216283647,0.09583213546594746,0.07194817094058392,0.023883964525363535,0.09583209029868678,0.0719481709405914,0.023883964525366015,0.3764922266156238,0.3764922266156238,0.12498065406426677,0.0,4.581354630454143,4.431928076059194,5.032078276261757,4.581703993586473,4.433159130666752,5.029764680329208,24847.102889571208,21120.037456135527,0.85,1.0662582121383823,0.6630211898844338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501640048562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.11800915688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.264021438923,1538.6085101307503,0.3764922266156238,0.12498065406426677,6.112874298809886,3.4484295701639702
1638.0,-30.09352822496141,5.038370332867712,35.013818559905125,24.130189208686375,4.9878442246634345,-26.585404137049988,-40.122599504515506,1.479720136751918,-0.4618519762547635,-5.043619632382219,40.02706411568001,42357.70423442538,25761.327308844124,25761.327308844124,68119.0315432695,77493.30431795392,77493.30431795392,25761.327308844124,103254.63162679804,103254.63162679804,103254.63162679804,128101.6228064996,91695.12378224464,56559.65284645433,39039.412150878125,24846.99117970156,0.0,63886.403330579684,21119.942502746326,1538.6030287059527,0.0,0.8865986032381562,2.8177354059584196,0.0014959135982669303,354053.4143458327,1555700.4853551113,4.3939711419800975,1555700.4853551113,4.3939711419800975,0.85,0.0958317189039868,4.027634451161993,1.2676462869765235,1.0,0.0,4.027634451162543,1.2848208087115103,1.2851178509360417,3.134783017097247,19351.521633851753,1973.306035583176,4632.441516551485,4632.441516551485,5.561069085664693,5.038370332867712,-2.394838367827532,7.433208700695244,3.448465196320926,3.448465196320926,0.9852757703774074,0.0,0.0,0.0002311814682633776,1.0000488081915044,0.00023117018526470508,198.99947984117304,0.0,2.2547160816904953e-06,6.389865375510864,0.0392770506045611,7.776862803773276e-05,0.00015341284022564483,0.0006178908405434175,0.09583171890397968,0.07194778257936214,0.023883936324617536,0.09583167841562697,0.07194778257936749,0.023883936324619312,0.376490421687821,0.376490421687821,0.1249805819492206,0.0,4.581443005915162,4.43223917407073,5.031492062466839,4.581767656127454,4.433456671520958,5.029120082734153,24846.99117970156,21119.942502746326,0.85,1.0662524104039497,0.663015947466095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529849314416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.094467613904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.251509076827,1538.6030287059527,0.376490421687821,0.1249805819492206,6.112874298809886,3.448465196320926
1639.0,-30.093995139963337,5.038276570752399,35.0137975289908,24.130052897986047,4.987794083116162,-26.58582944070189,-40.12299139341337,1.4796283838547635,-0.4618444400849171,-5.043629152880819,40.02702455141282,42357.310531536394,25761.251453837573,25761.251453837573,68118.56198537396,77492.95380203312,77492.95380203312,25761.251453837573,103254.2052558707,103254.2052558707,103254.2052558707,128101.09373312836,91694.94142360725,56559.426837224986,39039.46065153585,24846.88847725767,0.0,63886.34912879352,21119.85520566902,1538.5979538684708,0.0,0.8865986981349387,2.8177341938118747,0.0014959135982669303,354053.2829143128,1555698.7784910703,4.393967952184127,1555698.7784910703,4.393967952184127,0.85,0.09583130293124362,4.027634451161993,1.2676458320068198,1.0,0.0,4.027634451163487,1.2848212612660013,1.285118289097769,3.134781912927994,19351.48314852155,1973.3021111716591,4632.441516551485,4632.441516551485,5.56105271092876,5.038276570752399,-2.39483343783606,7.433110008588459,3.448500828603595,3.448500828603595,0.9852859510295986,0.0,0.0,0.00023117018526470508,1.000048635339468,0.00023115894277105233,198.99986571864397,0.0,2.2453108668803304e-06,6.363210996738856,0.03927929591542798,7.776517561195545e-05,0.00015340500965274964,0.0006178593018582526,0.09583130293123725,0.071947394679967,0.023883908251270253,0.09583133136216232,0.07194739467997179,0.02388390825127184,0.3764886179042421,0.3764886179042421,0.12498051007906429,0.0,4.581515324941961,4.432544766715978,5.030857934497817,4.581784712795923,4.433749182693589,5.0283033209442465,24846.88847725767,21119.85520566902,0.85,1.066245965128613,0.6630103474240633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557942224719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06781323513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.239019945466,1538.5979538684708,0.3764886179042421,0.12498051007906429,6.112874298809886,3.448500828603595
1640.0,-30.09446009618241,5.038183247945936,35.01377658016903,24.129907960910373,4.987731664536284,-26.58625420904932,-40.12337944060562,1.4795257774031871,-0.46170503387799045,-5.04364723978345,40.026984880690016,42356.90923140484,25761.198736775597,25761.198736775597,68118.10796818044,77492.61816485535,77492.61816485535,25761.198736775597,103253.81690163094,103253.81690163094,103253.81690163094,128100.60543447649,91694.76818215252,56559.187387241174,39039.53421656816,24846.78853284554,0.0,63886.322749413695,21119.770252918708,1538.5932357806057,0.0,0.8865987497544598,2.8177302413623653,0.0014959135982669303,354053.0332227584,1555697.0670357896,4.393966217080809,1555697.0670357896,4.393966217080809,0.8499999999999999,0.09583089106364631,4.027634451161993,1.2676453759381547,1.0,0.0,4.027634451163942,1.2848217645142197,1.2851187780169768,3.134780685074095,19351.446587299746,1973.2983829645952,4632.441516551485,4632.441516551485,5.5610413309552005,5.038183247945936,-2.3948346747711704,7.433017922717106,3.448536494253589,3.448536494253589,0.9852961412153112,0.0,0.0,0.00023115894277105233,1.000048431486447,0.0002311477479420306,199.00024997861064,0.0,2.2372547272390585e-06,6.340379896995492,0.039281533170155224,7.776175717009443e-05,0.00015339718560095788,0.0006178277894377084,0.09583089106363851,0.0719470103452606,0.02388388071837791,0.09583090865360197,0.07194701034526646,0.023883880718379852,0.37648681490944885,0.37648681490944885,0.12498043510721742,0.0,4.581607914778317,4.43286369222119,5.030265051970105,4.581942205905477,4.434105280848655,5.027859115022011,24846.78853284554,21119.770252918708,0.85,1.0662392987520257,0.6630043397167286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520585935643648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04498213539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.226548474095,1538.5932357806057,0.37648681490944885,0.12498043510721742,6.112874298809886,3.448536494253589
1641.0,-30.09492324604317,5.038090454106955,35.013755681988414,24.12976218564438,4.987674361529522,-26.586676839739443,-40.1237671385519,1.479427955225787,-0.46169089011613096,-5.043660624969878,40.02694445806727,42356.51437054367,25761.13526067768,25761.13526067768,68117.64963122136,77492.25840744245,77492.25840744245,25761.13526067768,103253.39366812013,103253.39366812013,103253.39366812013,128100.07541335002,91694.57216289465,56558.95576103666,39039.573779842205,24846.68174522989,0.0,63886.25552507209,21119.679483445405,1538.588012740641,0.0,0.8865988280644223,2.8177284903734896,0.0014959135982669303,354052.84843896946,1555695.3231438652,4.393963584823499,1555695.3231438652,4.393963584823499,0.85,0.09583047565259203,4.027634451161993,1.267644884153269,1.0,0.0,4.02763445116328,1.2848222452817077,1.2851192445114903,3.134779512070871,19351.40521900498,1973.2941645725075,4632.441516551485,4632.441516551485,5.561027628440514,5.038090454106955,-2.394832331492686,7.432922785599641,3.4485721361582264,3.4485721361582264,0.9853063246166361,0.0,0.0,0.0002311477479420306,1.0000482435086824,0.0002311365971016015,199.0006327470274,0.0,2.227773773794345e-06,6.313510874933174,0.03928376094392902,7.775834194360266e-05,0.00015338940599842794,0.0006177964560425425,0.09583047565258206,0.07194662348625773,0.02388385216632433,0.09583053225130092,0.07194662348626522,0.02388385216632681,0.37648501355827274,0.37648501355827274,0.12498035973348957,0.0,4.581685713469767,4.433164380659832,5.029667797841,4.581969734853772,4.4343418893956255,5.027253322984677,24846.68174522989,21119.679483445405,0.85,1.0662332464373132,0.6629988566777232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613811728187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01811311333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.214100679841,1538.588012740641,0.37648501355827274,0.12498035973348957,6.112874298809886,3.4485721361582264
1642.0,-30.09538466238119,5.03799830714252,35.013734880049846,24.129635758604877,4.987627561384262,-26.58709685970681,-40.124154452327616,1.4793397587098505,-0.46157734262476424,-5.043667821458085,40.02690546494705,42356.125352690506,25761.05763573214,25761.05763573214,68117.18298842265,77491.93442450321,77491.93442450321,25761.05763573214,103252.99206023535,103252.99206023535,103252.99206023535,128099.57280595342,91694.4154703987,56558.733550265475,39039.64657792581,24846.580745718067,0.0,63886.22732364388,21119.593633860357,1538.5829815895993,0.0,0.8865989327362543,2.817726151823755,0.0014959135982669303,354052.7490907877,1555693.6409242025,4.3939600664568905,1555693.6409242025,4.3939600664568905,0.85,0.09583005899614065,4.027634451161993,1.2676444187434392,1.0,0.0,4.0276344511608775,1.2848226809261172,1.2851196659290047,3.1347784491621993,19351.372150308413,1973.2907925039044,4632.441516551485,4632.441516551485,5.561010871629822,5.03799830714252,-2.3948252522528737,7.432823559395394,3.4486077820967105,3.4486077820967105,0.9853165091704887,0.0,0.0,0.0002311365971016015,1.0000480631158848,0.00023112548849046427,199.0010140840741,0.0,2.219024301047921e-06,6.288714869169809,0.039285979968230064,7.775493023973344e-05,0.00015338166686186807,0.0006177652856295116,0.09583005899613631,0.07194623585328738,0.023883823142848926,0.09583015066766908,0.07194623585329064,0.02388382314285001,0.37648321262822526,0.37648321262822526,0.12498028337779145,0.0,4.581769759864358,4.433489512428139,5.029021849642902,4.582090478833322,4.434776469067913,5.026424379162677,24846.580745718067,21119.593633860357,0.85,1.0662264128283079,0.6629930601179008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641579615585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99331710757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.201673574424,1538.5829815895993,0.37648321262822526,0.12498028337779145,6.112874298809886,3.4486077820967105
1643.0,-30.095844046118852,5.037906357004053,35.01371411142701,24.12947748033332,4.98754911442108,-26.587518214929123,-40.12454190580172,1.4792232832314505,-0.4612984427864717,-5.043695895976237,40.026864831451896,42355.74586996267,25761.03401661601,25761.03401661601,68116.77988657868,77491.60972942831,77491.60972942831,25761.03401661601,103252.64374604431,103252.64374604431,103252.64374604431,128099.12224159995,91694.24443289645,56558.50715940274,39039.70808165968,24846.47849555564,0.0,63886.18657721532,21119.506721222293,1538.5783601529854,0.0,0.8865989369388396,2.817719192457031,0.0014959135982669303,354052.3615196901,1555691.8879378526,4.393959925194102,1555691.8879378526,4.393959925194102,0.85,0.09582965082559819,4.027634451161993,1.267644004984759,1.0,0.0,4.027634451163101,1.284823248783669,1.285120219644471,3.1347770636738708,19351.336054213127,1973.2871117265456,4632.441516551485,4632.441516551485,5.561005772997478,5.037906357004053,-2.3948334730951157,7.43273983009917,3.4486434685192844,3.4486434685192844,0.9853267052912241,0.0,0.0,0.00023112548849046427,1.0000478515669489,0.00023111442930287765,199.00139374256247,0.0,2.2106248813761203e-06,6.264910913819925,0.03928819059311144,7.775151744378119e-05,0.00015337397104668308,0.0006177342896991428,0.0958296508255824,0.07194585528123389,0.023883795544348514,0.0958296265916228,0.07194585528124574,0.023883795544352455,0.376481413718435,0.376481413718435,0.12498020288424083,0.0,4.5819062818902125,4.433836746274778,5.02852013503383,4.582397453189742,4.435172728334237,5.026459858851069,24846.47849555564,21119.506721222293,0.85,1.0662207831774417,0.6629875429920971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206692436715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96951315222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.189265758918,1538.5783601529854,0.376481413718435,0.12498020288424083,6.112874298809886,3.4486434685192844
1644.0,-30.09630175444174,5.037815034370943,35.01369334687123,24.129346408322476,4.9874979755454945,-26.587935330934748,-40.12492873063309,1.4791315520384583,-0.4611736635741863,-5.043703263078109,40.02682341266553,42355.37098110704,25760.95871597324,25760.95871597324,68116.32969708028,77491.28455839073,77491.28455839073,25760.95871597324,103252.24327436398,103252.24327436398,103252.24327436398,128098.60552659367,91694.08329967632,56558.2958411481,39039.76384280913,24846.36225222969,0.0,63886.126095038824,21119.407914395237,1538.572455410996,0.0,0.8865990495342336,2.817716685860943,0.0014959135982669303,354052.25981628045,1555690.1010744656,4.393956140491015,1555690.1010744656,4.393956140491015,0.85,0.09582923157446345,4.027634451161993,1.2676435961714017,1.0,0.0,4.02763445116144,1.2848237007760768,1.285120657531505,3.1347759608802095,19351.30204833728,1973.2836440922517,4632.441516551485,4632.441516551485,5.560989517931442,5.037815034370943,-2.3948263598578694,7.432641394228812,3.4486790607394173,3.4486790607394173,0.9853368744969764,0.0,0.0,0.00023111442930287765,1.000047677222874,0.0002311034109340476,199.00177201767377,0.0,2.200793743397559e-06,6.237049468788682,0.03929039138685484,7.774811032323688e-05,0.00015336631897964076,0.0006177034699703006,0.09582923157445923,0.07194546582280158,0.023883765751657658,0.09582918573945935,0.07194546582280474,0.023883765751658705,0.3764796179824645,0.3764796179824645,0.12498012739994714,0.0,4.582034101440797,4.43419356432554,5.0279544837028425,4.582529599503914,4.4356069450516316,5.025677871993082,24846.36225222969,21119.407914395237,0.85,1.0662147458393154,0.6629823025753351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520696785963605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.94165170718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.176883282626,1538.572455410996,0.3764796179824645,0.12498012739994714,6.112874298809886,3.4486790607394173
1645.0,-30.096757640593353,5.03772422032201,35.01367267001709,24.129200039338343,4.987443523387978,-26.588351138212953,-40.12530780220402,1.4790370210075565,-0.46121755409711795,-5.043715652733861,40.02678443804122,42354.971753652,25760.897685871885,25760.897685871885,68115.86943952389,77490.91093415007,77490.91093415007,25760.897685871885,103251.80862002195,103251.80862002195,103251.80862002195,128098.0715350405,91693.87163576149,56558.05806642889,39039.792854814004,24846.26291501854,0.0,63886.05576983254,21119.323477765756,1538.5676316283161,0.0,0.8865991276693334,2.8177158165672735,0.0014959135982669303,354052.0887761792,1555688.419657007,4.393953514112623,1555688.419657007,4.393953514112623,0.85,0.09582881956766945,4.027634451161993,1.2676430977927522,1.0,0.0,4.02763445116193,1.2848241657832526,1.285121108488753,3.1347748263332766,19351.257378362934,1973.2790890225444,4632.441516551485,4632.441516551485,5.560976343431313,5.03772422032201,-2.3948227797243042,7.4325470000463145,3.4487146890067693,3.4487146890067693,0.9853470540019341,0.0,0.0,0.0002311034109340476,1.000047487589513,0.00023109243691126405,199.0021487881058,0.0,2.1926749219224093e-06,6.214040728728108,0.03929258406177676,7.774477162667009e-05,0.00015335863930737752,0.0006176725390577196,0.09582881956766215,0.07194508199245492,0.023883737575207228,0.09582886417379892,0.0719450819924604,0.023883737575209053,0.37647782559848064,0.37647782559848064,0.1249800517097548,0.0,4.58213195453942,4.4345101605647415,5.027389851891087,4.582498098636734,4.435753178346374,5.025107760058631,24846.26291501854,21119.323477765756,0.85,1.0662087151683057,0.6629767833257335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724227905706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.918642967124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.164519057687,1538.5676316283161,0.37647782559848064,0.1249800517097548,6.112874298809886,3.4487146890067693
1646.0,-30.09721190421618,5.037633743730361,35.01365202607788,24.129050492215924,4.987375987448265,-26.588766793405775,-40.12569061070678,1.47893087663781,-0.46103087529513687,-5.043735740948692,40.02674404304162,42354.59506171652,25760.857190997907,25760.857190997907,68115.45225271443,77490.5772887002,77490.5772887002,25760.857190997907,103251.4344796981,103251.4344796981,103251.4344796981,128097.59239070264,91693.69399905154,56557.83693071347,39039.84118704229,24846.15791100454,0.0,63885.99909804683,21119.23422435386,1538.5626632138797,0.0,0.8865991717137174,2.817711006836677,0.0014959135982669303,354051.81145704584,1555686.6769641081,4.393952033635752,1555686.6769641081,4.393952033635752,0.8500000000000001,0.09582840954541527,4.027634451161993,1.2676426521642132,1.0,0.0,4.027634451161614,1.2848246850310443,1.2851216137561214,3.1347735594484445,19351.219889557706,1973.2752662282949,4632.441516551485,4632.441516551485,5.560967601847889,5.037633743730361,-2.3948247862305645,7.432458529960925,3.448750318492626,3.448750318492626,0.985357233855036,0.0,0.0,0.00023109243691126405,1.0000473187505243,0.00023108150242330007,199.00252421884036,0.0,2.1838541147792675e-06,6.189042561284444,0.039294767915891544,7.774140015136118e-05,0.00015335103675990288,0.0006176419187755941,0.09582840954540463,0.07194469974381089,0.023883709801593742,0.09582839590371794,0.07194469974381887,0.023883709801596396,0.37647603369384164,0.37647603369384164,0.12497997553959349,0.0,4.5822545002957895,4.434837201538983,5.026892952400658,4.582704865653568,4.436107475957101,5.024867136109208,24846.15791100454,21119.23422435386,0.85,1.0662031308014233,0.662971475122652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751560697869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89364479968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.152176079968,1538.5626632138797,0.37647603369384164,0.12497997553959349,6.112874298809886,3.448750318492626
1647.0,-30.097664082108416,5.037543805003771,35.0136314076884,24.12891980437564,4.987321748113171,-26.589179241397602,-40.12606915840877,1.4788369074023022,-0.46082398465267715,-5.043745957236725,40.02670349934878,42354.209700189065,25760.792647190836,25760.792647190836,68115.0023473799,77490.2662859244,77490.2662859244,25760.792647190836,103251.05893311524,103251.05893311524,103251.05893311524,128097.10641674226,91693.54354605808,56557.611538894176,39039.92445240433,24846.04748362702,0.0,63885.97193603135,21119.140361082966,1538.5571564401682,0.0,0.8865992666144626,2.8177070844017,0.0014959135982669303,354051.6704205797,1555684.9278578728,4.3939488437093575,1555684.9278578728,4.3939488437093575,0.85,0.09582799472815068,4.027634451161993,1.2676421916997063,1.0,0.0,4.027634451161889,1.2848251472373755,1.285122062019634,3.134772431736873,19351.188137658177,1973.2720284356205,4632.441516551485,4632.441516551485,5.560953668848014,5.037543805003771,-2.3948194250319026,7.432363230035673,3.448785898421349,3.448785898421349,0.9853673995489568,0.0,0.0,0.00023108150242330007,1.000047101658485,0.0002310706186139362,199.00289792704436,0.0,2.1759907058715076e-06,6.166757660439853,0.039296943906597416,7.773806633474886e-05,0.00015334343608855121,0.0006176113060498062,0.09582799472814377,0.07194431347338305,0.02388368125476072,0.09582792977634016,0.07194431347338824,0.023883681254762444,0.3764742430173899,0.3764742430173899,0.12497990271812995,0.0,4.582392227154116,4.4351941819700755,5.026366659682367,4.582921972584074,4.436602837300086,5.024242058760024,24846.04748362702,21119.140361082966,0.85,1.0661965417945438,0.6629657249732084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778796308604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87135989883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.139850410706,1538.5571564401682,0.3764742430173899,0.12497990271812995,6.112874298809886,3.448785898421349
1648.0,-30.09811459632409,5.03745450468629,35.013610891068026,24.128787405230128,4.987278253675165,-26.58958911732332,-40.12644351515917,1.4787527746744555,-0.4608701806920976,-5.04375079748382,40.02666522679919,42353.81421167118,25760.716038097667,25760.716038097667,68114.53024976885,77489.90476503709,77489.90476503709,25760.716038097667,103250.62080313476,103250.62080313476,103250.62080313476,128096.56918428093,91693.34625367996,56557.379815158216,39039.96270946861,24845.948381146176,0.0,63885.91109061478,21119.05612397425,1538.5521694774563,0.0,0.8865993806838877,2.8177071278835464,0.0014959135982669303,354051.60360069544,1555683.2767329947,4.393945009461155,1555683.2767329947,4.393945009461155,0.85,0.09582758123977184,4.027634451161993,1.2676417482690892,1.0,0.0,4.027634451160702,1.2848255633201644,1.2851224642140524,3.1347714165602656,19351.146500681578,1973.2677826456109,4632.441516551485,4632.441516551485,5.5609371313282425,5.03745450468629,-2.3948099217158956,7.432264426402186,3.4488214898117113,3.4488214898117113,0.9853775685176318,0.0,0.0,0.0002310706186139362,1.0000469285290963,0.00023105977531854717,199.00327026151427,0.0,2.165909603897212e-06,6.138187817444699,0.039299109816201314,7.773476955724929e-05,0.0001533358490566869,0.0006175807482588874,0.09582758123976773,0.07194392826342841,0.023883652976339327,0.09582763297485387,0.07194392826343149,0.023883652976340347,0.37647245535784235,0.37647245535784235,0.12497983046116913,0.0,4.582492103962181,4.435521255735296,5.02577853798465,4.582880616791726,4.43682042481754,5.023416855039272,24845.948381146176,21119.05612397425,0.85,1.0661901675497163,0.6629601658430947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080590696522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.84279005584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.127551383457,1538.5521694774563,0.37647245535784235,0.12497983046116913,6.112874298809886,3.4488214898117113
1649.0,-30.098563319140354,5.037365542537554,35.01359044776004,24.12864767191934,4.987214571415562,-26.5899993996663,-40.126821713615186,1.478650651941638,-0.46059318745363953,-5.04376933527808,40.02662632892374,42353.44233402231,25760.6754578484,25760.6754578484,68114.11779187071,77489.59524614026,77489.59524614026,25760.6754578484,103250.27070398866,103250.27070398866,103250.27070398866,128096.12171803514,91693.192067006,56557.162770879884,39040.03255125124,24845.851014046486,0.0,63885.88356529773,21118.973361939512,1538.5476026451972,0.0,0.8865994272036359,2.8177013083775178,0.0014959135982669303,354051.3476854903,1555681.5986321466,4.393943445779747,1555681.5986321466,4.393943445779747,0.85,0.09582717376209146,4.027634451161993,1.2676412845076994,1.0,0.0,4.027634451161575,1.2848260634842013,1.2851229505611947,3.1347701962394994,19351.113960818675,1973.2644645030339,4632.441516551485,4632.441516551485,5.560928371314949,5.037365542537554,-2.3948103849080304,7.432175927445584,3.4488571238909445,3.4488571238909445,0.985387749683127,0.0,0.0,0.00023105977531854717,1.0000467420930048,0.00023104897560584074,199.00364111667747,0.0,2.1578512428278e-06,6.115350422173985,0.03930126766744414,7.773143907897772e-05,0.00015332833623956944,0.0006175504893778398,0.09582717376208294,0.07194354812974588,0.023883625632337063,0.09582715564550558,0.07194354812975227,0.023883625632339187,0.3764706685354674,0.3764706685354674,0.1249797545539906,0.0,4.582636287406217,4.435883026429224,5.025263765789248,4.5831761478244175,4.437295144897689,5.02316941082978,24845.851014046486,21118.973361939512,0.85,1.0661841707527033,0.6629546305129032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520832917971065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.81995266057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.1152706126,1538.5476026451972,0.3764706685354674,0.1249797545539906,6.112874298809886,3.4488571238909445
1650.0,-30.09901027430569,5.0372771009555315,35.01357003631507,24.128506157454126,4.987161531032163,-26.590407026546654,-40.12719568619502,1.4785582832732693,-0.4605803173313916,-5.043778860147465,40.02658637037827,42353.06073977612,25760.612989842677,25760.612989842677,68113.6737296188,77489.2356840695,77489.2356840695,25760.612989842677,103249.84867391217,103249.84867391217,103249.84867391217,128095.59174365246,91692.99143239457,56556.939611846574,39040.05757838666,24845.74306974029,0.0,63885.80064812695,21118.881609279244,1538.5422141484612,0.0,0.8865995235073071,2.817700025395955,0.0014959135982669303,354051.2161942334,1555679.874774151,4.393940208697662,1555679.874774151,4.393940208697662,0.85,0.09582676043004593,4.027634451161993,1.267640839428641,1.0,0.0,4.027634451163043,1.2848265179250415,1.2851233912305637,3.1347690874768905,19351.071618490492,1973.2601467871796,4632.441516551485,4632.441516551485,5.560914886416002,5.0372771009555315,-2.394804115514338,7.43208121646987,3.448892711150553,3.448892711150553,0.9853979174715866,0.0,0.0,0.00023104897560584074,1.0000465581287608,0.00023103821889869662,199.0040105121468,0.0,2.1491821515925024e-06,6.090782217613151,0.039303416849595735,7.77281459441922e-05,0.00015332082966164855,0.0006175202556259953,0.0958267604300365,0.07194316358023368,0.023883596849802822,0.095826786803569,0.07194316358024076,0.023883596849805167,0.3764688847058267,0.3764688847058267,0.12497967978442659,0.0,4.582752704885024,4.436213705400746,5.024731279386685,4.583198542816092,4.437518458106467,5.022583220237323,24845.74306974029,21118.881609279244,0.85,1.0661786036740513,0.6629495178913103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859821667293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.79538445601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.103010712302,1538.5422141484612,0.3764688847058267,0.12497967978442659,6.112874298809886,3.448892711150553
