time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-30.099455321789556,5.037189022660953,35.01354966313457,24.12836617967116,4.9870990090098415,-26.590813884512535,-40.127573360782094,1.4784575717327284,-0.4603324286330803,-5.0437953956920145,40.02654666201634,42352.70254124523,25760.569395349485,25760.569395349485,68113.27193659471,77488.92047251124,77488.92047251124,25760.569395349485,103249.48986786071,103249.48986786071,103249.48986786071,128095.12931700144,91692.83053939049,56556.73520111258,39040.1059314199,24845.639449140723,0.0,63885.74538056062,21118.793531769614,1538.5372395400211,0.0,0.8865995831705995,2.8176948237462573,0.0014959135982669303,354050.98792037746,1555678.1617107952,4.393938203219056,1555678.1617107952,4.393938203219056,0.85,0.0958263514005674,4.027634451161993,1.2676404410554096,1.0,0.0,4.027634451163763,1.2848270113088307,1.2851238709071273,3.1347678837006336,19351.03766331032,1973.2566843224056,4632.441516551485,4632.441516551485,5.560905475721224,5.037189022660953,-2.394802910953118,7.431991933614071,3.4489283071775385,3.4489283071775385,0.985408087765011,0.0,0.0,0.00023103821889869662,1.000046359575497,0.0002310275085614716,199.00437833217615,0.0,2.1406278615853523e-06,6.0665393597328885,0.03930555747745732,7.77248203411088e-05,0.00015331339855758784,0.0006174903258552702,0.09582635140055715,0.07194278236954364,0.023883569031013508,0.09582630651127598,0.07194278236955134,0.02388356903101606,0.37646710162532265,0.37646710162532265,0.12497960450711082,0.0,4.582901373427944,4.436570432378915,5.024249786879523,4.583462967058949,4.437966152576109,5.022292359992207,24845.639449140723,21118.793531769614,0.85,1.0661732367815568,0.6629444845474474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886619476645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.771141598125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.09077126652,1538.5372395400211,0.37646710162532265,0.12497960450711082,6.112874298809886,3.4489283071775385
1652.0,-30.099898726204657,5.037101582708709,35.01352935205985,24.128238774742954,4.987056201419342,-26.59121729188338,-40.12793916100634,1.478374767098023,-0.46030371978656603,-5.043798435694657,40.02650772460952,42352.30223963732,25760.492794269256,25760.492794269256,68112.79503390657,77488.57653799427,77488.57653799427,25760.492794269256,103249.06933226353,103249.06933226353,103249.06933226353,128094.60381478524,91692.64824198419,56556.4960788126,39040.16907019066,24845.534482521707,0.0,63885.703552712366,21118.70431014345,1538.5318717722416,0.0,0.8865997088259291,2.8176940898418623,0.0014959135982669303,354050.9459530316,1555676.4819086916,4.393933979532617,1555676.4819086916,4.393933979532617,0.85,0.09582593707033901,4.027634451161993,1.267639934984036,1.0,0.0,4.027634451160579,1.284827420821159,1.285124266752422,3.134766884557812,19350.99919090245,1973.2527612286,4632.441516551485,4632.441516551485,5.560888939931199,5.037101582708709,-2.3947916289794287,7.431893211688138,3.4489638653936,3.4489638653936,0.9854182472553142,0.0,0.0,0.0002310275085614716,1.0000461885849814,0.00023101683822060733,199.00474479544664,0.0,2.1314040011923307e-06,6.040398939379065,0.03930768888145851,7.772159942280756e-05,0.00015330590913866405,0.0006174601612135936,0.0958259370703342,0.07194239695902012,0.02388354011131408,0.09582596080710012,0.07194239695902373,0.023883540111315278,0.3764653209448264,0.3764653209448264,0.12497953156223236,0.0,4.5830215558000305,4.436913089363884,5.023696274972451,4.5834947159081025,4.438277987658182,5.021476455561924,24845.534482521707,21118.70431014345,0.85,1.0661664699005218,0.6629386526939044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913303002223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.74500117778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.07855513945,1538.5318717722416,0.3764653209448264,0.12497953156223236,6.112874298809886,3.4489638653936
1653.0,-30.10034039462234,5.037014449700905,35.01350910526198,24.128098936658375,4.986992406208191,-26.59162123555494,-40.12831257479263,1.4782732471407267,-0.46001745695423324,-5.043816662596981,40.026468974649866,42351.94106897253,25760.455960936488,25760.455960936488,68112.39702990901,77488.26707058432,77488.26707058432,25760.455960936488,103248.72303152081,103248.72303152081,103248.72303152081,128094.15996138513,91692.49121386548,56556.28686409854,39040.22705529659,24845.436929864318,0.0,63885.66398516091,21118.62139038467,1538.527283068937,0.0,0.8865997563941095,2.817688184479319,0.0014959135982669303,354050.69433007075,1555674.810194623,4.393932380610767,1555674.810194623,4.393932380610767,0.85,0.09582553110716321,4.027634451161993,1.267639503092505,1.0,0.0,4.027634451163748,1.2848279178093769,1.2851247501451983,3.134765671989042,19350.966051375384,1973.2493819372962,4632.441516551485,4632.441516551485,5.560880988760603,5.037014449700905,-2.3947914163372155,7.43180586603812,3.4489994693791077,3.4489994693791077,0.9854284198226022,0.0,0.0,0.00023101683822060733,1.0000460079121711,0.00023100621010718172,199.00510982514126,0.0,2.1234484605751946e-06,6.017852937270101,0.039309812329919085,7.771831159338807e-05,0.00015329852662721927,0.0006174304271561624,0.09582553110715514,0.07194201829754703,0.023883512809608105,0.09582547931265824,0.07194201829755309,0.023883512809610125,0.3764635415685747,0.3764635415685747,0.12497945579313181,0.0,4.583184339122454,4.437286260208282,5.023221884760744,4.5837992056427765,4.438744565367756,5.021289648646075,24845.436929864318,21118.62139038467,0.85,1.0661609002878936,0.6629334098931782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520939888108193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.722455175666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.066357093607,1538.527283068937,0.3764635415685747,0.12497945579313181,6.112874298809886,3.4489994693791077
1654.0,-30.100780263028803,5.036927822699269,35.01348888236375,24.12796241641047,4.986940386441062,-26.592022381289556,-40.128681727778144,1.4781825047017174,-0.4599373263333746,-5.0438251184463185,40.026429177175515,42351.570237141925,25760.395240196303,25760.395240196303,68111.96547733824,77487.9235304407,77487.9235304407,25760.395240196303,103248.31877063701,103248.31877063701,103248.31877063701,128093.64729257565,91692.30415398495,56556.07201162046,39040.257935960544,24845.32852193865,0.0,63885.58645789919,21118.529243647852,1538.5218406840927,0.0,0.8865998575626217,2.8176861394711468,0.0014959135982669303,354050.5775968525,1555673.0932910815,4.3939289800071535,1555673.0932910815,4.3939289800071535,0.85,0.09582511911577192,4.027634451161993,1.2676390783442186,1.0,0.0,4.027634451162051,1.2848283642889085,1.285125183071867,3.1347645826538844,19350.92657388546,1973.2453563536437,4632.441516551485,4632.441516551485,5.5608678810419265,5.036927822699269,-2.3947839226240686,7.431711745323337,3.449035020226268,3.449035020226268,0.9854385772075052,0.0,0.0,0.00023100621010718172,1.0000458205690055,0.0002309956257561718,199.00547336833984,0.0,2.115048879496668e-06,5.994048524493557,0.03931192737879858,7.771506140581314e-05,0.00015329114870136858,0.0006174007115678281,0.09582511911576987,0.07194163494759902,0.02388348416817085,0.09582508172664507,0.07194163494760056,0.02388348416817136,0.3764617653153308,0.3764617653153308,0.12497938219569518,0.0,4.58332858880982,4.437641683666527,5.022726590549837,4.583887792112932,4.439047431338508,5.020729333318286,24845.32852193865,21118.529243647852,0.85,1.0661554390241725,0.6629284097603416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520966369221777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.69865076289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.054179045432,1538.5218406840927,0.3764617653153308,0.12497938219569518,6.112874298809886,3.449035020226268
1655.0,-30.101218400180628,5.036841684652468,35.01346872658595,24.127836163993948,4.986889792769335,-26.592421826071842,-40.12904689935965,1.4780932186605344,-0.4597123880637355,-5.0438338762200035,40.026390686396056,42351.190110465126,25760.336565616162,25760.336565616162,68111.5266760813,77487.61576446072,77487.61576446072,25760.336565616162,103247.95233007688,103247.95233007688,103247.95233007688,128093.18028111379,91692.15274673948,56555.84776176759,39040.33887219099,24845.227951036908,0.0,63885.5668232279,21118.44375838137,1538.5168577570612,0.0,0.8865999524553647,2.817682149571125,0.0014959135982669303,354050.45669559215,1555671.4327610505,4.3939257903530855,1555671.4327610505,4.3939257903530855,0.85,0.09582470971258435,4.027634451161993,1.2676386305177587,1.0,0.0,4.027634451160867,1.284828803864706,1.2851256091494276,3.134763510163419,19350.894620598687,1973.2420980251857,4632.441516551485,4632.441516551485,5.560855215025543,5.036841684652468,-2.3947765161993115,7.43161820085178,3.449070578496943,3.449070578496943,0.9854487367134123,0.0,0.0,0.0002309956257561718,1.000045640386354,0.0002309850835077185,199.0058354818542,0.0,2.1063437830279154e-06,5.969378281101112,0.039314033722581604,7.771184639593533e-05,0.00015328377936023647,0.000617371030555602,0.0958247097125744,0.07194125359847832,0.02388345611409608,0.09582464593701688,0.07194125359848579,0.02388345611409856,0.376459990732599,0.376459990732599,0.12497930875115358,0.0,4.583490841087951,4.438023636502237,5.022223557927759,4.584121488156256,4.439534932874608,5.020194772963237,24845.227951036908,21118.44375838137,0.85,1.0661488981470053,0.6629226633873557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520992742503798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.673980519496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.042022335201,1538.5168577570612,0.376459990732599,0.12497930875115358,6.112874298809886,3.449070578496943
1656.0,-30.101654748071045,5.036756070303101,35.013448649911844,24.127704079169803,4.986842731395986,-26.59281930705417,-40.12940798476336,1.4780072903790207,-0.4596570371058988,-5.04384047556357,40.026352678891726,42350.80078281461,25760.27372192408,25760.27372192408,68111.07450473869,77487.27001530143,77487.27001530143,25760.27372192408,103247.54373722551,103247.54373722551,103247.54373722551,128092.67287159277,91691.96406399453,56555.61500270507,39040.38784587718,24845.12913436727,0.0,63885.51698024445,21118.35976421218,1538.5119206308075,0.0,0.8866000565976869,2.8176806483289476,0.0014959135982669303,354050.36559152877,1555669.7930812975,4.3939222897910755,1555669.7930812975,4.3939222897910755,0.85,0.09582430036722714,4.027634451161993,1.267638128292747,1.0,0.0,4.027634451163096,1.284829227644786,1.28512601948171,3.1347624762125235,19350.854800616224,1973.238037517014,4632.441516551485,4632.441516551485,5.560841649027602,5.036756070303101,-2.3947673785391994,7.4315234488423005,3.4491061398906564,3.4491061398906564,0.9854588971116162,0.0,0.0,0.0002309850835077185,1.000045454159105,0.00023097458475219393,199.0061961177287,0.0,2.0979689613064087e-06,5.945644036342363,0.03931613169154291,7.770866748211459e-05,0.0001532764160256039,0.0006173413737353605,0.09582430036722275,0.07194087254164608,0.02388342782557668,0.09582429863533283,0.07194087254164937,0.023883427825577768,0.3764582193326747,0.3764582193326747,0.12497923462926827,0.0,4.583632215133093,4.4383844081669395,5.021700576403646,4.584183438457671,4.439815050934783,5.019596104149684,24845.12913436727,21118.35976421218,0.85,1.0661426521100381,0.6629170864487314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521019012075604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65024627474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.029885645492,1538.5119206308075,0.3764582193326747,0.12497923462926827,6.112874298809886,3.4491061398906564
1657.0,-30.10208950352608,5.036670836810829,35.01342863165108,24.12756822248923,4.986786009820324,-26.593216320631168,-40.129772772174306,1.4779128269254536,-0.4594505405386258,-5.043853381095061,40.026314226945786,42350.43366977484,25760.228019072696,25760.228019072696,68110.66168884753,77486.94818620195,77486.94818620195,25760.228019072696,103247.17620527465,103247.17620527465,103247.17620527465,128092.20624102486,91691.79474802644,56555.3999592365,39040.438654211044,24845.03003575021,0.0,63885.46868996126,21118.275530387677,1538.507114338406,0.0,0.8866001302085353,2.817676416855648,0.0014959135982669303,354050.1874304748,1555668.1342292402,4.3939198154914925,1555668.1342292402,4.3939198154914925,0.85,0.09582389367916742,4.027634451161993,1.2676376755209642,1.0,0.0,4.027634451161797,1.2848296912665893,1.2851264697207936,3.1347613450554195,19350.819067836943,1973.2343937875771,4632.441516551485,4632.441516551485,5.560831783203883,5.036670836810829,-2.3947627757813743,7.431433612592203,3.449141715703018,3.449141715703018,0.9854690616294338,0.0,0.0,0.00023097458475219393,1.0000452884337305,0.00023096412474873614,199.00655543862413,0.0,2.089317400912647e-06,5.921125514186442,0.039318221008943825,7.770545609874357e-05,0.00015326912865345035,0.0006173120228642163,0.0958238936791599,0.07194049385156845,0.023883399827591457,0.09582386333284958,0.0719404938515741,0.02388339982759333,0.3764564494486406,0.3764564494486406,0.12497915841991951,0.0,4.5837915768965445,4.438754988705682,5.021220297926334,4.584402840556436,4.440212970565881,5.019274636037721,24845.03003575021,21118.275530387677,0.85,1.06613699618283,0.6629118411152807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045174458165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62572775258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.017770196082,1538.507114338406,0.3764564494486406,0.12497915841991951,6.112874298809886,3.449141715703018
1658.0,-30.10252239502791,5.036586100892537,35.01340865804464,24.12743641706186,4.98673686721647,-26.593610898481668,-40.130133368633665,1.4778253706702726,-0.4593428426824744,-5.043860352230749,40.026275491068276,42350.057397498385,25760.168310195,25760.168310195,68110.22570769339,77486.61196581746,77486.61196581746,25760.168310195,103246.78027601246,103246.78027601246,103246.78027601246,128091.70669473251,91691.61335647591,56555.17799751948,39040.48373217381,24844.926418720042,0.0,63885.41015089385,21118.187455912037,1538.5019090331173,0.0,0.8866002350961786,2.8176741818604785,0.0014959135982669303,354050.0911938723,1555666.4631294701,4.393916289877783,1555666.4631294701,4.393916289877783,0.8500000000000001,0.0958234837752357,4.027634451161993,1.267637198022567,1.0,0.0,4.02763445116076,1.284830122025921,1.2851268871395978,3.1347602940778008,19350.780786602678,1973.2304901880539,4632.441516551485,4632.441516551485,5.5608188939148375,5.036586100892537,-2.3947536967120584,7.431339797604595,3.449177263716688,3.449177263716688,0.985479218204768,0.0,0.0,0.00023096412474873614,1.0000450944218544,0.00023095371002470743,199.0069132201201,0.0,2.081609258011219e-06,5.899280637203795,0.03932030261820184,7.770228173074677e-05,0.00015326184301798937,0.0006172826789878352,0.09582348377522953,0.07194011276273243,0.0238833710124971,0.09582347445586138,0.07194011276273707,0.023883371012498635,0.37645468161290474,0.37645468161290474,0.12497908278259715,0.0,4.583939755632969,4.439115347412383,5.0207259420342325,4.584517509548277,4.440543636806069,5.018735263745725,24844.926418720042,21118.187455912037,0.85,1.0661311486741771,0.6629065587505796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521071241451662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6038828756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.00567210353,1538.5019090331173,0.37645468161290474,0.12497908278259715,6.112874298809886,3.449177263716688
1659.0,-30.102953515052544,5.036501923470143,35.01338877211986,24.12730873273688,4.9866943671832455,-26.594003217484087,-40.13049361584706,1.4777440696148825,-0.4593026259234989,-5.043863893305683,40.02623809775897,42349.687342967496,25760.101290687155,25760.101290687155,68109.78863365465,77486.26575455135,77486.26575455135,25760.101290687155,103246.3670452385,103246.3670452385,103246.3670452385,128091.19635038228,91691.42394823412,56554.96425326697,39040.51077218573,24844.829305143776,0.0,63885.3400773295,21118.10490937221,1538.4969959661223,0.0,0.8866003525998767,2.8176732376451055,0.0014959135982669303,354050.0423093029,1555664.8499505543,4.393912340198238,1555664.8499505543,4.393912340198238,0.8500000000000001,0.0958230742185893,4.027634451161993,1.2676367556909103,1.0,0.0,4.027634451160939,1.2848305238952646,1.2851272757199117,3.1347593135873484,19350.740813509918,1973.226414066977,4632.441516551485,4632.441516551485,5.560804426488189,5.036501923470143,-2.3947419347843706,7.431243858254514,3.449212819776021,3.449212819776021,0.9854893770788632,0.0,0.0,0.00023095371002470743,1.0000449100414575,0.0002309433383498078,199.00726953863304,0.0,2.072602080993782e-06,5.873754297536379,0.03932237522028283,7.769911055691446e-05,0.00015325459946779297,0.0006172535046155154,0.09582307421858782,0.07193973209780175,0.023883342120786084,0.09582314904118427,0.07193973209780284,0.023883342120786445,0.37645291504273676,0.37645291504273676,0.12497900642868041,0.0,4.584065751953972,4.439457357218032,5.020197839412958,4.584561267382185,4.440818721264407,5.018078702774915,24844.829305143776,21118.10490937221,0.85,1.0661254765367407,0.6629014933896518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521097196775403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57835653593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.993596860328,1538.4969959661223,0.37645291504273676,0.12497900642868041,6.112874298809886,3.449212819776021
1660.0,-30.1033831141362,5.03641793431993,35.01336891359606,24.12716948837044,4.986625427238698,-26.59439681150371,-40.13085784446446,1.4776391246062963,-0.45887764692014343,-5.043884590844641,40.02619912401295,42349.34025251465,25760.078698025558,25760.078698025558,68109.41895054022,77485.97960414943,77485.97960414943,25760.078698025558,103246.05830217499,103246.05830217499,103246.05830217499,128090.78796312716,91691.28328320476,56554.76222448668,39040.5789541312,24844.729660952165,0.0,63885.30861508336,21118.02021180934,1538.492339157501,0.0,0.8866003883865217,2.8176652143494803,0.0014959135982669303,354049.7565797089,1555663.1685916125,4.3939111372934345,1555663.1685916125,4.3939111372934345,0.85,0.09582267106150669,4.027634451161993,1.2676363792968917,1.0,0.0,4.027634451163398,1.2848310362929358,1.2851277749093855,3.134758063428124,19350.711127281833,1973.223386914169,4632.441516551485,4632.441516551485,5.560799549435448,5.03641793431993,-2.3947427439201316,7.431160678240062,3.4492484030884203,3.4492484030884203,0.9854995437395486,0.0,0.0,0.0002309433383498078,1.000044751758372,0.00023093300369182647,199.007624601217,0.0,2.0640387023156727e-06,5.849485682362617,0.03932443925898515,7.769590445733804e-05,0.00015324743389246977,0.0006172246442974812,0.09582267106149224,0.07193935666734891,0.023883314394143332,0.09582259001149117,0.07193935666735975,0.023883314394146933,0.3764511486120955,0.3764511486120955,0.12497892712461603,0.0,4.584262168772341,4.439852384223343,5.019792727740537,4.585006943924498,4.441393452454179,5.018132903564094,24844.729660952165,21118.02021180934,0.85,1.0661202149136921,0.6628963868308831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112304597295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.554087920755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.981542675998,1538.492339157501,0.3764511486120955,0.12497892712461603,6.112874298809886,3.4492484030884203
1661.0,-30.103810783919048,5.036334619683591,35.01334908691257,24.12705133846032,4.986589057788587,-26.594785411649216,-40.13120998917145,1.4775636855187935,-0.45881808981181393,-5.043881910295518,40.026160334377415,42348.95137451143,25759.997756360717,25759.997756360717,68108.94913087215,77485.64697991405,77485.64697991405,25759.997756360717,103245.64473627476,103245.64473627476,103245.64473627476,128090.26557737714,91691.1085515117,56554.53070294013,39040.64205396841,24844.620841102387,0.0,63885.2628950708,21117.92771493703,1538.4866094324386,0.0,0.8866005426633985,2.817664742266244,0.0014959135982669303,354049.79358468833,1555661.495176712,4.39390595154972,1555661.495176712,4.39390595154972,0.85,0.09582225691581017,4.027634451161993,1.267635889160447,1.0,0.0,4.027634451160794,1.2848314105725567,1.2851281359964637,3.134757150253018,19350.674251557164,1973.2196266367378,4632.441516551485,4632.441516551485,5.5607820766482465,5.036334619683591,-2.3947262280444823,7.431060847728073,3.449283902900556,3.449283902900556,0.985509686543016,0.0,0.0,0.00023093300369182647,1.0000445509332365,0.000230922715869329,199.00797807035002,0.0,2.0566757359314164e-06,5.828619035629634,0.03932649593472108,7.769280484191634e-05,0.00015324019884991013,0.0006171955041908124,0.09582225691580692,0.07193897247524789,0.023883284440559035,0.09582223376404672,0.07193897247525033,0.023883284440559843,0.37644938573745895,0.37644938573745895,0.124978852569816,0.0,4.584421839846868,4.440232302352399,5.019285528362332,4.585063820483697,4.441757038201047,5.017261842650726,24844.620841102387,21117.92771493703,0.85,1.0661136237748383,0.6628907741065108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148804065018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.533221274025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.969504590521,1538.4866094324386,0.37644938573745895,0.124978852569816,6.112874298809886,3.449283902900556
1662.0,-30.104236781569057,5.036251664796126,35.013329350946954,24.12690957952293,4.986535393164891,-26.59517423633663,-40.13156587081028,1.4774728479324168,-0.4587589965967709,-5.0438935549546455,40.02612332335067,42348.585470119935,25759.954586495838,25759.954586495838,68108.54005661578,77485.28892469009,77485.28892469009,25759.954586495838,103245.24351118592,103245.24351118592,103245.24351118592,128089.77237582838,91690.90071181548,56554.31454886132,39040.65129217129,24844.528864642452,0.0,63885.180156813745,21117.849534946083,1538.482174445054,0.0,0.8866006174774276,2.8176626020075024,0.0014959135982669303,354049.6328301966,1555659.898493636,4.393903436809199,1555659.898493636,4.393903436809199,0.85,0.09582185338717299,4.027634451161993,1.2676354193547743,1.0,0.0,4.027634451162995,1.2848318567968227,1.2851285691049728,3.1347560615465846,19350.63038865353,1973.2151538653395,4632.441516551485,4632.441516551485,5.560772757617511,5.036251664796126,-2.394720113710504,7.430971778506629,3.449319466209127,3.449319466209127,0.985519847488322,0.0,0.0,0.000230922715869329,1.000044376896272,0.000230912468690658,199.00833015856753,0.0,2.0473587539672945e-06,5.802214708743313,0.03932854329347505,7.76896724497711e-05,0.0001532330434195579,0.000617166684733013,0.09582185338716526,0.07193859674060742,0.023883256646557834,0.09582189283851009,0.07193859674061323,0.02388325664655976,0.37644762505437235,0.37644762505437235,0.12497877535103219,0.0,4.5845691381404094,4.440579001752269,5.018828924572915,4.585134558357879,4.441943836332712,5.016980360557,24844.528864642452,21117.849534946083,0.85,1.0661086012348293,0.6628859050905126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521174446565923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50681694714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.9574908354,1538.482174445054,0.37644762505437235,0.12497877535103219,6.112874298809886,3.449319466209127
1663.0,-30.1046610122082,5.03616932732851,35.01330969159792,24.12679666830229,4.986498661900904,-26.595559776986722,-40.13191756149752,1.4773974266794594,-0.45859180047614245,-5.043892530596026,40.026086083027145,42348.209468935405,25759.880496113892,25759.880496113892,68108.0899650493,77484.97905576606,77484.97905576606,25759.880496113892,103244.85955187996,103244.85955187996,103244.85955187996,128089.2892218739,91690.7472008046,56554.09441431076,39040.72531832649,24844.429669993944,0.0,63885.154988320435,21117.765219494853,1538.4770357252537,0.0,0.8866007576962882,2.8176605169241156,0.0014959135982669303,354049.64697146224,1555658.291919781,4.393898723602379,1555658.291919781,4.393898723602379,0.85,0.0958214426346887,4.027634451161993,1.26763492921833,1.0,0.0,4.0276344511614,1.2848322308128084,1.285128930040741,3.134755149015866,19350.597991383915,1973.211850263231,4632.441516551485,4632.441516551485,5.560756763809129,5.03616932732851,-2.394704529593287,7.430873856921798,3.4493549991842145,3.4493549991842145,0.9855299997669185,0.0,0.0,0.000230912468690658,1.0000441929736705,0.00023090226443296547,199.0086807874393,0.0,2.039273916152068e-06,5.779302278374961,0.0393305825673912,7.768657706016844e-05,0.00015322589163048957,0.0006171378799409738,0.09582144263468495,0.07193821549621109,0.02388322713847386,0.0958215170276792,0.0719382154962139,0.023883227138474794,0.3764458643625349,0.3764458643625349,0.12497869873239416,0.0,4.584715420590271,4.440946250597506,5.018306189797613,4.585300730119911,4.442417184433111,5.016217211681692,24844.429669993944,21117.765219494853,0.85,1.066101975920711,0.6628802806642257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521199988894025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48390451677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.945496323015,1538.4770357252537,0.3764458643625349,0.12497869873239416,6.112874298809886,3.4493549991842145
1664.0,-30.10508355319942,5.036087301660863,35.01329010505753,24.126660532224946,4.986442400163856,-26.59594574992449,-40.13227302404118,1.4773045968889509,-0.45837553072607307,-5.0439054735035835,40.026048885024096,42347.85664948941,25759.843080117673,25759.843080117673,68107.69972960709,77484.65424034481,77484.65424034481,25759.843080117673,103244.49732046248,103244.49732046248,103244.49732046248,128088.83386933488,91690.57015426405,56553.888893824,39040.7569560445,24844.336548872398,0.0,63885.09350491689,21117.686066541537,1538.4725661773389,0.0,0.8866008265709459,2.817656152262379,0.0014959135982669303,354049.4682947164,1555656.6871729111,4.393896408504017,1555656.6871729111,4.393896408504017,0.85,0.09582103918580388,4.027634451161993,1.2676345379883425,1.0,0.0,4.027634451163248,1.2848326861854964,1.2851293724071393,3.1347540379903656,19350.560627129213,1973.2080401696005,4632.441516551485,4632.441516551485,5.560748686859624,5.036087301660863,-2.394699111535997,7.430786413196859,3.4493905801561437,3.4493905801561437,0.9855401657588982,0.0,0.0,0.00023090226443296547,1.0000440171084364,0.0002308921012303085,199.0090300208928,0.0,2.030735861807817e-06,5.755105432363353,0.03933261330325301,7.768344858860563e-05,0.00015321881584435984,0.0006171093812609887,0.09582103918579606,0.07193784035552134,0.023883198830274715,0.09582109766229535,0.07193784035552721,0.02388319883027667,0.37644410514149607,0.37644410514149607,0.12497861827752375,0.0,4.584883566892188,4.4413180252876145,5.017857696143722,4.585529942777498,4.442780712321451,5.016039102347065,24844.336548872398,21117.686066541537,0.85,1.0660968935478699,0.6628753959048385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521225425359505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.45970767076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.933523009824,1538.4725661773389,0.37644410514149607,0.12497861827752375,6.112874298809886,3.4493905801561437
1665.0,-30.105504424702637,5.036005728619862,35.013270542896386,24.126533686090283,4.986393717658931,-26.596329462023142,-40.13262059362603,1.4772187549794997,-0.4581752755067896,-5.043911418532783,40.026010422034,42347.478252147535,25759.788764920126,25759.788764920126,68107.26701706766,77484.33633748103,77484.33633748103,25759.788764920126,103244.12510240116,103244.12510240116,103244.12510240116,128088.3575297152,91690.40241529954,56553.660196066936,39040.82468803623,24844.232427314037,0.0,63885.05711535027,21117.597563216932,1538.4673029078936,0.0,0.8866009356991815,2.817652816684802,0.0014959135982669303,354049.3862236542,1555655.027854964,4.39389274035417,1555655.027854964,4.39389274035417,0.8500000000000001,0.09582063041031512,4.027634451161993,1.2676340346643702,1.0,0.0,4.027634451163103,1.2848331087811722,1.2851297820416994,3.1347530069354432,19350.525227163907,1973.2044303777445,4632.441516551485,4632.441516551485,5.560736961898318,5.036005728619862,-2.3946884608906287,7.43069418951049,3.4494261179586174,3.4494261179586174,0.9855503194167479,0.0,0.0,0.0002308921012303085,1.0000438433415748,0.00023088197859285757,199.0093778755775,0.0,2.022569102670757e-06,5.731960836968926,0.03933463587235568,7.768038969661557e-05,0.0001532117115336929,0.0006170807676945948,0.09582063041031084,0.07193746114086981,0.023883169269441038,0.09582066820901042,0.07193746114087302,0.0238831692694421,0.3764423476164966,0.3764423476164966,0.12497853890913896,0.0,4.585056677758189,4.441696598861824,5.01740863343224,4.585736143025997,4.443199683636692,5.0156010791221775,24844.232427314037,21117.597563216932,0.85,1.0660907275091545,0.6628698503890404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521250760599929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.43656307536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.921569404893,1538.4673029078936,0.3764423476164966,0.12497853890913896,6.112874298809886,3.4494261179586174
1666.0,-30.105923707725076,5.035924605754603,35.01325103492971,24.126406525634252,4.986346782612665,-26.596711569533692,-40.13297542752696,1.4771346444212348,-0.45801336468895215,-5.043917030224157,40.025972876234135,42347.137046007614,25759.734743830977,25759.734743830977,68106.8717898386,77484.01012939562,77484.01012939562,25759.734743830977,103243.7448732266,103243.7448732266,103243.7448732266,128087.87843489382,91690.22643738156,56553.4687781351,39040.84184360717,24844.13356166721,0.0,63884.97540527438,21117.51352741713,1538.4623319893985,0.0,0.8866010432015405,2.817650025716137,0.0014959135982669303,354049.3087543307,1555653.4081064807,4.393889126855843,1555653.4081064807,4.393889126855843,0.85,0.09582022339470925,4.027634451161993,1.2676336379395798,1.0,0.0,4.027634451162075,1.2848335231932766,1.2851301835429123,3.1347519958475734,19350.48808843344,1973.200643281186,4632.441516551485,4632.441516551485,5.560725300425859,5.035924605754603,-2.3946774471675956,7.4306020529221986,3.449461655594017,3.449461655594017,0.985560473026862,0.0,0.0,0.00023088197859285757,1.0000436780119206,0.0002308718945674945,199.00972441843433,0.0,2.014499781566868e-06,5.709092380960503,0.039336650372137245,7.767726698767185e-05,0.00015320471160518574,0.0006170525745413836,0.095820223394704,0.07193708326676307,0.02388314012794093,0.09582027530981098,0.07193708326676701,0.02388314012794224,0.37644059210864406,0.37644059210864406,0.12497846007642405,0.0,4.585228544329539,4.442072894031924,5.016961456769252,4.585903665535227,4.443567493924434,5.015162080927098,24844.13356166721,21117.51352741713,0.85,1.066085904514814,0.6628653572669515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521275995823066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.413694619354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.909635160671,1538.4623319893985,0.37644059210864406,0.12497846007642405,6.112874298809886,3.449461655594017
1667.0,-30.106341099974646,5.035843738736251,35.01323154302822,24.126271053124242,4.986285840431528,-26.597093375902304,-40.13332271771503,1.477038116359106,-0.4576857796864715,-5.043931512704655,40.02593432822855,42346.7724126308,25759.704042202353,25759.704042202353,68106.47645483316,77483.70692096547,77483.70692096547,25759.704042202353,103243.41096316783,103243.41096316783,103243.41096316783,128087.44310318856,91690.0670248831,56553.24741557065,39040.91067701383,24844.03214002074,0.0,63884.94281703457,21117.427319017628,1538.4574205392394,0.0,0.8866011091228327,2.8176440132581013,0.0014959135982669303,354049.10882394563,1555651.7451235626,4.393886911030542,1555651.7451235626,4.393886911030542,0.85,0.09581982004902903,4.027634451161993,1.2676331719802696,1.0,0.0,4.027634451161684,1.2848339956207993,1.2851306431225424,3.1347508432137507,19350.454445702126,1973.197212677329,4632.441516551485,4632.441516551485,5.560718672899422,5.035843738736251,-2.394672906439709,7.43051664517596,3.4494971930773644,3.4494971930773644,0.9855706265935327,0.0,0.0,0.0002308718945674945,1.0000434811890382,0.0002308618564194738,199.01006939960155,0.0,2.006819108534699e-06,5.687325353587338,0.03933865719124578,7.767421077941207e-05,0.0001531976837880824,0.0006170242690631019,0.0958198200490181,0.07193670819528897,0.02388311185372912,0.09581977206773998,0.07193670819529718,0.023883111853731848,0.37643883832866826,0.37643883832866826,0.1249783814872902,0.0,4.585437804559035,4.44247292389656,5.016592925801774,4.586245733018188,4.444045727573723,5.0150912508982515,24844.03214002074,21117.427319017628,0.85,1.0660802600996135,0.6628599877425149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521301135885096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39192759198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.897718709964,1538.4574205392394,0.37643883832866826,0.1249783814872902,6.112874298809886,3.4494971930773644
1668.0,-30.10675685346997,5.035763561301655,35.01321211003526,24.126156919542723,4.986255784610433,-26.597470618319598,-40.13366927448658,1.476969549460168,-0.45767791769742416,-5.043925029326105,40.025897060255375,42346.412021980344,25759.62129215145,25759.62129215145,68106.0333141318,77483.36516137283,77483.36516137283,25759.62129215145,103242.98645352428,103242.98645352428,103242.98645352428,128086.91570510226,91689.88090439032,56553.04220833596,39040.93188450484,24843.929251577985,0.0,63884.86113608282,21117.339863841287,1538.4519352609789,0.0,0.8866012772660637,2.817644667338552,0.0014959135982669303,354049.1983268604,1555650.137363248,4.393881259200204,1555650.137363248,4.393881259200204,0.85,0.09581940867358421,4.027634451161993,1.2676327472319833,1.0,0.0,4.027634451163541,1.2848343371384081,1.2851309718209736,3.1347500099758916,19350.415166462466,1973.1932073095775,4632.441516551485,4632.441516551485,5.5607008097379325,5.035763561301655,-2.3946527893987875,7.430416350700442,3.4495326725364186,3.4495326725364186,0.9855807635818339,0.0,0.0,0.0002308618564194738,1.0000433106185111,0.0002308518580827158,199.0104130273632,0.0,1.997692534244415e-06,5.661460642048672,0.039340654883780024,7.767116113615323e-05,0.00015319069528332054,0.0006169961219205609,0.09581940867358045,0.0719363265722512,0.023883082101329254,0.09581947084340905,0.07193632657225402,0.023883082101330187,0.3764370876217621,0.3764370876217621,0.1249783075660756,0.0,4.585597562838814,4.442845102060517,5.016109513652168,4.586247111628666,4.444346052498986,5.014188211475869,24843.929251577985,21117.339863841287,0.85,1.0660746865999653,0.6628551939993599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132616265965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36606288044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.885826161642,1538.4519352609789,0.3764370876217621,0.1249783075660756,6.112874298809886,3.4495326725364186
1669.0,-30.107170867750792,5.035683599902327,35.01319275087708,24.126021202560537,4.986196017416489,-26.597849266609483,-40.134016040805705,1.4768744162750864,-0.45737066572127105,-5.0439404551780935,40.02586034485367,42346.059943352586,25759.595367919388,25759.595367919388,68105.65531127197,77483.05621209514,77483.05621209514,25759.595367919388,103242.65158001453,103242.65158001453,103242.65158001453,128086.4904869025,91689.71486311384,56552.83255442588,39040.98034298662,24843.83890688797,0.0,63884.81924987459,21117.263070854773,1538.4476787580484,0.0,0.8866013317357562,2.817638812772943,0.0014959135982669303,354048.9853733037,1555648.5534423904,4.393879428300406,1555648.5534423904,4.393879428300406,0.85,0.09581900976730655,4.027634451161993,1.2676323054498062,1.0,0.0,4.027634451164044,1.2848348028636527,1.2851314248068622,3.134748873695794,19350.38012478063,1973.1896340524675,4632.441516551485,4632.441516551485,5.560695213502778,5.035683599902327,-2.394648691971528,7.430332291873855,3.4495682252415425,3.4495682252415425,0.9855909214975835,0.0,0.0,0.0002308518580827158,1.000043129580682,0.0002308419019682801,199.01075521867426,0.0,1.9897731277952886e-06,5.6390170441718475,0.03934264465690782,7.76681097597088e-05,0.000153183748323007,0.0006169681421038712,0.09581900976730162,0.07193595485920784,0.023883054908093778,0.0958190125269263,0.07193595485921155,0.023883054908095003,0.37643533795032835,0.37643533795032835,0.12497823016405071,0.0,4.585798186339105,4.443237422853372,5.01572955926963,4.586569789456803,4.4447776098611484,5.01418039642482,24843.83890688797,21117.263070854773,0.85,1.0660694686305412,0.6628501174547146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521351091256687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34361928257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.873952529953,1538.4476787580484,0.37643533795032835,0.12497823016405071,6.112874298809886,3.4495682252415425
1670.0,-30.107583215155856,5.035604069896381,35.01317339347995,24.125894146878295,4.986147575275034,-26.59822528173986,-40.13435858124865,1.4767896418589417,-0.4571759463214562,-5.043945443549076,40.02582167782697,42345.69772737823,25759.543600713463,25759.543600713463,68105.2413280917,77482.73660331259,77482.73660331259,25759.543600713463,103242.28020402606,103242.28020402606,103242.28020402606,128086.01207746667,91689.54207520762,56552.616696012534,39041.02819910565,24843.731873440607,0.0,63884.760072546254,21117.172092424516,1538.4422205186054,0.0,0.886601446479503,2.817635662049577,0.0014959135982669303,354048.91650896997,1555646.8853287713,4.393875571398221,1555646.8853287713,4.393875571398221,0.85,0.09581860306514524,4.027634451161993,1.2676318730087952,1.0,0.0,4.027634451161803,1.2848352200387612,1.2851318292856488,3.1347478558693984,19350.3436592766,1973.1859156059004,4632.441516551485,4632.441516551485,5.560684038573587,5.035604069896381,-2.3946368580329964,7.430240927929377,3.449603709488248,3.449603709488248,0.9856010598537851,0.0,0.0,0.0002308419019682801,1.0000429560770623,0.0002308319863316868,199.01109603331133,0.0,1.9813738528930317e-06,5.615213499098852,0.039344626030760714,7.76650956777495e-05,0.00015317680629053058,0.0006169401821347081,0.09581860306513475,0.07193557694825857,0.023883026116876174,0.0958185778268694,0.07193557694826645,0.02388302611687879,0.3764335905773775,0.3764335905773775,0.1249781559315407,0.0,4.585994681150794,4.44362760517015,5.01533946524637,4.586769497227635,4.445178929850044,5.013769604155868,24843.731873440607,21117.172092424516,0.85,1.0660639759897783,0.6628450616280206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521375915651606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31981573749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.862099882079,1538.4422205186054,0.3764335905773775,0.1249781559315407,6.112874298809886,3.449603709488248
1671.0,-30.107993864676388,5.035524964553804,35.0131540826897,24.125772015564166,4.98610114891919,-26.5985995670366,-40.134697140287585,1.4767068512793964,-0.4569396134000385,-5.043950329537692,40.02578432055288,42345.32605948221,25759.49264110928,25759.49264110928,68104.8187005915,77482.4287134245,77482.4287134245,25759.49264110928,103241.92135453377,103241.92135453377,103241.92135453377,128085.55393378148,91689.38113659264,56552.391507595006,39041.09958777515,24843.632579247715,0.0,63884.73216702286,21117.087692360557,1538.4372045163416,0.0,0.88660155699715,2.8176319745587226,0.0014959135982669303,354048.8490580335,1555645.2737197748,4.393871856549329,1555645.2737197748,4.393871856549329,0.85,0.09581819908006545,4.027634451161993,1.2676313669374215,1.0,0.0,4.0276344511616635,1.2848356278491977,1.2851322244496035,3.1347468608916254,19350.309694470612,1973.1824521595665,4632.441516551485,4632.441516551485,5.560673037980487,5.035524964553804,-2.394624841003888,7.430149805557692,3.449639190602958,3.449639190602958,0.9856111973151309,0.0,0.0,0.0002308319863316868,1.0000427793413096,0.00023082211191377943,199.0114354456324,0.0,1.9733217063004875e-06,5.592393715655581,0.03934659935246702,7.766211673522369e-05,0.0001531698695964631,0.0006169122436667047,0.09581819908006323,0.07193520093192951,0.023882998148133723,0.09581815196084523,0.07193520093193118,0.023882998148134278,0.376431845175026,0.376431845175026,0.12497808336620145,0.0,4.586200082266089,4.444030950273657,5.0149454282168335,4.587010716137627,4.445635119661233,5.013359990100071,24843.632579247715,21117.087692360557,0.85,1.0660578261881957,0.6628395333766581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521400640180857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29699595405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.850266826805,1538.4372045163416,0.376431845175026,0.12497808336620145,6.112874298809886,3.449639190602958
1672.0,-30.10840295009128,5.0354464582925,35.01313486529396,24.125663365144305,4.98606897662006,-26.59897101893292,-40.1350389822386,1.4766370454617506,-0.45678542735061,-5.043946434971182,40.0257484192744,42344.97504979317,25759.42075135644,25759.42075135644,68104.3958011496,77482.11772126117,77482.11772126117,25759.42075135644,103241.5384726176,103241.5384726176,103241.5384726176,128085.0765458725,91689.22223522018,56552.19215377595,39041.14453493803,24843.538073254906,0.0,63884.68260819293,21117.007362266668,1538.4322588285345,0.0,0.8866017069907285,2.8176303965495637,0.0014959135982669303,354048.90282241465,1555643.7249242498,4.3938668147900914,1555643.7249242498,4.3938668147900914,0.8499999999999999,0.09581779323529332,4.027634451161993,1.267630962519907,1.0,0.0,4.0276344511626165,1.2848359748257743,1.2851325588186098,3.1347460143370802,19350.276159608344,1973.179032555291,4632.441516551485,4632.441516551485,5.560657519219466,5.0354464582925,-2.3946061992415597,7.43005265753406,3.4496746672744414,3.4496746672744414,0.9856213335069832,0.0,0.0,0.00023082211191377943,1.0000426165405556,0.00023081227549308017,199.01177356619698,0.0,1.9651220819345852e-06,5.5691559802026145,0.03934856447454895,7.765910901390754e-05,0.00015316300289987188,0.0006168845871229482,0.09581779323528994,0.07193482352532232,0.023882969709967623,0.09581780647732113,0.07193482352532486,0.023882969709968466,0.37643010240781777,0.37643010240781777,0.1249780116353271,0.0,4.586391140759531,4.444439546860963,5.014477892138984,4.58716100762058,4.446081288310552,5.012615167533511,24843.538073254906,21117.007362266668,0.85,1.0660520334559118,0.662834553150971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521425262984156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.273758218595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.838454040904,1538.4322588285345,0.37643010240781777,0.1249780116353271,6.112874298809886,3.4496746672744414
1673.0,-30.108810523505014,5.035368112846215,35.01311569633571,24.12551741525533,4.986006649935479,-26.59934412542754,-40.13538110358638,1.476540251857977,-0.45658818372913856,-5.043962884953843,40.0257113953177,42344.63152357173,25759.4014535542,25759.4014535542,68104.03297712593,77481.77776141684,77481.77776141684,25759.4014535542,103241.17921497105,103241.17921497105,103241.17921497105,128084.62446793633,91689.02154793263,56551.98747958006,39041.14896483619,24843.445252965274,0.0,63884.59421780147,21116.928465020483,1538.427876153596,0.0,0.8866017573589831,2.8176258729801056,0.0014959135982669303,354048.6757309085,1555642.1276971556,4.393865121753787,1555642.1276971556,4.393865121753787,0.85,0.09581739654830024,4.027634451161993,1.2676305004069581,1.0,0.0,4.0276344511621245,1.284836447986031,1.285133019449238,3.1347448599199312,19350.23380616329,1973.1747137058314,4632.441516551485,4632.441516551485,5.560653353424351,5.035368112846215,-2.3946024628606155,7.429970575706831,3.449710192826538,3.449710192826538,0.9856314836647251,0.0,0.0,0.00023081227549308017,1.000042459166319,0.00023080247581237282,199.01211043805935,0.0,1.9575635289020307e-06,5.547735040908355,0.03935052203807785,7.7656098942124e-05,0.00015315617655095617,0.0006168570930848797,0.09581739654829306,0.07193445370397587,0.023882942844317193,0.09581738512524123,0.07193445370398126,0.023882942844318987,0.376428362336211,0.376428362336211,0.12497793585039103,0.0,4.586594415348031,4.444824613852745,5.014130528774274,4.5873747012246895,4.446333852500402,5.012709781027468,24843.445252965274,21116.928465020483,0.85,1.0660478290734563,0.6628300929517743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521449792082022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.2523372793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.826658900938,1538.427876153596,0.376428362336211,0.12497793585039103,6.112874298809886,3.449710192826538
1674.0,-30.109216259973056,5.035290459669748,35.01309657407471,24.125418438948714,4.985979569880495,-26.599712053521166,-40.13571864981202,1.4764753634286085,-0.4563865935931517,-5.043953815896352,40.02567441755064,42344.277058519074,25759.31838117605,25759.31838117605,68103.59543969513,77481.48523379026,77481.48523379026,25759.31838117605,103240.80361496631,103240.80361496631,103240.80361496631,128084.1450090968,91688.8818209135,56551.78530522948,39041.21835076003,24843.341394130493,0.0,63884.55974489052,21116.84018501092,1538.422273452865,0.0,0.8866019376287967,2.817624274657052,0.0014959135982669303,354048.8009289546,1555640.5324639396,4.393859062316392,1555640.5324639396,4.393859062316392,0.85,0.09581698679407938,4.027634451161993,1.2676300635701048,1.0,0.0,4.027634451161995,1.284836771802746,1.2851333307490522,3.134744069871884,19350.204317894757,1973.17170673928,4632.441516551485,4632.441516551485,5.560635420682435,5.035290459669748,-2.3945798184478324,7.429870278117581,3.449745636047396,3.449745636047396,0.985641610299256,0.0,0.0,0.00023080247581237282,1.0000422679383971,0.0002307927206798726,199.0124457926306,0.0,1.9502551391882706e-06,5.527023064459559,0.03935247229321704,7.765312922915579e-05,0.00015314934658321703,0.0006168295844715132,0.09581698679407284,0.07193407358433838,0.023882913209734458,0.09581700130321391,0.0719340735843433,0.02388291320973609,0.37642662326602105,0.37642662326602105,0.12497786380099282,0.0,4.586785891455349,4.445234527279695,5.013660715320782,4.587567222303221,4.446891298893661,5.011798726682855,24843.341394130493,21116.84018501092,0.85,1.0660415554502127,0.6628249020985977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521474230597786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.231625302855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.814880415212,1538.422273452865,0.37642662326602105,0.12497786380099282,6.112874298809886,3.449745636047396
