time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1675.0,-30.109620395012357,5.035212933626002,35.01307751075596,24.125277797598415,4.98591659474822,-26.60008212988559,-40.13605647543443,1.4763783296213968,-0.4560818697444802,-5.043971037051134,40.0256378898388,42343.93075257562,25759.30312524957,25759.30312524957,68103.2338778252,77481.16937307303,77481.16937307303,25759.30312524957,103240.4724983226,103240.4724983226,103240.4724983226,128083.723955443,91688.70358219967,56551.57617625375,39041.252673273244,24843.25145712039,0.0,63884.50413039363,21116.76373855233,1538.418074599528,0.0,0.8866019822675277,2.817618243692699,0.0014959135982669303,354048.56319149776,1555638.956647467,4.393857561868012,1555638.956647467,4.393857561868012,0.85,0.09581659182223566,4.027634451161993,1.2676296058529992,1.0,0.0,4.027634451161095,1.284837245919487,1.2851337924408162,3.134742913122539,19350.16670204143,1973.1678709897296,4632.441516551485,4632.441516551485,5.560632127402547,5.035212933626002,-2.3945764408049612,7.429789374430963,3.449781157527239,3.449781157527239,0.9856517592934969,0.0,0.0,0.0002307927206798726,1.000042101244414,0.00023078300442819658,199.01277982456054,0.0,1.9413927778979685e-06,5.501907132562843,0.03935441368599494,7.76501571631976e-05,0.00015314256351667502,0.000616802264759024,0.09581659182222622,0.07193370535499422,0.023882886467232006,0.09581653952144592,0.0719337053550013,0.023882886467234358,0.3764248867610262,0.3764248867610262,0.12497778707981058,0.0,4.587013398275246,4.44564739269191,5.013326836432441,4.587889167306628,4.44726637063178,5.011958559261927,24843.25145712039,21116.76373855233,0.85,1.0660368238723554,0.6628200583062852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521498559046475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20650937096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.803125143853,1538.418074599528,0.3764248867610262,0.12497778707981058,6.112874298809886,3.449781157527239
1676.0,-30.11002290186802,5.035136151620064,35.01305850089659,24.125172674562805,4.985894367916108,-26.600446665491315,-40.136385954078264,1.4763181315393163,-0.4560818640999287,-5.043958688799409,40.02560132031082,42343.556701733185,25759.21384071256,25759.21384071256,68102.77054244574,77480.83256876656,77480.83256876656,25759.21384071256,103240.04640947912,103240.04640947912,103240.04640947912,128083.19463984264,91688.52024004664,56551.35513521815,39041.294560920534,24843.148230363506,0.0,63884.44279128404,21116.67599580898,1538.4124259486255,0.0,0.8866021777711095,2.8176196868232823,0.0014959135982669303,354048.7336586807,1555637.3790282453,4.393850990377928,1555637.3790282453,4.393850990377928,0.85,0.09581618178949636,4.027634451161993,1.267629139344208,1.0,0.0,4.0276344511620135,1.2848375476205343,1.2851340817270427,3.134742177033201,19350.12800914813,1973.1639254126671,4632.441516551485,4632.441516551485,5.560612853648807,5.035136151620064,-2.3945511649747693,7.429687316594833,3.449816587936825,3.449816587936825,0.9856618822676644,0.0,0.0,0.00023078300442819658,1.0000419317615077,0.00023077332769605728,199.0131125117235,0.0,1.933658255522025e-06,5.479987496149418,0.03935634734425046,7.76472586321983e-05,0.0001531357457959983,0.0006167748054723481,0.09581618178949301,0.07193332533617713,0.023882856453315882,0.09581625791284874,0.07193332533617965,0.023882856453316715,0.3764231527605502,0.3764231527605502,0.12497771455468912,0.0,4.5871817558879115,4.446029810275263,5.012847144058469,4.587876824699492,4.447582784660426,5.010951879163088,24843.148230363506,21116.67599580898,0.85,1.0660305947246551,0.6628148396014538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521522791548984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18458973454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.7913884299,1538.4124259486255,0.3764231527605502,0.12497771455468912,6.112874298809886,3.449816587936825
1677.0,-30.110423756453816,5.035059418187608,35.01303954856596,24.125032626930647,4.985827288934631,-26.6008141994168,-40.13672339553011,1.4762177318976237,-0.455672026216007,-5.043978802406748,40.02556497623053,42343.22291390646,25759.20801189469,25759.20801189469,68102.43092580115,77480.53573732405,77480.53573732405,25759.20801189469,103239.74374921875,103239.74374921875,103239.74374921875,128082.80393053043,91688.35804498078,56551.155524846625,39041.33613348239,24843.06018131168,0.0,63884.396314794074,21116.601154114927,1538.4084022904335,0.0,0.8866022070015439,2.817611931750849,0.0014959135982669303,354048.45599106775,1555635.811136091,4.3938500078512925,1555635.811136091,4.3938500078512925,0.85,0.09581578897323598,4.027634451161993,1.2676286893198268,1.0,0.0,4.027634451161986,1.2848380373229673,1.2851345591088157,3.134740982259365,19350.09377917824,1973.1604349271406,4632.441516551485,4632.441516551485,5.560611595388374,5.035059418187608,-2.394549708302858,7.429609126490465,3.4498521135877436,3.4498521135877436,0.985672032453641,0.0,0.0,0.00023077332769605728,1.0000417597676636,0.00023076369105793352,199.01344383419922,0.0,1.925796581984246e-06,5.457707513343353,0.03935827314083244,7.764429015346818e-05,0.0001531290375425891,0.0006167477870798101,0.09581578897322746,0.07193295908258321,0.02388282989064424,0.09581574674900495,0.07193295908258962,0.023882829890646363,0.3764214191917646,0.3764214191917646,0.12497763631781221,0.0,4.587414702726278,4.446441652767305,5.012538240742231,4.588306776190734,4.448051081333745,5.011264362173165,24843.06018131168,21116.601154114927,0.85,1.0660260541591795,0.6628100969328686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521546926500124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16230975174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.779670862725,1538.4084022904335,0.3764214191917646,0.12497763631781221,6.112874298809886,3.4498521135877436
1678.0,-30.110822934436538,5.034983329634308,35.01302060787946,24.12492869133132,4.985797650115925,-26.60117647977373,-40.13705626185981,1.4761511954530069,-0.4554920309122963,-5.043970447267471,40.02552741072477,42342.877442745375,25759.130626395923,25759.130626395923,68102.0080691413,77480.23347824792,77480.23347824792,25759.130626395923,103239.36410464384,103239.36410464384,103239.36410464384,128082.31622089971,91688.20490382821,56550.9587060436,39041.38466420512,24842.952116255867,0.0,63884.33678046099,21116.509298817487,1538.4025696398267,0.0,0.886602385762778,2.817610534773723,0.0014959135982669303,354048.57133343845,1555634.1905526132,4.393843999126145,1555634.1905526132,4.393843999126145,0.85,0.095815380051711,4.027634451161993,1.2676282788580284,1.0,0.0,4.027634451161292,1.284838368513985,1.2851348779941005,3.1347401742214966,19350.061459964258,1973.1571392844914,4632.441516551485,4632.441516551485,5.56059489026679,5.034983329634308,-2.3945272138464406,7.429510543480749,3.449887525921653,3.449887525921653,0.9856821502633294,0.0,0.0,0.00023076369105793352,1.000041585237128,0.00023075409509417074,199.01377377186324,0.0,1.9178205399939175e-06,5.435103410342762,0.039360190961372436,7.764136202497094e-05,0.00015312232903296258,0.0006167207676553223,0.09581538005170663,0.07193258006676163,0.023882799984944993,0.09581535529093783,0.07193258006676491,0.023882799984946086,0.37641968800838743,0.37641968800838743,0.12497756355293888,0.0,4.5876246258324045,4.446859896205012,5.012117461481239,4.588478416355201,4.448548641610159,5.010450249006624,24842.952116255867,21116.509298817487,0.85,1.0660204284999368,0.6628053068509892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157096245471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.13970564874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.767972979127,1538.4025696398267,0.37641968800838743,0.12497756355293888,6.112874298809886,3.449887525921653
1679.0,-30.111220614475727,5.034907463149602,35.01300173365139,24.12479178691285,4.985743331215634,-26.601539880050517,-40.13738549603147,1.4760625967904728,-0.4553068579394335,-5.043981621920304,40.02549146508817,42342.52338509695,25759.10397816475,25759.10397816475,68101.62736326171,77479.89786239222,77479.89786239222,25759.10397816475,103239.00184055697,103239.00184055697,103239.00184055697,128081.86406937533,91688.00780916004,56550.742753228704,39041.405617701486,24842.86222881835,0.0,63884.26784651984,21116.432894495596,1538.3982280093264,0.0,0.8866024591100213,2.8176067869876538,0.0014959135982669303,354048.4170678,1555632.6398518127,4.393841533695969,1555632.6398518127,4.393841533695969,0.8499999999999999,0.09581498444128529,4.027634451161993,1.267627819492482,1.0,0.0,4.027634451162821,1.2848388028393076,1.2851353000897463,3.1347391145577985,19350.01986471276,1973.1528977492583,4632.441516551485,4632.441516551485,5.5605891377427525,5.034907463149602,-2.394518989430062,7.429426452579664,3.4499230049050533,3.4499230049050533,0.9856922871157295,0.0,0.0,0.00023075409509417074,1.000041429317642,0.00023074453550551513,199.01410247237382,0.0,1.909728961407887e-06,5.412171876629952,0.03936210069033384,7.763846594794104e-05,0.0001531156291462297,0.0006166937829606981,0.09581498444127848,0.07193221154191579,0.023882772899362695,0.0958149653640886,0.07193221154192089,0.023882772899364395,0.3764179593962228,0.3764179593962228,0.1249774881725922,0.0,4.587839216042539,4.447255487733173,5.011783852822589,4.588674763980862,4.448816776967135,5.010428161629875,24842.86222881835,21116.432894495596,0.85,1.0660156194773016,0.6628004798743827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521594897952734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.11677411503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.756295321658,1538.3982280093264,0.3764179593962228,0.1249774881725922,6.112874298809886,3.4499230049050533
1680.0,-30.111616541073776,5.034832115792525,35.01298289240909,24.124683520663552,4.9857074314283025,-26.601899859893145,-40.13771424125878,1.4759907502477079,-0.45505580043538885,-5.043978422585399,40.02545467740569,42342.1747753492,25759.041682849285,25759.041682849285,68101.21645819848,77479.60346320325,77479.60346320325,25759.041682849285,103238.64514605254,103238.64514605254,103238.64514605254,128081.40581989544,91687.8586805364,56550.53892744312,39041.46639232587,24842.760673842895,0.0,63884.227066168765,21116.34657276646,1538.3928871046958,0.0,0.8866026087727257,2.8176038503922984,0.0014959135982669303,354048.46123448614,1555631.0528262202,4.393836503065399,1555631.0528262202,4.393836503065399,0.85,0.09581458032477637,4.027634451161993,1.2676273601269354,1.0,0.0,4.027634451164621,1.2848391587149082,1.2851356437642976,3.134738246295684,19349.988392310872,1973.1496884574115,4632.441516551485,4632.441516551485,5.56057569012226,5.034832115792525,-2.394500095236494,7.429332211029019,3.449958424064891,3.449958424064891,0.9857024068756831,0.0,0.0,0.00023074453550551513,1.0000412467788735,0.0002307350184292316,199.01442972453887,0.0,1.9024929563015823e-06,5.391665038158684,0.03936400318329014,7.763557427151492e-05,0.00015310896123400022,0.0006166669270476853,0.09581458032477347,0.07193183625883501,0.023882744065938457,0.09581454903334298,0.07193183625883719,0.023882744065939182,0.37641623174564126,0.37641623174564126,0.12497741570769721,0.0,4.588055025718745,4.4476709940308865,5.011395014509446,4.588922622149994,4.449339063197328,5.009845754950845,24842.760673842895,21116.34657276646,0.85,1.0660098679391068,0.6627954460729852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521618743706077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09626727655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.744634367058,1538.3928871046958,0.37641623174564126,0.12497741570769721,6.112874298809886,3.449958424064891
1681.0,-30.11201089585384,5.034757263283037,35.012964151993664,24.124569596629613,4.985673691080406,-26.602258208990822,-40.138038935232885,1.4759210042173112,-0.45493397568401406,-5.043975823805709,40.02541993170707,42341.816225132905,25758.982301138516,25758.982301138516,68100.79852627142,77479.27753677919,77479.27753677919,25758.982301138516,103238.2598379177,103238.2598379177,103238.2598379177,128080.93147920928,91687.67826434279,56550.32545087715,39041.50312607293,24842.67164129157,0.0,63884.1747673645,21116.270895097834,1538.3882749868533,0.0,0.8866027479721311,2.8176025477108646,0.0014959135982669303,354048.49711053557,1555629.5538932087,4.393831824139997,1555629.5538932087,4.393831824139997,0.85,0.09581417996980929,4.027634451161993,1.2676269128499555,1.0,0.0,4.027634451160087,1.2848395046756405,1.2851359775763105,3.1347374022242374,19349.950316917875,1973.1458058478559,4632.441516551485,4632.441516551485,5.5605628714583775,5.034757263283037,-2.3944814835080206,7.429238746791057,3.4499938733840887,3.4499938733840887,0.9857125352525967,0.0,0.0,0.0002307350184292316,1.0000410831599442,0.00023072553949498927,199.01475567846657,0.0,1.8940355092143675e-06,5.367696633113518,0.03936589721879936,7.763271832806407e-05,0.0001531023001011675,0.0006166400984396046,0.09581417996980424,0.0719314640845167,0.023882715885287537,0.09581423252502312,0.07193146408452049,0.023882715885288792,0.3764145063362166,0.3764145063362166,0.12497734200215878,0.0,4.5882517439983985,4.448071164732994,5.010975759008716,4.589041848121667,4.4496767578914955,5.0093036890949065,24842.67164129157,21116.270895097834,0.85,1.066004198602578,0.6627903761662646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521642484393635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.072298871506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.732995283728,1538.3882749868533,0.3764145063362166,0.12497734200215878,6.112874298809886,3.4499938733840887
1682.0,-30.11240359669747,5.034682571544407,35.012945441986325,24.12443325100469,4.985615428006893,-26.60261752170927,-40.13836750583721,1.4758293530187907,-0.45464923922992284,-5.043988715164799,40.02538333656756,42341.48103165703,25758.96300863569,25758.96300863569,68100.44404029271,77478.96008551604,77478.96008551604,25758.96300863569,103237.92309415173,103237.92309415173,103237.92309415173,128080.50084438415,91687.49572774737,56550.12471294789,39041.523349777206,24842.57775023242,0.0,63884.101100009626,21116.191087697556,1538.3837417487332,0.0,0.8866028149238621,2.817597286445579,0.0014959135982669303,354048.31914586836,1555627.975176308,4.393829573684227,1555627.975176308,4.393829573684227,0.85,0.09581378483308423,4.027634451161993,1.26762645623181,1.0,0.0,4.0276344511610995,1.284839953041344,1.2851364138659256,3.1347363083068687,19349.91179403106,1973.1418776066305,4632.441516551485,4632.441516551485,5.560558706807239,5.034682571544407,-2.3944742240453034,7.42915679558971,3.450029346403381,3.450029346403381,0.985722670400966,0.0,0.0,0.00023072553949498927,1.00004091098429,0.00023071610067221924,199.01508026627036,0.0,1.8864477823264975e-06,5.346193015113294,0.03936778366658168,7.762982838542536e-05,0.00015309571110956393,0.0006166135603900236,0.09581378483307536,0.07193109632641093,0.023882688506664435,0.09581377850837655,0.07193109632641759,0.023882688506666645,0.37641278206636214,0.37641278206636214,0.12497726519957066,0.0,4.588474498818243,4.448469462234129,5.010666824701445,4.589339475934878,4.450038336012312,5.0094065643507975,24842.57775023242,21116.191087697556,0.85,1.0659998789633507,0.6627858935570222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521666130905018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.050795253504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.721374491599,1538.3837417487332,0.37641278206636214,0.12497726519957066,6.112874298809886,3.450029346403381
1683.0,-30.112794607971033,5.034608392339024,35.01292674335455,24.124324845057004,4.985579676157798,-26.602973062263704,-40.13869178071616,1.4757581304504408,-0.45439860203396165,-5.043984696015831,40.025346247887576,42341.13511028102,25758.901504645917,25758.901504645917,68100.03661492694,77478.66465901429,77478.66465901429,25758.901504645917,103237.5661636602,103237.5661636602,103237.5661636602,128080.03949710733,91687.34364785165,56549.92166930397,39041.57997616409,24842.473333447124,0.0,63884.05330961121,21116.102333430055,1538.3782146542387,0.0,0.886602969855973,2.817594451235857,0.0014959135982669303,354048.374630042,1555626.375169274,4.393824365935317,1555626.375169274,4.393824365935317,0.85,0.09581338056179792,4.027634451161993,1.2676260331319646,1.0,0.0,4.027634451162598,1.2848403057488855,1.2851367545268386,3.134735447775695,19349.879698786834,1973.1386048025406,4632.441516551485,4632.441516551485,5.560545430009345,5.034608392339024,-2.394454443822073,7.429062836161097,3.450064743167699,3.450064743167699,0.9857327837621997,0.0,0.0,0.00023071610067221924,1.0000407350946368,0.00023070670281284683,199.01540345848525,0.0,1.8784680711982858e-06,5.323578513775942,0.03936966213465288,7.762697632335783e-05,0.00015308912434886142,0.0006165870313256965,0.09581338056179639,0.07193072119682452,0.023882659364971876,0.09581335460013622,0.07193072119682566,0.023882659364972258,0.37641105886130344,0.37641105886130344,0.1249771923326582,0.0,4.588695633607074,4.448884695406889,5.010300240489698,4.589586093981893,4.450553218995765,5.0088415562909745,24842.473333447124,21116.102333430055,0.85,1.0659942988414206,0.6627809745426859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521689678315297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02818075217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.70977368817,1538.3782146542387,0.37641105886130344,0.1249771923326582,6.112874298809886,3.450064743167699
1684.0,-30.113184093002523,5.0345345524398635,35.012908107591365,24.124202015250944,4.985535455440847,-26.603328075968474,-40.13901591589672,1.4756794384067635,-0.45419379162945006,-5.043988426308164,40.025310681799354,42340.79540396412,25758.860787899273,25758.860787899273,68099.6561918634,77478.34498651234,77478.34498651234,25758.860787899273,103237.20577441162,103237.20577441162,103237.20577441162,128079.58717171062,91687.16327722484,56549.72084097128,39041.602706948404,24842.381397298996,0.0,63883.9841042474,21116.024187704144,1538.3735800638653,0.0,0.8866030797704247,2.8175913146056595,0.0014959135982669303,354048.3231335215,1555624.840848072,4.393820671370339,1555624.840848072,4.393820671370339,0.85,0.09581298327546271,4.027634451161993,1.2676255490398036,1.0,0.0,4.027634451161738,1.284840693318079,1.2851371301100745,3.1347345021900703,19349.84163301035,1973.1347231735965,4632.441516551485,4632.441516551485,5.560536640530513,5.0345345524398635,-2.39444025648444,7.428974808924304,3.4501001700599825,3.4501001700599825,0.9857429057314235,0.0,0.0,0.00023070670281284683,1.0000405762190898,0.00023069734198695495,199.0157253900994,0.0,1.8703187746456365e-06,5.300483407345734,0.039371532453427525,7.762412558677813e-05,0.0001530825772260687,0.0006165606619083806,0.09581298327545741,0.07193035149294526,0.02388263178251215,0.09581297116454544,0.07193035149294924,0.02388263178251347,0.3764093378010438,0.3764093378010438,0.12497711891090252,0.0,4.588917178708812,4.449291520139525,5.009960703063939,4.589794634678697,4.450911788009307,5.008595461122411,24842.381397298996,21116.024187704144,0.85,1.0659894987253262,0.6627763749811127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171312448685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.00508564574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.698193642433,1538.3735800638653,0.3764093378010438,0.12497711891090252,6.112874298809886,3.4501001700599825
1685.0,-30.113571951402303,5.0344612106686215,35.01288953503193,24.124093155283504,4.985502208001108,-26.603680528086482,-40.139335895050294,1.475610784685345,-0.45399597296193406,-5.043984235525638,40.02527525120716,42340.445437714276,25758.801012549004,25758.801012549004,68099.24645026328,77478.03759752597,77478.03759752597,25758.801012549004,103236.83861007498,103236.83861007498,103236.83861007498,128079.12518815018,91686.99897602513,56549.513511049634,39041.65051663944,24842.28657807521,0.0,63883.93709471465,21115.943591363928,1538.368596891952,0.0,0.8866032295665714,2.817589195942937,0.0014959135982669303,354048.3809870899,1555623.3123733082,4.393815636259139,1555623.3123733082,4.393815636259139,0.85,0.0958125823100595,4.027634451161993,1.2676251259399578,1.0,0.0,4.02763445116168,1.2848410338465386,1.285137458689301,3.134733671374208,19349.806958557776,1973.13118736345,4632.441516551485,4632.441516551485,5.560523736892105,5.0344612106686215,-2.3944201221023484,7.42888133277097,3.450135575677634,3.450135575677634,0.9857530216221811,0.0,0.0,0.00023069734198695495,1.00004040688326,0.00023068802060303696,199.01604597812369,0.0,1.8629515551222285e-06,5.279604707216396,0.03937339540498265,7.762131149697579e-05,0.00015307603048997918,0.0006165342940485638,0.09581258231005585,0.07192997896110133,0.023882603348954524,0.09581260494522305,0.07192997896110406,0.023882603348955433,0.37640761822333346,0.37640761822333346,0.12497704644172114,0.0,4.58913014490463,4.449701609240719,5.009576834713414,4.589988262563679,4.4513498802911045,5.008049340986759,24842.28657807521,21115.943591363928,0.85,1.065983869298772,0.6627713845334878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521736479212413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.98420694561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.686631138702,1538.368596891952,0.37640761822333346,0.12497704644172114,6.112874298809886,3.450135575677634
1686.0,-30.113958216498734,5.034388170763135,35.01287102340127,24.12397046517583,4.98545656700659,-26.604032785453914,-40.13965587420387,1.4755311359617844,-0.4537520833781059,-5.043988917535039,40.02523988075899,42340.10218052116,25758.7647886584,25758.7647886584,68098.86696917957,77477.72436911822,77477.72436911822,25758.7647886584,103236.48915777662,103236.48915777662,103236.48915777662,128078.68488786477,91686.8231747283,56549.30723872618,39041.68437333569,24842.195730088155,0.0,63883.88010342384,21115.86637057493,1538.3640452628072,0.0,0.8866033339209131,2.8175854327980274,0.0014959135982669303,354048.31635215634,1555621.7864942858,4.393812128588057,1555621.7864942858,4.393812128588057,0.85,0.09581218622878954,4.027634451161993,1.2676246572332461,1.0,0.0,4.027634451160886,1.284841425734069,1.2851378386901198,3.1347327152538553,19349.769857101794,1973.127404067831,4632.441516551485,4632.441516551485,5.560515917281116,5.034388170763135,-2.39440642141305,7.428794592176185,3.450171008497376,3.450171008497376,0.9857631452849646,0.0,0.0,0.00023068802060303696,1.0000402410180833,0.00023067873785577548,199.01636525009485,0.0,1.8551049704029417e-06,5.257367486121937,0.03937525050995305,7.761849750149363e-05,0.00015306952310154334,0.0006165080846667125,0.09581218622878404,0.07192961048385785,0.023882575744926186,0.0958122047720655,0.07192961048386198,0.02388257574492756,0.3764059003009174,0.3764059003009174,0.12497697181883148,0.0,4.58935358512224,4.450110456813775,5.009238827133174,4.59023683415694,4.4517370203010955,5.007877893896136,24842.195730088155,21115.86637057493,0.85,1.0659788801013954,0.6627666026543048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521759736471427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.961969724514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.675088238993,1538.3640452628072,0.3764059003009174,0.12497697181883148,6.112874298809886,3.450171008497376
1687.0,-30.114342777310355,5.034315651064316,35.01285257075438,24.123866424802713,4.985425722878026,-26.604382028927912,-40.13997536441309,1.4754649744956014,-0.4535219372403958,-5.043982877103447,40.025204575517,42339.76440156395,25758.70236385831,25758.70236385831,68098.46676542226,77477.42677240411,77477.42677240411,25758.70236385831,103236.12913626242,103236.12913626242,103236.12913626242,128078.22951557592,91686.66830777533,56549.111716810956,39041.72954551597,24842.1003793135,0.0,63883.829924829464,21115.785322416472,1538.3589877490278,0.0,0.8866034926899503,2.817583104054177,0.0014959135982669303,354048.3997400493,1555620.2634293842,4.393806791872403,1555620.2634293842,4.393806791872403,0.8499999999999999,0.0958117847941896,4.027634451161993,1.267624240727164,1.0,0.0,4.0276344511612425,1.2848417544415829,1.2851381555459844,3.1347319132794538,19349.73717367145,1973.1240712854492,4632.441516551485,4632.441516551485,5.560502441708922,5.034315651064316,-2.3943847131878466,7.428700364252162,3.4502064101436685,3.4502064101436685,0.9857732600410481,0.0,0.0,0.00023067873785577548,1.0000400635890174,0.00023066949640787254,199.01668311426818,0.0,1.8474186195155635e-06,5.235584367707107,0.039377097928572566,7.76156879000395e-05,0.000153063049955736,0.0006164820132016515,0.0958117847941866,0.07192923794503005,0.02388254684915656,0.09581182774930878,0.0719292379450323,0.023882546849157308,0.3764041839008102,0.3764041839008102,0.12497689799928302,0.0,4.589573103483417,4.450531594350139,5.008847957465093,4.590460939863078,4.452227549638906,5.007295977683725,24842.1003793135,21115.785322416472,0.85,1.065973452837002,0.6627618358414659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217828982615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9401866061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.663564329847,1538.3589877490278,0.3764041839008102,0.12497689799928302,6.112874298809886,3.4502064101436685
1688.0,-30.11472573839808,5.0342433740691135,35.012834171987194,24.123744188714795,4.985377003317414,-26.604731620114173,-40.14029485462231,1.4753828850335033,-0.4531989169294093,-5.043989570633348,40.025169239575504,42339.43368569569,25758.673239424214,25758.673239424214,68098.10692511991,77477.12776198245,77477.12776198245,25758.673239424214,103235.80100140667,103235.80100140667,103235.80100140667,128077.81111242539,91686.50414446375,56548.915404145366,39041.76526702042,24842.010111018728,0.0,63883.77537803915,21115.70859436592,1538.3545152556362,0.0,0.8866035866666077,2.817578062424592,0.0014959135982669303,354048.3073361637,1555618.7390412353,4.393803633028523,1555618.7390412353,4.393803633028523,0.85,0.09581139021420067,4.027634451161993,1.267623811583035,1.0,0.0,4.027634451161612,1.2848421575835172,1.2851385469064998,3.134730929701915,19349.702528319063,1973.120538442696,4632.441516551485,4632.441516551485,5.560496154649711,5.0342433740691135,-2.3943722919991526,7.428615666068266,3.4502418469857967,3.4502418469857967,0.9857833848530848,0.0,0.0,0.00023066949640787254,1.0000398970517685,0.00023066029374219215,199.01699965705842,0.0,1.8392023088158454e-06,5.212299343184106,0.039378937130881385,7.761287839261171e-05,0.0001530566180152608,0.0006164561076966058,0.09581139021419846,0.07192887105899386,0.0238825191552046,0.09581138790987845,0.07192887105899552,0.02388251915520515,0.37640246973670616,0.37640246973670616,0.12497682139010248,0.0,4.5898194733992455,4.450964482635982,5.008529548685544,4.590790653703948,4.452683414303976,5.007243183164405,24842.010111018728,21115.70859436592,0.85,1.0659687302784158,0.6627572249001802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521805957926888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.91690158158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.652061687706,1538.3545152556362,0.37640246973670616,0.12497682139010248,6.112874298809886,3.4502418469857967
1689.0,-30.115107115879056,5.034171595197592,35.01281581219642,24.12364032296466,4.985344807445764,-26.605078133296434,-40.14061015387995,1.4753158248630824,-0.4529356782225591,-5.043983848195462,40.025133577305695,42339.09220730323,25758.61346458259,25758.61346458259,68097.70567188582,77476.83629101413,77476.83629101413,25758.61346458259,103235.44975559672,103235.44975559672,103235.44975559672,128077.36196260485,91686.35357133277,56548.714384163846,39041.82131907658,24841.912207008118,0.0,63883.7335260847,21115.6253759569,1538.3493169183932,0.0,0.8866037451089097,2.817575260180642,0.0014959135982669303,354048.3863341659,1555617.2005764695,4.393798307297501,1555617.2005764695,4.393798307297501,0.8500000000000001,0.09581098917877544,4.027634451161993,1.2676233214465902,1.0,0.0,4.027634451162657,1.284842490330625,1.2851388679057747,3.134730117872715,19349.670751065474,1973.117298064627,4632.441516551485,4632.441516551485,5.560483251121107,5.034171595197592,-2.394350637753543,7.428522232951135,3.4502772361773513,3.4502772361773513,0.9857934960506718,0.0,0.0,0.00023066029374219215,1.000039732192096,0.000230651129467209,199.01731489177644,0.0,1.8314869125575039e-06,5.190433910187966,0.039380768617793944,7.761010583141928e-05,0.00015305018791077289,0.0006164302095862457,0.09581098917876786,0.07192849918615286,0.023882489992614993,0.09581098598088025,0.07192849918615855,0.02388248999261688,0.37640075835504183,0.37640075835504183,0.12497674668459706,0.0,4.590063377635772,4.4514099652133154,5.008163209987686,4.5910481699729075,4.453202701734597,5.006708748174503,24841.912207008118,21115.6253759569,0.85,1.0659631476310083,0.6627523137797751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521828921736541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.895036148584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.64057827467,1538.3493169183932,0.37640075835504183,0.12497674668459706,6.112874298809886,3.4502772361773513
1690.0,-30.115487142035718,5.034100220820537,35.01279753588596,24.123526468779914,4.985309112342946,-26.605423780087033,-40.14092147173358,1.4752457503942777,-0.4527534480337181,-5.043982073106478,40.02509928925613,42338.74030576022,25758.564925246552,25758.564925246552,68097.30523100677,77476.51856326745,77476.51856326745,25758.564925246552,103235.083488514,103235.083488514,103235.083488514,128076.90765385478,91686.17477929287,56548.50104283501,39041.8597071754,24841.82416534078,0.0,63883.68387251618,21115.55054053966,1538.3447723740705,0.0,0.8866038784503956,2.8175730647755266,0.0014959135982669303,354048.41083919397,1555615.721396432,4.393793825282782,1555615.721396432,4.393793825282782,0.85,0.09581059281764509,4.027634451161993,1.2676228329585868,1.0,0.0,4.027634451161643,1.2848428371011054,1.2851392029809794,3.1347292718300417,19349.63301843711,1973.113450407337,4632.441516551485,4632.441516551485,5.560472772988599,5.034100220820537,-2.3943317569316793,7.428431977752217,3.4503126551745575,3.4503126551745575,0.9858036157641593,0.0,0.0,0.000230651129467209,1.0000395915308518,0.0002306419979974296,199.01762901040937,0.0,1.823849400078907e-06,5.168789199823622,0.03938259246719402,7.76073683702575e-05,0.00015304376109695147,0.0006164043247294873,0.09581059281764165,0.0719281312078445,0.023882461609797147,0.0958106426945082,0.07192813120784708,0.023882461609798004,0.3763990502519752,0.3763990502519752,0.12497667038201085,0.0,4.590296082539339,4.451839627082165,5.007799640293797,4.591228625072745,4.453561632055255,5.00634874439595,24841.82416534078,21115.55054053966,0.85,1.065957707869495,0.6627473204308283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185179065605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87339143822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.62911382119,1538.3447723740705,0.3763990502519752,0.12497667038201085,6.112874298809886,3.4503126551745575
1691.0,-30.11586541190769,5.034028939280864,35.01277925605096,24.123390088230394,4.985249502744131,-26.605770237549475,-40.14123670114202,1.4751543283859083,-0.4524276196389678,-5.043994835271486,40.02506263397087,42338.41211878921,25758.553784760767,25758.553784760767,68096.96590354998,77476.2064492718,77476.2064492718,25758.553784760767,103234.76023403257,103234.76023403257,103234.76023403257,128076.48793867546,91685.9912101501,56548.30091389155,39041.87810695394,24841.727704642897,0.0,63883.60581159683,21115.46854894646,1538.3400799282565,0.0,0.8866039462784621,2.817567276908265,0.0014959135982669303,354048.2346580795,1555614.1400954702,4.393791545374595,1555614.1400954702,4.393791545374595,0.85,0.09581020081867876,4.027634451161993,1.2676224191999066,1.0,0.0,4.02763445116286,1.2848432836792123,1.285139637928977,3.1347281822796806,19349.594277639444,1973.1094999453885,4632.441516551485,4632.441516551485,5.560470368104319,5.034028939280864,-2.394323565204431,7.428352504485295,3.450348076562809,3.450348076562809,0.9858137361608026,0.0,0.0,0.0002306419979974296,1.0000394086780917,0.0002306329090593591,199.017941678218,0.0,1.8173234648774208e-06,5.15029469946261,0.039384409790658895,7.760459660520931e-05,0.00015303740139222026,0.0006163787101636127,0.09581020081867438,0.07192776679202814,0.02388243402664623,0.09581016095713489,0.07192776679203143,0.023882434026647328,0.37639734410898534,0.37639734410898534,0.12497659272552045,0.0,4.590555460062092,4.452263013864922,5.0075622267584095,4.5915672156324945,4.453932488062378,5.006588294706148,24841.727704642897,21115.46854894646,0.85,1.0659536987373417,0.662742992993415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521874578613194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85489693786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.617663726654,1538.3400799282565,0.37639734410898534,0.12497659272552045,6.112874298809886,3.450348076562809
1692.0,-30.11624206119916,5.03395832378864,35.01276100782298,24.123294744081818,4.985229333883695,-26.606111291892766,-40.14154739035291,1.4750985645773629,-0.45228617629163637,-5.043980159716675,40.025026994919926,42338.0719110306,25758.47385906694,25758.47385906694,68096.54577009754,77475.90081754449,77475.90081754449,25758.47385906694,103234.37467661143,103234.37467661143,103234.37467661143,128076.00007826877,91685.82943709617,56548.10411535447,39041.91702415744,24841.62540165734,0.0,63883.54242581478,21115.38159140874,1538.3344176560247,0.0,0.8866041502692101,2.817567127036337,0.0014959135982669303,354048.4372534598,1555612.6026357957,4.393784688624816,1555612.6026357957,4.393784688624816,0.85,0.09580979682168153,4.027634451161993,1.2676219697250057,1.0,0.0,4.027634451160337,1.2848435633415725,1.2851399059773707,3.1347274999666683,19349.560136731794,1973.106018541683,4632.441516551485,4632.441516551485,5.560453114633651,5.03395832378864,-2.3942950685248627,7.428253392313502,3.450383406999708,3.450383406999708,0.9858238305713451,0.0,0.0,0.0002306329090593591,1.0000392399618445,0.00023062385938791628,199.01825300736022,0.0,1.8088617468283704e-06,5.126314190511602,0.03938621865240572,7.76018648509945e-05,0.0001530310442083646,0.0006163531057509032,0.0958097968216749,0.0719273925313773,0.02388240429029761,0.09580982524991094,0.07192739253138228,0.02388240429029926,0.3763956394398097,0.3763956394398097,0.12497652139700051,0.0,4.590777943435114,4.45268184563605,5.0071902730488205,4.591693983425046,4.454384871788591,5.005730384638355,24841.62540165734,21115.38159140874,0.85,1.065948179833251,0.6627383251358672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521897261324022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83091642891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.606236148817,1538.3344176560247,0.3763956394398097,0.12497652139700051,6.112874298809886,3.450383406999708
1693.0,-30.116617241879123,5.033887977230352,35.01274285880277,24.123176594171696,4.98518687559114,-26.606453253472417,-40.141858149413,1.475022887184462,-0.4520211314162452,-5.043983735515775,40.02499338809082,42337.73854240818,25758.441586994522,25758.441586994522,68096.1801294027,77475.5931973937,77475.5931973937,25758.441586994522,103234.03478438822,103234.03478438822,103234.03478438822,128075.57795427545,91685.65605859262,56547.90458076726,39041.94608647262,24841.54316988722,0.0,63883.48925635984,21115.311694404136,1538.330328531359,0.0,0.8866042538682838,2.817563214306129,0.0014959135982669303,354048.38788970414,1555611.152846712,4.393781206345523,1555611.152846712,4.393781206345523,0.85,0.0958094056979999,4.027634451161993,1.2676215251954273,1.0,0.0,4.02763445116316,1.2848439360894361,1.285140267183186,3.1347265905465074,19349.523546586934,1973.102287385288,4632.441516551485,4632.441516551485,5.560446148097257,5.033887977230352,-2.3942798704031616,7.428167847633514,3.4504188195583554,3.4504188195583554,0.9858339484452444,0.0,0.0,0.00023062385938791628,1.000039087076837,0.00023061484532773722,199.01856312343924,0.0,1.801049800842161e-06,5.104175135586685,0.03938801970220656,7.759913257156054e-05,0.00015302472681635572,0.0006163276616052068,0.095809405697995,0.07192702845905483,0.02388237723894017,0.09580944871833356,0.0719270284590585,0.023882377238941394,0.3763939359556059,0.3763939359556059,0.12497644681047734,0.0,4.5910165532657174,4.453102744091552,5.00687691078366,4.591962604099535,4.454779598477728,5.005616662993418,24841.54316988722,21115.311694404136,0.85,1.0659433434535428,0.662733658340262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521919846925044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80877737398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.594828427616,1538.330328531359,0.3763939359556059,0.12497644681047734,6.112874298809886,3.4504188195583554
1694.0,-30.116990803937732,5.033817934040266,35.012724724341254,24.123069166112714,4.9851433029547385,-26.60679386942839,-40.14217247078193,1.4749463684453266,-0.45156374186615267,-5.043985448581879,40.02495751409626,42337.4269790589,25758.405182810355,25758.405182810355,68095.83216186926,77475.33327607786,77475.33327607786,25758.405182810355,103233.73845888821,103233.73845888821,103233.73845888821,128075.18439566917,91685.52927469036,56547.72570601132,39042.00396519893,24841.44593678096,0.0,63883.44990197989,21115.229046263816,1538.3253383942326,0.0,0.8866043751798602,2.817556983097808,0.0014959135982669303,354048.3642409004,1555609.6052538808,4.393777128695949,1555609.6052538808,4.393777128695949,0.85,0.09580901034531379,4.027634451161993,1.2676211411086844,1.0,0.0,4.0276344511623,1.2848443127002394,1.2851406322985823,3.134725671702187,19349.49678985957,1973.0995589584184,4632.441516551485,4632.441516551485,5.560438289566495,5.033817934040266,-2.3942632577858456,7.428081191826111,3.4504541955529193,3.4504541955529193,0.9858440558722626,0.0,0.0,0.00023061484532773722,1.0000389185617498,0.00023060587047892713,199.01887190244977,0.0,1.793965304743262e-06,5.084097673642404,0.039389813667511306,7.75963690617997e-05,0.00015301847626593754,0.0006163024866730038,0.09580901034530578,0.07192666117594677,0.023882349169359014,0.09580893914701098,0.07192666117595278,0.02388234916936101,0.37639223382397957,0.37639223382397957,0.1249763729241301,0.0,4.591298556781169,4.4535720540668535,5.006591798077636,4.592421706715754,4.455446071221559,5.005448091664448,24841.44593678096,21115.229046263816,0.85,1.065938553198875,0.6627291895478358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521942344528183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78869991204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.583437572619,1538.3253383942326,0.37639223382397957,0.1249763729241301,6.112874298809886,3.4504541955529193
1695.0,-30.117362882301602,5.033748277154693,35.01270661962136,24.12295010816308,4.985106240976247,-26.607132498730866,-40.14247893411664,1.4748758574054581,-0.45143988140188185,-5.043982922313947,40.024922111457805,42337.08920334596,25758.358826268657,25758.358826268657,68095.44802961462,77475.00013014453,77475.00013014453,25758.358826268657,103233.35895641318,103233.35895641318,103233.35895641318,128074.7085649962,91685.33130330549,56547.522693177394,39042.00956680899,24841.34960858301,0.0,63883.359175392005,21115.147167295556,1538.3202940005444,0.0,0.8866045163900016,2.817555645167989,0.0014959135982669303,354048.3991159207,1555608.0779963413,4.393772382196288,1555608.0779963413,4.393772382196288,0.85,0.09580861462373595,4.027634451161993,1.2676206597639252,1.0,0.0,4.027634451161482,1.2848446611229905,1.2851409692698021,3.1347248216307544,19349.45500958403,1973.0952985559832,4632.441516551485,4632.441516551485,5.560428282631377,5.033748277154693,-2.394243446044772,7.427991723199465,3.450489545819294,3.450489545819294,0.9858541559483697,0.0,0.0,0.00023060587047892713,1.0000387641024329,0.00023059693159585004,199.0191794559089,0.0,1.7861642856795124e-06,5.061989585615738,0.039391599831796985,7.75936747273882e-05,0.00015301219575153893,0.000616277191056841,0.09580861462373265,0.07192629352454818,0.02388232109918446,0.09580859473983251,0.07192629352455067,0.023882321099185286,0.37639053599197975,0.37639053599197975,0.12497630110282199,0.0,4.59154682340386,4.454000117063117,5.00629562588523,4.592543040912062,4.455717144025357,5.005115747109016,24841.34960858301,21115.147167295556,0.85,1.0659340540101894,0.6627248433681974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521964745137323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76659182401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.572066637984,1538.3202940005444,0.37639053599197975,0.12497630110282199,6.112874298809886,3.450489545819294
1696.0,-30.117733544452843,5.033679024093341,35.0126885743276,24.122846347186737,4.985072172056938,-26.607469553944252,-40.142781381122745,1.4748081815483773,-0.45112504462889547,-5.043979171453131,40.02488763292357,42336.740859055884,25758.310367362246,25758.310367362246,68095.05122641813,77474.71671949733,77474.71671949733,25758.310367362246,103233.02708685957,103233.02708685957,103233.02708685957,128074.28518559496,91685.18370727301,56547.309770432395,39042.08215204513,24841.258098735387,0.0,63883.340250780515,21115.069383925078,1538.3155017971771,0.0,0.8866046604917575,2.817551932224179,0.0014959135982669303,354048.45089639723,1555606.5906054308,4.393767538501778,1555606.5906054308,4.393767538501778,0.85,0.09580822008455477,4.027634451161993,1.2676201795181266,1.0,0.0,4.027634451163332,1.284844996207113,1.285141292945524,3.134724004102944,19349.42386062324,1973.0921222459494,4632.441516551485,4632.441516551485,5.560417821861124,5.033679024093341,-2.3942226264935553,7.427901650586897,3.4505248958822134,3.4505248958822134,0.9858642559663467,0.0,0.0,0.00023059693159585004,1.00003861667236,0.00023058802705355918,199.01948583958642,0.0,1.779009175255921e-06,5.04171200267528,0.03939337884097224,7.759101578814328e-05,0.00015300591580770674,0.0006162518977387111,0.09580822008455238,0.07192592670696644,0.02388229337758593,0.09580818559194682,0.07192592670696824,0.023882293377586527,0.3763888394102377,0.3763888394102377,0.12497623007252788,0.0,4.5918071905506395,4.454449445239561,5.005983891271114,4.59285412682425,4.456253844525179,5.004744092957537,24841.258098735387,21115.069383925078,0.85,1.0659281584072486,0.6627195868728643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521987056842498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74631424107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.56071297463,1538.3155017971771,0.3763888394102377,0.12497623007252788,6.112874298809886,3.4505248958822134
1697.0,-30.118102408800418,5.033610187702089,35.0126706019508,24.122742236964427,4.985040109535998,-26.607804790304737,-40.143087320588506,1.4747424910403133,-0.450856544402086,-5.043974393531417,40.024853666188136,42336.41480926614,25758.260366950206,25758.260366950206,68094.67517621635,77474.42377302624,77474.42377302624,25758.260366950206,103232.68413997645,103232.68413997645,103232.68413997645,128073.85313340668,91685.02666152823,56547.11912341743,39042.11948678977,24841.168993430223,0.0,63883.28848022,21114.99364441569,1538.3108217453064,0.0,0.8866048079729274,2.81754895030241,0.0014959135982669303,354048.51685541566,1555605.1252943755,4.3937625812160785,1555605.1252943755,4.3937625812160785,0.85,0.0958078261873367,4.027634451161993,1.2676197553193198,1.0,0.0,4.027634451161486,1.284845321931932,1.2851416073039028,3.1347232094100796,19349.390717376336,1973.0887425753276,4632.441516551485,4632.441516551485,5.560407028327766,5.033610187702089,-2.394200935274759,7.427811122976848,3.45056025167063,3.45056025167063,0.9858743576201799,0.0,0.0,0.00023058802705355918,1.0000384294847438,0.00023057916601501658,199.01979073805407,0.0,1.7721774283636183e-06,5.022350831982495,0.039395151018400604,7.758832623091579e-05,0.00015299970082264337,0.0006162268660507564,0.09580782618733448,0.0719255605670845,0.023882265620249976,0.09580780865246019,0.07192556056708617,0.023882265620250528,0.3763871454041648,0.3763871454041648,0.12497615853347659,0.0,4.592067838974685,4.454904845049384,5.005654968259023,4.593117849129328,4.456735469186867,5.004348370746413,24841.168993430223,21114.99364441569,0.85,1.0659231357086496,0.6627150201006738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522009283689516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72695307038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.549375280123,1538.3108217453064,0.3763871454041648,0.12497615853347659,6.112874298809886,3.45056025167063
1698.0,-30.118469836552375,5.033541693329351,35.01265269160412,24.122628347855084,4.9850032614116815,-26.608139212053203,-40.14339312035588,1.4746726369124687,-0.4506431673975726,-5.043972764105165,40.024819528184025,42336.094407506964,25758.219324728514,25758.219324728514,68094.31373223547,77474.1105991579,77474.1105991579,25758.219324728514,103232.32992388641,103232.32992388641,103232.32992388641,128073.40987334904,91684.84687157374,56546.93170698814,39042.127960650665,24841.079949462626,0.0,63883.20791011329,21114.91795704323,1538.3062148243657,0.0,0.886604940027449,2.817546327249331,0.0014959135982669303,354048.5393495822,1555603.6525959093,4.393758142467379,1555603.6525959093,4.393758142467379,0.85,0.09580743395632496,4.027634451161993,1.2676193514512852,1.0,0.0,4.027634451160122,1.2848456670467776,1.2851419411126723,3.1347223674104963,19349.35277414609,1973.0848734426222,4632.441516551485,4632.441516551485,5.560398168588998,5.033541693329351,-2.394181464990144,7.427723158319495,3.4505956177327577,3.4505956177327577,0.9858844622093593,0.0,0.0,0.00023057916601501658,1.000038279928187,0.00023057033979896702,199.02009444987098,0.0,1.7635220364688055e-06,4.9978214513525945,0.039396914540437075,7.758563798793135e-05,0.00015299352802708525,0.0006162020042867065,0.09580743395631955,0.07192519604591455,0.02388223791040501,0.09580744680403698,0.0719251960459186,0.023882237910406355,0.3763854541265251,0.3763854541265251,0.12497608533683367,0.0,4.592319895777791,4.455343118388953,5.00534323465746,4.5933295967075765,4.45709929488811,5.004099404376859,24841.079949462626,21114.91795704323,0.85,1.0659188221738554,0.6627108404931051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031402795328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70242368975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.53806124621,1538.3062148243657,0.3763854541265251,0.12497608533683367,6.112874298809886,3.4505956177327577
