time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1699.0,-30.11883563539622,5.033473528371549,35.012634819441026,24.1225199419074,4.984964959900427,-26.608472312918913,-40.14369493871925,1.4746016374230717,-0.4503085154911446,-5.0439714160616065,40.02478481966204,42335.7645122149,25758.179794936263,25758.179794936263,68093.94430715116,77473.82542297931,77473.82542297931,25758.179794936263,103232.00521791558,103232.00521791558,103232.00521791558,128072.99250257353,91684.69383325307,56546.73349813696,39042.17815012902,24840.987284657956,0.0,63883.16543478698,21114.83919195926,1538.3014082908178,0.0,0.8866050727158439,2.817542072253396,0.0014959135982669303,354048.5579592723,1555602.1552866353,4.393753682413198,1555602.1552866353,4.393753682413198,0.85,0.09580704115610783,4.027634451161993,1.2676188783487308,1.0,0.0,4.027634451160801,1.2848460174485237,1.2851422802542989,3.134721512512574,19349.320476633955,1973.081580012946,4632.441516551485,4632.441516551485,5.560389635336692,5.033473528371549,-2.3941621280838947,7.427635656455443,3.450630972243152,3.450630972243152,0.9858945634980435,0.0,0.0,0.00023057033979896702,1.0000381103340306,0.0002305615530211668,199.02039681606334,0.0,1.756594351818387e-06,4.978188393053308,0.03939867113478889,7.758298482935002e-05,0.000152987354969617,0.0006161771414677784,0.09580704115610526,0.0719248312385491,0.023882209917556154,0.09580701710025503,0.07192483123855103,0.023882209917556796,0.37638376429622594,0.37638376429622594,0.12497601163765969,0.0,4.59258830724292,4.455797068826598,5.005049910448122,4.59366290057045,4.457615423386528,5.00387918192331,24840.987284657956,21114.83919195926,0.85,1.0659137480697105,0.662706117082316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522053435819084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68279063145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.52676369662,1538.3014082908178,0.37638376429622594,0.12497601163765969,6.112874298809886,3.450630972243152
1700.0,-30.119200011023192,5.0334057791084685,35.012616998554066,24.122410383448027,4.98493341197497,-26.608803457246825,-40.14399644276125,1.4745368581986316,-0.4501369021239725,-5.043965625705754,40.02475056885567,42335.43952025654,25758.12991156962,25758.12991156962,68093.56943182617,77473.5084684322,77473.5084684322,25758.12991156962,103231.63838000182,103231.63838000182,103231.63838000182,128072.53369762225,91684.51117661878,56546.54240927348,39042.18751927255,24840.895317620423,0.0,63883.08283689297,21114.76101997736,1538.2965351103458,0.0,0.8866052263866849,2.8175404861831126,0.0014959135982669303,354048.63789492316,1555600.6777240639,4.393748517077321,1555600.6777240639,4.393748517077321,0.85,0.09580664719313725,4.027634451161993,1.267618439313956,1.0,0.0,4.0276344511623465,1.284846338667148,1.2851425902567437,3.1347207288150205,19349.281928413893,1973.077649188448,4632.441516551485,4632.441516551485,5.560378867069794,5.0334057791084685,-2.3941394235690834,7.4275452026775515,3.4506663119697643,3.4506663119697643,0.9859046605627898,0.0,0.0,0.0002305615530211668,1.0000379621685822,0.00023055280073687811,199.02069800664378,0.0,1.7487480045374792e-06,4.955951844859216,0.03940041988279343,7.758033451758724e-05,0.00015298121850357955,0.0006161524260257576,0.09580664719313194,0.0719244655999982,0.023882181593133735,0.09580667626700232,0.0719244656000022,0.023882181593135064,0.37638207686705877,0.37638207686705877,0.1249759384454749,0.0,4.592834520531653,4.456228093382549,5.004736592434483,4.593828723581794,4.457963126197171,5.003494340462112,24840.895317620423,21114.76101997736,0.85,1.0659092581001994,0.6627018866379364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522075371227845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66055408325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.515486531896,1538.2965351103458,0.37638207686705877,0.1249759384454749,6.112874298809886,3.4506663119697643
1701.0,-30.119562953779514,5.033338291871087,35.01259921978543,24.12229715790602,4.984891825441702,-26.609134315748793,-40.14429791187865,1.4744631874109624,-0.44980515457814363,-5.043966771124545,40.02471615386088,42335.12049591467,25758.0984684858,25758.0984684858,68093.21896440047,77473.21721912148,77473.21721912148,25758.0984684858,103231.31568760728,103231.31568760728,103231.31568760728,128072.1208001155,91684.34958258753,56546.35264277961,39042.2188220088,24840.80511250823,0.0,63883.02393451703,21114.684345631995,1538.291925062655,0.0,0.886605345302123,2.8175359780963434,0.0014959135982669303,354048.62208245776,1555599.1930795556,4.3937445199751615,1555599.1930795556,4.3937445199751615,0.85,0.09580625675485212,4.027634451161993,1.267618009070866,1.0,0.0,4.0276344511612905,1.2848467014143923,1.2851429418416989,3.1347198437979173,19349.247825287548,1973.0741716373634,4632.441516551485,4632.441516551485,5.560372079486246,5.033338291871087,-2.3941217508335186,7.427460042704606,3.450701663489354,3.450701663489354,0.9859147609969583,0.0,0.0,0.00023055280073687811,1.0000378129960286,0.00023054408317437665,199.02099801362297,0.0,1.7418857282842834e-06,4.936504153957659,0.03940216176852171,7.757768459651287e-05,0.00015297511614036525,0.0006161278479374421,0.09580625675484727,0.07192410279114445,0.023882153963702836,0.09580624870752115,0.07192410279114808,0.02388215396370404,0.376380390270594,0.376380390270594,0.12497586425037455,0.0,4.593100691314305,4.456670199130372,5.004470037990757,4.594161616546387,4.458436469294327,5.0034016442003235,24840.80511250823,21114.684345631995,0.85,1.065904754824992,0.6626975037892707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522097221355261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64110639235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.504225685658,1538.291925062655,0.376380390270594,0.12497586425037455,6.112874298809886,3.450701663489354
1702.0,-30.119924463516803,5.033271203589906,35.012581473111446,24.122193012759112,4.984859175912377,-26.60946299052531,-40.14459525989366,1.4743977029209847,-0.4495198992276528,-5.043961142246054,40.024681531143635,42334.79060730303,25758.05059374174,25758.05059374174,68092.84120104476,77472.92652868923,77472.92652868923,25758.05059374174,103230.97712243098,103230.97712243098,103230.97712243098,128071.68761785771,91684.19158739848,56546.155051981135,39042.26281713039,24840.710495426734,0.0,63882.97331255712,21114.603921112724,1538.2869042292002,0.0,0.8866054994979078,2.817532874760318,0.0014959135982669303,354048.6997889302,1555597.6994750923,4.393739336996515,1555597.6994750923,4.393739336996515,0.85,0.09580586291863374,4.027634451161993,1.2676175815751778,1.0,0.0,4.0276344511620135,1.284847025790033,1.2851432550908117,3.134719052398834,19349.21448166803,1973.070771534421,4632.441516551485,4632.441516551485,5.560361744818471,5.033271203589906,-2.3940990156982798,7.427370219288186,3.4507369811379243,3.4507369811379243,0.9859248517536926,0.0,0.0,0.00023054408317437665,1.0000376638067208,0.0002305354003336162,199.02129683686883,0.0,1.7349779892867063e-06,4.916927621638526,0.039403896746511,7.757507098200626e-05,0.0001529690121923704,0.00061610326346621,0.09580586291863473,0.07192373724698387,0.023882125671650864,0.0958058471434984,0.07192373724698313,0.02388212567165062,0.3763787052998998,0.3763787052998998,0.12497579188105297,0.0,4.593366991796984,4.45711907370395,5.0041835726106,4.594441243018423,4.458925202715022,5.003048423185817,24840.710495426734,21114.603921112724,0.85,1.065899686100868,0.6626928649700392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211898562169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.62152986004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.492981398738,1538.2869042292002,0.3763787052998998,0.12497579188105297,6.112874298809886,3.4507369811379243
1703.0,-30.12028420181078,5.033204478182524,35.01256378581153,24.12208366384732,4.984825884093911,-26.609790135074924,-40.14488859158007,1.4743318173580535,-0.44930180713419077,-5.043956833868375,40.0246477671849,42334.451714303235,25758.007048885822,25758.007048885822,68092.45876318906,77472.61743917438,77472.61743917438,25758.007048885822,103230.6244880602,103230.6244880602,103230.6244880602,128071.24598244704,91684.01421752978,56545.94738820286,39042.29647702991,24840.621494386836,0.0,63882.91797141674,21114.52827022881,1538.2822336204524,0.0,0.8866056438502479,2.8175305026745647,0.0014959135982669303,354048.7592659444,1555596.242918029,4.393734484886416,1555596.242918029,4.393734484886416,0.85,0.09580547156946446,4.027634451161993,1.2676170722069222,1.0,0.0,4.027634451163643,1.2848473519705708,1.2851435701898466,3.1347182565966367,19349.177049177517,1973.0669544826744,4632.441516551485,4632.441516551485,5.560352344838836,5.033204478182524,-2.394077151098844,7.427281629281368,3.4507723066595535,3.4507723066595535,0.9859349447598724,0.0,0.0,0.0002305354003336162,1.000037479356622,0.00023052676033895453,199.02159419662996,0.0,1.7280702283749974e-06,4.897351027214743,0.03940562481673938,7.757249274978815e-05,0.00015296290758382805,0.000616078676334534,0.09580547156945907,0.07192337365478209,0.023882097914676978,0.09580549119359129,0.07192337365478614,0.023882097914678324,0.3763770223352013,0.3763770223352013,0.1249757195867213,0.0,4.593623287533319,4.457554673026777,5.003896983600782,4.594655026734188,4.459305208745661,5.0027588274653,24840.621494386836,21114.52827022881,0.85,1.0658946229359123,0.6626881341463616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522140664017498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60195326561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.481753721875,1538.2822336204524,0.3763770223352013,0.1249757195867213,6.112874298809886,3.4507723066595535
1704.0,-30.120642410916822,5.033138042823551,35.01254613719314,24.121975153125845,4.9847873422345055,-26.61011642813096,-40.145189327280946,1.4742613594486176,-0.4489559959850453,-5.043955659373248,40.024613519260086,42334.15020733114,25757.972243076783,25757.972243076783,68092.12245040793,77472.33287582861,77472.33287582861,25757.972243076783,103230.3051189054,103230.3051189054,103230.3051189054,128070.83575004833,91683.85863146836,56545.774434736406,39042.31577414662,24840.530631142927,0.0,63882.84640528954,21114.451036471488,1538.2775299219566,0.0,0.8866057739840233,2.8175260803322346,0.0014959135982669303,354048.775479813,1555594.7654840106,4.393730110705345,1555594.7654840106,4.393730110705345,0.85,0.0958050813612614,4.027634451161993,1.2676166782295333,1.0,0.0,4.02763445116163,1.2848476994548086,1.285143906652541,3.1347174088189704,19349.144213985095,1973.0636062248675,4632.441516551485,4632.441516551485,5.560344831347534,5.033138042823551,-2.3940575231808627,7.427195566004414,3.4508076298343098,3.4508076298343098,0.9859450370955171,0.0,0.0,0.00023052676033895453,1.000037320144908,0.00023051815736791764,199.02189029314397,0.0,1.7195455114154695e-06,4.87319197935144,0.039407344362250796,7.756984952239858e-05,0.00015295691081655596,0.0006160545235480733,0.09580508136125304,0.07192301099141617,0.023882070369836868,0.09580506193136305,0.07192301099142244,0.023882070369838956,0.3763753404691839,0.3763753404691839,0.12497564715390444,0.0,4.593898435778556,4.4580059236697025,5.003638918017259,4.594999663388194,4.459813151530682,5.002608892939861,24840.530631142927,21114.451036471488,0.85,1.06589055250315,0.6626841568509985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522162236247813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.577794217745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.470549482601,1538.2775299219566,0.3763753404691839,0.12497564715390444,6.112874298809886,3.4508076298343098
1705.0,-30.120999137961842,5.033072138836994,35.01252856020905,24.121879564505093,4.984766631181561,-26.610439603944805,-40.145478293392785,1.4742070971644732,-0.44878224622698326,-5.043942661844464,40.0245803085164,42333.80611816567,25757.90847838686,25757.90847838686,68091.71459655253,77472.02843615029,77472.02843615029,25757.90847838686,103229.93691453715,103229.93691453715,103229.93691453715,128070.37768691416,91683.68978968455,56545.56553268445,39042.36028555566,24840.440772377013,0.0,63882.80105793267,21114.37465652046,1538.272607656966,0.0,0.8866059606177557,2.8175253084314997,0.0014959135982669303,354048.95491032925,1555593.3327943508,4.39372383739514,1555593.3327943508,4.39372383739514,0.85,0.09580468696954775,4.027634451161993,1.2676162045774984,1.0,0.0,4.02763445115945,1.2848479710904328,1.2851441672967023,3.134716746093933,19349.108581278604,1973.0599727000154,4632.441516551485,4632.441516551485,5.560331066534811,5.033072138836994,-2.3940290666069806,7.427101205443975,3.4508429292979907,3.4508429292979907,0.9859551226565688,0.0,0.0,0.00023051815736791764,1.0000371658418579,0.00023050959028493839,199.0221851653562,0.0,1.7121795578985255e-06,4.852316867084421,0.03940905654180869,7.756730981877217e-05,0.00015295084754914545,0.0006160301029233641,0.09580468696954812,0.07192264508347981,0.023882041886068305,0.09580474928924847,0.07192264508347954,0.023882041886068215,0.3763736607220244,0.3763736607220244,0.12497557614966129,0.0,4.594146233775859,4.4584455954276905,5.003305896400207,4.595160415617499,4.460228818149403,5.001998541281296,24840.440772377013,21114.37465652046,0.85,1.0658849247202382,0.6626792410022048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522183716838997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55691910548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.459363886783,1538.272607656966,0.3763736607220244,0.12497557614966129,6.112874298809886,3.4508429292979907
1706.0,-30.121354357193653,5.03300635832702,35.01251103173289,24.121767212077998,4.9847186652922995,-26.610764148176248,-40.145774942915864,1.4741284562749275,-0.44828729229374176,-5.043948615736839,40.024546567436744,42333.500681885525,25757.893661196882,25757.893661196882,68091.39434308241,77471.7665893715,77471.7665893715,25757.893661196882,103229.66025056838,103229.66025056838,103229.66025056838,128070.01582261611,91683.55189800626,56545.383633687554,39042.40918257634,24840.35557204773,0.0,63882.76475462407,21114.30223624057,1538.2683940217773,0.0,0.8866060525820249,2.8175180865557388,0.0014959135982669303,354048.87271700514,1555591.8772273646,4.393720746205468,1555591.8772273646,4.393720746205468,0.85,0.09580430173094445,4.027634451161993,1.267615766641684,1.0,0.0,4.0276344511616795,1.2848483567090676,1.2851445419962582,3.134715805278477,19349.07948034406,1973.0570052305384,4632.441516551485,4632.441516551485,5.560327867964485,5.03300635832702,-2.394014495301015,7.427020853628035,3.4508782783334184,3.4508782783334184,0.9859652223809767,0.0,0.0,0.00023050959028493839,1.000037008854412,0.000230501059704778,199.02247879197012,0.0,1.7050395750237191e-06,4.83208215561722,0.039410761581383714,7.756470266613424e-05,0.00015294488761880416,0.000616006098502595,0.09580430173093751,0.07192228662174431,0.023882015109193196,0.09580425123247323,0.07192228662174953,0.02388201510919493,0.3763719822683325,0.3763719822683325,0.12497550156890068,0.0,4.594451817451613,4.458926643649761,5.003080213896851,4.595661323443096,4.460839611244808,5.002166159407807,24840.35557204773,21114.30223624057,0.85,1.0658805172979573,0.6626748363895956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220510861632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.536684394014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.448196041285,1538.2683940217773,0.3763719822683325,0.12497550156890068,6.112874298809886,3.4508782783334184
1707.0,-30.121708226209638,5.032941099527403,35.01249353207065,24.12166652446615,4.984696324171696,-26.611084914317097,-40.146063489932544,1.4740730122792134,-0.4481637672772081,-5.043935464730185,40.024512349745706,42333.16737256276,25757.83105595398,25757.83105595398,68090.99842851674,77471.44831249394,77471.44831249394,25757.83105595398,103229.27936844793,103229.27936844793,103229.27936844793,128069.53837484104,91683.36740585588,56545.183734635655,39042.42630135581,24840.259006393113,0.0,63882.68530774892,21114.220155434145,1538.2630795340497,0.0,0.886606243647878,2.817517994823573,0.0014959135982669303,354049.05426631926,1555590.4011007424,4.3937143239213725,1555590.4011007424,4.3937143239213725,0.85,0.09580390661064472,4.027634451161993,1.2676153116719804,1.0,0.0,4.027634451161921,1.2848486337241833,1.285144808114157,3.1347151294294795,19349.040544753025,1973.0530349051946,4632.441516551485,4632.441516551485,5.560314353440302,5.032941099527403,-2.393985781111814,7.4269268806392175,3.450913554777638,3.450913554777638,0.9859753013650394,0.0,0.0,0.000230501059704778,1.0000368682854308,0.00023049256183921843,199.02277130324762,0.0,1.6977772090546517e-06,4.811500610460883,0.03941245935859277,7.756216680142132e-05,0.00015293889290335667,0.0006159819539801337,0.0958039066106431,0.07192192043266128,0.023881986177981814,0.0958039377699063,0.0719219204326625,0.02388198617798222,0.3763703076527014,0.3763703076527014,0.12497543041681791,0.0,4.594711135282921,4.45937234861924,5.002775293053276,4.59577169745296,4.4611799943888855,5.001580632036337,24840.259006393113,21114.220155434145,0.85,1.0658756453410603,0.6626704429944773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522226410034746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51610284886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.437046511408,1538.2630795340497,0.3763703076527014,0.12497543041681791,6.112874298809886,3.450913554777638
1708.0,-30.122060495486014,5.032876038070494,35.012476090010466,24.121553159225755,4.9846544976611735,-26.6114061892238,-40.14635591357944,1.4740001913989105,-0.447818021250157,-5.043937272570422,40.02447902819759,42332.8569169993,25757.80737482906,25757.80737482906,68090.66429182836,77471.15746404062,77471.15746404062,25757.80737482906,103228.96483886968,103228.96483886968,103228.96483886968,128069.13899085877,91683.20180720658,56544.998085873194,39042.44857925932,24840.174151989097,0.0,63882.62273124841,21114.148029190732,1538.2587850723748,0.0,0.886606355222854,2.817513224857837,0.0014959135982669303,354049.0293091261,1555588.9636340998,4.393710573559826,1555588.9636340998,4.393710573559826,0.85,0.0958035209601378,4.027634451161993,1.2676148676918824,1.0,0.0,4.027634451161402,1.2848489919709065,1.2851451555244184,3.1347142553956977,19349.005596484105,1973.0494711735512,4632.441516551485,4632.441516551485,5.5603092414221935,5.032876038070494,-2.3939679918762296,7.426844029946723,3.4509488789702987,3.4509488789702987,0.9859853939915139,0.0,0.0,0.00023049256183921843,1.000036701717697,0.00023048410267674835,199.02306249292053,0.0,1.6912687538261198e-06,4.793055648343223,0.03941415062734659,7.755959694555815e-05,0.0001529329648936603,0.0006159580781240539,0.09580352096013516,0.07192156172992792,0.023881959230207233,0.09580352017219998,0.07192156172992992,0.023881959230207896,0.3763686342840605,0.3763686342840605,0.12497535705009646,0.0,4.594993755249845,4.459825363278412,5.002541964756404,4.5961192513202604,4.461634019357405,5.0016052147183245,24840.174151989097,21114.148029190732,0.85,1.0658714589456197,0.6626662323350734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522247630544205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.497657886735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.425912190214,1538.2587850723748,0.3763686342840605,0.12497535705009646,6.112874298809886,3.4509488789702987
1709.0,-30.122411384074464,5.0328113545622415,35.012458667002875,24.121453903522365,4.984623145560843,-26.61172517371916,-40.14664418119935,1.4739369352055838,-0.447473438414022,-5.043930300433985,40.02444469901928,42332.53529945904,25757.762020990274,25757.762020990274,68090.29732044932,77470.88125724286,77470.88125724286,25757.762020990274,103228.64327823312,103228.64327823312,103228.64327823312,128068.72236755618,91683.05453402332,56544.805019196414,39042.499460918785,24840.07908932306,0.0,63882.578550241844,21114.0672259246,1538.253701900323,0.0,0.8866065152001228,2.817509496361773,0.0014959135982669303,354049.1255593171,1555587.4827000971,4.393705196256657,1555587.4827000971,4.393705196256657,0.85,0.09580312966422297,4.027634451161993,1.267614404479973,1.0,0.0,4.027634451162722,1.2848493053887662,1.2851454581452075,3.134713490733703,19348.974515658054,1973.0463018113276,4632.441516551485,4632.441516551485,5.560299450939437,5.0328113545622415,-2.393943683430872,7.4267550379931135,3.4509841539300097,3.4509841539300097,0.9859954725514314,0.0,0.0,0.00023048410267674835,1.0000365579713166,0.0002304756769535611,199.02335254204988,0.0,1.6835684209205593e-06,4.771232904888865,0.03941583419576752,7.755706369043491e-05,0.00015292703898631344,0.0006159342107354693,0.09580312966421911,0.0719211985322079,0.023881931132011213,0.09580309409708894,0.0719211985322108,0.023881931132012178,0.3763669626536028,0.3763669626536028,0.12497528605166466,0.0,4.595284053632497,4.460295151256901,5.00228886011007,4.596456862019977,4.462187470118579,5.00128970792116,24840.07908932306,21114.0672259246,0.85,1.0658664516320082,0.6626616561221883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522268755180718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47583514328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.414798121503,1538.253701900323,0.3763669626536028,0.12497528605166466,6.112874298809886,3.4509841539300097
1710.0,-30.12276075114456,5.032747061360543,35.01244130812151,24.121354054100834,4.9845951128650405,-26.6120424567297,-40.146932169422485,1.4738768184500946,-0.4472052853734567,-5.043922350758362,40.02441172081086,42332.21917452232,25757.715184203837,25757.715184203837,68089.93435872615,77470.58937462136,77470.58937462136,25757.715184203837,103228.30455882518,103228.30455882518,103228.30455882518,128068.29619922487,91682.89231444418,56544.61813588222,39042.526865068845,24839.991640399687,0.0,63882.51850546853,21113.99289433973,1538.2490307375458,0.0,0.8866066752623722,2.817506889849195,0.0014959135982669303,354049.23530444095,1555586.0600468845,4.393699816098352,1555586.0600468845,4.393699816098352,0.8499999999999999,0.09580274059459201,4.027634451161993,1.2676139786327263,1.0,0.0,4.027634451161562,1.284849604049606,1.2851457460485367,3.134712762075531,19348.94028051484,1973.0428107982684,4632.441516551485,4632.441516551485,5.56028934033442,5.032747061360543,-2.3939185469176065,7.4266656082781495,3.4510194344684715,3.4510194344684715,0.9860055527052776,0.0,0.0,0.0002304756769535611,1.0000363995506945,0.00023046728804782638,199.0236413342141,0.0,1.6769156763164745e-06,4.752379026680889,0.039417511111443836,7.755453296699802e-05,0.0001529211439865631,0.0006159104678313852,0.09580274059458944,0.07192083705761748,0.023881903536971963,0.09580273184234599,0.07192083705761941,0.0238819035369726,0.37636529373328287,0.37636529373328287,0.12497521559254718,0.0,4.595567962688506,4.460762745224031,5.002016709198756,4.596717065384894,4.462648132782931,5.000943231965891,24839.991640399687,21113.99289433973,0.85,1.065861771759945,0.6626573304385073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522289797079484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45698126507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.403699970266,1538.2490307375458,0.37636529373328287,0.12497521559254718,6.112874298809886,3.4510194344684715
1711.0,-30.123108661010328,5.0326830802815135,35.01242400733533,24.12124442579227,4.9845622227812685,-26.61235891383007,-40.1472162810154,1.4738124756010573,-0.44699069594770435,-5.043917745553981,40.02437869518568,42331.89311073216,25757.677729483516,25757.677729483516,68089.57084021567,77470.27759888174,77470.27759888174,25757.677729483516,103227.95532836526,103227.95532836526,103227.95532836526,128067.860431639,91682.7076470666,56544.41877675323,39042.54318923709,24839.90510327373,0.0,63882.44829251082,21113.91933778267,1538.2444861214615,0.0,0.88660681845033,2.817504598711646,0.0014959135982669303,354049.2988792134,1555584.635349138,4.393695003135249,1555584.635349138,4.393695003135249,0.85,0.09580235356891786,4.027634451161993,1.2676135324547069,1.0,0.0,4.027634451162619,1.284849922406669,1.285146053699931,3.1347119853638463,19348.901307943506,1973.0388367019837,4632.441516551485,4632.441516551485,5.560281255025585,5.0326830802815135,-2.3938957838097283,7.426578864091242,3.4510547249435626,3.4510547249435626,0.9860156356981608,0.0,0.0,0.00023046728804782638,1.0000362478295832,0.00023045893441164589,199.02392892256668,0.0,1.6695905661350176e-06,4.73161966442664,0.03941918070200997,7.755203638462346e-05,0.0001529152516632029,0.0006158867357068223,0.09580235356891373,0.07192047735747219,0.02388187621144154,0.09580238636958155,0.0719204773574753,0.023881876211442575,0.3763636271611618,0.3763636271611618,0.12497514424067131,0.0,4.59583835016565,4.461206899858212,5.001760986305783,4.596927049606279,4.462992217747285,5.000746858323907,24839.90510327373,21113.91933778267,0.85,1.0658572528159989,0.6626529546409838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522310747794531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43622190282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.392620603825,1538.2444861214615,0.3763636271611618,0.12497514424067131,6.112874298809886,3.4510547249435626
1712.0,-30.123454914325887,5.032619350433825,35.01240672971604,24.121146147977583,4.984524143682566,-26.61267439872896,-40.14750776169819,1.473743628085689,-0.4464785532547353,-5.043915768910769,40.024344768392666,42331.60492218095,25757.647581722686,25757.647581722686,68089.25250390364,77470.03263431572,77470.03263431572,25757.647581722686,103227.68021603841,103227.68021603841,103227.68021603841,128067.4941157214,91682.58702136476,56544.254468620595,39042.59172527129,24839.81389968299,0.0,63882.40562495428,21113.841814730542,1538.2397399009506,0.0,0.8866069515076799,2.8174980771906397,0.0014959135982669303,354049.3261667439,1555583.171776792,4.393690530692243,1555583.171776792,4.393690530692243,0.85,0.09580196672694002,4.027634451161993,1.2676131593575706,1.0,0.0,4.027634451160237,1.2848502617665063,1.2851463824042533,3.1347111574110635,19348.87585085503,1973.0362408013982,4632.441516551485,4632.441516551485,5.560274747061973,5.032619350433825,-2.3938749059725826,7.426494256406407,3.4510900024203233,3.4510900024203233,0.9860257149772352,0.0,0.0,0.00023045893441164589,1.0000360753374176,0.00023045062082774142,199.02421514231506,0.0,1.6625734934321222e-06,4.7117332803866345,0.0394208432755034,7.75494751248419e-05,0.000152909459286804,0.0006158634061320839,0.0958019667269385,0.07192011781742422,0.023881848909514284,0.09580188340304675,0.07192011781742536,0.023881848909514662,0.37636196135734284,0.37636196135734284,0.12497507298978791,0.0,4.596157686692379,4.461704104135208,5.001541839861659,4.5974372156560435,4.4636966623505145,5.0006690164403835,24839.81389968299,21113.841814730542,0.85,1.065852981549368,0.6626488859969454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522331611181885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.416335518785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.381558784477,1538.2397399009506,0.37636196135734284,0.12497507298978791,6.112874298809886,3.4510900024203233
1713.0,-30.12379976017851,5.032556109700027,35.01238950873646,24.121045041270577,4.984503611888338,-26.61298686185629,-40.14778743786735,1.473690713566128,-0.446393991536695,-5.043902184409253,40.02431186290034,42331.273881900364,25757.588888055714,25757.588888055714,68088.86276995607,77469.70525692412,77469.70525692412,25757.588888055714,103227.29414497984,103227.29414497984,103227.29414497984,128067.01791115988,91682.3905190291,56544.05391344763,39042.596228423856,24839.72376618005,0.0,63882.31999460391,21113.76520125304,1538.2347776578208,0.0,0.886607140025412,2.8174985498657334,0.0014959135982669303,354049.5137006332,1555581.7522634647,4.393684194066675,1555581.7522634647,4.393684194066675,0.85,0.09580157631281698,4.027634451161993,1.2676126637263225,1.0,0.0,4.0276344511620605,1.2848505264999093,1.285146636516401,3.1347105115283442,19348.834380610562,1973.0320120133342,4632.441516551485,4632.441516551485,5.560262076925335,5.032556109700027,-2.393845376804111,7.426401486504139,3.451125249050073,3.451125249050073,0.986035785442878,0.0,0.0,0.00023045062082774142,1.000035928796194,0.00023044234131182597,199.02450019934997,0.0,1.6546045116061795e-06,4.689149185891913,0.039422497880015006,7.754701766561204e-05,0.00015290360316212937,0.000615839819802594,0.09580157631281182,0.07191975548702084,0.023881820825790975,0.0958016107957336,0.07191975548702471,0.023881820825792262,0.37636029968261375,0.37636029968261375,0.12497500386818779,0.0,4.596422961706708,4.462151676702092,5.0012552644786865,4.597508192872567,4.463967612031809,5.000134808921018,24839.72376618005,21113.76520125304,0.85,1.0658483094494295,0.6626445922044794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352375286445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.393751424286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.370518554355,1538.2347776578208,0.37636029968261375,0.12497500386818779,6.112874298809886,3.451125249050073
1714.0,-30.124143288681886,5.032493042054445,35.01237234144745,24.12094190893697,4.984462748504493,-26.613300172478404,-40.14807102559132,1.4736196323010182,-0.4458956317056959,-5.04390320070893,40.02427898478586,42330.96467779376,25757.568117469873,25757.568117469873,68088.53279526363,77469.45187955353,77469.45187955353,25757.568117469873,103227.0199970234,103227.0199970234,103227.0199970234,128066.65978827543,91682.25925375368,56543.86645629019,39042.65866384833,24839.63979125204,0.0,63882.29845510037,21113.693822564233,1538.2305127442494,0.0,0.8866072540268207,2.817491860334144,0.0014959135982669303,354049.4996706249,1555580.3339321706,4.393680362150884,1555580.3339321706,4.393680362150884,0.85,0.09580119361321508,4.027634451161993,1.2676122384285557,1.0,0.0,4.027634451161333,1.2848508761577795,1.2851469756163572,3.1347096584517566,19348.806678125282,1973.029187145996,4632.441516551485,4632.441516551485,5.560257593202062,5.032493042054445,-2.3938265213327705,7.426319563387215,3.4511605370127665,3.4511605370127665,0.9860458677179332,0.0,0.0,0.00023044234131182597,1.0000357916427391,0.00023043409369706945,199.0247841681527,0.0,1.647826516964879e-06,4.669940349078467,0.03942414570653197,7.754452590983779e-05,0.00015289781540198818,0.0006158165088204543,0.09580119361320924,0.07191939934125256,0.02388179427195668,0.09580113003495859,0.07191939934125695,0.023881794271958134,0.3763586386316356,0.3763586386316356,0.1249749322132277,0.0,4.5967405764002365,4.462643752448059,5.00104469768803,4.598007569003244,4.464610148133886,5.000200499095172,24839.63979125204,21113.693822564233,0.85,1.065843503472556,0.6626399754158196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522373055044713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37454258747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.35949497863,1538.2305127442494,0.3763586386316356,0.1249749322132277,6.112874298809886,3.4511605370127665
1715.0,-30.124485211017205,5.032430436370297,35.012355210830435,24.120841011777543,4.984440447657759,-26.613610180954776,-40.148350317589916,1.4735654175953565,-0.4457683305050182,-5.04389027681661,40.024245718351395,42330.644683059276,25757.51268209777,25757.51268209777,68088.15736515705,77469.13260207482,77469.13260207482,25757.51268209777,103226.6452841726,103226.6452841726,103226.6452841726,128066.19252223395,91682.06895496453,56543.674995769565,39042.659954661074,24839.547238061354,0.0,63882.20719272243,21113.61515235215,1538.225425486341,0.0,0.8866074404856744,2.8174916923001434,0.0014959135982669303,354049.6780848784,1555578.898850109,4.393674094733059,1555578.898850109,4.393674094733059,0.85,0.09580080375166451,4.027634451161993,1.26761176367756,1.0,0.0,4.0276344511622,1.2848511468382262,1.2851472357616744,3.1347089980603853,19348.766517089633,1973.025091860078,4632.441516551485,4632.441516551485,5.560245626429919,5.032430436370297,-2.3937973257096057,7.426227762079902,3.451195771789183,3.451195771789183,0.9860559347969095,0.0,0.0,0.00023043409369706945,1.0000356243959412,0.00023042588491411017,199.0250668099697,0.0,1.6414797468176577e-06,4.651953602481242,0.03942578718627879,7.754207197098975e-05,0.00015289202172607972,0.0006157931740117666,0.09580080375166374,0.07191903764222747,0.02388176610943626,0.09580082763406238,0.07191903764222805,0.023881766109436455,0.3763569810778995,0.3763569810778995,0.12497486295171731,0.0,4.597012272128154,4.463094302955369,5.00077495179886,4.598121946311608,4.464920903822701,4.999720556927912,24839.547238061354,21113.61515235215,0.85,1.0658391492289228,0.6626359129288453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522393655859969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35655584087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.348486298939,1538.225425486341,0.3763569810778995,0.12497486295171731,6.112874298809886,3.451195771789183
1716.0,-30.12482576883392,5.03236811808673,35.01233815078735,24.12074158145117,4.984408749839501,-26.613919900950467,-40.14863334652034,1.4735028819560352,-0.44540429672218806,-5.043885209195781,40.02421351272571,42330.34603073797,25757.47819402809,25757.47819402809,68087.82422476605,77468.85731602546,77468.85731602546,25757.47819402809,103226.33551005356,103226.33551005356,103226.33551005356,128065.79981708823,91681.91829254078,56543.50058904305,39042.686337219704,24839.46430703468,0.0,63882.15064425438,21113.544660979478,1538.2210757741734,0.0,0.8866075830574693,2.8174874848761156,0.0014959135982669303,354049.7480433723,1555577.509531275,4.393669302486585,1555577.509531275,4.393669302486585,0.85,0.09580041966580773,4.027634451161993,1.2676113768434156,1.0,0.0,4.027634451160952,1.2848514563688451,1.2851475348160075,3.1347082428848267,19348.734720991517,1973.0218495604022,4632.441516551485,4632.441516551485,5.560238181528657,5.03236811808673,-2.3937738101923176,7.426141928279048,3.4512310408112223,3.4512310408112223,0.9860660116603492,0.0,0.0,0.00023042588491411017,1.000035482325418,0.00023041770915797173,199.0253483245455,0.0,1.6337535768996065e-06,4.6300576369334845,0.039427420939855684,7.753958527164054e-05,0.00015288629964246964,0.0006157701275506862,0.09580041966580237,0.07191868056856138,0.02388173909724099,0.09580042907771412,0.0719186805685654,0.023881739097242324,0.3763553241308097,0.3763553241308097,0.12497479187439017,0.0,4.597304391329828,4.463563258114789,5.000531735240827,4.598480912473576,4.465448652082557,4.999568511833161,24839.46430703468,21113.544660979478,0.85,1.065834877788197,0.6626318244428924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241416041153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33465987533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.3374983452,1538.2210757741734,0.3763553241308097,0.12497479187439017,6.112874298809886,3.4512310408112223
1717.0,-30.12516473222839,5.032306217398089,35.01232115108301,24.12065133629369,4.984385663301498,-26.614227324566976,-40.14890844756735,1.4734482556400226,-0.44507704546680316,-5.043873640563828,40.024181150125,42330.021466353115,25757.42808263689,25757.42808263689,68087.44954899,77468.58410509447,77468.58410509447,25757.42808263689,103226.01218773136,103226.01218773136,103226.01218773136,128065.38952749554,91681.77254780488,56543.30304968714,39042.743886797485,24839.37733976418,0.0,63882.12122656166,21113.470738799555,1538.216343139185,0.0,0.8866077593322301,2.817484522196115,0.0014959135982669303,354049.9077483491,1555576.1134416354,4.393663377388322,1555576.1134416354,4.393663377388322,0.85,0.09580003211259112,4.027634451161993,1.267610909235664,1.0,0.0,4.027634451161713,1.2848517288268855,1.2851477968316514,3.134707578157181,19348.703962732045,1973.0187130908155,4632.441516551485,4632.441516551485,5.560227364038353,5.032306217398089,-2.3937454124821587,7.426051629880248,3.45126629218963,3.45126629218963,0.9860760834827514,0.0,0.0,0.00023041770915797173,1.000035316299818,0.00023040957194444804,199.02562852182606,0.0,1.6271827132710448e-06,4.611435809410141,0.039429048122568956,7.753716829753537e-05,0.00015288054086043634,0.0006157469332817722,0.09580003211258818,0.07191832098590739,0.02388171112668079,0.09580005263907997,0.0719183209859096,0.023881711126681526,0.3763536690859528,0.3763536690859528,0.12497472077402515,0.0,4.5975987636941795,4.464046020022636,5.000255905360689,4.598796595097042,4.465998910481574,4.999174596337298,24839.37733976418,21113.470738799555,0.85,1.065829503493065,0.6626270489082107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522434583190025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31603804781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.326526329904,1538.216343139185,0.3763536690859528,0.12497472077402515,6.112874298809886,3.45126629218963
1718.0,-30.12550232944649,5.032244447415306,35.01230417978799,24.120532592665427,4.984342733971437,-26.614535502801978,-40.14918746016917,1.4733759073268575,-0.44478657413071687,-5.04387537637568,40.02414797819236,42329.718885352384,25757.412397933924,25757.412397933924,68087.1312832863,77468.27614458634,77468.27614458634,25757.412397933924,103225.68854252026,103225.68854252026,103225.68854252026,128064.97954551074,91681.58346897224,56543.11897195298,39042.7383300214,24839.29100299047,0.0,63882.02933301187,21113.3973525419,1538.2119498250652,0.0,0.8866078707312118,2.817480489594279,0.0014959135982669303,354049.88378546096,1555574.682439223,4.393659632951143,1555574.682439223,4.393659632951143,0.85,0.0957996506961146,4.027634451161993,1.2676104575628417,1.0,0.0,4.02763445116274,1.2848520841195168,1.2851481417504924,3.13470671133483,19348.664059158444,1973.0146440587198,4632.441516551485,4632.441516551485,5.560223978198961,5.032244447415306,-2.393726763696732,7.425971211112039,3.4513015656787016,3.4513015656787016,0.9860861616224862,0.0,0.0,0.00023040957194444804,1.0000351740541198,0.0002304014677907507,199.02590759047712,0.0,1.6195140359672192e-06,4.589702777931099,0.039430667636604924,7.75347170285613e-05,0.00015287485491588673,0.0006157240323756167,0.09579965069611193,0.07191796644728424,0.02388168424882769,0.09579965394446592,0.07191796644728624,0.02388168424882836,0.37635201671312846,0.37635201671312846,0.12497464751454389,0.0,4.597897732332456,4.464504728647114,5.000071165451402,4.599088802244978,4.466336296511884,4.999328905235245,24839.29100299047,21113.3973525419,0.85,1.0658260545912461,0.6626232655304509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522454910407736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.29430501632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.315574904273,1538.2119498250652,0.37635201671312846,0.12497464751454389,6.112874298809886,3.4513015656787016
1719.0,-30.125838552172908,5.032183043270727,35.0122872103115,24.12044311584907,4.984314272996411,-26.614840996812507,-40.14946605367584,1.4733167176360853,-0.44433474870527334,-5.043865807254191,40.02411408856901,42329.420564885324,25757.368497349467,25757.368497349467,68086.78906223479,77468.02796112618,77468.02796112618,25757.368497349467,103225.39645847565,103225.39645847565,103225.39645847565,128064.59159846003,91681.45947019166,56542.94445550942,39042.79446075804,24839.19513998438,0.0,63881.989600742425,21113.31586898672,1538.206753259412,0.0,0.8866080423500666,2.8174756508180656,0.0014959135982669303,354050.01588723,1555573.2204774162,4.3936538643536975,1555573.2204774162,4.3936538643536975,0.8499999999999999,0.09579926280190247,4.027634451161993,1.2676100635854528,1.0,0.0,4.027634451162426,1.284852377780143,1.2851484250656013,3.134705994879032,19348.637890208713,1973.0119755684882,4632.441516551485,4632.441516551485,5.560214501428601,5.032183043270727,-2.3936997531806576,7.4258827964513845,3.4513367754295587,3.4513367754295587,0.9860962215513025,0.0,0.0,0.0002304014677907507,1.0000350309408614,0.00023039339689328927,199.02618552361673,0.0,1.6129365448675621e-06,4.571062168154671,0.03943228057314979,7.753226951303956e-05,0.00015286919827771112,0.0006157012495048229,0.09579926280189774,0.07191760657488848,0.023881656227009253,0.09579918431966565,0.07191760657489203,0.023881656227010436,0.3763503653405389,0.3763503653405389,0.12497457787000796,0.0,4.598221084561828,4.465004527639508,4.999860374798914,4.599531058548905,4.467021793911897,4.999035417514392,24839.19513998438,21113.31586898672,0.85,1.0658213604142897,0.6626190077898478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475155751566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27566440655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.30463954893,1538.206753259412,0.3763503653405389,0.12497457787000796,6.112874298809886,3.4513367754295587
1720.0,-30.126173160620834,5.032122169176254,35.01227033897576,24.120351124461763,4.984301460940904,-26.61514347288708,-40.149736614525295,1.4732717732071907,-0.44425602966560973,-5.0438479896407316,40.02408300816682,42329.095979612015,25757.30489133684,25757.30489133684,68086.40087094886,77467.70625474579,77467.70625474579,25757.30489133684,103225.01114608263,103225.01114608263,103225.01114608263,128064.12385633386,91681.26763173299,56542.74929165638,39042.79815564068,24839.112710251222,0.0,63881.9108658919,21113.245803713537,1538.202129103299,0.0,0.8866082458259363,2.817476695251166,0.0014959135982669303,354050.26185957366,1555571.8797032912,4.393647024953409,1555571.8797032912,4.393647024953409,0.8499999999999999,0.0957988757392507,4.027634451161993,1.267609573998489,1.0,0.0,4.027634451162648,1.2848526047243247,1.2851486416916205,3.1347054411942867,19348.59740423814,1973.007847148429,4632.441516551485,4632.441516551485,5.560200770869373,5.032122169176254,-2.3936665174302614,7.425788686606515,3.451371992591636,3.451371992591636,0.9861062835976103,0.0,0.0,0.00023039339689328927,1.0000348628425961,0.00023038536500457265,199.02646212301954,0.0,1.6063199354990218e-06,4.552310697204228,0.03943388689308529,7.75298926348443e-05,0.00015286350425844497,0.000615678316076661,0.09579887573924703,0.07191724732779868,0.023881628411448346,0.09579895382648032,0.07191724732780143,0.02388162841144926,0.37634871756675853,0.37634871756675853,0.1249745094138566,0.0,4.598488826886239,4.465458298512544,4.999565058939538,4.5995919599751005,4.467307017550581,4.99841769366742,24839.112710251222,21113.245803713537,0.85,1.065816597344489,0.6626147434517734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522495318722215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2569129356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.293720475996,1538.202129103299,0.37634871756675853,0.1249745094138566,6.112874298809886,3.451371992591636
1721.0,-30.12650654353564,5.032061322889811,35.01225351135819,24.12023835293951,4.984253805704918,-26.615448330280614,-40.15001506833357,1.473195592449855,-0.4437593334275789,-5.043853634238546,40.0240505388707,42328.80943609555,25757.30155437318,25757.30155437318,68086.11099046873,77467.44146969757,77467.44146969757,25757.30155437318,103224.74302407075,103224.74302407075,103224.74302407075,128063.77463503534,91681.11811415372,56542.577675954184,39042.8227091106,24839.031610964594,0.0,63881.854320075196,21113.176869319905,1538.1981280568436,0.0,0.88660833475563,2.817469486924607,0.0014959135982669303,354050.1839358262,1555570.4790147543,4.393644035775197,1555570.4790147543,4.393644035775197,0.85,0.09579849864143436,4.027634451161993,1.2676091844169428,1.0,0.0,4.027634451162782,1.2848529777303956,1.2851490044633005,3.134704531156967,19348.56584975028,1973.0046294861427,4632.441516551485,4632.441516551485,5.560200050522735,5.032061322889811,-2.3936505072462495,7.42571183013606,3.451407267311921,3.451407267311921,0.9861163620891203,0.0,0.0,0.00023038536500457265,1.0000347352472134,0.00023037736278992376,199.02673771002807,0.0,1.598558395434629e-06,4.530314492661739,0.03943548545148072,7.752744648731816e-05,0.0001528579185172545,0.000615655818753007,0.09579849864142922,0.07191689620088686,0.023881602440542365,0.09579846915631088,0.07191689620089071,0.023881602440543645,0.3763470702128523,0.3763470702128523,0.12497443664002325,0.0,4.59881235885382,4.4659410720975075,4.999406406046717,4.600094300810952,4.467861523776378,4.998761057877573,24839.031610964594,21113.176869319905,0.85,1.065813003005962,0.6626108444506049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522515384939154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23491673105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.282822535015,1538.1981280568436,0.3763470702128523,0.12497443664002325,6.112874298809886,3.451407267311921
1722.0,-30.12683832425563,5.032000936758762,35.01223668504308,24.12015285752716,4.984232859093428,-26.61574907440888,-40.150285384710855,1.473143609246624,-0.44340369790182876,-5.0438386668166935,40.02401692156982,42328.49591620851,25757.246335725846,25757.246335725846,68085.74225193435,77467.17902321486,77467.17902321486,25757.246335725846,103224.4253589407,103224.4253589407,103224.4253589407,128063.3597234423,91680.98110138312,56542.389146675865,39042.87994967473,24838.93436450161,0.0,63881.81431417634,21113.094209826366,1538.1927226931161,0.0,0.8866085329005823,2.8174665472987828,0.0014959135982669303,354050.3905613123,1555569.0288035993,4.39363737556509,1555569.0288035993,4.39363737556509,0.85,0.09579810972422023,4.027634451161993,1.267608720655553,1.0,0.0,4.027634451160235,1.2848532374645847,1.285149253975125,3.134703897473745,19348.536934302167,1973.001680931018,4632.441516551485,4632.441516551485,5.560188130534725,5.032000936758762,-2.393619281611075,7.425620218369837,3.4514424489641375,3.4514424489641375,0.9861264139897535,0.0,0.0,0.00023037736278992376,1.0000345684054746,0.00023036939928712026,199.02701197327073,0.0,1.5926546760243697e-06,4.513583351853064,0.039437078106156744,7.752507189335874e-05,0.000152852290896565,0.0006156331527540399,0.09579810972421648,0.07191653564973502,0.023881574074481465,0.0957980539699848,0.07191653564973784,0.0238815740744824,0.3763454252568571,0.3763454252568571,0.1249743685060537,0.0,4.599131524557379,4.4664415543105065,4.999176749252911,4.60043496891484,4.468471742031056,4.9982865966848635,24838.93436450161,21113.094209826366,0.85,1.0658078982710593,0.6626063515984888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522535377714487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.218185590245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.271937991936,1538.1927226931161,0.3763454252568571,0.1249743685060537,6.112874298809886,3.4514424489641375
