time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1723.0,-30.12716866687226,5.031940874031125,35.01221993719166,24.120047105848812,4.984206892501374,-26.61604902614403,-40.15055175460873,1.4730872517731664,-0.4432635844368633,-5.043829739716185,40.023985554355676,42328.17239185844,25757.20752731642,25757.20752731642,68085.37991917485,77466.85486647446,77466.85486647446,25757.20752731642,103224.06239379088,103224.06239379088,103224.06239379088,128062.9157273092,91680.77976536597,56542.18804506804,39042.87968921992,24838.853333518313,0.0,63881.73302273823,21113.025333490565,1538.1883810195664,0.0,0.886608692103112,2.817465743281588,0.0014959135982669303,354050.51380011544,1555567.675659487,4.393632024320988,1555567.675659487,4.393632024320988,0.85,0.0957977281999629,4.027634451161993,1.2676082338159906,1.0,0.0,4.027634451162457,1.2848535175844193,1.285149523927029,3.134703214055188,19348.494443947922,1972.9973481207062,4632.441516551485,4632.441516551485,5.560179753006527,5.031940874031125,-2.3935923848707343,7.42553325890186,3.4514776680194212,3.4514776680194212,0.9861364765769774,0.0,0.0,0.00023036939928712026,1.00003441865956,0.00023036147055408953,199.027285048383,0.0,1.5849521678220922e-06,4.491754443607809,0.039438663058324566,7.752273203302153e-05,0.00015284666725409873,0.0006156105027779017,0.09579772819996218,0.07191618090714917,0.023881547292813016,0.09579777343629474,0.07191618090714971,0.023881547292813193,0.3763437836153633,0.3763437836153633,0.1249742996706366,0.0,4.599415377495859,4.466894087523599,4.998949932633593,4.600566155279296,4.468721077505961,4.998059650225173,24838.853333518313,21113.025333490565,0.85,1.0658035826132075,0.6626021303584866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522555274459366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.196356682005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.261074433394,1538.1883810195664,0.3763437836153633,0.1249742996706366,6.112874298809886,3.4514776680194212
1724.0,-30.127497558756396,5.031881193497448,35.01220325830135,24.119961715210252,4.984184887685621,-26.616347275812227,-40.15082165189085,1.4730346047415008,-0.4428715371124099,-5.043817676811553,40.02395406728203,42327.86973054257,25757.161664041312,25757.161664041312,68085.03139458387,77466.5971886662,77466.5971886662,25757.161664041312,103223.75885270751,103223.75885270751,103223.75885270751,128062.52872528048,91680.64592665918,56542.00882144086,39042.93011690925,24838.769872572968,0.0,63881.69998948222,21112.95439168702,1538.1838327764399,0.0,0.8866088677222871,2.8174619841727107,0.0014959135982669303,354050.6803288111,1555566.3173456707,4.393626121268847,1555566.3173456707,4.393626121268847,0.8499999999999999,0.09579734467122647,4.027634451161993,1.267607781044208,1.0,0.0,4.027634451162534,1.2848537802728606,1.2851497764881958,3.134702573164906,19348.46619836056,1972.9944678723682,4632.441516551485,4632.441516551485,5.5601698525523195,5.031881193497448,-2.393563080521698,7.425444274019146,3.451512883991182,3.451512883991182,0.9861465382831949,0.0,0.0,0.00023036147055408953,1.0000342675965763,0.00023035357689064675,199.0275569249164,0.0,1.5780342089780778e-06,4.4721489482438725,0.039440241092533544,7.752036125384673e-05,0.00015284110930024282,0.0006155881173714737,0.09579734467122136,0.07191582474124064,0.02388151992998072,0.09579738133441738,0.07191582474124447,0.02388151992998199,0.3763421420502194,0.3763421420502194,0.12497423029326085,0.0,4.599717269882547,4.467378119227021,4.99870053841363,4.600946139699147,4.46933702284133,4.997725911151065,24838.769872572968,21112.95439168702,0.85,1.0657986779593172,0.6625977351496849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257508501357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17675118664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.2502286255,1538.1838327764399,0.3763421420502194,0.12497423029326085,6.112874298809886,3.451512883991182
1725.0,-30.127825178314428,5.0318216790173524,35.01218661339573,24.11985770976173,4.984147600229392,-26.61664590853403,-40.15109158409757,1.4729683304490038,-0.4424542292732099,-5.043815572013337,40.02392169937115,42327.572747202445,25757.14173761137,25757.14173761137,68084.71448481381,77466.3259563184,77466.3259563184,25757.14173761137,103223.46769392976,103223.46769392976,103223.46769392976,128062.15281302869,91680.49183292473,56541.828624348054,39042.95912064075,24838.68511909893,0.0,63881.644239739675,21112.88235123409,1538.1794381144066,0.0,0.886608995780673,2.8174567282754897,0.0014959135982669303,354050.70938560885,1555564.9210345498,4.39362181686898,1555564.9210345498,4.39362181686898,0.85,0.09579696528705679,4.027634451161993,1.2676073661865668,1.0,0.0,4.027634451161357,1.284854106645633,1.2851500927934218,3.1347017769020744,19348.433678111793,1972.9911517298765,4632.441516551485,4632.441516551485,5.560165551056041,5.0318216790173524,-2.3935410564234116,7.425362735440764,3.4515481151535745,3.4515481151535745,0.9861566043295927,0.0,0.0,0.00023035357689064675,1.0000341351211257,0.0002303457140117982,199.02782775034132,0.0,1.571056550204463e-06,4.452374263279448,0.03944181214908375,7.751799023493907e-05,0.00015283558665570767,0.0006155658741780823,0.09579696528705497,0.07191547207546571,0.023881493211589267,0.09579694276658081,0.07191547207546707,0.02388149321158972,0.3763405027587526,0.3763405027587526,0.12497415896139932,0.0,4.600045588372041,4.467874130239295,4.998521189559483,4.60136134274012,4.469862157552313,4.997807799425402,24838.68511909893,21112.88235123409,0.85,1.0657946471963142,0.6625936644390751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522594808619054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.156976501676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.239400869192,1538.1794381144066,0.3763405027587526,0.12497415896139932,6.112874298809886,3.4515481151535745
1726.0,-30.128151377970703,5.031762462033293,35.01216997077403,24.11975775556641,4.984117749798119,-26.616942519340142,-40.151357430126495,1.4729088911675425,-0.4421382161082761,-5.043807076414531,40.02388847608169,42327.26494694861,25757.10603808709,25757.10603808709,68084.3709850357,77466.04102920192,77466.04102920192,25757.10603808709,103223.14706728901,103223.14706728901,103223.14706728901,128061.73925475792,91680.3264823369,56541.640007751135,39042.98497176196,24838.592187468912,0.0,63881.577159230874,21112.803359348574,1538.174423860653,0.0,0.8866091595116826,2.817453554758238,0.0014959135982669303,354050.82666760456,1555563.4878244542,4.393616313413871,1555563.4878244542,4.393616313413871,0.85,0.09579658205899311,4.027634451161993,1.2676069293497134,1.0,0.0,4.0276344511628075,1.2848544009766156,1.2851503770890278,3.1347010588130413,19348.39878219426,1972.9875933365893,4632.441516551485,4632.441516551485,5.5601578446394235,5.031762462033293,-2.3935142956331323,7.425276757666426,3.4515832969412417,3.4515832969412417,0.9861666562689262,0.0,0.0,0.0002303457140117982,1.0000339872682154,0.000230337885456305,199.02809740265698,0.0,1.5649316970933216e-06,4.435016429562474,0.03944337708078084,7.751565517355584e-05,0.00015283005883824234,0.0006155436101500193,0.09579658205898882,0.071915116299327,0.02388146575966182,0.09579654026946538,0.07191511629933021,0.023881465759662886,0.37633886633566005,0.37633886633566005,0.12497409014910522,0.0,4.600367330234235,4.468361418804193,4.998341741315244,4.6016688603062335,4.470326617606361,4.99764011059159,24838.592187468912,21112.803359348574,0.85,1.065790389228008,0.6625895419182263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614455974188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.139618667956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.228587638752,1538.174423860653,0.37633886633566005,0.12497409014910522,6.112874298809886,3.4515832969412417
1727.0,-30.128476180025373,5.031703663871175,35.01215338860741,24.119671841058903,4.984098876958683,-26.617236774348086,-40.15162669876588,1.4728594712814274,-0.44182542959691773,-5.0437924826650855,40.023856951716525,42326.977383668695,25757.05577945409,25757.05577945409,68084.03316312279,77465.76838125527,77465.76838125527,25757.05577945409,103222.82416070937,103222.82416070937,103222.82416070937,128061.33093179644,91680.17729084624,56541.47551421808,39043.00197403129,24838.50677108708,0.0,63881.50874511837,21112.730755424018,1538.169700454468,0.0,0.8866093481645502,2.8174511364631862,0.0014959135982669303,354051.02813482296,1555562.1279046957,4.393609972267433,1555562.1279046957,4.393609972267433,0.85,0.09579619893173247,4.027634451161993,1.2676065122941513,1.0,0.0,4.027634451163766,1.2848546483599494,1.2851506144702687,3.1347004552639945,19348.367296524797,1972.9843826918263,4632.441516551485,4632.441516551485,5.560146995364195,5.031703663871175,-2.3934829410270053,7.4251866048981805,3.451618469282746,3.451618469282746,0.986176705509356,0.0,0.0,0.000230337885456305,1.0000338417376569,0.00023033009068580156,199.02836590028934,0.0,1.5581025052184697e-06,4.415662499789144,0.03944493518328606,7.75132901159298e-05,0.00015282459534037522,0.0006155216051777859,0.09579619893172842,0.07191476042766944,0.023881438504058973,0.09579618425775434,0.07191476042767249,0.023881438504059986,0.3763372320087791,0.3763372320087791,0.1249740232268695,0.0,4.6006820562653274,4.4688553305221035,4.998114112525343,4.601967053068165,4.4708585317212055,4.997231360642957,24838.50677108708,21112.730755424018,0.85,1.0657862423815336,0.6625857500102201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522634018228235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12026473819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.21779193303,1538.169700454468,0.3763372320087791,0.1249740232268695,6.112874298809886,3.451618469282746
1728.0,-30.12879940442304,5.031645037110695,35.01213685344914,24.119562142901145,4.984063668151424,-26.617531242977233,-40.15188842369241,1.4727955067056815,-0.44154648502325244,-5.043789290795895,40.023825156594526,42326.665358593156,25757.035211257615,25757.035211257615,68083.70056985077,77465.46580739637,77465.46580739637,25757.035211257615,103222.50101865397,103222.50101865397,103222.50101865397,128060.92542917593,91679.99092276934,56541.27925879381,39043.01295997282,24838.424410521962,0.0,63881.43737049478,21112.66074894367,1538.1654119579928,0.0,0.8866094796867989,2.817447831860703,0.0014959135982669303,354051.07219870045,1555560.7563057516,4.393605551440726,1555560.7563057516,4.393605551440726,0.85,0.09579582181709041,4.027634451161993,1.2676060600718486,1.0,0.0,4.027634451161864,1.2848549637226359,1.285150919889928,3.13469968586388,19348.327965034492,1972.9803719959918,4632.441516551485,4632.441516551485,5.560142555330488,5.031645037110695,-2.393459916382991,7.425104953493686,3.451653669273896,3.451653669273896,0.9861867626496846,0.0,0.0,0.00023033009068580156,1.0000336774452765,0.00023032233401800172,199.02863309438692,0.0,1.5513804358700517e-06,4.396612155255727,0.03944648656372193,7.751099138066427e-05,0.0001528190993051373,0.0006154994691569168,0.09579582181709133,0.07191440940386624,0.02388141241322508,0.09579581902417449,0.07191440940386556,0.02388141241322485,0.37633560008553113,0.37633560008553113,0.12497395477409522,0.0,4.600993298131982,4.469324050451121,4.997948532086127,4.602242805772619,4.471204964060519,4.997292283254865,24838.424410521962,21112.66074894367,0.85,1.0657822267677544,0.6625816058757433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522653496717886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10121439365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.207013352601,1538.1654119579928,0.37633560008553113,0.12497395477409522,6.112874298809886,3.451653669273896
1729.0,-30.129121391206866,5.031586935117627,35.01212037857297,24.11948541356253,4.984052631493152,-26.617822180142937,-40.152149624749995,1.4727534204292738,-0.44125033125271784,-5.0437690590664985,40.023793842115346,42326.35647933046,25756.97223916816,25756.97223916816,68083.32871849863,77465.19878923734,77465.19878923734,25756.97223916816,103222.1710284055,103222.1710284055,103222.1710284055,128060.50837641627,91679.84939749005,56541.0955297206,39043.05985307716,24838.337348010766,0.0,63881.39720108792,21112.58674580915,1538.1604621986248,0.0,0.8866096963135387,2.8174462917629586,0.0014959135982669303,354051.35149860405,1555559.4054419904,4.393598270018533,1555559.4054419904,4.393598270018533,0.8499999999999999,0.09579543668222538,4.027634451161993,1.2676055715838448,1.0,0.0,4.027634451161982,1.284855176646553,1.285151122896177,3.134699166387017,19348.29809725755,1972.9773263303525,4632.441516551485,4632.441516551485,5.560128961615548,5.031586935117627,-2.393424244363726,7.425011179481353,3.45168882297427,3.45168882297427,0.9861968065640772,0.0,0.0,0.00023032233401800172,1.0000335485821705,0.000230314607289474,199.02889926603868,0.0,1.543798989570132e-06,4.375126336441754,0.0394480303627115,7.750869730938912e-05,0.0001528136367086126,0.0006154774678149612,0.09579543668221605,0.07191405205121619,0.02388138463099986,0.09579548179806277,0.0719140520512232,0.023881384631002183,0.37633396888616216,0.37633396888616216,0.12497388870940415,0.0,4.601291032301333,4.469806353947035,4.997687674375186,4.602518727813788,4.47177376316256,4.996682732124327,24838.337348010766,21112.58674580915,0.85,1.0657770759800969,0.6625771873162729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522672880644474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.079728574834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.196255551167,1538.1604621986248,0.37633396888616216,0.12497388870940415,6.112874298809886,3.45168882297427
1730.0,-30.129441931462125,5.031529088504309,35.01210399804256,24.119395377952628,4.98402611122094,-26.618113363788723,-40.152414597664006,1.4726975435475167,-0.4408272718903845,-5.043761125996832,40.02376364037356,42326.06963578961,25756.94159359816,25756.94159359816,68083.01122938778,77464.94043683201,77464.94043683201,25756.94159359816,103221.88203043016,103221.88203043016,103221.88203043016,128060.14416551404,91679.7096850103,56540.9269260649,39043.09195438377,24838.26213508387,0.0,63881.35408946764,21112.52281482129,1538.156476872626,0.0,0.8866098462241059,2.817441641264758,0.0014959135982669303,354051.46101502335,1555558.102581034,4.39359323111232,1555558.102581034,4.39359323111232,0.8499999999999999,0.09579505964830681,4.027634451161993,1.267605212223716,1.0,0.0,4.027634451163868,1.284855454029718,1.2851513904149865,3.1346984896472536,19348.268612057433,1972.9743196766922,4632.441516551485,4632.441516551485,5.560122346190422,5.031529088504309,-2.39339750726539,7.424926595769699,3.451724037268212,3.451724037268212,0.9862068677909177,0.0,0.0,0.000230314607289474,1.0000333979502738,0.00023030691551056205,199.02916424253658,0.0,1.5378422738008905e-06,4.3582450039517235,0.039449568204985304,7.750637017486957e-05,0.00015280823711460442,0.0006154557202241115,0.09579505964830683,0.07191370143276046,0.023881358215546364,0.0957950916719175,0.07191370143276045,0.02388135821554636,0.37633233940244604,0.37633233940244604,0.12497381866463823,0.0,4.601616893019241,4.470313718329635,4.9974642160473195,4.602933854106425,4.472358160027397,4.996585475467327,24838.26213508387,21112.52281482129,0.85,1.065772825260335,0.6625731442153019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522692190399906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06284724235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.185511769116,1538.156476872626,0.37633233940244604,0.12497381866463823,6.112874298809886,3.451724037268212
1731.0,-30.12976109863228,5.031471407962485,35.012087626826556,24.11929095340895,4.983990275787343,-26.61840424293619,-40.15267576379699,1.4726334200913271,-0.4404452588159984,-5.0437572505867765,40.02373115060806,42325.77280891444,25756.921665018872,25756.921665018872,68082.69447393331,77464.66181875294,77464.66181875294,25756.921665018872,103221.58348377181,103221.58348377181,103221.58348377181,128059.75793937905,91679.54538185541,56540.74403428287,39043.11260841393,24838.17445560724,0.0,63881.28706402118,21112.448287266154,1538.1518663086754,0.0,0.8866099837478181,2.817437057742293,0.0014959135982669303,354051.5145152598,1555556.7010188536,4.393588608563368,1555556.7010188536,4.393588608563368,0.85,0.09579468162488061,4.027634451161993,1.2676047627488156,1.0,0.0,4.027634451162319,1.2848557699234326,1.285151696498119,3.1346977189525393,19348.233937192235,1972.9707838244697,4632.441516551485,4632.441516551485,5.560118044230167,5.031471407962485,-2.393373737749752,7.424845145712236,3.451759231765057,3.451759231765057,0.9862169233614448,0.0,0.0,0.00023030691551056205,1.0000332549696571,0.00023029925691576126,199.02942808458494,0.0,1.5308883283805633e-06,4.338537522630516,0.039451099093313687,7.750407653675955e-05,0.0001528028389738025,0.0006154339784862453,0.09579468162487673,0.07191335038090152,0.023881331243975203,0.09579466354608594,0.07191335038090443,0.02388133124397617,0.3763307131331483,0.3763307131331483,0.12497374753080319,0.0,4.601954741969962,4.4708160798016365,4.997304041165705,4.603311991770795,4.472832851271505,4.9966707146801355,24838.17445560724,21112.448287266154,0.85,1.0657689849877559,0.6625691928607509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711413454816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04313976102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.174786232963,1538.1518663086754,0.3763307131331483,0.12497374753080319,6.112874298809886,3.451759231765057
1732.0,-30.130078761010076,5.031414001096964,35.012071252681274,24.119196028355532,4.9839611487571,-26.618693096676928,-40.152936650533206,1.4725754844239338,-0.4400583949138763,-5.043748122633021,40.02369832285429,42325.48120529989,25756.888823862464,25756.888823862464,68082.37002916235,77464.3942090151,77464.3942090151,25756.888823862464,103221.28303287756,103221.28303287756,103221.28303287756,128059.36529067697,91679.39419549414,56540.56843807468,39043.139730466064,24838.082257799408,0.0,63881.221988265475,21112.369919129495,1538.1468751748396,0.0,0.8866101492671036,2.8174330241303616,0.0014959135982669303,354051.64052716066,1555555.2848773089,4.393583045007742,1555555.2848773089,4.393583045007742,0.8499999999999999,0.0957943012118085,4.027634451161993,1.267604348440655,1.0,0.0,4.0276344511615205,1.2848560567984224,1.285151973598477,3.1346970190559467,19348.2020305213,1972.9675302495043,4632.441516551485,4632.441516551485,5.560110954846245,5.031414001096964,-2.393346073617691,7.424760074714655,3.451794379949114,3.451794379949114,0.9862269656997469,0.0,0.0,0.00023029925691576126,1.000033098264682,0.00023029163466228316,199.02969068329855,0.0,1.5242857431337188e-06,4.319825796040959,0.03945262337905682,7.750178541504701e-05,0.00015279747150071427,0.0006154123602667195,0.09579430121180339,0.07191299725497886,0.023881303956824532,0.09579423344159659,0.0719129972549827,0.023881303956825802,0.3763290894701183,0.3763290894701183,0.12497367921593637,0.0,4.60229858249744,4.471324643553544,4.9971492208823065,4.603689727719143,4.473376138256754,4.996547304231626,24838.082257799408,21112.369919129495,0.85,1.065764991810404,0.6625653030412408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522730554213028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.024428034434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.164077519605,1538.1468751748396,0.3763290894701183,0.12497367921593637,6.112874298809886,3.451794379949114
1733.0,-30.130395054005657,5.031356934051808,35.01205491881133,24.119105224404507,4.983938632035787,-26.618980056721195,-40.15319341616703,1.4725236347513075,-0.4397443827947427,-5.0437355722054,40.023666747666034,42325.1786350119,25756.848045418756,25756.848045418756,68082.02668043066,77464.11678716315,77464.11678716315,25756.848045418756,103220.9648325819,103220.9648325819,103220.9648325819,128058.96086453603,91679.23532053128,56540.38403593246,39043.16809399869,24837.996031954124,0.0,63881.16412595281,21112.296627161006,1538.142145904465,0.0,0.8866103276890397,2.8174303509677623,0.0014959135982669303,354051.81378655793,1555553.9227705388,4.39357704776034,1555553.9227705388,4.39357704776034,0.85,0.09579392190925912,4.027634451161993,1.2676038824813443,1.0,0.0,4.027634451161706,1.2848563151243861,1.2851522221899259,3.1346963888114447,19348.16850123257,1972.9641112135714,4632.441516551485,4632.441516551485,5.5601021520489375,5.031356934051808,-2.3933158125936136,7.424672746645422,3.4518295145579527,3.4518295145579527,0.9862370041594151,0.0,0.0,0.00023029163466228316,1.000032955667604,0.0002302840454978252,199.02995215060713,0.0,1.5170547520564446e-06,4.299333167327964,0.039454140433808876,7.749953054622534e-05,0.0001527921041160578,0.0006153907424033645,0.09579392190925516,0.07191264474122563,0.023881277168029527,0.09579386729634237,0.0719126447412286,0.02388127716803051,0.37632746860328176,0.37632746860328176,0.1249736133743065,0.0,4.602632653428998,4.471827678191346,4.99697183303681,4.603991189410635,4.473863516027791,4.996286156717076,24837.996031954124,21112.296627161006,0.85,1.065760582355624,0.6625611667245208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522749604775285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.00393540572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.153388313349,1538.142145904465,0.37632746860328176,0.1249736133743065,6.112874298809886,3.4518295145579527
1734.0,-30.130709923830214,5.031300221994065,35.012038654549094,24.119008727744244,4.983918908819433,-26.61926545639488,-40.15344997225327,1.4724744413841255,-0.4395819261932843,-5.043721945829198,40.0236361073915,42324.88121763023,25756.80544692918,25756.80544692918,68081.68666455941,77463.80487282875,77463.80487282875,25756.80544692918,103220.61031975794,103220.61031975794,103220.61031975794,128058.52515517718,91679.0425093722,56540.2053282454,39043.152423474225,24837.914835419244,0.0,63881.06725889347,21112.227610106358,1538.1376760427313,0.0,0.8866105082055874,2.81742980162589,0.0014959135982669303,354052.0018995639,1555552.600995421,4.3935709801090015,1555552.600995421,4.3935709801090015,0.85,0.09579354402271449,4.027634451161993,1.2676034148735926,1.0,0.0,4.027634451162317,1.2848565609542488,1.2851524583249088,3.1346957890542373,19348.12780998136,1972.959961860713,4632.441516551485,4632.441516551485,5.560092956360353,5.031300221994065,-2.3932846590185273,7.424584881012592,3.451864656001159,3.451864656001159,0.9862470445717598,0.0,0.0,0.0002302840454978252,1.0000328074648892,0.00023027649070994145,199.03021244203768,0.0,1.5104710389278375e-06,4.280674924321492,0.0394556509048478,7.749727757819081e-05,0.0001527867679196344,0.0006153692501548115,0.09579354402271285,0.07191229332466108,0.023881250698051776,0.09579358974412822,0.07191229332466231,0.02388125069805218,0.3763258499770096,0.3763258499770096,0.1249735480389539,0.0,4.602929268921002,4.472288793818336,4.996770468095235,4.604140019635906,4.474158984786243,4.995990930391201,24837.914835419244,21112.227610106358,0.85,1.06575687579924,0.6625575156109778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522768573261624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.98527716272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.142715951637,1538.1376760427313,0.3763258499770096,0.1249735480389539,6.112874298809886,3.451864656001159
1735.0,-30.13102346833407,5.031243762544771,35.01202244548539,24.118918552435957,4.983892307279407,-26.61955035096147,-40.153706388641126,1.472419189906825,-0.43916257764703914,-5.043712855523149,40.02360518663377,42324.58916882035,25756.775133915213,25756.775133915213,68081.36430273556,77463.5464273138,77463.5464273138,25756.775133915213,103220.32156122902,103220.32156122902,103220.32156122902,128058.15516827148,91678.89984749653,56540.028696501104,39043.1901677727,24837.833607042463,0.0,63881.02377481516,21112.158565986094,1538.1333135382592,0.0,0.8866106666198917,2.8174253353917367,0.0014959135982669303,354052.12739187124,1555551.2671215415,4.393565655375457,1555551.2671215415,4.393565655375457,0.85,0.09579316788546054,4.027634451161993,1.2676030038623143,1.0,0.0,4.027634451163112,1.284856835056867,1.2851527227833255,3.1346951203195585,19348.097702334853,1972.9568917351853,4632.441516551485,4632.441516551485,5.560086412723728,5.031243762544771,-2.393256770206073,7.424500532750844,3.451899809420493,3.451899809420493,0.9862570884058551,0.0,0.0,0.00023027649070994145,1.0000326694566524,0.0002302689679478747,199.0304716384715,0.0,1.5036310374605527e-06,4.261290360163207,0.03945715453588526,7.749502589743279e-05,0.00015278146481250866,0.0006153478911778537,0.09579316788545919,0.07191194336911316,0.02388122451634602,0.09579318331463377,0.07191194336911418,0.023881224516346358,0.3763242309354587,0.3763242309354587,0.12497348153575405,0.0,4.603250327464252,4.472775024485429,4.996591526135944,4.604550277876115,4.47473711517523,4.995893051362259,24837.833607042463,21112.158565986094,0.85,1.0657525549798148,0.6625533948550563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278745644565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96589259856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.132061557686,1538.1333135382592,0.3763242309354587,0.12497348153575405,6.112874298809886,3.451899809420493
1736.0,-30.13133561072799,5.031187530857546,35.012006256985025,24.118823557533347,4.98386286283276,-26.61983426769371,-40.153962665330596,1.472361519798544,-0.4387636710300171,-5.04370473304974,40.02357336745232,42324.302537276075,25756.74780246696,25756.74780246696,68081.05033974303,77463.27993234673,77463.27993234673,25756.74780246696,103220.02773481369,103220.02773481369,103220.02773481369,128057.77485809842,91678.7474194302,56539.85574422975,39043.21297244495,24837.74712328474,0.0,63880.960095729686,21112.085054792027,1538.1286699893872,0.0,0.8866108233580368,2.817421025576595,0.0014959135982669303,354052.239523211,1555549.8944919517,4.393560386983437,1555549.8944919517,4.393560386983437,0.85,0.09579279119838333,4.027634451161993,1.2676025851583113,1.0,0.0,4.0276344511628475,1.2848571204093449,1.2851529985353392,3.1346944241386328,19348.065533612007,1972.9536114383616,4632.441516551485,4632.441516551485,5.560080512714381,5.031187530857546,-2.393229554185018,7.424417085042565,3.451934944523279,3.451934944523279,0.9862671270066512,0.0,0.0,0.0002302689679478747,1.0000325234462153,0.00023026147905104533,199.03072967642183,0.0,1.497258882166584e-06,4.243231672060099,0.03945865179476743,7.749277550385111e-05,0.00015277619244402358,0.000615326656004904,0.09579279119837797,0.07191159303042904,0.023881198167948918,0.09579276451992308,0.07191159303043307,0.023881198167950257,0.376322613392741,0.376322613392741,0.12497341532436071,0.0,4.603585696590699,4.473271475437741,4.996439245360989,4.604941062019748,4.475272621073998,4.99584557388431,24837.74712328474,21112.085054792027,0.85,1.065748702551108,0.6625495683510456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280626019496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94783391045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.121423218663,1538.1286699893872,0.376322613392741,0.12497341532436071,6.112874298809886,3.451934944523279
1737.0,-30.131646427790745,5.03113167253537,35.01199011071438,24.11873732870447,4.983844277773786,-26.620115905448877,-40.15421485584227,1.4723137554319194,-0.4384557789450696,-5.043689442968832,40.02354222047794,42324.004518625006,25756.702998661207,25756.702998661207,68080.70751728621,77463.00498545662,77463.00498545662,25756.702998661207,103219.70798411782,103219.70798411782,103219.70798411782,128057.3694437539,91678.59040093469,56539.67528746335,39043.239014968145,24837.661459636078,0.0,63880.90047460422,21112.012240690667,1538.1239061810397,0.0,0.8866110141901208,2.817418753318275,0.0014959135982669303,354052.45060397306,1555548.5508612052,4.393553972603825,1555548.5508612052,4.393553972603825,0.85,0.09579241237378253,4.027634451161993,1.267602095021867,1.0,0.0,4.02763445116131,1.2848573593466637,1.2851532279050155,3.134693841198063,19348.03239611584,1972.9502323541515,4632.441516551485,4632.441516551485,5.5600708409666435,5.03113167253537,-2.3931969847278256,7.424328657263196,3.4519700542352076,3.4519700542352076,0.9862771583529165,0.0,0.0,0.00023026147905104533,1.000032385434747,0.00023025402217443494,199.0309866193514,0.0,1.4905206004230753e-06,4.2241353815989955,0.039460142315367853,7.749056105042349e-05,0.00015277091800062185,0.0006153054124749484,0.09579241237378014,0.07191124094089452,0.023881171432885623,0.09579241119701845,0.0719112409408963,0.023881171432886216,0.37632099799327423,0.37632099799327423,0.12497335084456311,0.0,4.603909801589907,4.473765503163804,4.9962490199743,4.605233664023785,4.475770484700092,4.995517204789849,24837.661459636078,21112.012240690667,0.85,1.0657443306446754,0.6625455214966932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282497990378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92873761999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.110802517094,1538.1239061810397,0.37632099799327423,0.12497335084456311,6.112874298809886,3.4519700542352076
1738.0,-30.131955849490723,5.0310761521009395,35.011974041236286,24.118651099875592,4.983825424198514,-26.62039631408459,-40.154466836806364,1.4722658887924334,-0.4381358722571349,-5.043675452776236,40.02351216467552,42323.711735439276,25756.662452131673,25756.662452131673,68080.37418757095,77462.7312032513,77462.7312032513,25756.662452131673,103219.39365538297,103219.39365538297,103219.39365538297,128056.97643697253,91678.43387496639,56539.49937480763,39043.260555731955,24837.582781589554,0.0,63880.84333732151,21111.94536435112,1538.1195726181859,0.0,0.8866111944415798,2.817416170765727,0.0014959135982669303,354052.64373976184,1555547.2543027063,4.3935479138692015,1555547.2543027063,4.3935479138692015,0.85,0.09579203616381597,4.027634451161993,1.2676016526902099,1.0,0.0,4.027634451162169,1.2848575986964386,1.285153457728383,3.1346932572514326,19347.999362563598,1972.9468638692722,4632.441516551485,4632.441516551485,5.560062088232391,5.0310761521009395,-2.393165265647487,7.424241417748426,3.452005182859447,3.452005182859447,0.9862871951026991,0.0,0.0,0.00023025402217443494,1.0000322401252142,0.0002302465989952532,199.03124240935966,0.0,1.4841495088636605e-06,4.206079708119614,0.03946162646487672,7.748834849543931e-05,0.00015276567367899564,0.0006152842902644938,0.09579203616381575,0.07191089105075166,0.02388114511306409,0.0957920729764035,0.07191089105075182,0.023881145113064144,0.3763193844923665,0.3763193844923665,0.12497328534654847,0.0,4.604230759127518,4.474260027961236,4.996044658334483,4.605539580519121,4.47626454446555,4.995253825641612,24837.582781589554,21111.94536435112,0.85,1.0657400658922724,0.6625415308302955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522843620176058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.910681946516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.10019796158,1538.1195726181859,0.3763193844923665,0.12497328534654847,6.112874298809886,3.452005182859447
1739.0,-30.1322639439109,5.0310208139786186,35.0119580099214,24.118556139897578,4.983795092856052,-26.620676675788538,-40.15471878284586,1.4722078247336556,-0.4377106382092961,-5.043668570581521,40.02348113729656,42323.42460850626,25756.64057467849,25756.64057467849,68080.06518318475,77462.46859440325,77462.46859440325,25756.64057467849,103219.10916908174,103219.10916908174,103219.10916908174,128056.6101513338,91678.28334005881,56539.32395483633,39043.28820580276,24837.50098225207,0.0,63880.78918805483,21111.87583491426,1538.1152241249972,0.0,0.886611341987855,2.817411368976722,0.0014959135982669303,354052.73874907085,1555545.915832831,4.393542954444702,1555545.915832831,4.393542954444702,0.85,0.09579166234006631,4.027634451161993,1.2676012405799706,1.0,0.0,4.027634451161379,1.2848578856867396,1.2851537352465412,3.134692557075505,19347.967593376747,1972.9436243137818,4632.441516551485,4632.441516551485,5.560057365570895,5.0310208139786186,-2.393138728257412,7.424159542236031,3.4520403203159526,3.4520403203159526,0.9862972343759865,0.0,0.0,0.0002302465989952532,1.0000321019086003,0.00023023920787724572,199.031497102721,0.0,1.4774445751706626e-06,4.187077926033658,0.03946310390945189,7.748613630551048e-05,0.00015276046268974272,0.000615263302304654,0.09579166234006253,0.0719105432995588,0.023881119040503735,0.09579165483896789,0.07191054329956163,0.02388111904050468,0.3763177728698135,0.3763177728698135,0.12497321804954394,0.0,4.604573881976194,4.474767048343097,4.995891658411438,4.605957932372235,4.476808131448195,4.995292750976716,24837.50098225207,21111.87583491426,0.85,1.0657361320751364,0.662537597710524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522862176811275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89168016443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.089610999265,1538.1152241249972,0.3763177728698135,0.12497321804954394,6.112874298809886,3.4520403203159526
1740.0,-30.132570643821353,5.030965890153413,35.01194202268267,24.118474451266252,4.98378060263841,-26.620954198027068,-40.154966537933774,1.472164156844131,-0.43741317155951265,-5.0436504439097956,40.023450358473205,42323.126056048124,25756.590859024618,25756.590859024618,68079.71691507274,77462.19544879452,77462.19544879452,25756.590859024618,103218.78630781913,103218.78630781913,103218.78630781913,128056.20193821381,91678.12811878513,56539.14294130716,39043.316863864406,24837.415630394684,0.0,63880.73249425909,21111.80328583548,1538.110409780822,0.0,0.886611545941919,2.8174095656961176,0.0014959135982669303,354052.988989479,1555544.5880860928,4.393536099005556,1555544.5880860928,4.393536099005556,0.85,0.09579128351221755,4.027634451161993,1.2676007773680618,1.0,0.0,4.027634451161519,1.2848581052564627,1.2851539453697898,3.1346920213871097,19347.934835169857,1972.9402839063143,4632.441516551485,4632.441516551485,5.560046633507966,5.030965890153413,-2.393103834891485,7.424069725044898,3.452075420235887,3.452075420235887,0.9863072629245392,0.0,0.0,0.00023023920787724572,1.0000319566857903,0.00023023185043034261,199.03175064385076,0.0,1.4710652822908733e-06,4.168999010012334,0.03946457497473418,7.74839609708026e-05,0.00015275524690644312,0.0006152422950361468,0.095791283512211,0.07191019169430006,0.023881091817910944,0.09579131573285343,0.07191019169430497,0.023881091817912578,0.3763161638376929,0.3763161638376929,0.12497315229305053,0.0,4.60489999529733,4.47526925657985,4.995684840367915,4.606237272350256,4.4773123153116785,4.994892050295107,24837.415630394684,21111.80328583548,0.85,1.0657316260609724,0.6625335121173144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522880653891896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87360124841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.07904031273,1538.110409780822,0.3763161638376929,0.12497315229305053,6.112874298809886,3.452075420235887
1741.0,-30.132876088666233,5.030911248419905,35.01192611205404,24.118383263144665,4.983759411442397,-26.621231260702167,-40.15521796010432,1.4721145834783653,-0.43711931356034484,-5.04363819195314,40.02342061542046,42322.84827639535,25756.557008021042,25756.557008021042,68079.4052844164,77461.91107270303,77461.91107270303,25756.557008021042,103218.46808072408,103218.46808072408,103218.46808072408,128055.80701010543,91677.9584475128,56538.979519389075,39043.30992013748,24837.33892938136,0.0,63880.64884951884,21111.738089974155,1538.1062258615916,0.0,0.8866117162000365,2.817407123458435,0.0014959135982669303,354053.1581289707,1555543.3050215743,4.393530376178533,1555543.3050215743,4.393530376178533,0.85,0.09579090955740913,4.027634451161993,1.2676003625104206,1.0,0.0,4.02763445116115,1.284858352386326,1.2851541831027857,3.1346914184599397,19347.89902740646,1972.9366325306257,4632.441516551485,4632.441516551485,5.560039326129457,5.030911248419905,-2.3930731636047198,7.423984412024625,3.452110552905248,3.452110552905248,0.9863173008300709,0.0,0.0,0.00023023185043034261,1.0000318259916379,0.00023022452330658904,199.03200314801649,0.0,1.4643655373943298e-06,4.150011932975531,0.03946603934027157,7.74817534961637e-05,0.00015275009693417892,0.0006152215528304329,0.09579090955740757,0.07190984415442428,0.023881065402983286,0.09579099052399026,0.07190984415442546,0.023881065402983674,0.376314556923995,0.376314556923995,0.12497308440200011,0.0,4.605219427060717,4.47575812337567,4.995491454843091,4.606518878392819,4.477736727202625,4.994741219755554,24837.33892938136,21111.738089974155,0.85,1.0657281431938552,0.6625300312163961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289904738541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85461417137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.068487293061,1538.1062258615916,0.376314556923995,0.12497308440200011,6.112874298809886,3.452110552905248
1742.0,-30.133180031631074,5.03085674044929,35.01191021521159,24.118288757186406,4.983726025259352,-26.62150819102927,-40.155465610418446,1.4720541846576107,-0.4366191735257985,-5.043632779579836,40.0233891957093,42322.56118201287,25756.540956473775,25756.540956473775,68079.10213848665,77461.66251238204,77461.66251238204,25756.540956473775,103218.20346885582,103218.20346885582,103218.20346885582,128055.4581500975,91677.81904858502,56538.80117157929,39043.35319667304,24837.254681241684,0.0,63880.60787791472,21111.66647905543,1538.1017691940715,0.0,0.8866118576769382,2.817401162453759,0.0014959135982669303,354053.2328473487,1555541.9496297399,4.393525620765669,1555541.9496297399,4.393525620765669,0.85,0.09579053674384436,4.027634451161993,1.2675999416084962,1.0,0.0,4.027634451162567,1.2848586501020993,1.285154471472298,3.134690692117723,19347.869608378976,1972.9336326246962,4632.441516551485,4632.441516551485,5.560035861099796,5.03085674044929,-2.3930475045492066,7.423904244998496,3.4521456791325624,3.4521456791325624,0.9863273368950178,0.0,0.0,0.00023022452330658904,1.0000316695790512,0.00023021723242374785,199.0322544111747,0.0,1.4583321179864086e-06,4.132913222373482,0.03946749767238956,7.747957919508604e-05,0.00015274494411150302,0.0006152007991443028,0.0957905367438443,0.07190949767731747,0.023881039066526825,0.09579052558285174,0.07190949767731751,0.02388103906652684,0.37631295123046005,0.37631295123046005,0.12497301548033152,0.0,4.605576503506086,4.476274238833582,4.995367098238319,4.607013606054011,4.478348928558546,4.994879967765485,24837.254681241684,21111.66647905543,0.85,1.065724081220327,0.6625259619147259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522917365654022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83751546077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.057949193208,1538.1017691940715,0.37631295123046005,0.12497301548033152,6.112874298809886,3.4521456791325624
1743.0,-30.133482700366315,5.030802667776657,35.01189435212709,24.118211923074,4.983713594275225,-26.621781878671097,-40.15571273686362,1.4720127725799996,-0.4362856437531377,-5.043612857536048,40.02335838529313,42322.27756970507,25756.488720716017,25756.488720716017,68078.76629042109,77461.40072404216,77461.40072404216,25756.488720716017,103217.88944475818,103217.88944475818,103217.88944475818,128055.05713233388,91677.67439140759,56538.63433815175,39043.37783695093,24837.1676875757,0.0,63880.545524526635,21111.592534439344,1538.0968173079186,0.0,0.8866120708952232,2.817399093595251,0.0014959135982669303,354053.50787334476,1555540.620522704,4.393518453937099,1555540.620522704,4.393518453937099,0.85,0.09579015809484742,4.027634451161993,1.2675995300477374,1.0,0.0,4.027634451162122,1.2848588589109289,1.2851546709609598,3.1346901826834843,19347.839079640005,1972.9305195596871,4632.441516551485,4632.441516551485,5.560024585024843,5.030802667776657,-2.3930110914898006,7.423813759266457,3.452180754642127,3.452180754642127,0.9863373584691791,0.0,0.0,0.00023021723242374785,1.0000315368859767,0.00023020997231810013,199.03250462151152,0.0,1.451120848531606e-06,4.112476484738571,0.03946894879323809,7.747740954966408e-05,0.00015273982287408375,0.0006151801726720403,0.09579015809483968,0.07190914649646662,0.02388101159837306,0.09579016988338163,0.07190914649647243,0.023881011598374993,0.3763113484920521,0.3763113484920521,0.12497294979299918,0.0,4.605919399129334,4.476794120077329,4.99517439690095,4.6073272137829235,4.4789112612972986,4.994441488230791,24837.1676875757,21111.592534439344,0.85,1.0657198640278136,0.6625221688730825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293559389507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.817078723136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.047430999522,1538.0968173079186,0.3763113484920521,0.12497294979299918,6.112874298809886,3.452180754642127
1744.0,-30.13378420221258,5.030748656795811,35.01187852199623,24.11810205029326,4.983677032958179,-26.622056929168167,-40.155960072856374,1.4719497599137927,-0.43596832237398075,-5.043610349278379,40.02332761896506,42321.99978100512,25756.48131770156,25756.48131770156,68078.48109870669,77461.1030222209,77461.1030222209,25756.48131770156,103217.58433992245,103217.58433992245,103217.58433992245,128054.6726542296,91677.48358049545,56538.46311758044,39043.35606990557,24837.088314307148,0.0,63880.444384212715,21111.525067161074,1538.0927008672813,0.0,0.8866121952023207,2.817395203399813,0.0014959135982669303,354053.5425001289,1555539.2933184071,4.3935142756489745,1555539.2933184071,4.3935142756489745,0.85,0.0957897893466506,4.027634451161993,1.2675990624399862,1.0,0.0,4.027634451162964,1.2848591687177853,1.2851549715104438,3.134689426843051,19347.798810524902,1972.926413252732,4632.441516551485,4632.441516551485,5.5600229869443405,5.030748656795811,-2.392987453600174,7.423736110395985,3.4522158706199644,3.4522158706199644,0.9863473916057041,0.0,0.0,0.00023020997231810013,1.0000314153766277,0.00023020274041230936,199.03275386775667,0.0,1.4449970108815848e-06,4.095121528838411,0.03947039379024897,7.747523812076403e-05,0.00015273473419733608,0.0006151596773422606,0.09578978934664853,0.0719088031235782,0.02388098622307033,0.09578979468395916,0.07190880312357975,0.02388098622307085,0.37630974869028044,0.37630974869028044,0.12497288246398433,0.0,4.606263262889058,4.477282713777129,4.995080023018261,4.6076420269043865,4.479241833626304,4.9947072989949675,24837.088314307148,21111.525067161074,0.85,1.0657170868950854,0.6625188692560895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522953745760743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79972376723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.036928201473,1538.0927008672813,0.37630974869028044,0.12497288246398433,6.112874298809886,3.4522158706199644
1745.0,-30.134084221449722,5.030695141607837,35.01186272587748,24.11803496014329,4.983669263634641,-26.622327765715024,-40.15620300834996,1.471912807899919,-0.4355772048870108,-5.043587080544519,40.02329694937409,42321.710119167816,25756.421822556797,25756.421822556797,68078.13194172461,77460.86176595252,77460.86176595252,25756.421822556797,103217.28358850931,103217.28358850931,103217.28358850931,128054.28385445461,91677.36027305103,56538.29099513549,39043.41030879505,24837.0002659453,0.0,63880.41057474035,21111.450226053505,1538.0876110885902,0.0,0.8866124249664433,2.817392766483304,0.0014959135982669303,354053.8637277854,1555537.9702880247,4.393506552675277,1555537.9702880247,4.393506552675277,0.8500000000000001,0.09578941034428347,4.027634451161993,1.2675986261526129,1.0,0.0,4.027634451162058,1.2848593565379092,1.2851551500813425,3.1346889686156554,19347.772787476133,1972.923759640258,4632.441516551485,4632.441516551485,5.5600101437935825,5.030695141607837,-2.392948461020737,7.423643602628575,3.4522509150870366,3.4522509150870366,0.9863574043105819,0.0,0.0,0.00023020274041230936,1.0000312609688964,0.00023019554427655963,199.0330018889025,0.0,1.439386125248997e-06,4.079220278955658,0.03947183317637422,7.747310537979743e-05,0.00015272963503251192,0.0006151391397703427,0.09578941034427838,0.07190845144214743,0.02388095890213094,0.09578941967140878,0.07190845144215126,0.023880958902132213,0.3763081496862943,0.3763081496862943,0.12497281965835483,0.0,4.60660407336826,4.477800784015187,4.994884414818159,4.608009875657501,4.479916998905082,4.9941462445052025,24837.0002659453,21111.450226053505,0.85,1.0657121851474782,0.6625146854629438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297182768802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78382251735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.026438691139,1538.0876110885902,0.3763081496862943,0.12497281965835483,6.112874298809886,3.4522509150870366
1746.0,-30.134382865836365,5.030641664567064,35.011846975267815,24.11793036097663,4.983632438846481,-26.62260027049688,-40.15644992524756,1.471849843507013,-0.43516638192301116,-5.043585164345223,40.0232666826807,42321.44303641701,25756.417244892837,25756.417244892837,68077.86028130984,77460.58639616538,77460.58639616538,25756.417244892837,103217.00364105823,103217.00364105823,103217.00364105823,128053.92736816772,91677.19053382825,56538.12916313644,39043.401522990906,24836.923727109486,0.0,63880.32525010039,21111.385168043063,1538.083671263123,0.0,0.8866125444447361,2.8173875744920043,0.0014959135982669303,354053.8901811559,1555536.6646387475,4.393502536698124,1555536.6646387475,4.393502536698124,0.85,0.09578904376365811,4.027634451161993,1.2675982459122315,1.0,0.0,4.027634451161286,1.2848596659870342,1.2851554503552012,3.1346882136485688,19347.736965372336,1972.9201068022553,4632.441516551485,4632.441516551485,5.560009155618357,5.030641664567064,-2.3929251325566243,7.423566797123688,3.4522860190999913,3.4522860190999913,0.986367434028569,0.0,0.0,0.00023019554427655963,1.0000311177883368,0.00023018838132323204,199.03324877402366,0.0,1.432268500269443e-06,4.059048929763602,0.039473265444874485,7.747093774153735e-05,0.00015272460653502226,0.0006151188868206157,0.09578904376365745,0.07190810958775518,0.023880934175902275,0.09578901069060068,0.07190810958775568,0.02388093417590244,0.376306553434509,0.376306553434509,0.1249727542669691,0.0,4.606966576958598,4.478312085506275,4.994796410832635,4.608418782422234,4.480360920011947,4.994448040138138,24836.923727109486,21111.385168043063,0.85,1.0657093559679842,0.6625113893945069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522989820741696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.763651168156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.015968832347,1538.083671263123,0.376306553434509,0.1249727542669691,6.112874298809886,3.4522860190999913
