time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1747.0,-30.134680200246613,5.030588650710534,35.01183124916496,24.117858241684758,4.983622825938924,-26.62286887465535,-40.156688704714156,1.471811500347681,-0.4348195889982094,-5.043562955332358,40.02323589526995,42321.147837107215,25756.36166278356,25756.36166278356,68077.50949989077,77460.33231619478,77460.33231619478,25756.36166278356,103216.69397897834,103216.69397897834,103216.69397897834,128053.52893471588,91677.05257290129,56537.94972089955,39043.44761333526,24836.834955737544,0.0,63880.282569072806,21111.30971237691,1538.0785610357846,0.0,0.886612769234512,2.817385598103303,0.0014959135982669303,354054.1967794692,1555535.3365275355,4.393494980929251,1555535.3365275355,4.393494980929251,0.85,0.09578866642562875,4.027634451161993,1.2675977854477245,1.0,0.0,4.027634451161689,1.2848598601735848,1.2851556353825848,3.134687739889282,19347.707849823408,1972.917137842526,4632.441516551485,4632.441516551485,5.55999715717022,5.030588650710534,-2.392886809058349,7.423475459768883,3.4523210454287043,3.4523210454287043,0.9863774415510583,0.0,0.0,0.00023018838132323204,1.0000309813665371,0.00023018124999355603,199.03349457674332,0.0,1.4256658716071682e-06,4.040337080134715,0.03947469111074609,7.746884159362636e-05,0.00015271953972960568,0.0006150984795805626,0.0957886664256237,0.07190775913872621,0.023880907286897488,0.09578864952564183,0.07190775913873,0.023880907286898744,0.3763049593192272,0.3763049593192272,0.12497269320456195,0.0,4.607313822813865,4.47883322692428,4.994617401064545,4.608743366334124,4.4809597269725145,4.993943608274094,24836.834955737544,21111.30971237691,0.85,1.0657045767804731,0.6625072109120054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300773138377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74493931853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.005516515756,1538.0785610357846,0.3763049593192272,0.12497269320456195,6.112874298809886,3.4523210454287043
1748.0,-30.134976209095793,5.030535739558409,35.01181557503232,24.11775804301726,4.983591228685629,-26.623138484286265,-40.15693139573557,1.4717535038761966,-0.43445122543073467,-5.043557487173998,40.02320595680231,42320.87460806216,25756.349338255102,25756.349338255102,68077.22394631726,77460.05353495938,77460.05353495938,25756.349338255102,103216.40287321448,103216.40287321448,103216.40287321448,128053.16129817339,91676.88047491151,56537.78280888256,39043.441851143274,24836.758424958916,0.0,63880.20027610219,21111.244661215078,1538.0745371474688,0.0,0.8866129056256656,2.8173813809887376,0.0014959135982669303,354054.2722681387,1555534.0450389578,4.393490396469197,1555534.0450389578,4.393490396469197,0.85,0.09578829974843878,4.027634451161993,1.2675973716890443,1.0,0.0,4.0276344511623465,1.284860146245923,1.2851559123575387,3.1346870419553827,19347.671529920724,1972.9134342431641,4632.441516551485,4632.441516551485,5.559994496687964,5.030535739558409,-2.3928607434439804,7.423396483002389,3.452356122356263,3.452356122356263,0.9863874635303608,0.0,0.0,0.00023018124999355603,1.000030843319869,0.0002301741506586017,199.03373928417074,0.0,1.4193734663939557e-06,4.02250440376047,0.039476110484212484,7.746671116149668e-05,0.00015271453883205935,0.0006150783377933182,0.09578829974843459,0.07190741712249786,0.023880882625936718,0.0957882702830706,0.07190741712250101,0.02388088262593776,0.37630336785097146,0.37630336785097146,0.12497263002565084,0.0,4.6076705285321395,4.47934153135958,4.9945151544667965,4.60910626174325,4.4813850824032215,4.994116569776622,24836.758424958916,21111.244661215078,0.85,1.0657014795206456,0.6625037871694737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523025563504381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72710664215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.99508048754,1538.0745371474688,0.37630336785097146,0.12497263002565084,6.112874298809886,3.452356122356263
1749.0,-30.13527089140131,5.030483251384517,35.01179993604016,24.117680824734293,4.983580204314541,-26.62340484236877,-40.1571698608808,1.4717141552820268,-0.43415581856277186,-5.043536652738042,40.02317563207281,42320.589409373555,25756.298580867035,25756.298580867035,68076.88799024059,77459.78460563604,77459.78460563604,25756.298580867035,103216.08318650308,103216.08318650308,103216.08318650308,128052.75582924267,91676.72602259024,56537.61172073917,39043.460335390075,24836.67264273959,0.0,63880.132978129666,21111.17174632865,1538.0696268637116,0.0,0.8866131217321926,2.8173799214110815,0.0014959135982669303,354054.55989047553,1555532.7368886052,4.393483132570864,1555532.7368886052,4.393483132570864,0.85,0.09578792486854282,4.027634451161993,1.2675969271594663,1.0,0.0,4.0276344511637205,1.2848603450053138,1.2851561020405535,3.1346865570400464,19347.638933995084,1972.9101103837788,4632.441516551485,4632.441516551485,5.559983539747031,5.030483251384517,-2.3928233029619874,7.423306554346505,3.4523911419098896,3.4523911419098896,0.9863974691171113,0.0,0.0,0.0002301741506586017,1.0000307051698136,0.00023016708333922228,199.03398289548645,0.0,1.4130071823904052e-06,4.004462354894408,0.03947752349139488,7.74646178784418e-05,0.0001527095327801599,0.0006150581752462237,0.09578792486853893,0.07190706862095372,0.02388085624758521,0.095787938203853,0.07190706862095664,0.02388085624758618,0.37630177806898724,0.37630177806898724,0.12497256969116241,0.0,4.6080049964070895,4.479844087173433,4.994340906189564,4.609380834175283,4.481893649846768,4.993683544459486,24836.67264273959,21111.17174632865,0.85,1.065697343077663,0.6625000205284897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523043316168307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70906459329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.984661103588,1538.0696268637116,0.37630177806898724,0.12497256969116241,6.112874298809886,3.4523911419098896
1750.0,-30.135564289339687,5.030430891014798,35.01178434706645,24.117590754199796,4.983550921149556,-26.62367187037248,-40.157408360950626,1.4716585021822597,-0.4336700576180874,-5.0435294858013755,40.02314581097712,42320.31011917503,25756.28324436631,25756.28324436631,68076.59336354134,77459.53737293271,77459.53737293271,25756.28324436631,103215.82061729902,103215.82061729902,103215.82061729902,128052.41624371317,91676.58535626432,56537.43864206927,39043.49634910561,24836.595626414157,0.0,63880.09197551977,21111.106282452034,1538.0655370453824,0.0,0.8866132663555704,2.817374355219607,0.0014959135982669303,354054.65883109276,1555531.4504648533,4.393478271407081,1555531.4504648533,4.393478271407081,0.85,0.09578755815210602,4.027634451161993,1.267596476036124,1.0,0.0,4.027634451160898,1.284860619981835,1.2851563679993776,3.134685886177237,19347.609247493372,1972.9070832030686,4632.441516551485,4632.441516551485,5.5599802290736715,5.030430891014798,-2.3927958604215847,7.423226751436383,3.452426200876696,3.452426200876696,0.9864074859647703,0.0,0.0,0.00023016708333922228,1.000030571413559,0.00023016004702124,199.03422544555033,0.0,1.40663672448227e-06,3.9864084771827533,0.03947893012811936,7.746252434112031e-05,0.00015270455899810196,0.0006150381426702546,0.09578755815210306,0.07190672662146737,0.023880831530635697,0.09578750987867783,0.07190672662146959,0.02388083153063643,0.37630018962614015,0.37630018962614015,0.12497250719594583,0.0,4.608373457112805,4.480370406384566,4.994231534130165,4.609859428183313,4.482489224242784,4.993807678926487,24836.595626414157,21111.106282452034,0.85,1.065693414931678,0.662496073665534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452306098931606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69101071558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.974258427763,1538.0655370453824,0.37630018962614015,0.12497250719594583,6.112874298809886,3.452426200876696
1751.0,-30.13585635919171,5.030378812356256,35.01176876884815,24.117504490446322,4.983530209606347,-26.623936845644693,-40.15764277484266,1.4716106960593203,-0.43331382569323296,-5.043514889534683,40.02311494629999,42320.0195955593,25756.249439025087,25756.249439025087,68076.26903458439,77459.27112940706,77459.27112940706,25756.249439025087,103215.52056843214,103215.52056843214,103215.52056843214,128052.02938649253,91676.4286134787,56537.25725237483,39043.52373455985,24836.508818060385,0.0,63880.032552620236,21111.032495351326,1538.0607103679274,0.0,0.8866134526256688,2.817371364820466,0.0014959135982669303,354054.86033477436,1555530.1190238877,4.3934720103914575,1555530.1190238877,4.3934720103914575,0.85,0.09578718663627418,4.027634451161993,1.2675960331549874,1.0,0.0,4.027634451162849,1.2848608581811174,1.2851565972123282,3.1346853050404366,19347.57616818357,1972.9037100522166,4632.441516551485,4632.441516551485,5.559972931552245,5.030378812356256,-2.392762920130235,7.42314173248649,3.4524612109174715,3.4524612109174715,0.9864174888335633,0.0,0.0,0.00023016004702124,1.0000304331008283,0.00023015304275048404,199.03446689821317,0.0,1.400468099593213e-06,3.9689265942471654,0.03948033059621895,7.746046672296207e-05,0.00015269958029827792,0.0006150180902873213,0.0957871866362705,0.07190638085491743,0.02388080578135307,0.09578712773752641,0.0719063808549202,0.023880805781353986,0.37629860403128607,0.37629860403128607,0.12497244679180508,0.0,4.608733742982963,4.480890472078727,4.994108190601764,4.61020106384143,4.482998299946246,4.993642581227789,24836.508818060385,21111.032495351326,0.85,1.065689329110901,0.6624921419803411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523078585476565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.673528832645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.96387165935,1538.0607103679274,0.37629860403128607,0.12497244679180508,6.112874298809886,3.4524612109174715
1752.0,-30.136147137023443,5.030327182433264,35.01175327393282,24.117431707587116,4.983524167913021,-26.62419919090628,-40.157876804564125,1.4715762217958765,-0.4330485147809213,-5.0434920101547185,40.02308621623387,42319.733009572345,25756.195590759005,25756.195590759005,68075.92860033135,77458.99985108485,77458.99985108485,25756.195590759005,103215.19544184385,103215.19544184385,103215.19544184385,128051.62670071566,91676.27225326751,56537.08522761039,39043.541139619025,24836.431258871795,0.0,63879.97239849082,21110.966570041026,1538.0562219527783,0.0,0.8866136733732827,2.817370541003223,0.0014959135982669303,354055.1761882746,1555528.8796665817,4.393464590500448,1555528.8796665817,4.393464590500448,0.85,0.09578681452175745,4.027634451161993,1.2675955562060706,1.0,0.0,4.02763445116344,1.2848610339390583,1.2851567640107404,3.134684876242442,19347.54316961304,1972.9003451344793,4632.441516551485,4632.441516551485,5.5599613073869145,5.030327182433264,-2.3927237612784853,7.423050943711749,3.4524962186738364,3.4524962186738364,0.9864274910496675,0.0,0.0,0.00023015304275048404,1.000030298545191,0.00023014606965939192,199.03470728328358,0.0,1.3940912959214924e-06,3.9508547326415098,0.039481724687514874,7.745841252735013e-05,0.00015269463022313392,0.0006149981531941355,0.09578681452175658,0.07190603463828828,0.02388077988346831,0.09578684404881091,0.07190603463828893,0.02388077988346853,0.3762970206863258,0.3762970206863258,0.12497238714000784,0.0,4.609067324586306,4.481400324695585,4.993908381399422,4.610443495373772,4.48348293603965,4.993152665840682,24836.431258871795,21110.966570041026,0.85,1.065685003363271,0.6624882795123461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523096102027284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.655456971035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.953501717006,1538.0562219527783,0.3762970206863258,0.12497238714000784,6.112874298809886,3.4524962186738364
1753.0,-30.136436649289433,5.0302756593717515,35.01173784094493,24.117336223740153,4.983495261630472,-26.624462683585868,-40.158114780765004,1.4715212959268407,-0.4326555313438689,-5.04348499686895,40.02305703016282,42319.46822124867,25756.182767381484,25756.182767381484,68075.65098863016,77458.7292959232,77458.7292959232,25756.182767381484,103214.91206330468,103214.91206330468,103214.91206330468,128051.26959037609,91676.1068486536,56536.92524023607,39043.535120463916,24836.357527071406,0.0,63879.89264753532,21110.903898010696,1538.052318989026,0.0,0.8866138149112816,2.817366179988316,0.0014959135982669303,354055.2730078508,1555527.620638903,4.393459833048189,1555527.620638903,4.393459833048189,0.85,0.09578644992019374,4.027634451161993,1.2675951814604929,1.0,0.0,4.027634451162399,1.2848613053187998,1.2851570264930228,3.1346842141554387,19347.508262293733,1972.8967855785345,4632.441516551485,4632.441516551485,5.559958539218664,5.0302756593717515,-2.392696216415548,7.422971875787299,3.452531275000994,3.452531275000994,0.9864375071431412,0.0,0.0,0.00023014606965939192,1.00003016674519,0.0002301391271109861,199.0349466226247,0.0,1.3878871443797605e-06,3.933272167172241,0.03948311257465925,7.745632374316658e-05,0.00015268974591622534,0.0006149784809913604,0.09578644992019056,0.0719056947252654,0.023880755194925156,0.0957864680035172,0.07190569472526778,0.023880755194925954,0.3762954388683977,0.3762954388683977,0.12497232336893885,0.0,4.609417382086235,4.4819058746917335,4.993787772182145,4.6108294655250575,4.483941325002036,4.9933186760924855,24836.357527071406,21110.903898010696,0.85,1.0656819879808725,0.662484961500346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523113541130692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63787440557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.94314792247,1538.052318989026,0.3762954388683977,0.12497232336893885,6.112874298809886,3.452531275000994
1754.0,-30.136724794100356,5.030224354782746,35.011722401707395,24.117250518780224,4.983470836612447,-26.62472449713121,-40.158344933856256,1.4714705396433647,-0.4322067885615297,-5.043472610178124,40.023025982149086,42319.17691803431,25756.156550680702,25756.156550680702,68075.33346871502,77458.48020655404,77458.48020655404,25756.156550680702,103214.63675723475,103214.63675723475,103214.63675723475,128050.90665244592,91675.96417238987,56536.73997259307,39043.58244421866,24836.269895211168,0.0,63879.852339429824,21110.82941092949,1538.0474950180865,0.0,0.8866139905841653,2.8173617118828735,0.0014959135982669303,354055.44400822755,1555526.2812916536,4.393453928237031,1555526.2812916536,4.393453928237031,0.85,0.09578607992041402,4.027634451161993,1.2675946979178119,1.0,0.0,4.0276344511613775,1.2848615571274857,1.2851572694389866,3.1346835998163227,19347.478151610743,1972.8937151433715,4632.441516551485,4632.441516551485,5.559952879848613,5.030224354782746,-2.3926647104450405,7.422889065227786,3.4525662775148263,3.4525662775148263,0.9864475078613789,0.0,0.0,0.0002301391271109861,1.0000300243273539,0.00023013221754595182,199.0351848319978,0.0,1.3818097513773527e-06,3.9160488354034175,0.03948449438441063,7.74543036741577e-05,0.0001526848234368284,0.0006149586550437562,0.09578607992040963,0.07190535062449104,0.02388072929591859,0.09578603464753019,0.07190535062449434,0.023880729295919688,0.3762938583509715,0.3762938583509715,0.1249722609740454,0.0,4.6097826668561765,4.4824268823189755,4.993681696778765,4.611265821616598,4.484534307490719,4.993280956658907,24836.269895211168,21110.82941092949,0.85,1.0656776898448705,0.6624808193539422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523130904372843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.6206510738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.932809788841,1538.0474950180865,0.3762938583509715,0.1249722609740454,6.112874298809886,3.4525662775148263
1755.0,-30.137011734380355,5.030173515185199,35.011707031093664,24.117177386675053,4.983466294562383,-26.624983238061365,-40.15857836985958,1.4714377982434557,-0.43197750091894704,-5.043448220211671,40.02299710248462,42318.90458307636,25756.1007517056,25756.1007517056,68075.00533478195,77458.2016329294,77458.2016329294,25756.1007517056,103214.302384635,103214.302384635,103214.302384635,128050.49256902529,91675.79957522325,56536.58128130693,39043.57588212925,24836.19018439029,0.0,63879.766066519536,21110.761656731745,1538.0428448699458,0.0,0.886614219572093,2.817361539504949,0.0014959135982669303,354055.7807160597,1555525.0354833005,4.39344623137442,1555525.0354833005,4.39344623137442,0.85,0.09578570756045472,4.027634451161993,1.2675942814117303,1.0,0.0,4.027634451162703,1.2848617245825396,1.2851574280542826,3.1346831912753874,19347.443414696725,1972.8901729639301,4632.441516551485,4632.441516551485,5.559940834585892,5.030173515185199,-2.3926242586025763,7.422797773787775,3.452601260062763,3.452601260062763,0.9864575028750752,0.0,0.0,0.00023013221754595182,1.000029898885339,0.00023012533705488557,199.03542204608556,0.0,1.3752465537064638e-06,3.8974487332041186,0.039485869630964336,7.745225484056646e-05,0.00015267996270538537,0.0006149390777943384,0.09578570756045124,0.07190500458946716,0.023880702970984068,0.0957857639253198,0.07190500458946979,0.023880702970984935,0.37629228014874305,0.37629228014874305,0.1249722004814043,0.0,4.610111334314013,4.482927772505377,4.993489213934254,4.611470719292697,4.484977386287767,4.992765676697445,24836.19018439029,21110.761656731745,0.85,1.06567399235454,0.6624774508254877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523148185642476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.602050971596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.922489399485,1538.0428448699458,0.37629228014874305,0.1249722004814043,6.112874298809886,3.452601260062763
1756.0,-30.13729727412986,5.03012266903227,35.01169169987696,24.1170777468011,4.9834299576292045,-26.625243898042946,-40.15881208525968,1.4713765815422721,-0.43149016173106247,-5.043445886074959,40.02296750877283,42318.63942190518,25756.101538351428,25756.101538351428,68074.7409602566,77457.9443756801,77457.9443756801,25756.101538351428,103214.04591403154,103214.04591403154,103214.04591403154,128050.16132417985,91675.64285667033,56536.41627227896,39043.58509376818,24836.11541014831,0.0,63879.700503916494,21110.698098626064,1538.0389890311794,0.0,0.8866143387398803,2.8173553878910162,0.0014959135982669303,354055.8129392457,1555523.7588732194,4.393442225845166,1555523.7588732194,4.393442225845166,0.85,0.09578534566837961,4.027634451161993,1.2675938731478533,1.0,0.0,4.027634451161912,1.2848620252040366,1.2851577199040238,3.1346824578478794,19347.41034050104,1972.886800334573,4632.441516551485,4632.441516551485,5.559941004398252,5.03012266903227,-2.392600004996281,7.422722674028551,3.452636297375474,3.452636297375474,0.9864675135358497,0.0,0.0,0.00023012533705488557,1.000029753019113,0.0002301184903350444,199.035658102848,0.0,1.3694614432547566e-06,3.88105373018398,0.03948723909240759,7.745020360494672e-05,0.00015267513344993885,0.0006149196273187286,0.09578534566837849,0.0719046670030603,0.02388067866531819,0.09578532752239038,0.07190466700306114,0.023880678665318473,0.37629070292555317,0.37629070292555317,0.1249721361977967,0.0,4.610479609138963,4.483440468848187,4.993420251563293,4.611955724343886,4.485495672056629,4.993148842081098,24836.11541014831,21110.698098626064,0.85,1.065670947472318,0.6624739798100745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523165394710313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58565596858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.912183536071,1538.0389890311794,0.37629070292555317,0.1249721361977967,6.112874298809886,3.452636297375474
1757.0,-30.137581596035233,5.0300723510855105,35.01167640095981,24.117009329516463,4.98342862286973,-26.625499961256278,-40.15904136523602,1.4713469880908348,-0.43125552389966515,-5.043418059138127,40.022937787128015,42318.36100129305,25756.038153611178,25756.038153611178,68074.39915490423,77457.67186898159,77457.67186898159,25756.038153611178,103213.71002259277,103213.71002259277,103213.71002259277,128049.73866991175,91675.48456830997,56536.25173362271,39043.5920385414,24836.028647318977,0.0,63879.62068586038,21110.62435022113,1538.033853322214,0.0,0.8866145882959393,2.817355546645623,0.0014959135982669303,354056.1970954003,1555522.476745177,4.3934338376403055,1555522.476745177,4.3934338376403055,0.85,0.09578497072330573,4.027634451161993,1.2675934060895822,1.0,0.0,4.027634451163168,1.2848621778012141,1.2851578637387704,3.134682085556046,19347.376935010067,1972.8833939224983,4632.441516551485,4632.441516551485,5.559927321604843,5.0300723510855105,-2.3925569175766346,7.422629268662146,3.452671247977982,3.452671247977982,0.9864774994222806,0.0,0.0,0.0002301184903350444,1.0000296261880153,0.0002301116730033555,199.0358931533059,0.0,1.3627413894336127e-06,3.8620090976548584,0.03948860183379702,7.744819134624357e-05,0.00015267029898880083,0.0006149001558764962,0.09578497072329725,0.0719043190838898,0.02388065163940744,0.09578504004098291,0.07190431908389618,0.023880651639409556,0.37628912753576105,0.37628912753576105,0.12497207624666941,0.0,4.610805950202234,4.483937742142359,4.993229348206796,4.61216253523844,4.485979377086039,4.992518666181638,24836.028647318977,21110.62435022113,0.85,1.0656669282629656,0.6624704490560654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523182519820876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56661133605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.901896165278,1538.033853322214,0.37628912753576105,0.12497207624666941,6.112874298809886,3.452671247977982
1758.0,-30.13786482213148,5.030022107006782,35.011661170988184,24.116924253199272,4.983399653549519,-26.625757801803157,-40.15927085475994,1.47129263322122,-0.43068364139679716,-5.043411369470516,40.022909197472806,42318.08835063322,25756.02928944749,25756.02928944749,68074.11764008072,77457.44376491896,77457.44376491896,25756.02928944749,103213.47305436645,103213.47305436645,103213.47305436645,128049.43074848354,91675.35905213364,56536.08136798518,39043.64187127607,24835.957694117096,0.0,63879.59956539317,21110.56403999953,1538.030117403584,0.0,0.8866147260220116,2.8173487895849973,0.0014959135982669303,354056.2894475824,1555521.2434494933,4.393429208323064,1555521.2434494933,4.393429208323064,0.85,0.09578460861237499,4.027634451161993,1.267592980791815,1.0,0.0,4.027634451161291,1.2848624461882339,1.2851581234277647,3.1346814307715705,19347.35044582611,1972.8806927774633,4632.441516551485,4632.441516551485,5.559925408107683,5.030022107006782,-2.3925293099283307,7.422551416935113,3.452706273179097,3.452706273179097,0.9864875066225992,0.0,0.0,0.0002301116730033555,1.0000295120722573,0.00023010488213144728,199.03612729834003,0.0,1.3568937016200823e-06,3.8454367503913134,0.03948995872749864,7.744617729686395e-05,0.00015266549570649155,0.0006148808100111887,0.0957846086123714,0.0719039814113795,0.023880627200991884,0.09578459252869069,0.07190398141138221,0.023880627200992776,0.3762875530188198,0.3762875530188198,0.12497201231779832,0.0,4.611188053889634,4.484478859518902,4.99313019114868,4.612727728073708,4.4866559705589,4.992746287795001,24835.957694117096,21110.56403999953,0.85,1.0656628736439346,0.6624663998920726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523199571930168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55003898879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.89162367397,1538.030117403584,0.3762875530188198,0.12497201231779832,6.112874298809886,3.452706273179097
1759.0,-30.138146571152376,5.029972290978465,35.011645977798715,24.11685143541547,4.983392798590584,-26.62601210117466,-40.15949608348308,1.4712583286128798,-0.43039842535677053,-5.043387724203707,40.02287980888176,42317.80421401081,25755.97792339795,25755.97792339795,68073.78213740877,77457.17568834001,77457.17568834001,25755.97792339795,103213.15361173796,103213.15361173796,103213.15361173796,128049.0279039552,91675.2019201437,56535.90776847994,39043.66016851529,24835.874292217242,0.0,63879.53446073254,21110.493148384656,1538.025269664898,0.0,0.8866149530583204,2.817347792943832,0.0014959135982669303,354056.615875311,1555519.9756902219,4.39342157706787,1555519.9756902219,4.39342157706787,0.85,0.09578423704031856,4.027634451161993,1.2675925428560006,1.0,0.0,4.02763445116045,1.2848626207121263,1.2851582892660276,3.1346810049853455,19347.317284377856,1972.8773112508202,4632.441516551485,4632.441516551485,5.559914319775676,5.029972290978465,-2.392489159824446,7.422461450802912,3.45274123680049,3.45274123680049,0.9864974962287114,0.0,0.0,0.00023010488213144728,1.000029358227173,0.0002300981268583669,199.0363602227485,0.0,1.3516288455935929e-06,3.8305161484122423,0.039491310356344234,7.744420068827082e-05,0.00015266068144317646,0.0006148614199184038,0.0957842370403178,0.07190363648872239,0.023880600551595417,0.09578428126763024,0.07190363648872296,0.023880600551595608,0.376285982191549,0.376285982191549,0.1249719506454054,0.0,4.61153963757954,4.485003920844349,4.992956869352952,4.612989298846912,4.487148815820262,4.99230855911145,24835.874292217242,21110.493148384656,0.85,1.065658707629663,0.6624626270566206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523216558356713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.535118386804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.881363657974,1538.025269664898,0.376285982191549,0.1249719506454054,6.112874298809886,3.45274123680049
1760.0,-30.1384270778283,5.029922549149171,35.011630829280215,24.116755846794717,4.983363496826819,-26.62626752711076,-40.15972522376103,1.4712039461092488,-0.42999504503342223,-5.043380544081697,40.02285072363479,42317.54175457636,25755.96901951532,25755.96901951532,68073.51077409169,77456.90637727745,77456.90637727745,25755.96901951532,103212.87539679278,103212.87539679278,103212.87539679278,128048.67505750233,91675.03396464739,56535.746321588915,39043.65293673163,24835.799660709552,0.0,63879.45259744118,21110.42971160312,1538.0213049773383,0.0,0.886615095080141,2.8173433145139084,0.0014959135982669303,354056.7149984056,1555518.721017315,4.393416803362478,1555518.721017315,4.393416803362478,0.85,0.09578387492979695,4.027634451161993,1.2675921175582339,1.0,0.0,4.0276344511625295,1.284862889100453,1.2851585490360633,3.134680350198133,19347.281838715247,1972.873696799136,4632.441516551485,4632.441516551485,5.559912397704433,5.029922549149171,-2.3924610765671264,7.4223836257162965,3.452776245810292,3.452776245810292,0.9865074988029406,0.0,0.0,0.0002300981268583669,1.0000292288403765,0.0002300914015535189,199.03659212057786,0.0,1.3445449662318215e-06,3.810440434300982,0.039492654901310466,7.744218979971275e-05,0.00015265593705865414,0.0006148423112718523,0.09578387492979243,0.07190329917610565,0.023880575753686774,0.0957838974426903,0.07190329917610905,0.0238805757536879,0.3762844137026925,0.3762844137026925,0.12497188621276288,0.0,4.61190637027795,4.485520209181232,4.9928709000298,4.613385499048263,4.487598928983232,4.992540680346849,24835.799660709552,21110.42971160312,0.85,1.0656558252476087,0.6624593673533057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523233456233644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.5150426727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.87112379185,1538.0213049773383,0.3762844137026925,0.12497188621276288,6.112874298809886,3.452776245810292
1761.0,-30.138706318739732,5.02987309583142,35.01161568310893,24.116674053389602,4.983346549167902,-26.626520578109822,-40.15995020801199,1.471160808537973,-0.42964059209316474,-5.043363111071747,40.02282049496253,42317.26759816341,25755.934398129983,25755.934398129983,68073.20199629338,77456.64289675147,77456.64289675147,25755.934398129983,103212.57729488146,103212.57729488146,103212.57729488146,128048.2907055559,91674.87633068986,56535.577662322605,39043.66518707473,24835.713410674452,0.0,63879.37859774918,21110.356399073284,1538.0164359060825,0.0,0.886615293500343,2.817340679230635,0.0014959135982669303,354056.9556648656,1555517.4170203921,4.393410133969448,1555517.4170203921,4.393410133969448,0.85,0.09578350625533757,4.027634451161993,1.2675916873151443,1.0,0.0,4.027634451163413,1.2848631048156145,1.2851587561593172,3.1346798239178817,19347.24857133075,1972.8703044700026,4632.441516551485,4632.441516551485,5.559904924024471,5.02987309583142,-2.3924254255145305,7.422298521345951,3.4528111941767525,3.4528111941767525,0.9865174840505008,0.0,0.0,0.0002300914015535189,1.0000290970123422,0.0002300847067759661,199.03682297246056,0.0,1.3385817579153948e-06,3.793540701932229,0.03949399348306838,7.744021543057222e-05,0.00015265118612294668,0.0006148231762395216,0.09578350625533352,0.07190295658973248,0.023880549665601047,0.0957835260517584,0.07190295658973551,0.023880549665602054,0.3762828469023803,0.3762828469023803,0.12497182475575616,0.0,4.612263283161951,4.486030455996854,4.992763706851065,4.613722518978591,4.4881043652421795,4.992368093851667,24835.713410674452,21110.356399073284,0.85,1.065652225970338,0.6624558429823937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325027963835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49814294033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.860899422403,1538.0164359060825,0.3762828469023803,0.12497182475575616,6.112874298809886,3.4528111941767525
1762.0,-30.1389842344274,5.029823947642086,35.01160059326158,24.11659687003123,4.98333347903841,-26.626772048513452,-40.16017494779078,1.4711212931244708,-0.4292887070521374,-5.04334458812703,40.02279184317121,42316.99816236936,25755.897782720152,25755.897782720152,68072.89594508952,77456.38242643722,77456.38242643722,25755.897782720152,103212.28020915738,103212.28020915738,103212.28020915738,128047.91635683966,91674.72274155483,56535.414741997665,39043.67555506351,24835.636147682282,0.0,63879.31170274579,21110.29072552994,1538.0120572328742,0.0,0.8866154917592826,2.8173382051818936,0.0014959135982669303,354057.2113782513,1555516.1810473308,4.393403469998865,1555516.1810473308,4.393403469998865,0.85,0.0957831399340622,4.027634451161993,1.2675912455329672,1.0,0.0,4.0276344511632125,1.2848633035208978,1.2851589463080013,3.1346793391367838,19347.216157573654,1972.866999186639,4632.441516551485,4632.441516551485,5.559897019896657,5.029823947642086,-2.3923888875472157,7.422212835189302,3.4528461466744798,3.4528461466744798,0.9865274704784228,0.0,0.0,0.0002300847067759661,1.0000289589876248,0.00023007804394873863,199.03705272923435,0.0,1.3325072546175503e-06,3.776325559586138,0.039495325990323,7.743824325328087e-05,0.00015264646352268523,0.0006148041553320096,0.09578313993406116,0.07190261568466941,0.023880524249391754,0.09578319066605887,0.07190261568467018,0.023880524249392014,0.37628128143057676,0.37628128143057676,0.12497176433436463,0.0,4.612615073609561,4.486541133481182,4.992634637205356,4.614055881074876,4.488618823288675,4.992153591637191,24835.636147682282,21110.29072552994,0.85,1.0656485508462903,0.6624523188240677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326702716574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48092779798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.85069106022,1538.0120572328742,0.37628128143057676,0.12497176433436463,6.112874298809886,3.4528461466744798
1763.0,-30.1392609462908,5.029775014667206,35.011585553453486,24.116515356022887,4.983314636405224,-26.627023012584566,-40.16039961772037,1.4710767026989993,-0.42888179603573917,-5.043330056486111,40.02276312096957,42316.73357240822,25755.871956985615,25755.871956985615,68072.60552939384,77456.12766414047,77456.12766414047,25755.871956985615,103211.99962112609,103211.99962112609,103211.99962112609,128047.55955835142,91674.572037649,56535.25387805903,39043.68684398886,24835.55993722533,0.0,63879.246781214184,21110.22594664153,1538.0078307563697,0.0,0.8866156699316055,2.8173345393649316,0.0014959135982669303,354057.411990898,1555514.9420376725,4.393397481190596,1555514.9420376725,4.393397481190596,0.85,0.09578277586198086,4.027634451161993,1.2675907971570268,1.0,0.0,4.027634451160545,1.284863525904603,1.285159160181607,3.13467879658764,19347.184352721077,1972.8637559942567,4632.441516551485,4632.441516551485,5.559891444924055,5.029775014667206,-2.392355224697206,7.422130239364412,3.452881108797083,3.452881108797083,0.9865374596563095,0.0,0.0,0.00023007804394873863,1.0000288336121161,0.0002300714101589391,199.03728149125553,0.0,1.3261494941999096e-06,3.7583076665625437,0.0394966521398172,7.743627173535723e-05,0.0001526417722133814,0.0006147852604530363,0.09578277586198047,0.07190227661797671,0.023880499244003768,0.09578282207172238,0.071902276617977,0.023880499244003865,0.376279717387872,0.376279717387872,0.12497170334283081,0.0,4.612976490603614,4.487058463428411,4.9925241764981365,4.614448260450388,4.489155228638992,4.99210997462535,24835.55993722533,21110.22594664153,0.85,1.065645087559374,0.6624488500520777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523283695249225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.462909904956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.84049993865,1538.0078307563697,0.376279717387872,0.12497170334283081,6.112874298809886,3.452881108797083
1764.0,-30.139536443971622,5.029726213711159,35.01157052063607,24.11643488975244,4.983288655416109,-26.62727359755396,-40.16062421780077,1.4710258089984498,-0.42830579143151226,-5.043319324598532,40.02273324496836,42316.47395504052,25755.856114725604,25755.856114725604,68072.33006976612,77455.90630696583,77455.90630696583,25755.856114725604,103211.76242169144,103211.76242169144,103211.76242169144,128047.24048563596,91674.45135900448,56535.09460403696,39043.72972774169,24835.47806394452,0.0,63879.2077916862,21110.156354352843,1538.0033691924657,0.0,0.8866158329206748,2.8173282005294746,0.0014959135982669303,354057.5601471332,1555513.65325655,4.39339200273011,1555513.65325655,4.39339200273011,0.8500000000000001,0.09578241252411072,4.027634451161993,1.2675904042785993,1.0,0.0,4.027634451162572,1.2848637777194187,1.2851594035304028,3.134678182235693,19347.158884459473,1972.8611589543293,4632.441516551485,4632.441516551485,5.559888025073,5.029726213711159,-2.392324344954591,7.422050558665751,3.4529160539290644,3.4529160539290644,0.9865474439797327,0.0,0.0,0.0002300714101589391,1.0000287071564102,0.00023006480565257876,199.0375092499546,0.0,1.3203714876805534e-06,3.7419327960866884,0.03949797251130488,7.7434300876756e-05,0.0001526371092821831,0.0006147664798706987,0.09578241252410608,0.07190193810825551,0.023880474415850565,0.09578234632091108,0.071901938108259,0.023880474415851723,0.37627815523248065,0.37627815523248065,0.12497164293807898,0.0,4.6133801154488765,4.487616499630349,4.992460459091603,4.61501353316703,4.489868918562877,4.992226002595373,24835.47806394452,21110.156354352843,0.85,1.0656414257946643,0.6624451901945465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523300291169283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44653503448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.83032366984,1538.0033691924657,0.37627815523248065,0.12497164293807898,6.112874298809886,3.4529160539290644
1765.0,-30.13981066502407,5.029677812340668,35.011555527912606,24.116356658656173,4.983281982278816,-26.627521102500545,-40.16084078522397,1.4709924197553501,-0.4281160261596142,-5.043295700813945,40.02270434715254,42316.18658143154,25755.808164458955,25755.808164458955,68071.9947458905,77455.61557641052,77455.61557641052,25755.808164458955,103211.42374086948,103211.42374086948,103211.42374086948,128046.82018395238,91674.26860835205,56534.91485803886,39043.72638923689,24835.39644308291,0.0,63879.1228323198,21110.086976620474,1537.9986163207714,0.0,0.8866160580670417,2.81732845968407,0.0014959135982669303,354057.8862792141,1555512.4066728316,4.393384435013366,1555512.4066728316,4.393384435013366,0.85,0.09578204508745788,4.027634451161993,1.267589951506816,1.0,0.0,4.027634451162817,1.2848639475760812,1.2851595649398126,3.134677767836974,19347.12031639764,1972.8572261065337,4632.441516551485,4632.441516551485,5.559877674102247,5.029677812340668,-2.392283904481847,7.421961716822516,3.452950957331769,3.452950957331769,0.9865574163805054,0.0,0.0,0.00023006480565257876,1.0000285741928214,0.00023005823192429962,199.03773595370026,0.0,1.314544495788863e-06,3.7254191010656377,0.03949928705580067,7.74324005483857e-05,0.00015263240510419307,0.0006147475331613616,0.09578204508745294,0.07190159626420575,0.023880448823247195,0.09578208345938492,0.07190159626420946,0.023880448823248423,0.37627659740133945,0.37627659740133945,0.12497158576487252,0.0,4.613731367863409,4.488128692770772,4.992324666741581,4.615179674654314,4.490222075881377,4.9918264324452934,24835.39644308291,21110.086976620474,0.85,1.0656375937499458,0.6624415725386504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523316814304195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43002133946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.820162501424,1537.9986163207714,0.37627659740133945,0.12497158576487252,6.112874298809886,3.452950957331769
1766.0,-30.140083542573272,5.029629612159026,35.01154060677367,24.116285412479215,4.983264196496096,-26.627768509501024,-40.16106489636002,1.470949163423813,-0.4275620036329997,-5.043281128410814,40.022676446750566,42315.93626550613,25755.78402179705,25755.78402179705,68071.72028730318,77455.39817688834,77455.39817688834,25755.78402179705,103211.18219868539,103211.18219868539,103211.18219868539,128046.50669566194,91674.1541472047,56534.767109873595,39043.76337481233,24835.324496976547,0.0,63879.087871788885,21110.025822430063,1537.9946342802305,0.0,0.8866162334676776,2.8173228594717163,0.0014959135982669303,354058.0874548941,1555511.2031159168,4.393378539373385,1555511.2031159168,4.393378539373385,0.8499999999999999,0.09578168406489941,4.027634451161993,1.2675895701674746,1.0,0.0,4.027634451160936,1.2848641635341949,1.2851597725008255,3.1346772409648604,19347.096160289024,1972.8547628689741,4632.441516551485,4632.441516551485,5.559872462452662,5.029629612159026,-2.3922500408303975,7.421879652989423,3.4529858999411895,3.4529858999411895,0.986567399983197,0.0,0.0,0.00023005823192429962,1.0000284342597894,0.00023005169057476482,199.03796154719933,0.0,1.3084199934558897e-06,3.7080622614539913,0.039500595475794126,7.74304340710994e-05,0.00015262779785320022,0.0006147289768385376,0.09578168406489579,0.0719012595476728,0.02388042451722298,0.09578166402546097,0.07190125954767553,0.023880424517223883,0.37627504062047673,0.37627504062047673,0.12497152676187752,0.0,4.614123681866374,4.488687198413402,4.992214102295293,4.615719124777797,4.4909487459631805,4.991799562852748,24835.324496976547,21110.025822430063,0.85,1.0656338804325023,0.6624380164982637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333326090824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41266449985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.810017724873,1537.9946342802305,0.37627504062047673,0.12497152676187752,6.112874298809886,3.4529858999411895
1767.0,-30.1403552015759,5.029581551577695,35.011525697132704,24.11619935827332,4.983239960060694,-26.6280154646648,-40.16128513086585,1.4709002231496233,-0.4271184187181234,-5.043269338624395,40.02264693937043,42315.67521223383,25755.76726975973,25755.76726975973,68071.44248199355,77455.14708432207,77455.14708432207,25755.76726975973,103210.9143540818,103210.9143540818,103210.9143540818,128046.15805514784,91674.00289002294,56534.605555686176,39043.77481592973,24835.24370106604,0.0,63879.01851699577,21109.957145906134,1537.9902037814763,0.0,0.8866164005115913,2.817318389906024,0.0014959135982669303,354058.25021591806,1555509.930238555,4.39337292462454,1555509.930238555,4.39337292462454,0.85,0.09578132278347994,4.027634451161993,1.2675891454191883,1.0,0.0,4.027634451161958,1.2848644060188816,1.285160006636116,3.1346766493761873,19347.064238671992,1972.851507769931,4632.441516551485,4632.441516551485,5.5598688462089925,5.029581551577695,-2.3922182118648205,7.4217997634425155,3.4530208225736283,3.4530208225736283,0.9865773778781796,0.0,0.0,0.00023005169057476482,1.0000283073467406,0.00023004517860612803,199.0381861337496,0.0,1.30197687717286e-06,3.6898024699078853,0.0395018974526713,7.742850165453085e-05,0.00015262318892023395,0.0006147104137413397,0.09578132278347866,0.0719009228304693,0.023880399953009362,0.09578125419994636,0.07190092283047025,0.02388039995300968,0.37627348783092407,0.37627348783092407,0.12497146773501626,0.0,4.614524943461049,4.4892435307299365,4.992146051755412,4.616150919906261,4.491491131740133,4.991896274840485,24835.24370106604,21109.957145906134,0.85,1.065630688484707,0.662434649038561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334962697005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.394404708306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.79989072247,1537.9902037814763,0.37627348783092407,0.12497146773501626,6.112874298809886,3.4530208225736283
1768.0,-30.140625615902476,5.029533770950453,35.011510805643496,24.116117040999256,4.983225435604535,-26.628260328185394,-40.161501279193885,1.4708601478874446,-0.426828489687864,-5.043250741605063,40.02261764879532,42315.40254369454,25755.733675269137,25755.733675269137,68071.13621896367,77454.87163696093,77454.87163696093,25755.733675269137,103210.60531223007,103210.60531223007,103210.60531223007,128045.76642762731,91673.83070755839,56534.4358086003,39043.77210995343,24835.161115397244,0.0,63878.93322535067,21109.886948087656,1537.9855098707405,0.0,0.8866166014622,2.8173167413152376,0.0014959135982669303,354058.506952657,1555508.666714418,4.39336617019179,1555508.666714418,4.39336617019179,0.85,0.09578095923152576,4.027634451161993,1.2675887124286969,1.0,0.0,4.02763445116128,1.284864606966377,1.2851601992624084,3.1346761591257613,19347.027900941586,1972.8478023526472,4632.441516551485,4632.441516551485,5.559861594203654,5.029533770950453,-2.3921813334259716,7.421715104376425,3.4530557069851917,3.4530557069851917,0.9865873448529119,0.0,0.0,0.00023004517860612803,1.0000281777100624,0.0002300386966424309,199.0384096917432,0.0,1.296130425627752e-06,3.673233626229049,0.039503193583096924,7.742660513490619e-05,0.00015261857347122183,0.0006146918243998908,0.09578095923152358,0.0719005842158225,0.02388037501570107,0.0957809275389101,0.07190058421582414,0.023880375015701616,0.3762719384749081,0.3762719384749081,0.12497141119452937,0.0,4.614897644651762,4.489769773806756,4.992054055086953,4.616422251917186,4.491909868180585,4.991721441622019,24835.161115397244,21109.886948087656,0.85,1.065627316893722,0.6624312650058699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523365919983509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37783586462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.7897790357,1537.9855098707405,0.3762719384749081,0.12497141119452937,6.112874298809886,3.4530557069851917
1769.0,-30.140894849530127,5.029486300368107,35.011495978017194,24.11604974130171,4.983215340954628,-26.62850368594421,-40.161717183049745,1.4708241773687452,-0.42638154156912833,-5.043230417080765,40.02258972595526,42315.13401717429,25755.69646988152,25755.69646988152,68070.83048705582,77454.6392006806,77454.6392006806,25755.69646988152,103210.33567056211,103210.33567056211,103210.33567056211,128045.42154715957,91673.70285289949,56534.27153783825,39043.81257229026,24835.085876597455,0.0,63878.89844888772,21109.822995107836,1537.9812012115171,0.0,0.8866168062589703,2.817313224811824,0.0014959135982669303,354058.7875382225,1555507.4621917664,4.3933592864824496,1555507.4621917664,4.3933592864824496,0.85,0.09578059723917495,4.027634451161993,1.2675882602063941,1.0,0.0,4.0276344511615445,1.284864788647158,1.285160372656106,3.1346757158803564,19347.00091823961,1972.8450508827796,4632.441516551485,4632.441516551485,5.559853562717994,5.029486300368107,-2.3921430968018718,7.421629397169978,3.4530905957486033,3.4530905957486033,0.9865973130710295,0.0,0.0,0.0002300386966424309,1.0000280547392246,0.00023003224314783612,199.0386322740656,0.0,1.2901597459560083e-06,3.6563127200393275,0.03950448374284288,7.74247108031945e-05,0.0001526139858392364,0.0006146733470952571,0.09578059723916982,0.07190024676314682,0.023880350476022997,0.09578056178214006,0.07190024676315068,0.023880350476024277,0.3762703904111958,0.3762703904111958,0.12497135514504314,0.0,4.615280476411442,4.490319470901113,4.991931990550029,4.616848875511664,4.492556644176659,4.991482391635316,24835.085876597455,21109.822995107836,0.85,1.0656231109170151,0.662427421960516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523382138380996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36091495844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.779683228639,1537.9812012115171,0.3762703904111958,0.12497135514504314,6.112874298809886,3.4530905957486033
1770.0,-30.14116293868425,5.029438954309836,35.01148118841591,24.115958203934156,4.983192272935495,-26.62874731091902,-40.1619331567548,1.4707766451703188,-0.42605296301525186,-5.043218654724186,40.02256117825594,42314.87055518575,25755.68152699246,25755.68152699246,68070.55208217821,77454.36109401783,77454.36109401783,25755.68152699246,103210.04262101029,103210.04262101029,103210.04262101029,128045.05295698247,91673.52361372217,56534.1066274358,39043.79665142929,24835.010335972187,0.0,63878.80698740148,21109.75878557636,1537.9770675012887,0.0,0.8866169696839213,2.817310268091988,0.0014959135982669303,354058.94992082304,1555506.2307149526,4.3933537933804665,1555506.2307149526,4.3933537933804665,0.85,0.09578023921906237,4.027634451161993,1.2675878123799342,1.0,0.0,4.027634451163952,1.2848650243626891,1.2851606001335625,3.134675140806915,19346.963091246475,1972.8411936029609,4632.441516551485,4632.441516551485,5.559850337013146,5.029438954309836,-2.3921111225028784,7.421550076812714,3.4531254984078465,3.4531254984078465,0.9866072852593847,0.0,0.0,0.00023003224314783612,1.000027935542388,0.00023002581725186795,199.03885391065958,0.0,1.2844947375333606e-06,3.6402580861695437,0.03950576823758041,7.742281590149962e-05,0.0001526094272463365,0.0006146549867494447,0.09578023921906137,0.07189991264028589,0.023880326578775483,0.09578022148275214,0.07189991264028664,0.02388032657877573,0.3762688451550322,0.3762688451550322,0.12497129760290897,0.0,4.61565334230346,4.490839018883378,4.991860874168765,4.617165691708919,4.492939429536648,4.99159878162385,24835.010335972187,21109.75878557636,0.85,1.0656202783436994,0.6624242460184223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523398285999147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34486032456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.7696020611,1537.9770675012887,0.3762688451550322,0.12497129760290897,6.112874298809886,3.4531254984078465
