time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1771.0,-30.141429819349682,5.029392042890366,35.01146645402507,24.115900054480903,4.983190667592026,-26.628987701685528,-40.162148606590904,1.4707485499278092,-0.4256406136626083,-5.043191968755271,40.022533207169786,42314.61030963693,25755.629370336515,25755.629370336515,68070.23967997346,77454.1312542641,77454.1312542641,25755.629370336515,103209.7606246006,103209.7606246006,103209.7606246006,128044.69223094377,91673.40084281261,56533.95311729292,39043.83080613299,24834.931606343158,0.0,63878.76241247615,21109.691865391684,1537.9724097300648,0.0,0.8866172070757677,2.8173079510842514,0.0014959135982669303,354059.31832825363,1555505.02411251,4.393345814077342,1555505.02411251,4.393345814077342,0.85,0.09577987439813004,4.027634451161993,1.2675874096108601,1.0,0.0,4.0276344511603615,1.2848651690818225,1.2851607366291478,3.1346747877368184,19346.93718142909,1972.8385515368745,4632.441516551485,4632.441516551485,5.5598390780138125,5.029392042890366,-2.392068081361679,7.421460124252045,3.453160359514215,3.453160359514215,0.9866172455754899,0.0,0.0,0.00023002581725186795,1.000027809674146,0.00023001942048673696,199.03907454859635,0.0,1.2790029688524545e-06,3.6246944137278563,0.039507047240549265,7.742092563882618e-05,0.00015260489161304178,0.0006146367188765289,0.09577987439812374,0.07189957318920581,0.023880301208917938,0.09577987828576977,0.07189957318921053,0.023880301208919506,0.3762673006823262,0.3762673006823262,0.12497124187613487,0.0,4.616023122715774,4.491382906618867,4.991703919045733,4.617551355092644,4.493608853020021,4.99112685788441,24834.931606343158,21109.691865391684,0.85,1.0656161313901515,0.6624206342070972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523414365010183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.329296652126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.759534846728,1537.9724097300648,0.3762673006823262,0.12497124187613487,6.112874298809886,3.453160359514215
1772.0,-30.14169529059791,5.029345121318372,35.01145175875771,24.11580973947423,4.98315956506184,-26.62922977372857,-40.162364300899185,1.4706940481924793,-0.42511307520715036,-5.043186088622458,40.0225048779371,42314.3571314079,25755.630588639222,25755.630588639222,68069.98772004712,77453.89066053835,77453.89066053835,25755.630588639222,103209.52124917757,103209.52124917757,103209.52124917757,128044.38073325659,91673.25480677116,56533.794108212845,39043.84522062035,24834.859484079014,0.0,63878.70470469937,21109.630561467162,1537.968610109124,0.0,0.8866173397301507,2.817301684399673,0.0014959135982669303,354059.3995052085,1555503.8020612474,4.393341355250095,1555503.8020612474,4.393341355250095,0.85,0.09577952020008879,4.027634451161993,1.2675869865110148,1.0,0.0,4.027634451160404,1.2848654372886423,1.2851609966782551,3.134674133395024,19346.906361691912,1972.8354087983066,4632.441516551485,4632.441516551485,5.559839341007463,5.029345121318372,-2.3920403197798867,7.421385441098259,3.4531952728265245,3.4531952728265245,0.9866272208075785,0.0,0.0,0.00023001942048673696,1.0000276628674558,0.00023001305766600963,199.03929402175604,0.0,1.273206211776962e-06,3.6082664041759105,0.039508320446761044,7.74190332740012e-05,0.00015260038721273575,0.0006146185767986745,0.09577952020008272,0.07189924237472546,0.023880277825357257,0.09577944294057936,0.07189924237473001,0.02388027782535877,0.3762657586593633,0.3762657586593633,0.12497118234668757,0.0,4.616431146115929,4.491939853790541,4.991661214159365,4.618073013415312,4.494178757742816,4.991501579047338,24834.859484079014,21109.630561467162,0.85,1.065613149714343,0.6624172692138975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523430371574262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31286864257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.749482906109,1537.968610109124,0.3762657586593633,0.12497118234668757,6.112874298809886,3.4531952728265245
1773.0,-30.14195953986437,5.029298533958523,35.01143706189404,24.115737131238006,4.983149379640637,-26.629468653868166,-40.16257573440669,1.470658493644477,-0.4247588407249623,-5.0431638386316395,40.02247544090429,42314.09156416336,25755.590483181884,25755.590483181884,68069.68204734524,77453.63702092486,77453.63702092486,25755.590483181884,103209.22750410673,103209.22750410673,103209.22750410673,128044.00082463486,91673.10370048224,56533.63073720745,39043.8588480831,24834.77332052813,0.0,63878.632168611235,21109.55732244891,1537.9636236890415,0.0,0.8866175598275752,2.8172996151047016,0.0014959135982669303,354059.70667297835,1555502.5322230645,4.393333957257609,1555502.5322230645,4.393333957257609,0.85,0.09577915655580567,4.027634451161993,1.2675865689059722,1.0,0.0,4.027634451161502,1.2848656167773997,1.2851611680325055,3.13467369549805,19346.874471919604,1972.8321569465215,4632.441516551485,4632.441516551485,5.559830683486976,5.029298533958523,-2.392000492944681,7.421299026903204,3.4532301048904572,3.4532301048904572,0.986637172825845,0.0,0.0,0.00023001305766600963,1.0000275355914536,0.00023000672429481785,199.03951248509102,0.0,1.2664513455552884e-06,3.589123113303687,0.0395095868981066,7.741717833224033e-05,0.00015259587933376932,0.0006146004207100477,0.09577915655580357,0.07189890407480998,0.023880252480993604,0.0957790858305821,0.07189890407481155,0.023880252480994124,0.3762642197510591,0.3762642197510591,0.12497112660164598,0.0,4.61681777042196,4.492485842980386,4.991565602074104,4.61840499790668,4.49471182095391,4.991225474817099,24834.77332052813,21109.55732244891,0.85,1.065609574539284,0.6624138640363015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344629363989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2937253517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.73945030479,1537.9636236890415,0.3762642197510591,0.12497112660164598,6.112874298809886,3.4532301048904572
1774.0,-30.142222744198577,5.02925214412052,35.0114224172703,24.11565495366233,4.983132973859352,-26.629707215556085,-40.16279090484602,1.470617445216905,-0.4244203876944539,-5.043147772750006,40.0224475687731,42313.8459529014,25755.566780560508,25755.566780560508,68069.41273346191,77453.36991051528,77453.36991051528,25755.566780560508,103208.93669107578,103208.93669107578,103208.93669107578,128043.63592768207,91672.93618318981,56533.48443057214,39043.835280686304,24834.699236606295,0.0,63878.5345172926,21109.49435111535,1537.9594716898914,0.0,0.8866177427355764,2.817297031189531,0.0014959135982669303,354059.9284674039,1555501.3298914523,4.393327809291069,1555501.3298914523,4.393327809291069,0.85,0.09577879917642884,4.027634451161993,1.2675861513009297,1.0,0.0,4.027634451162553,1.284865821909568,1.2851613650739035,3.1346731950392464,19346.83911873642,1972.8285519251144,4632.441516551485,4632.441516551485,5.559825566828451,5.02925214412052,-2.391965148042195,7.421217292162714,3.453264959572433,3.453264959572433,0.9866471313064095,0.0,0.0,0.00023000672429481785,1.0000274267640918,0.00023000041612766372,199.03973008496828,0.0,1.2605911143982503e-06,3.5725152182046416,0.039510847489221,7.741529064793362e-05,0.00015259143364688423,0.0006145825151083902,0.09577879917642723,0.07189857061281572,0.023880228563611515,0.09577875917284533,0.07189857061281693,0.023880228563611917,0.3762626830409958,0.3762626830409958,0.12497107064595565,0.0,4.617193885893585,4.493012527773203,4.9914860282173095,4.618727385055536,4.495149611839679,4.991198291198884,24834.699236606295,21109.49435111535,0.85,1.065606987509001,0.6624110316971438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346214244833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2771174566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.729433334798,1537.9594716898914,0.3762626830409958,0.12497107064595565,6.112874298809886,3.453264959572433
1775.0,-30.14248461463418,5.029206088062954,35.011407829318586,24.11558178663256,4.983126089694145,-26.629943624352148,-40.16299437554551,1.470585099412076,-0.42414022254996553,-5.043125007485663,40.022419930212614,42313.557723448335,25755.52672690796,25755.52672690796,68069.0844503563,77453.10062209328,77453.10062209328,25755.52672690796,103208.62734900124,103208.62734900124,103208.62734900124,128043.25082044647,91672.76980404172,56533.29874265421,39043.85673487501,24834.62347144523,0.0,63878.48020632024,21109.429950728445,1537.9550672306086,0.0,0.8866179589394922,2.8172959984764434,0.0014959135982669303,354060.2427490492,1555500.1376361684,4.393320542173033,1555500.1376361684,4.393320542173033,0.85,0.09577843880462136,4.027634451161993,1.2675856402842332,1.0,0.0,4.027634451160534,1.2848659862728289,1.2851615213693994,3.1346727940440346,19346.80400574948,1972.8249713969074,4632.441516551485,4632.441516551485,5.559816920491007,5.029206088062954,-2.3919247984759133,7.421130886538867,3.453299796194566,3.453299796194566,0.986657084627019,0.0,0.0,0.00023000041612766372,1.0000272878242435,0.00022999414008799193,199.03994658248385,0.0,1.2555758876897952e-06,3.55830206571288,0.03951210306510869,7.74135056442675e-05,0.00015258691048339622,0.0006145642974592977,0.09577843880461825,0.07189823484363513,0.023880203960983122,0.09577847312555159,0.07189823484363747,0.0238802039609839,0.3762611472823846,0.3762611472823846,0.1249710154309908,0.0,4.61754372388657,4.493518695818125,4.991362798478292,4.618984784935719,4.495586360835659,4.99091318078132,24834.62347144523,21109.429950728445,0.85,1.065602754331363,0.6624070827417989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523477928618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26290430411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.719428489976,1537.9550672306086,0.3762611472823846,0.1249710154309908,6.112874298809886,3.453299796194566
1776.0,-30.14274539003129,5.029160234155023,35.011393304392925,24.11551511557775,4.983111274302598,-26.630179840632408,-40.16320916181428,1.470545724903716,-0.4235751492904569,-5.043108183047522,40.022392590070154,42313.321096719825,25755.50246895168,25755.50246895168,68068.82356567151,77452.88975794856,77452.88975794856,25755.50246895168,103208.39222690024,103208.39222690024,103208.39222690024,128042.94406240739,91672.6581963691,56533.16107020989,39043.88569573245,24834.55183550715,0.0,63878.4375312396,21109.369060181078,1537.9510421061545,0.0,0.8866181437846377,2.8172905160546744,0.0014959135982669303,354060.47501585865,1555498.9582545373,4.393314329098342,1555498.9582545373,4.393314329098342,0.85,0.09577808174721532,4.027634451161993,1.2675852847704667,1.0,0.0,4.027634451163731,1.284866183454951,1.285161710532585,3.134672312981149,19346.780451843864,1972.8225695669637,4632.441516551485,4632.441516551485,5.559811683952953,5.029160234155023,-2.3918887495587913,7.421048983713813,3.4533346561907345,3.4533346561907345,0.9866670446259241,0.0,0.0,0.00022999414008799193,1.0000271737740172,0.00022998789044903018,199.0401621751061,0.0,1.2491826010230818e-06,3.540183491299414,0.039513352247709715,7.741162141288744e-05,0.0001525825186751045,0.000614546608860919,0.09577808174721295,0.07189790185876281,0.023880179888450127,0.09577805603979479,0.0718979018587646,0.02388017988845072,0.3762596113913755,0.3762596113913755,0.12497095810710022,0.0,4.617935489620777,4.494073951708003,4.9912599025768145,4.6195330337570795,4.4963267541807,4.9908803202458785,24834.55183550715,21109.369060181078,0.85,1.0655993821449157,0.6624038209454731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523493634817157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.244785729694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.709441594106,1537.9510421061545,0.3762596113913755,0.12497095810710022,6.112874298809886,3.4533346561907345
1777.0,-30.14300482138709,5.029114506541869,35.011378792020324,24.115428467653715,4.983089511224537,-26.630415541873912,-40.163416299596406,1.4705002317113602,-0.42319296269670303,-5.0430948174556,40.02236390584894,42313.05856728094,25755.487313578487,25755.487313578487,68068.54588085943,77452.62623187668,77452.62623187668,25755.487313578487,103208.11354545517,103208.11354545517,103208.11354545517,128042.5868780964,91672.49057144677,56532.99407145191,39043.88499999429,24834.473332641224,0.0,63878.358332635515,21109.30233274504,1537.9466964403377,0.0,0.8866183158738952,2.817287040174375,0.0014959135982669303,354060.6595322628,1555497.7208936214,4.3933085447802505,1555497.7208936214,4.3933085447802505,0.85,0.09577772497283132,4.027634451161993,1.2675848506810143,1.0,0.0,4.027634451161281,1.284866409210084,1.285161928309274,3.134671762209209,19346.745075946248,1972.818962229329,4632.441516551485,4632.441516551485,5.559808412379392,5.029114506541869,-2.391855232648307,7.420969739190175,3.4533695004086136,3.4533695004086136,0.9866770001167467,0.0,0.0,0.00022998789044903018,1.0000270337756232,0.0002299816731760801,199.04037665696944,0.0,1.2439291524827314e-06,3.525295218136061,0.0395145961768622,7.740980431869046e-05,0.00015257808613033973,0.0006145287561909182,0.09577772497283,0.07189756931617382,0.02388015565665619,0.09577768582997442,0.0718975693161748,0.023880155656656517,0.3762580787098894,0.3762580787098894,0.12497090024750206,0.0,4.618323973608426,4.494609777292908,4.991202459653664,4.6199018547588935,4.496778327334312,4.990998110022417,24834.473332641224,21109.30233274504,0.85,1.0655963562245014,0.6624005323828611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523509275371465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22989745653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.6994679065,1537.9466964403377,0.3762580787098894,0.12497090024750206,6.112874298809886,3.4533695004086136
1778.0,-30.143263160752323,5.029069140181889,35.011364317807285,24.115365428756945,4.983084546525294,-26.630648580200205,-40.163623018283374,1.47046996597319,-0.4227872360202696,-5.043070124185792,40.02233599257925,42312.79908969199,25755.44396319755,25755.44396319755,68068.24305288953,77452.39028146942,77452.39028146942,25755.44396319755,103207.83424466697,103207.83424466697,103207.83424466697,128042.22867535023,91672.35688254511,56532.83655406492,39043.9114760891,24834.39443068326,0.0,63878.305906772366,21109.23526608077,1537.9420680308208,0.0,0.8866185428986569,2.8172845777345437,0.0014959135982669303,354061.0004311935,1555496.5167902163,4.393300913955091,1555496.5167902163,4.393300913955091,0.85,0.0957773639561075,4.027634451161993,1.2675843946123497,1.0,0.0,4.0276344511608135,1.2848665636537713,1.285162074799701,3.134671385415012,19346.71686197405,1972.8160852048409,4632.441516551485,4632.441516551485,5.5597990543808535,5.029069140181889,-2.3918133146465403,7.42088245482843,3.4534043063022373,3.4534043063022373,0.9866869446577821,0.0,0.0,0.0002299816731760801,1.0000269200414622,0.00022997548222656328,199.04059023644814,0.0,1.2374883497628633e-06,3.5070419832279547,0.03951583366521196,7.74079909402767e-05,0.0001525736822358034,0.0006145110189135643,0.09577736395610167,0.0718972333486333,0.023880130607468377,0.09577733840013347,0.07189723334863767,0.02388013060746983,0.3762565477874205,0.3762565477874205,0.12497084464822124,0.0,4.618706682757022,4.495157579125646,4.991085681549066,4.620282888165548,4.497395422479542,4.990665537250948,24834.39443068326,21109.23526608077,0.85,1.0655924900737381,0.6623970139634838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523524835346002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21164422162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.689512452003,1537.9420680308208,0.3762565477874205,0.12497084464822124,6.112874298809886,3.4534043063022373
1779.0,-30.14352024524493,5.0290239566048704,35.01134990801566,24.1152829368599,4.983069486837775,-26.630881498600836,-40.16382977189494,1.4704307401936965,-0.42247726708922073,-5.04305357477392,40.02230892055829,42312.54492205631,25755.42202924217,25755.42202924217,68067.96695129848,77452.11644007263,77452.11644007263,25755.42202924217,103207.5384693148,103207.5384693148,103207.5384693148,128041.86248512796,91672.18070878732,56532.67970810954,39043.89000075308,24834.32401581317,0.0,63878.21401656626,21109.175413441193,1537.9381104531901,0.0,0.8866187253696522,2.817282425857215,0.0014959135982669303,354061.22890155925,1555495.3489766922,4.393294780686567,1555495.3489766922,4.393294780686567,0.85,0.09577700888153866,4.027634451161993,1.2675839478848507,1.0,0.0,4.027634451161372,1.2848667599644803,1.285162263200601,3.134670906478533,19346.679681913167,1972.8122938937524,4632.441516551485,4632.441516551485,5.55979431952229,5.0290239566048704,-2.391777315839101,7.420801272443971,3.453439144961213,3.453439144961213,0.9866968985603466,0.0,0.0,0.00022997548222656328,1.000026789333329,0.0002299693215017541,199.04080277887556,0.0,1.2322502459515355e-06,3.4921971970266514,0.039517065915457915,7.74061772947806e-05,0.00015256930493178267,0.0006144933887330873,0.09577700888153914,0.07189690222291187,0.023880106658627272,0.09577703849254442,0.07189690222291151,0.02388010665862715,0.37625501935594147,0.37625501935594147,0.12497078721923134,0.0,4.619074613039857,4.495676702567948,4.990996076071781,4.620576307684701,4.49778445499544,4.990669132066614,24834.32401581317,21109.175413441193,0.85,1.0655897006394959,0.6623939878951989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523540329857625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19679943542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.679570226006,1537.9381104531901,0.37625501935594147,0.12497078721923134,6.112874298809886,3.453439144961213
1780.0,-30.143776154839486,5.028978946470251,35.011335518046984,24.115206102747493,4.983052108193266,-26.631113591275415,-40.164036315958924,1.4703895446291908,-0.4220277598489588,-5.043037322787635,40.022280678355386,42312.29528370034,25755.40121615434,25755.40121615434,68067.69649985468,77451.87468868693,77451.87468868693,25755.40121615434,103207.27590484127,103207.27590484127,103207.27590484127,128041.52225524676,91672.03521229573,56532.52600065049,39043.89912405026,24834.246350405487,0.0,63878.14547445574,21109.109397844662,1537.933745729431,0.0,0.8866189105662552,2.8172783999561157,0.0014959135982669303,354061.45326597383,1555494.130685399,4.393288555805873,1555494.130685399,4.393288555805873,0.85,0.09577665225374812,4.027634451161993,1.2675835330272096,1.0,0.0,4.027634451162487,1.2848669654288654,1.2851624607961163,3.1346704052101155,19346.648976043667,1972.8091627664562,4632.441516551485,4632.441516551485,5.559789826624161,5.028978946470251,-2.39174151216241,7.420720458632661,3.453473963149116,3.453473963149116,0.9867068466140331,0.0,0.0,0.0002299693215017541,1.0000266669582254,0.00022996318908299746,199.04101435036432,0.0,1.2262356117189591e-06,3.47515172361153,0.03951829215106963,7.740436552666606e-05,0.00015256495597508804,0.0006144758727252773,0.09577665225374377,0.07189656994542136,0.023880082308322406,0.09577664981449423,0.07189656994542463,0.023880082308323492,0.37625349154263316,0.37625349154263316,0.12497072989709483,0.0,4.619455720332496,4.496205613041354,4.990929880616363,4.621009562938696,4.49835195271163,4.990696010793556,24834.246350405487,21109.109397844662,0.85,1.065586610166607,0.6623907906127398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355574913667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17975396201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.669644527978,1537.933745729431,0.37625349154263316,0.12497072989709483,6.112874298809886,3.453473963149116
1781.0,-30.144030907016834,5.028934191481773,35.01132115706441,24.11513349451127,4.983040719602373,-26.631344043069692,-40.1642388786189,1.470353855655179,-0.421638212547748,-5.043017017870033,40.02225274269731,42312.03392816655,25755.370598617308,25755.370598617308,68067.40452678385,77451.62604891659,77451.62604891659,25755.370598617308,103206.9966475339,103206.9966475339,103206.9966475339,128041.16530475172,91671.8847853455,56532.362538757334,39043.91360732017,24834.168657217808,0.0,63878.08226453798,21109.043358635136,1537.9292843854714,0.0,0.8866191153067158,2.8172756380271347,0.0014959135982669303,354061.7335826946,1555492.9256183207,4.393281674013552,1555492.9256183207,4.393281674013552,0.85,0.09577629443258871,4.027634451161993,1.2675831176200885,1.0,0.0,4.027634451161474,1.2848671450711533,1.285162632599965,3.134669966939618,19346.61722964035,1972.8059255342396,4632.441516551485,4632.441516551485,5.559783217250479,5.028934191481773,-2.391702679498049,7.420636870979822,3.4535087583528474,3.4535087583528474,0.9867167881008135,0.0,0.0,0.00022996318908299746,1.0000265464039737,0.00022995708454933442,199.04122496536118,0.0,1.2206028497422406e-06,3.45918847616951,0.03951951275391938,7.740258872080553e-05,0.00015256060036219192,0.000614458329908721,0.09577629443258402,0.07189623663311069,0.023880057799473327,0.09577630020121279,0.07189623663311422,0.0238800577994745,0.37625196516369025,0.37625196516369025,0.12497067402091205,0.0,4.619832921589193,4.496734191386565,4.990848997458045,4.621378805322308,4.49888685519096,4.990564085664403,24834.168657217808,21109.043358635136,0.85,1.065583093820767,0.6623873546005958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523571097979366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16379071456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.659733797595,1537.9292843854714,0.37625196516369025,0.12497067402091205,6.112874298809886,3.4535087583528474
1782.0,-30.144284393892217,5.028889721725696,35.01130685545771,24.115070804860466,4.983033059354324,-26.631572983101787,-40.16444116188211,1.4703216485639774,-0.4211627819615842,-5.042995014214,40.02222575017603,42311.77707988105,25755.336370729263,25755.336370729263,68067.11345061031,77451.40241386302,77451.40241386302,25755.336370729263,103206.73878459228,103206.73878459228,103206.73878459228,128040.83453409804,91671.76036157671,56532.2045530119,39043.95089840535,24834.09574950576,0.0,63878.046647911106,21108.981387079893,1537.9250601128583,0.0,0.8866193252856823,2.817271942590721,0.0014959135982669303,354062.03735130996,1555491.7612362248,4.393274616145373,1555491.7612362248,4.393274616145373,0.85,0.09577593749780702,4.027634451161993,1.2675826928718017,1.0,0.0,4.027634451161613,1.2848673083652014,1.2851627880876426,3.1346695685537727,19346.59097100026,1972.8032478981365,4632.441516551485,4632.441516551485,5.559775828514341,5.028889721725696,-2.391662518887195,7.42055224061289,3.4535435555087735,3.4535435555087735,0.9867267301453638,0.0,0.0,0.00022995708454933442,1.000026414606698,0.0002299510104838327,199.04143453466736,0.0,1.2150538581343737e-06,3.443462633952815,0.03952072780777751,7.740081440334229e-05,0.00015255627014599215,0.0006144408893807738,0.09577593749780751,0.07189590402498101,0.023880033472826495,0.09577593418256054,0.07189590402498065,0.023880033472826374,0.37625044026469756,0.37625044026469756,0.12497061836630796,0.0,4.620224724682828,4.497289868182577,4.990745016558662,4.621832232252416,4.499554134843777,4.990370944954236,24834.09574950576,21108.981387079893,0.85,1.06557913121215,0.6623837030130085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523586377433748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.148064872345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.649837723813,1537.9250601128583,0.37625044026469756,0.12497061836630796,6.112874298809886,3.4535435555087735
1783.0,-30.14453671658962,5.028845400744785,35.011292595947815,24.114993831049674,4.983016041711663,-26.63180181099574,-40.164643445145316,1.4702811361178303,-0.4207203174844949,-5.042979249185004,40.022198373115515,42311.52514739891,25755.318517709256,25755.318517709256,68066.84366510817,77451.1587254673,77451.1587254673,25755.318517709256,103206.47724317656,103206.47724317656,103206.47724317656,128040.50019693302,91671.61162633872,56532.047252702134,39043.96041515176,24834.022953756466,0.0,63877.98336890823,21108.919510692995,1537.9209832716817,0.0,0.8866195048640196,2.81726795269078,0.0014959135982669303,354062.25499349553,1555490.5802668561,4.393268580112929,1555490.5802668561,4.393268580112929,0.85,0.09577558374997783,4.027634451161993,1.2675822670245545,1.0,0.0,4.027634451163285,1.2848675104546792,1.285162982418819,3.1346690755194864,19346.55958161927,1972.8000470720654,4632.441516551485,4632.441516551485,5.559771974602761,5.028845400744785,-2.3916269044288954,7.42047230517368,3.4535783641181594,3.4535783641181594,0.9867366754623312,0.0,0.0,0.0002299510104838327,1.0000262933464008,0.00022994496446122903,199.04164314188108,0.0,1.2089907109179725e-06,3.4262796747415343,0.03952193679848843,7.739904012348283e-05,0.00015255197036034986,0.0006144235714159883,0.09577558374997666,0.07189557414408984,0.023880009605886814,0.09577556405132572,0.07189557414409073,0.0238800096058871,0.37624891854602327,0.37624891854602327,0.12497056143378177,0.0,4.6206258654221415,4.497845752047397,4.990677933640711,4.6222589317005145,4.5000990678499875,4.9904395876241665,24834.022953756466,21108.919510692995,0.85,1.0655759633488808,0.6623804152213342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523601581028698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13088191314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.639958506508,1537.9209832716817,0.37624891854602327,0.12497056143378177,6.112874298809886,3.4535783641181594
1784.0,-30.144787823077195,5.02880128319959,35.01127835277386,24.11491636829453,4.983001715650916,-26.63202927492925,-40.16484551886094,1.4702431675030063,-0.42034831636652825,-5.042960761565794,40.02217032991145,42311.27759940737,25755.294105423527,25755.294105423527,68066.57170483089,77450.902327573,77450.902327573,25755.294105423527,103206.19643299653,103206.19643299653,103206.19643299653,128040.1411416561,91671.4507804703,56531.89492150431,39043.95095440666,24833.944708659576,0.0,63877.895663066236,21108.85300236064,1537.9165283530224,0.0,0.8866197007319956,2.8172652097361497,0.0014959135982669303,354062.5102222025,1555489.3705626267,4.393261996550928,1555489.3705626267,4.393261996550928,0.85,0.09577522822640294,4.027634451161993,1.2675818466721105,1.0,0.0,4.027634451159777,1.2848677005844624,1.2851631648235815,3.1346686116632063,19346.525636386694,1972.7965856216645,4632.441516551485,4632.441516551485,5.559766704749782,5.02880128319959,-2.3915892611634013,7.420390544362991,3.4536131434917943,3.4536131434917943,0.986746612426227,0.0,0.0,0.00022994496446122903,1.0000261666633028,0.0002299389477262037,199.0418507439798,0.0,1.203410273509982e-06,3.4104647151272887,0.03952314020876194,7.7397267719166e-05,0.00015254769674206303,0.0006144063588437451,0.0957752282263984,0.07189524290524037,0.023879985321158034,0.09577521452609783,0.07189524290524378,0.023879985321159165,0.37624739975461713,0.37624739975461713,0.12497050564807483,0.0,4.6210164504976206,4.498385719388011,4.990616473897205,4.622612445199252,4.500580509261795,4.99040579894114,24833.944708659576,21108.85300236064,0.85,1.0655731689074177,0.6623774493540723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361671482897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11506695352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.630094162007,1537.9165283530224,0.37624739975461713,0.12497050564807483,6.112874298809886,3.4536131434917943
1785.0,-30.145037790966413,5.028757423071273,35.01126414912143,24.114848649501823,4.9829922192700575,-26.632255230970493,-40.165043611172564,1.470209659274162,-0.41991980701038756,-5.042939503760576,40.0221429947091,42311.01833199038,25755.26321539801,25755.26321539801,68066.28154738838,77450.66577705948,77450.66577705948,25755.26321539801,103205.92899245748,103205.92899245748,103205.92899245748,128039.79837112928,91671.31127774753,56531.732387955286,39043.976544213605,24833.86937867179,0.0,63877.84592288539,21108.78897187102,1537.9121779140705,0.0,0.8866199081512277,2.817262045679718,0.0014959135982669303,354062.8036945726,1555488.191400269,4.3932550247274476,1555488.191400269,4.3932550247274476,0.8500000000000001,0.09577487286732451,4.027634451161993,1.2675813960982487,1.0,0.0,4.027634451163367,1.2848678697849707,1.2851633263318867,3.134668198867825,19346.49619545411,1972.7935834820364,4632.441516551485,4632.441516551485,5.559760036554315,5.028757423071273,-2.3915495226902976,7.4203069457615705,3.453647910366902,3.453647910366902,0.9867565458191149,0.0,0.0,0.0002299389477262037,1.0000260480670942,0.0002299329584170757,199.04205740512313,0.0,1.1975820748768722e-06,3.393947600201056,0.03952433779083681,7.73955302724771e-05,0.00015254341745372658,0.0006143891234346149,0.0957748728673226,0.07189491169905639,0.023879961168266208,0.09577485843994994,0.07189491169905783,0.023879961168266687,0.37624588271001225,0.37624588271001225,0.1249704510762406,0.0,4.621409320827752,4.498934415038832,4.990537862365841,4.623019696750191,4.50116934946152,4.9902638492503115,24833.86937867179,21108.78897187102,0.85,1.065569456264373,0.6623739063316112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523631775713386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09854983859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.620245771486,1537.9121779140705,0.37624588271001225,0.1249704510762406,6.112874298809886,3.453647910366902
1786.0,-30.145286535817085,5.028713709556136,35.011249978641345,24.114776809606724,4.982975496152738,-26.632480808844043,-40.16524537056682,1.4701697691796662,-0.41940234353768346,-5.042923293984496,40.022115553615016,42310.77975714175,25755.245621816393,25755.245621816393,68066.02537895815,77450.44175463301,77450.44175463301,25755.245621816393,103205.68737644941,103205.68737644941,103205.68737644941,128039.48271822018,91671.18088357788,56531.58710430542,39043.99308808051,24833.795341770776,0.0,63877.78842985129,21108.72604050516,1537.9080185520072,0.0,0.8866200902276222,2.8172571192737093,0.0014959135982669303,354063.02747704193,1555487.0076707248,4.393248904735147,1555487.0076707248,4.393248904735147,0.85,0.09577452053430444,4.027634451161993,1.267581007066183,1.0,0.0,4.027634451162314,1.2848680687877791,1.2851635176845833,3.1346677133644567,19346.468676808723,1972.7907773611503,4632.441516551485,4632.441516551485,5.559756238647412,5.028713709556136,-2.3915134612031332,7.4202271707592695,3.453682681366859,3.453682681366859,0.9867664803905312,0.0,0.0,0.0002299329584170757,1.000025920670893,0.00022992699855501673,199.042263055495,0.0,1.1921244112718803e-06,3.3784805815445087,0.03952552991524808,7.739376069926154e-05,0.00015253919771781416,0.0006143721278808792,0.09577452053430244,0.07189458288929798,0.023879937645004453,0.09577445160392499,0.07189458288929948,0.023879937645004956,0.37624436795234406,0.37624436795234406,0.12497039639398957,0.0,4.621825776588423,4.499504260598087,4.990490191466847,4.623520950446789,4.501814264354493,4.99033033924286,24833.795341770776,21108.72604050516,0.85,1.0655664050377427,0.6623707676355484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523646768336498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08308281994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.61041182067,1537.9080185520072,0.37624436795234406,0.12497039639398957,6.112874298809886,3.453682681366859
1787.0,-30.145534083628725,5.028670216832186,35.0112358290592,24.11469892775642,4.982963320803846,-26.632704854376875,-40.165443148557074,1.4701340915519523,-0.41908703224112287,-5.042903427865339,40.022087821348784,42310.52970033746,25755.219126874057,25755.219126874057,68065.74882721152,77450.17502579349,77450.17502579349,25755.219126874057,103205.39415266755,103205.39415266755,103205.39415266755,128039.11192166805,91671.00914115511,56531.43170401398,39043.974930156815,24833.7177690005,0.0,63877.69269915731,21108.660103650425,1537.9035664042374,0.0,0.8866202919931263,2.8172552846751144,0.0014959135982669303,354063.3017369468,1555485.8113815458,4.3932421229501,1555485.8113815458,4.3932421229501,0.85,0.09577416672435243,4.027634451161993,1.2675805911095814,1.0,0.0,4.0276344511606,1.2848682480209188,1.2851636893009004,3.134667276092902,19346.43243194561,1972.787081413695,4632.441516551485,4632.441516551485,5.559750519213666,5.028670216832186,-2.3914746780560723,7.420144894888258,3.4537174234949113,3.4537174234949113,0.9867764067128318,0.0,0.0,0.00022992699855501673,1.0000257959832701,0.00022992106751500564,199.04246771658484,0.0,1.1862644317167125e-06,3.3618733994851633,0.0395267161796798,7.739202608209428e-05,0.00015253497247292246,0.0006143551101389888,0.09577416672434794,0.07189425288759663,0.02387991383675131,0.09577413376972502,0.0718942528876,0.02387991383675243,0.3762428566731168,0.3762428566731168,0.12497034344806246,0.0,4.622216647080734,4.500042399831216,4.99043540635995,4.623816395624203,4.502232480918451,4.9902540517165335,24833.7177690005,21108.660103650425,0.85,1.0655636725606004,0.6623678456829363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523661687633334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06647563788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.60059403913,1537.9035664042374,0.3762428566731168,0.12497034344806246,6.112874298809886,3.4537174234949113
1788.0,-30.145780526041655,5.028627109558622,35.011221755683664,24.11464521372693,4.9829648109070215,-26.63292653830322,-40.165640542376764,1.4701108231686062,-0.418666419865076,-5.042875460392571,40.022061741858955,42310.282941880745,25755.172872827716,25755.172872827716,68065.45581470846,77449.95056832222,77449.95056832222,25755.172872827716,103205.12344114995,103205.12344114995,103205.12344114995,128038.76996204192,91670.8847563079,56531.28471343218,39044.000047639696,24833.646520891973,0.0,63877.646568531665,21108.599542758177,1537.8992934615715,0.0,0.8866205290545811,2.81725300882314,0.0014959135982669303,354063.68783963623,1555484.6863889606,4.393234154792728,1555484.6863889606,4.393234154792728,0.85,0.09577381149151487,4.027634451161993,1.2675801570201295,1.0,0.0,4.027634451161657,1.2848683691353027,1.2851638028221308,3.134666980612599,19346.406181519607,1972.7844046151956,4632.441516551485,4632.441516551485,5.5597405344041055,5.028627109558622,-2.391429831951091,7.4200569415097135,3.453752159372447,3.453752159372447,0.9867863312492705,0.0,0.0,0.00022992106751500564,1.0000256808445338,0.0002299151630994461,199.04267146415154,0.0,1.1805288399330604e-06,3.3456187323702933,0.039527896708519736,7.739029487014492e-05,0.00015253077264486072,0.0006143381947667984,0.09577381149150734,0.07189392174411764,0.02387988974738969,0.09577381590796268,0.0718939217441233,0.02387988974739157,0.3762413466330222,0.3762413466330222,0.1249702914278186,0.0,4.622604807398432,4.500600504237298,4.990309500618082,4.624209040527489,4.502885744479272,4.989859072745162,24833.646520891973,21108.599542758177,0.85,1.065559854990648,0.6623644610401825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523676535162857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05022097076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.590791946775,1537.8992934615715,0.3762413466330222,0.1249702914278186,6.112874298809886,3.453752159372447
1789.0,-30.146025980097374,5.028584075669341,35.01120774040033,24.114557937160157,4.982945482422596,-26.633149414566034,-40.16583430403841,1.4700689168912682,-0.4183426089745126,-5.042861997988923,40.02203528715925,42310.025458557764,25755.164066713627,25755.164066713627,68065.18952527139,77449.67467345289,77449.67467345289,25755.164066713627,103204.83874016651,103204.83874016651,103204.83874016651,128038.41780822842,91670.70010675414,56531.11820279265,39043.97989329055,24833.57906806191,0.0,63877.55896135246,21108.542207852624,1537.8955674681222,0.0,0.8866206935534661,2.8172503139182323,0.0014959135982669303,354063.8736938813,1555483.5452115515,4.393228625624768,1555483.5452115515,4.393228625624768,0.85,0.09577346344507201,4.027634451161993,1.2675796652352438,1.0,0.0,4.027634451161539,1.2848685773960817,1.285164003544003,3.134666472523134,19346.36721270985,1972.7804309024848,4632.441516551485,4632.441516551485,5.559738633438049,5.028584075669341,-2.3913956087836175,7.419979684452959,3.453786939039642,3.453786939039642,0.9867962682970406,0.0,0.0,0.0002299151630994461,1.0000255779017624,0.000229909282502404,199.0428743949551,0.0,1.1752306464035864e-06,3.3306036519077638,0.03952907193916614,7.738859554829689e-05,0.00015252656755114922,0.0006143212581864955,0.09577346344507351,0.07189359663522445,0.023879866809849062,0.09577351002395851,0.07189359663522332,0.023879866809848688,0.3762398391542137,0.3762398391542137,0.12497023579694608,0.0,4.622982890172068,4.501121564208745,4.990254896511601,4.624519389014438,4.503231236273734,4.9900620858219895,24833.57906806191,21108.542207852624,0.85,1.0655571476432366,0.6623613385752014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523691316421112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.0352058903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.58100374765,1537.8955674681222,0.3762398391542137,0.12497023579694608,6.112874298809886,3.453786939039642
1790.0,-30.14627008005277,5.028541194659839,35.01119371590201,24.114491301029943,4.982928504909873,-26.633370836787684,-40.166031662933506,1.4700292616449182,-0.41773714244112625,-5.042844729427281,40.02200698818349,42309.7885867846,25755.14572114027,25755.14572114027,68064.93430792486,77449.47281943639,77449.47281943639,25755.14572114027,103204.61854057666,103204.61854057666,103204.61854057666,128038.11699582354,91670.58990326332,56530.97260863891,39044.01921624934,24833.49845524688,0.0,63877.51767149622,21108.47368695985,1537.8910044359502,0.0,0.8866208841344503,2.8172443514085175,0.0014959135982669303,354064.11209388013,1555482.324478234,4.393222219782042,1555482.324478234,4.393222219782042,0.85,0.09577311067164074,4.027634451161993,1.2675793141173202,1.0,0.0,4.027634451161999,1.2848687750758043,1.2851641937129885,3.134665990248204,19346.34395514556,1972.7780592909464,4632.441516551485,4632.441516551485,5.559734673199524,5.028541194659839,-2.39135859282073,7.419899787480569,3.453821668998973,3.453821668998973,0.9868061911425637,0.0,0.0,0.000229909282502404,1.0000254368449761,0.00022990343448438152,199.04307620660973,0.0,1.1704909384209455e-06,3.3171713194849595,0.03953024243010456,7.738686471358113e-05,0.00015252241778882287,0.0006143045444607858,0.09577311067163649,0.07189326779218966,0.02387984287944684,0.09577304374737333,0.07189326779219285,0.023879842879447895,0.37623833184914135,0.37623833184914135,0.124970181519266,0.0,4.623401556108092,4.501689593219908,4.990221609001765,4.6251075869861324,4.503994330914168,4.990121303942885,24833.49845524688,21108.47368695985,0.85,1.0655538409924339,0.6623580585014547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523706038427715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02177355788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.571227133865,1537.8910044359502,0.37623833184914135,0.124970181519266,6.112874298809886,3.453821668998973
1791.0,-30.146513076581137,5.028498634564053,35.01117973114982,24.11442253449934,4.982924964581125,-26.633589921979052,-40.16622486580161,1.4700018099790284,-0.41745836309064543,-5.042819295296476,40.021980096875986,42309.53933461789,25755.107211494324,25755.107211494324,68064.64654611221,77449.20785471126,77449.20785471126,25755.107211494324,103204.31506620559,103204.31506620559,103204.31506620559,128037.73788788746,91670.42158386295,56530.819697653526,39044.002095788244,24833.422821681877,0.0,63877.424917470125,21108.409398429594,1537.886531669866,0.0,0.8866211112269702,2.817243649020178,0.0014959135982669303,354064.46322333865,1555481.1644681955,4.393214586709372,1555481.1644681955,4.393214586709372,0.85,0.09577275672206506,4.027634451161993,1.2675788585981356,1.0,0.0,4.027634451162003,1.2848689155912183,1.2851643267463824,3.1346656474358876,19346.308432683913,1972.77443700794,4632.441516551485,4632.441516551485,5.559726360165065,5.028498634564053,-2.391315503468666,7.419814138032718,3.4538563733538887,3.4538563733538887,0.9868161066725396,0.0,0.0,0.00022990343448438152,1.0000253219096082,0.00022989761303780505,199.04327710635613,0.0,1.1640074969047153e-06,3.2987972462279633,0.03953140643760147,7.738517036183e-05,0.00015251826412255153,0.0006142878150114127,0.09577275672206327,0.07189293788972441,0.023879818832338865,0.0957727658559968,0.07189293788972576,0.02387981883233931,0.37623682787988627,0.37623682787988627,0.12497012958094403,0.0,4.623784069155761,4.502226174694897,4.990137973729702,4.625360932205808,4.504420539767921,4.989851808758942,24833.422821681877,21108.409398429594,0.85,1.0655508833371412,0.6623551182484575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523720679245473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00339948462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.561469465423,1537.886531669866,0.37623682787988627,0.12497012958094403,6.112874298809886,3.4538563733538887
1792.0,-30.146754913940374,5.028456321828516,35.0111658223693,24.11435939082878,4.98291866771714,-26.63380823948095,-40.1664141920395,1.4699719932577522,-0.417019688282096,-5.04279702799369,40.02195434020203,42309.27890576326,25755.07752826438,25755.07752826438,68064.35643402764,77448.97703327783,77448.97703327783,25755.07752826438,103204.0545615422,103204.0545615422,103204.0545615422,128037.40978063083,91670.28582364049,56530.65401060374,39044.0353478186,24833.355219088626,0.0,63877.39056690723,21108.351936225332,1537.8825956044006,0.0,0.8866213180674258,2.8172404690862702,0.0014959135982669303,354064.7706335556,1555480.0534034413,4.393207634354867,1555480.0534034413,4.393207634354867,0.85,0.09577240630216625,4.027634451161993,1.2675783953862267,1.0,0.0,4.027634451160142,1.2848690671172116,1.2851644708270278,3.134665277761391,19346.27978157605,1972.771515408019,4632.441516551485,4632.441516551485,5.559719952479219,5.028456321828516,-2.3912746568255274,7.4197309786540435,3.4538911030494264,3.4538911030494264,0.9868260294426933,0.0,0.0,0.00022989761303780505,1.0000252011647686,0.00022989181949618296,199.04347704810397,0.0,1.1587198040810865e-06,3.283811924765799,0.039532565157405546,7.738351004064835e-05,0.0001525141029971567,0.0006142710555194169,0.09577240630216281,0.07189261086407904,0.023879795438083776,0.09577243497585743,0.07189261086408162,0.023879795438084637,0.37623532505015383,0.37623532505015383,0.12497007643748594,0.0,4.624174557878064,4.50277625380977,4.9900456634548505,4.62577733971159,4.5050186305904845,4.989718775142876,24833.355219088626,21108.351936225332,0.85,1.0655469146432155,0.6623513974235871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523735253909038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98841416316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.551725765636,1537.8825956044006,0.37623532505015383,0.12497007643748594,6.112874298809886,3.4538911030494264
1793.0,-30.14699553516602,5.028414121649575,35.011151945740366,24.114282137621217,4.982901914779883,-26.63402650793794,-40.16661102706564,1.4699328875517705,-0.41658888372228375,-5.042780969432082,40.02192745911797,42309.055017459345,25755.06402147301,25755.06402147301,68064.11903893235,77448.73130857291,77448.73130857291,25755.06402147301,103203.79533004592,103203.79533004592,103203.79533004592,128037.07854715064,91670.13043620522,56530.52012456508,39044.01145737793,24833.283217104716,0.0,63877.29467448265,21108.29073453901,1537.8785478782227,0.0,0.8866214973417876,2.817236667396206,0.0014959135982669303,354064.99232941377,1555478.8938356915,4.3932016085580985,1555478.8938356915,4.3932016085580985,0.85,0.09577205761947334,4.027634451161993,1.2675780349271375,1.0,0.0,4.027634451161771,1.2848692620461506,1.2851646583564518,3.134664802197849,19346.246988302086,1972.7681714247053,4632.441516551485,4632.441516551485,5.559717036783182,5.028414121649575,-2.391238351570498,7.419652473220072,3.453925836431813,3.453925836431813,0.9868359532662323,0.0,0.0,0.00022989181949618296,1.0000250744830277,0.00022988605522219298,199.04367598475196,0.0,1.1531666688828608e-06,3.2680743396140275,0.03953371832407443,7.738178390508632e-05,0.00015251003559109665,0.0006142546734946426,0.09577205761947256,0.07189228546382954,0.02387977215564302,0.09577207302809293,0.07189228546383013,0.02387977215564321,0.37623382430861735,0.37623382430861735,0.12497002174787862,0.0,4.6245722453546705,4.5033203881254735,4.9900002171032725,4.6261920857098175,4.50552726178239,4.989848975155496,24833.283217104716,21108.29073453901,0.85,1.0655447978156505,0.6623488867690062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523749759074671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97267657801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.541997187986,1537.8785478782227,0.37623382430861735,0.12497002174787862,6.112874298809886,3.453925836431813
1794.0,-30.14723517268091,5.028372228377578,35.01113810278073,24.1142185748555,4.982898217111729,-26.634242585263884,-40.16679996913297,1.469905629694735,-0.4162182567287118,-5.04275554125152,40.02190068654633,42308.80264631644,25755.027192639503,25755.027192639503,68063.82983895595,77448.48814508463,77448.48814508463,25755.027192639503,103203.51533772414,103203.51533772414,103203.51533772414,128036.72298361342,91669.98249870112,56530.36270815503,39044.02198949566,24833.207645889288,0.0,63877.22963538495,21108.226499005894,1537.874078186239,0.0,0.8866217239727354,2.8172347537587057,0.0014959135982669303,354065.34337741206,1555477.7389494833,4.393193991007018,1555477.7389494833,4.393193991007018,0.85,0.0957717045689878,4.027634451161993,1.267577576660551,1.0,0.0,4.02763445116199,1.2848694014819442,1.2851647904175771,3.134664462019716,19346.215767276444,1972.7649877661022,4632.441516551485,4632.441516551485,5.559709086583837,5.028372228377578,-2.391195100870142,7.4195673292477204,3.4539605332475465,3.4539605332475465,0.9868458666421561,0.0,0.0,0.00022988605522219298,1.0000249720210785,0.00022988031464613007,199.04387410845388,0.0,1.1473422843499733e-06,3.2515680338478243,0.039534865666358776,7.738012701994394e-05,0.00015250592820224905,0.0006142381304338157,0.09577170456898397,0.07189195664324258,0.023879747925741393,0.09577175410242288,0.07189195664324545,0.023879747925742347,0.3762323252437058,0.3762323252437058,0.12496996860288974,0.0,4.624955890461251,4.503859809796893,4.989912582525903,4.626537284522783,4.506065525679162,4.989610408832732,24833.207645889288,21108.226499005894,0.85,1.0655413553071784,0.6623456102873844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523764191325286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95617027224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.5322849123,1537.874078186239,0.3762323252437058,0.12496996860288974,6.112874298809886,3.4539605332475465
