time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1795.0,-30.147473643445633,5.028330386522498,35.01112428736019,24.11414715405556,4.982877787421755,-26.634459285705937,-40.16699278783051,1.4698634296820305,-0.4156115484713041,-5.042742017688666,40.021873802758606,42308.57133830286,25755.02102260965,25755.02102260965,68063.59236091252,77448.28081370973,77448.28081370973,25755.02102260965,103203.30183631938,103203.30183631938,103203.30183631938,128036.43815399986,91669.86314809507,56530.21905948972,39044.04898733928,24833.136317680466,0.0,63877.185305019746,21108.165870028395,1537.8701298833155,0.0,0.886621890337441,2.8172283374318123,0.0014959135982669303,354065.5300766713,1555476.5792664057,4.393188399134969,1555476.5792664057,4.393188399134969,0.85,0.09577135790530919,4.027634451161993,1.2675771782873202,1.0,0.0,4.0276344511621325,1.2848696107789939,1.285164992386468,3.1346639514029047,19346.190579286726,1972.7624193059532,4632.441516551485,4632.441516551485,5.559707754666355,5.028330386522498,-2.3911605848383495,7.4194909713608475,3.4539952523132436,3.4539952523132436,0.9868557863752124,0.0,0.0,0.00022988031464613007,1.000024850484168,0.00022987460215096868,199.04407126787467,0.0,1.1426264991740928e-06,3.238203498659379,0.03953600829285795,7.737843617337772e-05,0.00015250187847275237,0.000614221819603777,0.09577135790530494,0.07189163287883427,0.02387972502647068,0.0957713080684667,0.07189163287883746,0.02387972502647174,0.3762308275969501,0.3762308275969501,0.124969914103879,0.0,4.625385945802066,4.504437504191515,4.98989591799301,4.627130469217377,4.506773833393595,4.989854981625001,24833.136317680466,21108.165870028395,0.85,1.0655383770575093,0.6623424488144763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377856460103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94280573705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.522584322913,1537.8701298833155,0.3762308275969501,0.124969914103879,6.112874298809886,3.4539952523132436
1796.0,-30.147710975023973,5.0282888446149725,35.01111048888138,24.114078387524955,4.98287336304153,-26.63467336003698,-40.167181415576465,1.4698357480544788,-0.41531506980572885,-5.042716616248375,40.02184666537879,42308.32763619656,25754.985028903036,25754.985028903036,68063.3126650996,77448.01961158575,77448.01961158575,25754.985028903036,103203.0046404888,103203.0046404888,103203.0046404888,128036.0627854244,91669.695946929,56530.06904450027,39044.02989158748,24833.058144935592,0.0,63877.08803652307,21108.099423195254,1537.8655077595881,0.0,0.8866221181538708,2.8172273980002145,0.0014959135982669303,354065.88075592526,1555475.4086448192,4.393180741741912,1555475.4086448192,4.393180741741912,0.85,0.09577100563765799,4.027634451161993,1.2675767683750023,1.0,0.0,4.027634451162537,1.2848697520906325,1.285165126390399,3.1346636066485054,19346.155292819476,1972.758821087678,4632.441516551485,4632.441516551485,5.559699984744922,5.0282888446149725,-2.3911172955566897,7.419406140171662,3.4540299170675905,3.4540299170675905,0.9868656905907401,0.0,0.0,0.00022987460215096868,1.000024731818961,0.00022986891707452682,199.04426748579803,0.0,1.137038294021473e-06,3.2223665252568545,0.03953714533115197,7.737678211074059e-05,0.00015249782004022808,0.0006142054737211244,0.09577100563765566,0.07189130463581826,0.02387970100183739,0.09577101289685427,0.07189130463582001,0.023879701001837974,0.376229333766212,0.376229333766212,0.12496986276874378,0.0,4.625779712533301,4.504982470273205,4.98983222299546,4.627401546442627,4.507210314344263,4.989625756526607,24833.058144935592,21108.099423195254,0.85,1.065535620944132,0.6623396422204764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379286792298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.926968763655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.512899119503,1537.8655077595881,0.376229333766212,0.12496986276874378,6.112874298809886,3.4540299170675905
1797.0,-30.147947070105698,5.028247553238542,35.01109676035345,24.114020238071703,4.982868456981801,-26.63488636960022,-40.16736609684301,1.4698077564762286,-0.4148271903836189,-5.042693252777134,40.02182110588529,42308.07290979917,25754.954965171706,25754.954965171706,68063.02787497088,77447.80316623478,77447.80316623478,25754.954965171706,103202.75813140649,103202.75813140649,103202.75813140649,128035.74835556097,91669.57280805339,56529.90728407811,39044.072804416974,24832.990224154473,0.0,63877.06302857144,21108.041690531303,1537.861524865055,0.0,0.8866223298646692,2.8172236977417935,0.0014959135982669303,354066.20330026356,1555474.3060889146,4.393173625695657,1555474.3060889146,4.393173625695657,0.8500000000000001,0.09577065720778771,4.027634451161993,1.267576322196983,1.0,0.0,4.027634451161329,1.2848698947958497,1.2851652618234581,3.134663258494305,19346.1293053458,1972.7561711028536,4632.441516551485,4632.441516551485,5.559693494920665,5.028247553238542,-2.391075421149952,7.419322974388494,3.454064602569691,3.454064602569691,0.9868756007341973,0.0,0.0,0.00022986891707452682,1.0000246030124227,0.00022986326174584255,199.04446268176596,0.0,1.1315818759711496e-06,3.206903036502238,0.03953827691302794,7.73751626861583e-05,0.00015249375438836852,0.0006141890987616284,0.09577065720778594,0.07189097939073046,0.02387967781705548,0.09577066194028881,0.07189097939073179,0.02387967781705592,0.3762278413878999,0.3762278413878999,0.12496981110041774,0.0,4.626188399224873,4.5055523101452195,4.989753424783316,4.627866062393537,4.5078758025704815,4.989482669273627,24832.990224154473,21108.041690531303,0.85,1.0655315796928093,0.6623359137672826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380710294399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9115052749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.50322878877,1537.861524865055,0.3762278413878999,0.12496981110041774,6.112874298809886,3.454064602569691
1798.0,-30.148182068043937,5.028206463996586,35.011083087065316,24.113952100183838,4.982860122581175,-26.63509873441621,-40.167550708260364,1.4697767889534434,-0.41442993006057804,-5.042671949754932,40.02179525779885,42307.82248691832,25754.930709034652,25754.930709034652,68062.75319595297,77447.56014851577,77447.56014851577,25754.930709034652,103202.49085755042,103202.49085755042,103202.49085755042,128035.41204419394,91669.42126617456,56529.748034767326,39044.081368230254,24832.921186643525,0.0,63877.002554873776,21107.983008646996,1537.8575216131062,0.0,0.8866225321206974,2.8172209511107744,0.0014959135982669303,354066.4973992799,1555473.191084621,4.393166827446308,1555473.191084621,4.393166827446308,0.85,0.09577030980001591,4.027634451161993,1.2675758771179244,1.0,0.0,4.027634451162001,1.2848700513632856,1.2851654111601452,3.1346628765209,19346.09732364573,1972.7529098770456,4632.441516551485,4632.441516551485,5.559688258775327,5.028206463996586,-2.391035005658081,7.419241469654667,3.4540992944121593,3.4540992944121593,0.9868855126891883,0.0,0.0,0.00022986326174584255,1.0000244887271035,0.00022985763282499963,199.04465697098618,0.0,1.1256618592499775e-06,3.190125709114436,0.039539402574887195,7.737354390538356e-05,0.000152489717840459,0.0006141728410222042,0.09577030980001079,0.07189065523327608,0.02387965456673471,0.09577034111335556,0.07189065523327992,0.023879654566735988,0.3762263520438493,0.3762263520438493,0.12496975820681404,0.0,4.626591317973407,4.506112078116132,4.989681854607909,4.628242019694369,4.50839139188588,4.989436092189408,24832.921186643525,21107.983008646996,0.85,1.065528288330114,0.6623326204227198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523821263827055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89472794751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.493575318133,1537.8575216131062,0.3762263520438493,0.12496975820681404,6.112874298809886,3.4540992944121593
1799.0,-30.148416077043525,5.028165404081843,35.01106941482685,24.113875545468204,4.982838238881783,-26.635311563999416,-40.16774289831517,1.4697337258377536,-0.41388092450341674,-5.0426587393045725,40.02176794179302,42307.6079368126,25754.9271897691,25754.9271897691,68062.5351265817,77447.33804524003,77447.33804524003,25754.9271897691,103202.26523500914,103202.26523500914,103202.26523500914,128035.11168819593,91669.28475445801,56529.61880363743,39044.07327868954,24832.846453186794,0.0,63876.91973187633,21107.919485208775,1537.8533793754325,0.0,0.8866226984555509,2.81721525885985,0.0014959135982669303,354066.6797763379,1555472.0127596096,4.39316123658457,1555472.0127596096,4.39316123658457,0.85,0.09576996482383712,4.027634451161993,1.267575492481701,1.0,0.0,4.027634451161719,1.284870264468174,1.2851656170812116,3.1346623566147263,19346.068513941056,1972.7499721047511,4632.441516551485,4632.441516551485,5.559687499075382,5.028165404081843,-2.3910005529450458,7.419165957026889,3.4541339784129006,3.4541339784129006,0.9868954224036859,0.0,0.0,0.00022985763282499963,1.0000243857171431,0.00022985202771846693,199.04485044291485,0.0,1.1204066182956873e-06,3.175232356249978,0.03954052298150549,7.73718587039545e-05,0.00015248577412104513,0.0006141569571620272,0.09576996482383636,0.0718903330910689,0.023879631732767453,0.09576990761635076,0.07189033309106947,0.023879631732767647,0.3762248648960725,0.3762248648960725,0.12496970471895695,0.0,4.6270238725157355,4.506686578349559,4.989684890426474,4.62877781480114,4.509009540290037,4.989722159805638,24832.846453186794,21107.919485208775,0.85,1.065526255997855,0.6623301204002788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835358930117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87983459464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.4839359571,1537.8533793754325,0.3762248648960725,0.12496970471895695,6.112874298809886,3.4541339784129006
1800.0,-30.14864890351266,5.028124641108629,35.011055751038306,24.113806604314618,4.982834335877822,-26.635521530952584,-40.16792712556196,1.469706963317738,-0.41360237027362245,-5.042632766865936,40.02174084343769,42307.36536435008,25754.89155678568,25754.89155678568,68062.25692113576,77447.07409125412,77447.07409125412,25754.89155678568,103201.9656480398,103201.9656480398,103201.9656480398,128034.73306524505,91669.11319413058,56529.46829919243,39044.04988326461,24832.767417205254,0.0,63876.81730046986,21107.852304624466,1537.848690302764,0.0,0.8866229290393196,2.8172146224451207,0.0014959135982669303,354067.038339418,1555470.8438240078,4.393153486184987,1555470.8438240078,4.393153486184987,0.85,0.09576961451352795,4.027634451161993,1.2675750677334148,1.0,0.0,4.027634451162567,1.284870401257922,1.285165746700193,3.134662022892607,19346.032307507707,1972.746280076041,4632.441516551485,4632.441516551485,5.559679807022866,5.028124641108629,-2.390956682058742,7.419081323167371,3.454168602778614,3.454168602778614,0.986905315079604,0.0,0.0,0.00022985202771846693,1.000024262532395,0.0002298464510615022,199.04504293749105,0.0,1.1156675915168576e-06,3.1618019543587743,0.03954163864909701,7.737024335555389e-05,0.00015248178436291305,0.0006141408878747226,0.09576961451352156,0.07189000651472507,0.023879607998796494,0.0957696188763044,0.07189000651472986,0.023879607998798083,0.37622338077225065,0.37622338077225065,0.12496965523408068,0.0,4.627415605586009,4.507223693204935,4.989636734540966,4.629030396592327,4.509421211815436,4.989493510277271,24832.767417205254,21107.852304624466,0.85,1.0655236093084919,0.6623273849938494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384939474293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.866404192755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.474308574538,1537.848690302764,0.37622338077225065,0.12496965523408068,6.112874298809886,3.454168602778614
1801.0,-30.148880484810526,5.028084104679715,35.011042152095705,24.113743216171883,4.982828713351805,-26.635730549131807,-40.16810740632934,1.4696787776731368,-0.4131881441040832,-5.042609840198915,40.02171540463305,42307.11187379416,25754.864371469663,25754.864371469663,68061.97624526382,77446.83940981721,77446.83940981721,25754.864371469663,103201.70378128688,103201.70378128688,103201.70378128688,128034.4034101729,91668.96970720578,56529.30566035731,39044.071163164954,24832.69962888603,0.0,63876.770792050986,21107.794684553122,1537.8447195905783,0.0,0.8866231380855456,2.817211841986897,0.0014959135982669303,354067.3548542678,1555469.7464766726,4.393146459709327,1555469.7464766726,4.393146459709327,0.85,0.09576926863206586,4.027634451161993,1.2675746243027968,1.0,0.0,4.027634451162077,1.2848705446473565,1.2851658829569323,3.134661673069493,19346.002025741185,1972.7431921952132,4632.441516551485,4632.441516551485,5.559673938558923,5.028084104679715,-2.390914974363447,7.418999079043163,3.4542032482884975,3.4542032482884975,0.9869152137967135,0.0,0.0,0.0002298464510615022,1.0000241328191346,0.00022984090435252774,199.04523440292004,0.0,1.1100059249951011e-06,3.1457567914361166,0.039542748655022004,7.736866264101084e-05,0.00015247778842049137,0.0006141247936793603,0.09576926863206389,0.07188968327428102,0.02387958535778286,0.09576929966039796,0.07188968327428251,0.02387958535778335,0.3762218971825466,0.3762218971825466,0.1249696058479829,0.0,4.6278084039311125,4.507765624414219,4.9895783319765314,4.629421696094823,4.509976657348545,4.9893883279723354,24832.69962888603,21107.794684553122,0.85,1.0655199910909343,0.6623238988007669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863359653524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85035902983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.464697081707,1537.8447195905783,0.3762218971825466,0.1249696058479829,6.112874298809886,3.4542032482884975
1802.0,-30.149111138026324,5.028043746568176,35.011028598244195,24.11367514813321,4.982819387775771,-26.635939102176998,-40.168291389103956,1.4696473519264368,-0.41277087525361367,-5.042588998828553,40.0216895201157,42306.877743554425,25754.842973384697,25754.842973384697,68061.72071693912,77446.60074757157,77446.60074757157,25754.842973384697,103201.44372095627,103201.44372095627,103201.44372095627,128034.07352622923,91668.8203661271,56529.16059544403,39044.06641187007,24832.629805272958,0.0,63876.696217143035,21107.735334482015,1537.8406788480604,0.0,0.8866233381199385,2.817208777775801,0.0014959135982669303,354067.6425806789,1555468.6299033426,4.39313973614211,1555468.6299033426,4.39313973614211,0.85,0.09576892328763642,4.027634451161993,1.267574186916463,1.0,0.0,4.027634451162221,1.2848707031345317,1.2851660343533622,3.1346612864129426,19345.970508502367,1972.739978331272,4632.441516551485,4632.441516551485,5.55966931937811,5.028043746568176,-2.390874756200862,7.4189185027690385,3.454237894200956,3.454237894200956,0.9869251126288445,0.0,0.0,0.00022984090435252774,1.0000240361491475,0.0002298353799950548,199.04542510135823,0.0,1.1040459879838878e-06,3.128866329946338,0.03954385270100999,7.73670494977904e-05,0.00015247385485473735,0.0006141089507144135,0.09576892328763384,0.07188936057080603,0.023879562716827816,0.09576896546429238,0.07188936057080797,0.023879562716828458,0.37622041467040557,0.37622041467040557,0.12496955588717212,0.0,4.628202716190913,4.50830613189828,4.989530312709178,4.629818123574921,4.510507532252802,4.989377875612206,24832.629805272958,21107.735334482015,0.85,1.0655172347293835,0.6623210067054193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387724990432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.833468568344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.455102772921,1537.8406788480604,0.37622041467040557,0.12496955588717212,6.112874298809886,3.454237894200956
1803.0,-30.149340540979434,5.028003481039725,35.0110150541075,24.113602889142953,4.982803057407302,-26.636147230342214,-40.16847530202938,1.469609746770084,-0.4122729567753254,-5.042572109983915,40.021662695374175,42306.64872415082,25754.83186341409,25754.83186341409,68061.4805875649,77446.37356956236,77446.37356956236,25754.83186341409,103201.20543297645,103201.20543297645,103201.20543297645,128033.76120200093,91668.67916851066,56529.01721228732,39044.068840248154,24832.55576902447,0.0,63876.62460927262,21107.6724036708,1537.8364879111914,0.0,0.8866235214191862,2.817204188782472,0.0014959135982669303,354067.8757404653,1555467.4727724562,4.393133575079336,1555467.4727724562,4.393133575079336,0.85,0.09576857886974233,4.027634451161993,1.26757380228024,1.0,0.0,4.0276344511623225,1.2848708904873702,1.2851662146508087,3.134660829333796,19345.940709876046,1972.7369397170335,4632.441516551485,4632.441516551485,5.5596669210811065,5.028003481039725,-2.3908374401979997,7.4188409212377255,3.454272526345108,3.454272526345108,0.9869350075271737,0.0,0.0,0.0002298353799950548,1.0000239059040037,0.00022982988570387,199.0456147664302,0.0,1.0995980816131101e-06,3.116260963291554,0.03954495229909161,7.736543699807888e-05,0.00015246994299697594,0.0006140931951813255,0.095768578869739,0.07188903859825833,0.02387954027148067,0.09576856827385473,0.07188903859826083,0.023879540271481498,0.3762189332952297,0.3762189332952297,0.12496950605757594,0.0,4.628615866795883,4.508857810115444,4.9895242681963055,4.630299153208568,4.5110964300968135,4.989532212387985,24832.55576902447,21107.6724036708,0.85,1.0655146699421056,0.662318163850026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891084513962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82086320168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.445519337338,1537.8364879111914,0.3762189332952297,0.12496950605757594,6.112874298809886,3.454272526345108
1804.0,-30.14956888070412,5.027963461246743,35.011001526787695,24.113539466075622,4.982797250722234,-26.636353348978922,-40.16865509385241,1.4695817189970335,-0.4118610325087957,-5.0425478504424674,40.02163609692696,42306.40735341012,25754.802375157902,25754.802375157902,68061.20972856802,77446.13953268398,77446.13953268398,25754.802375157902,103200.94190784189,103200.94190784189,103200.94190784189,128033.42168808589,91668.53494367945,56528.865360742784,39044.07731437407,24832.479780244008,0.0,63876.55709461808,21107.607813207407,1537.832013153654,0.0,0.8866237414605204,2.8172015944739095,0.0014959135982669303,354068.2106569842,1555466.325403803,4.393126179042136,1555466.325403803,4.393126179042136,0.85,0.09576823162796469,4.027634451161993,1.2675733566517011,1.0,0.0,4.027634451162389,1.2848710329681723,1.2851663501045365,3.1346604817277113,19345.910272380283,1972.7338359562423,4632.441516551485,4632.441516551485,5.559660555484028,5.027963461246743,-2.3907946705654974,7.41875813181224,3.4543071191549726,3.4543071191549726,0.986944891187135,0.0,0.0,0.00022982988570387,1.0000237951491058,0.0002298244169975994,199.04580355276659,0.0,1.093614566584898e-06,3.099303681701601,0.03954604591365819,7.736386066113539e-05,0.00015246602504273462,0.0006140774150938451,0.09576823162796205,0.07188871422309635,0.023879517404865692,0.09576822518540822,0.07188871422309834,0.023879517404866345,0.3762174538676554,0.3762174538676554,0.12496945884740701,0.0,4.6290211322474875,4.5094089129772215,4.98948828489182,4.630686817933679,4.511659151075776,4.98939049284121,24832.479780244008,21107.607813207407,0.85,1.0655115557927044,0.6623150851844306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904844157676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8039059201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.435953260245,1537.832013153654,0.3762174538676554,0.12496945884740701,6.112874298809886,3.4543071191549726
1805.0,-30.14979607514946,5.0279236162941885,35.010988042599074,24.113476531952642,4.982788263114053,-26.636558754872038,-40.168834815826244,1.4695509428366618,-0.41136915198984525,-5.04252673317572,40.02161029857191,42306.17045961843,25754.781394306523,25754.781394306523,68060.95185392495,77445.9203401102,77445.9203401102,25754.781394306523,103200.70173441673,103200.70173441673,103200.70173441673,128033.11155996671,91668.40381280886,56528.71621333029,39044.09733275396,24832.409825549985,0.0,63876.507158303946,21107.548351717487,1537.8279580530786,0.0,0.8866239425878831,2.8171975792099992,0.0014959135982669303,354068.502192849,1555465.2125490787,4.3931194187442015,1555465.2125490787,4.3931194187442015,0.85,0.09576788779819172,4.027634451161993,1.2675729088252412,1.0,0.0,4.027634451160818,1.2848711882551338,1.2851664984002404,3.1346601028789163,19345.882598260065,1972.7310139813358,4632.441516551485,4632.441516551485,5.559656026370968,5.0279236162941885,-2.390754163234436,7.4186777795286245,3.454341718985822,3.454341718985822,0.986954776853092,0.0,0.0,0.0002298244169975994,1.0000236758430014,0.00022981897583960868,199.04599139252494,0.0,1.0885230340251037e-06,3.0848742784271437,0.039547134436692215,7.736228496627608e-05,0.00015246213203132334,0.0006140617354669662,0.09576788779818705,0.07188839245985505,0.023879495338332002,0.09576785788438674,0.07188839245985855,0.023879495338333164,0.37621597633104303,0.37621597633104303,0.12496941191246352,0.0,4.629440685532472,4.509977169567605,4.989457948796428,4.631157581185846,4.512290089672263,4.989376768995271,24832.409825549985,21107.548351717487,0.85,1.0655083516894681,0.6623118943365491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918540053433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.789476516824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.426400836393,1537.8279580530786,0.37621597633104303,0.12496941191246352,6.112874298809886,3.454341718985822
1806.0,-30.130035972174394,5.000496891118285,35.010917253488515,24.10631615146997,4.972363476355355,-26.619817154956785,-40.15374952051786,1.4621446591377092,-0.54190588125158,-5.054679238862086,40.01991422309526,42323.576236183944,25715.852843824418,25715.852843824418,68039.42908000835,77459.13473625066,77459.13473625066,25715.852843824418,103174.98758007507,103174.98758007507,103174.98758007507,128002.51773315034,91669.39839324888,56533.83989318217,39039.50944451856,24827.530153075266,0.0,63867.03959759383,21103.400630113974,1537.8237737183322,0.0,0.8865681461303538,2.8174986873540124,0.0014959135982669303,353900.76108554675,1555392.0508477448,4.394994930434092,1555392.0508477448,4.394994930434092,0.85,0.09577159322787429,4.027634451161993,1.2675839896453547,1.0,0.0,4.027634451160124,1.2849058524407404,1.2852011635611984,3.1345755360295913,19346.09249649792,1972.7524176449574,4632.441516551485,4632.441516551485,5.551252563457725,5.000496891118285,-2.4068933348490678,7.407390225967353,3.454376304860546,3.454376304860546,0.9869646585315845,0.0,0.0,0.00022981897583960868,0.9979431150041913,0.00023029266135940368,199.02980684035276,0.07422818890621231,0.00024437767981829513,692.5663446050484,0.03979151211651051,7.749464714748682e-05,0.00015232432869212187,0.0006135067139905133,0.09577159322614502,0.07189111034081432,0.02388048288533071,0.09577180572294625,0.07189111034211239,0.0238804828857619,0.3762145017152616,0.3762145017152616,0.12496936551630888,0.0,4.610701012262041,4.526673203621783,4.863849309454736,4.512773357610513,4.570509665936186,4.339049204954165,24827.530153075266,21103.400630113974,0.85,1.0653293077102592,0.6626826059709595,42257.704602238395,25750.0,0.0,3325.3541772840317,-3325.3541772840317,0.05882775702177809,1.4706939255444509,2633.43877115132,691.915406132712,3325.3541772840317,0.03023265930351626,0.63666403703223,1.4523521549274825,1.4523932167279434,1.2662142289057265,0.0002298244169975994,0.003507482712542327,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46275.62512412747,22424.645822715967,,,,,,,,,,,,,,,,,,,,3.0,15431.416863744982,1537.8237737183322,0.3762145017152616,0.12496936551630888,6.112874298809886,3.454376304860546
1807.0,-30.077393377563048,4.92652618172219,35.01064085909394,24.08718829918655,4.942708763369117,-26.57540147332631,-40.114066273067124,1.4407168591323432,-0.9672177601106569,-5.089854436884299,40.013784255745115,42377.4948408659,25584.67780712617,25584.67780712617,67962.17264799206,77501.81812984987,77501.81812984987,25584.67780712617,103086.49593697603,103086.49593697603,103086.49593697603,127892.73292850071,91678.78956578099,56554.46627679688,39027.02587664901,24806.236991524678,0.0,63833.26286817368,21085.301442795975,1537.4006407982856,0.0,0.8864109323310233,2.8190068397999313,0.0014959135982669303,353415.58911382017,1555127.651022404,4.400280290187095,1555127.651022404,4.400280290187095,0.85,0.0957796514225038,4.027634451161993,1.2676362215960402,1.0,0.0,4.027634451162026,1.285005142276013,1.2853010849363649,3.1343333335057397,19348.074428261858,1972.9545184402277,4632.441516551485,4632.441516551485,5.522935954121252,4.92652618172219,-2.4606732690091855,7.387199450731376,3.446149115459639,3.446149115459639,0.9846140329884683,0.0,0.0,0.00023029266135940368,0.9945312755288146,0.0002315589936947452,198.9865511640718,0.2021327148125336,0.0005668832137397681,1606.5470277385027,0.04035839533025028,7.784383843895784e-05,0.00015244882292044583,0.0006140081312334817,0.0957796514218445,0.0718982352352304,0.023881416186614095,0.09577971726659748,0.0718982352357253,0.023881416186778495,0.3762140082334821,0.3762140082334821,0.12496170111389764,0.0,4.526309034294798,4.5876525841317175,4.341725654756317,4.122636676773652,4.765171696121001,2.1993308141737202,24806.236991524678,21085.301442795975,0.85,1.064682731138862,0.6638779366234573,42257.704602238395,25750.0,0.0,9041.80732040519,-9041.80732040519,0.16017787724127205,4.004446931031798,7161.518305712451,1880.2890146927384,9041.80732040519,0.17091365401270278,0.8667634049852379,1.45216133752823,1.4522751217408192,1.2663442230024664,0.00022981897583960868,0.0035007429915825806,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52906.05895038209,16708.19267959481,,,,,,,,,,,,,,,,,,,,3.0,15431.807731272076,1537.4006407982856,0.3762140082334821,0.12496170111389764,6.112874298809886,3.446149115459639
1808.0,-30.021736039101263,4.8463333567134095,35.010072283800845,24.066100094374292,4.907583347686618,-26.528815010070566,-40.07299445858223,1.4146623186556675,-1.5287404520424843,-5.1323503936935255,40.00472211915845,42446.9794116015,25401.576766486938,25401.576766486938,67848.55617808843,77558.82602421942,77558.82602421942,25401.576766486938,102960.40279070636,102960.40279070636,102960.40279070636,127732.29860175017,91699.10934082628,56587.2627282072,39013.162902910095,24771.895811043807,0.0,63785.0587139539,21056.111439387234,1536.4006407982856,0.0,0.8862267466199945,2.8214856064392064,0.0014959135982669303,352830.138279994,1554736.842110201,4.406474032205306,1554736.842110201,4.406474032205306,0.8499999999999999,0.0957819461905944,4.027634451161993,1.2677276474284014,1.0,0.0,4.027634451161783,1.2851244659075935,1.2854220635281226,3.13404231108273,19352.36275407641,1973.3918059761909,4632.441516551485,4632.441516551485,5.4834101360434575,4.8463333567134095,-2.5357973441522352,7.382130700865645,3.423835446277014,3.423835446277014,0.9782386989362897,0.0,0.0,0.0002315589936947452,0.9942215558257163,0.0002329048212019824,198.94059391222746,0.22382524855337144,0.00047597058752700354,1348.900645051528,0.04083436591777728,7.820677986586589e-05,0.00015335221382887932,0.000617646659579155,0.09578194616891045,0.0719055375543895,0.023876408614520943,0.09578167585142605,0.07190553757066813,0.023876408619926265,0.3762169973126119,0.3762169973126119,0.12492380332312324,0.0,4.357540243700157,4.693072587936683,3.350064918728549,3.6036099416510297,5.034621976559606,3.979039320256561e-13,24771.895811043807,21056.111439387234,0.85,1.0637061021195797,0.6654690027323845,42257.704602238395,25750.0,0.0,9971.562234566794,-9971.562234566794,0.17731558449137017,4.43288961228425,7901.3567487030605,2070.205485863733,9971.562234566794,0.34061104533383685,0.9594999160788422,1.4519319867756102,1.4519601825832376,1.266694905590973,0.00023029266135940368,0.0034826232016763373,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53578.16748185672,15778.437765433206,,,,,,,,,,,,,,,,,,,,3.0,15432.858003385052,1536.4006407982856,0.3762169973126119,0.12492380332312324,6.112874298809886,3.423835446277014
1809.0,-29.964904007395663,4.765279111814725,35.00921312039838,24.044977279286854,4.872015613235767,-26.481215110946618,-40.03102515181524,1.3883267167861368,-2.075736147081898,-5.175562981492403,39.99512272766625,42518.39333357707,25210.231274636415,25210.231274636415,67728.62460821349,77617.49636986417,77617.49636986417,25210.231274636415,102827.72764450058,102827.72764450058,102827.72764450058,127564.78596279855,91720.44065494854,56621.337618659156,38999.00337365487,24737.058318297954,0.0,63736.061691952826,21026.49957055326,1535.4006407982856,0.0,0.8860405634171067,2.8237164268816164,0.0014959135982669303,352235.5955136024,1554322.9447892802,4.412736715387575,1554322.9447892802,4.412736715387575,0.85,0.0957746744312868,4.027634451161993,1.2678224761923778,1.0,0.0,4.0276344511649,1.2852449637647982,1.2855443190972193,3.1337484796392916,19356.86455711335,1973.8508621306307,4632.441516551485,4632.441516551485,5.44210459744856,4.765279111814725,-2.613643871666466,7.378922983481191,3.399521487702235,3.399521487702235,0.97129185362921,0.0,0.0,0.0002329048212019824,0.9941026673985393,0.00023428648653711946,198.89367153541954,0.23146441327404885,0.000480240912549445,1361.0027461651273,0.04131460683032673,7.857926778636641e-05,0.00015432555341561598,0.0006215669156313753,0.09577467442764066,0.07191353045889119,0.02386114396874947,0.09577489005430358,0.0719135304616289,0.0238611439696579,0.3762255091578693,0.3762255091578693,0.1248328854896212,0.0,4.121880312770031,4.832483199228875,1.9938699199753387,3.0998268344105213,5.3087480998395336,3.979039320256561e-13,24737.058318297954,21026.49957055326,0.85,1.0626421339862102,0.6671010446029073,42257.704602238395,25750.0,0.0,10266.278113205703,-10266.278113205703,0.18330876244108812,4.582719061027199,8139.160046150688,2127.118067055014,10266.278113205703,0.5212897891935755,0.9919305326898702,1.4516887352856447,1.4516266807478582,1.2670752258853482,0.0002315589936947452,0.003463073616450295,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53884.98546160923,15483.721886794297,,,,,,,,,,,,,,,,,,,,3.0,15433.970425619651,1535.4006407982856,0.3762255091578693,0.1248328854896212,6.112874298809886,3.399521487702235
1810.0,-29.908180112559265,4.68533049895836,35.00807231903386,24.025011236686282,4.837687115952782,-26.433588444636314,-39.98897073380647,1.363095448029541,-2.5780881146995966,-5.217436446196399,39.985203483835654,42589.41097601645,25016.64726728569,25016.64726728569,67606.05824330213,77675.83818840305,77675.83818840305,25016.64726728569,102692.48545568874,102692.48545568874,102692.48545568874,127394.99872317654,91741.9903192493,56655.56310686132,38984.91912487552,24702.513267487804,0.0,63687.43239236333,20997.136277364632,1534.4006407982856,0.0,0.8858621220569698,2.825533179147655,0.0014959135982669303,351660.22760005476,1553895.3438742773,4.418740653382991,1553895.3438742773,4.418740653382991,0.85,0.0957549228034957,4.027634451161993,1.267916941749864,1.0,0.0,4.027634451163573,1.285360239846338,1.2856613980586555,3.1334674329458707,19361.412441207045,1974.3146172451393,4632.441516551485,4632.441516551485,5.4003158330013346,4.68533049895836,-2.690538583470537,7.375869082428897,3.3748140127523216,3.3748140127523216,0.9642325750720919,0.0,0.0,0.00023428648653711946,0.9941165838699423,0.0002356730491559434,198.84684803343796,0.23389051426129415,0.00047610300418898224,1349.2759138715758,0.04179070983451571,7.895415565311841e-05,0.00015533233088400105,0.0006256218472476966,0.09575492280266018,0.07192182417552309,0.023833098627137093,0.09575480466611377,0.07192182417615064,0.023833098627345065,0.37624057159288554,0.37624057159288554,0.12467677543617436,0.0,3.840874181162235,4.997427306440159,0.3873281386782992,2.6393483314968194,5.578441089563171,3.979039320256561e-13,24702.513267487804,20997.136277364632,0.85,1.0615290286283967,0.6687255142212843,42257.704602238395,25750.0,0.0,10327.186275478052,-10327.186275478052,0.1851702908061043,4.629257270152603,8191.786602118544,2135.3996733595077,10327.186275478052,0.70564930710885,1.0020037381282694,1.4514415033391583,1.4512862510947382,1.2674597796629352,0.0002329048212019824,0.003443413370038305,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53934.166791588024,15422.813724521948,,,,,,,,,,,,,,,,,,,,3.0,15435.108236120182,1534.4006407982856,0.37624057159288554,0.12467677543617436,6.112874298809886,3.3748140127523216
1811.0,-29.851955418343945,4.607161924237389,35.00666215905179,24.006848071608715,4.8055069310761525,-26.38619625394227,-39.94700317326931,1.3397477666744275,-3.0292539785502868,-5.257048806650904,39.97507915602001,42658.80598258478,24822.531694172838,24822.531694172838,67481.33767675763,77732.78247730745,77732.78247730745,24822.531694172838,102555.31417148029,102555.31417148029,102555.31417148029,127223.9437698733,91763.21407887574,56689.237584152834,38971.08499413656,24668.629598392996,0.0,63639.714592529555,20968.335158634047,1533.4006407982856,0.0,0.885695771098076,2.826948890701473,0.0014959135982669303,351116.6079826844,1553458.9938437114,4.424339260876892,1553458.9938437114,4.424339260876892,0.85,0.09572185114604967,4.027634451161993,1.2680084423115479,1.0,0.0,4.027634451161907,1.2854667059004674,1.285769671530516,3.1332079101501438,19365.89154572887,1974.7713587951923,4632.441516551485,4632.441516551485,5.35841232004401,4.607161924237389,-2.765013642187403,7.372175566424792,3.3503049797270092,3.3503049797270092,0.9572299942077169,0.0,0.0,0.0002356730491559434,0.9941708980166374,0.00023705486614636294,198.80045270129796,0.23449788698758495,0.0004722953092424384,1338.4849063930706,0.04226300514375815,7.932991698529095e-05,0.00015634313217065246,0.0006296929853330927,0.09572185114339077,0.07193024304403076,0.023791608099360012,0.09572236672635427,0.07193024304602881,0.023791608100020855,0.3762625164722022,0.3762625164722022,0.12445241977196486,0.0,3.5334353801981138,5.180561737891935,3.979039320256561e-13,2.2277948281006275,5.838654344792417,3.979039320256561e-13,24668.629598392996,20968.335158634047,0.85,1.0603651840493802,0.670317367947347,42257.704602238395,25750.0,0.0,10307.697272343647,-10307.697272343647,0.18559201296126832,4.639800324031704,8180.581362619064,2127.1159097245827,10307.697272343647,0.8910610496062095,1.0042857844224469,1.4511938329940273,1.4509465939797697,1.2678392342149432,0.00023428648653711946,0.003424118707226478,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53903.88678097511,15442.302727656353,,,,,,,,,,,,,,,,,,,,3.0,15436.245774679825,1533.4006407982856,0.3762625164722022,0.12445241977196486,6.112874298809886,3.3503049797270092
1812.0,-29.79635665476508,4.530953024280042,35.005003726911966,23.989014594722562,4.773803550572975,-26.33931978734401,-39.90548118073491,1.3167666831519933,-3.4817753706942653,-5.296060072099261,39.965030622814595,42727.44349371538,24633.338823743357,24633.338823743357,67360.78231745874,77789.1310475942,77789.1310475942,24633.338823743357,102422.46987133755,102422.46987133755,102422.46987133755,127057.45287929864,91784.2879637353,56722.60040985683,38957.430615420526,24634.98300796108,0.0,63592.41362338161,20939.73555676692,1532.4006407982856,0.0,0.8855320000411839,2.8284726434147807,0.0014959135982669303,350581.88241973764,1553026.0020746877,4.429852425218346,1553026.0020746877,4.429852425218346,0.85,0.09569332730726232,4.027634451161993,1.2680989450169724,1.0,0.0,4.027634451162378,1.2855714827808304,1.2858762496222513,3.132952546870271,19370.33902038126,1975.224874996177,4632.441516551485,4632.441516551485,5.317571465442068,4.530953024280042,-2.8380528316747466,7.369005855954789,3.326199677184447,3.326199677184447,0.950342764909842,0.0,0.0,0.00023705486614636294,0.9942382341868665,0.00023842863611077807,198.7545915414768,0.23448525992050465,0.0004685359203219402,1327.8307981923786,0.04273154106408009,7.970331529246029e-05,0.00015735155085390266,0.0006337545271629467,0.0956933272915169,0.07193977372381585,0.023753553567701046,0.09569380577170579,0.0719397737356529,0.023753553571609423,0.3762911808160346,0.3762911808160346,0.12424636221894325,0.0,3.2047771360893194,5.376969207500963,3.979039320256561e-13,1.8142847014049721,6.089242366476981,3.979039320256561e-13,24634.98300796108,20939.73555676692,0.85,1.0592581485646202,0.6718952947243598,42257.704602238395,25750.0,0.0,10261.729171138322,-10261.729171138322,0.18552423716370559,4.638105929092635,8148.20917072117,2113.520000417153,10261.729171138322,1.0766190353155032,1.0039190322711333,1.4509469252511478,1.4506100672995754,1.2682103812271537,0.0002356730491559434,0.0034053467583676114,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53847.264571569096,15488.270828861678,,,,,,,,,,,,,,,,,,,,3.0,15437.37520338352,1532.4006407982856,0.3762911808160346,0.12424636221894325,6.112874298809886,3.326199677184447
1813.0,-29.74141952825944,4.4567208800266975,35.00311932925121,23.971204028371744,4.742261558609196,-26.293022726221135,-39.864487178251125,1.293864756570906,-3.9481444568506845,-5.33480641460365,39.955135446458954,42795.48363689011,24450.16284736265,24450.16284736265,67245.64648425276,77844.91788030212,77844.91788030212,24450.16284736265,102295.08072766477,102295.08072766477,102295.08072766477,126896.57601151962,91805.13262240458,56755.69837899258,38943.81582601333,24601.49528385484,0.0,63545.31110986817,20911.270991276615,1531.4006407982856,0.0,0.8853688058773965,2.83023552962074,0.0014959135982669303,350051.4211181297,1552599.7076028492,4.435347534495233,1552599.7076028492,4.435347534495233,0.85,0.09567332286820066,4.027634451161993,1.2681888152705505,1.0,0.0,4.027634451161774,1.2856759230262111,1.2859824809419078,3.132698045462178,19374.738118681693,1975.6734581821206,4632.441516551485,4632.441516551485,5.278029471069074,4.4567208800266975,-2.9098538823431337,7.366574762369831,3.3025552622377097,3.3025552622377097,0.9435872177822028,0.0,0.0,0.00023842863611077807,0.9943091721711532,0.00023979325825804277,198.70929403783495,0.2342645695139961,0.00046490876960605693,1317.5514530635653,0.04319644983368615,8.007355882386876e-05,0.0001583550772869093,0.0006377963647971759,0.09567332286803751,0.07195056737890669,0.02372275548913081,0.09567332757058133,0.07195056737902938,0.023722755489171268,0.37632614805208203,0.37632614805208203,0.12407818284319262,0.0,2.856191612302041,5.582124253736538,3.410605131648481e-13,1.386661957752949,6.329762520351153,3.410605131648481e-13,24601.49528385484,20911.270991276615,0.85,1.0582314463452198,0.6734640666547032,42257.704602238395,25750.0,0.0,10207.694463038726,-10207.694463038726,0.18529337598506304,4.632334399626572,8109.255197285048,2098.439265753679,10207.694463038726,1.2620174596107456,1.002669783468955,1.450701169288818,1.4502774305613764,1.2685723581768462,0.00023705486614636294,0.003387133682103412,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53782.95051834068,15542.305536961274,,,,,,,,,,,,,,,,,,,,4.0,15438.493966766606,1531.4006407982856,0.37632614805208203,0.12407818284319262,6.112874298809886,3.3025552622377097
1814.0,-29.687147255824172,4.384436482080453,35.001029736352464,23.95369472159075,4.711181092375158,-26.24727798441111,-39.82397607816381,1.2713118209621264,-4.4238645478074545,-5.373035783108509,39.94539338787771,42862.713947233286,24272.315390750973,24272.315390750973,67135.02933798426,77900.05503209344,77900.05503209344,24272.315390750973,102172.37042284441,102172.37042284441,102172.37042284441,126740.62060733375,91825.78276448535,56788.44167962531,38930.37898317782,24568.250184489338,0.0,63498.62916766715,20883.012656815936,1530.4006407982856,0.0,0.8852074919532145,2.8322087241319385,0.0014959135982669303,349528.6552512443,1552180.0960073357,4.440780670447792,1552180.0960073357,4.440780670447792,0.85,0.09566013924748526,4.027634451161993,1.2682776536000895,1.0,0.0,4.027634451163212,1.285778764449901,1.2860871015807394,3.1324474804848323,19379.096165813702,1976.1178553138639,4632.441516551485,4632.441516551485,5.239637738334568,4.384436482080453,-2.98023503214861,7.364671514229062,3.2793801537617506,3.2793801537617506,0.936965758217643,0.0,0.0,0.00023979325825804277,0.9943803533811487,0.0002411484272016076,198.6645624160093,0.23397620650867396,0.0004614275888186733,1307.68578671212,0.04365787742250483,8.044100232553957e-05,0.0001593522559325032,0.0006418126358641329,0.09566013924438257,0.07196240664248592,0.023697732601896664,0.09566007910603175,0.07196240664481998,0.02369773260266528,0.3763668192265299,0.3763668192265299,0.12394030600925879,0.0,2.489532191439821,5.792305110559539,3.979039320256561e-13,0.9491712353010371,6.560849155253209,3.979039320256561e-13,24568.250184489338,20883.012656815936,0.85,1.0572673806975463,0.6750179414748458,42257.704602238395,25750.0,0.0,10151.812362798353,-10151.812362798353,0.18501059569123057,4.62526489228076,8068.654761673656,2083.157601124697,10151.812362798353,1.4471558235922364,1.0011395870737578,1.450456678151617,1.4499488941389853,1.2689250740028397,0.00023842863611077807,0.003369476460423972,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53717.20275174887,15598.187637201647,,,,,,,,,,,,,,,,,,,,3.0,15439.601328645776,1530.4006407982856,0.3763668192265299,0.12394030600925879,6.112874298809886,3.2793801537617506
1815.0,-29.63353244713751,4.3140567387297875,34.99875383295229,23.936561971809738,4.680650307136885,-26.202070079418046,-39.78393052294848,1.2491879394169412,-4.904686266405463,-5.410647696186939,39.93579099572844,42929.08953350921,24099.40456150225,24099.40456150225,67028.49409501145,77954.49032040591,77954.49032040591,24099.40456150225,102053.89488190816,102053.89488190816,102053.89488190816,126589.16964826714,91846.21896464963,56820.81817775082,38917.111985443116,24535.274766358987,0.0,63452.3867518021,20854.983551405137,1529.4006407982856,0.0,0.885048634405919,2.8343480548391073,0.0014959135982669303,349014.9310742474,1551766.5840320163,4.446132373923861,1551766.5840320163,4.446132373923861,0.85,0.09565241016602521,4.027634451161993,1.2683653336251157,1.0,0.0,4.027634451162479,1.2858796317072856,1.2861897357015342,3.1322017643396607,19383.409062217346,1976.557648352633,4632.441516551485,4632.441516551485,5.202311669860542,4.3140567387297875,-3.0491440649660166,7.363200803695804,3.2566688951813445,3.2566688951813445,0.9304768271946698,0.0,0.0,0.0002411484272016076,0.9944506839195942,0.00024249410363028672,198.6203900009152,0.23366790916888375,0.00045808323099254006,1298.2078766328586,0.04411596065349737,8.080575463714869e-05,0.00016034267256445888,0.0006458016720120015,0.09565241016335249,0.07197510162350954,0.023677308539842956,0.09565261420425838,0.07197510162552069,0.02367730854050453,0.3764124952209047,0.3764124952209047,0.1238266712087784,0.0,2.1071936878391853,6.004733552390462,3.979039320256561e-13,0.5059614297814505,6.783225112767923,3.979039320256561e-13,24535.274766358987,20854.983551405137,0.85,1.0563589098263162,0.676555945821691,42257.704602238395,25750.0,0.0,10096.164640577621,-10096.164640577621,0.18471365157289216,4.6178412893223,8028.0659702043085,2068.0986703733124,10096.164640577621,1.6320034623790598,0.9995327466065586,1.450213471733238,1.4496244727020202,1.2692686568530078,0.00023979325825804277,0.003352361341537079,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53652.07711944887,15653.835359422379,,,,,,,,,,,,,,,,,,,,3.0,15440.697202519288,1529.4006407982856,0.3764124952209047,0.1238266712087784,6.112874298809886,3.2566688951813445
1816.0,-29.58056473535804,4.245534174999342,34.99630845297126,23.919736383855366,4.650608759168827,-26.157395722097682,-39.744346286728955,1.2274397459086883,-5.386629010596209,-5.447646762090401,39.92630625773683,42994.63462574888,23931.275009087156,23931.275009087156,66925.90963483603,78008.18718600909,78008.18718600909,23931.275009087156,101939.46219509625,101939.46219509625,101939.46219509625,126442.01932978178,91866.37601511108,56852.82345485167,38903.947289177115,24502.557134685532,0.0,63406.50442386264,20827.173564482702,1528.4006407982856,0.0,0.8848923004062804,2.8365996617482283,0.0014959135982669303,348510.15606304014,1551358.2203920563,4.451400320487187,1551358.2203920563,4.451400320487187,0.85,0.09564903973630715,4.027634451161993,1.2684517767699437,1.0,0.0,4.027634451161391,1.2859787740496398,1.2862906325545693,3.1319602877104122,19387.663046311485,1976.9914340076873,4632.441516551485,4632.441516551485,5.166017730300942,4.245534174999342,-3.1166126084297154,7.362146783429058,3.234411733407361,3.234411733407361,0.9241176381163889,0.0,0.0,0.00024249410363028672,0.9945198591250809,0.00024383032817828145,198.57676762622125,0.2333558866553204,0.00045486975953891695,1289.1008985332905,0.044570830413036285,8.116780712485686e-05,0.00016132629650542985,0.0006497633496836439,0.09564903973563176,0.07198849042198087,0.023660549313650883,0.09564911009925489,0.07198849042248918,0.023660549313817964,0.37646245154528263,0.37646245154528263,0.12373243003506075,0.0,1.7119491771103412,6.217361542585763,3.410605131648481e-13,0.061017751494205186,6.997574415517761,3.410605131648481e-13,24502.557134685532,20827.173564482702,0.85,1.0555054287088075,0.6780792446518801,42257.704602238395,25750.0,0.0,10041.432638566304,-10041.432638566304,0.18441532735626193,4.610383183906544,7988.036799180318,2053.3958393859866,10041.432638566304,1.8165534061106594,0.9979184380750097,1.449971538830067,1.449304117126701,1.2696033022497768,0.0002411484272016076,0.003335771609709373,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53588.23813933799,15708.567361433696,,,,,,,,,,,,,,,,,,,,3.0,15441.781714278115,1528.4006407982856,0.37646245154528263,0.12373243003506075,6.112874298809886,3.234411733407361
1817.0,-29.528186229250377,4.179130075434683,34.9935636849229,23.915720579121285,4.635478205055514,-26.11176062048679,-39.70296465614808,1.2190525962918852,-5.468646221924928,-5.468646221925283,39.91270185875144,43050.202182038964,23730.668135121294,23730.668135121294,66780.87031716025,78053.37655284962,78053.37655284962,23730.668135121294,101784.0446879709,101784.0446879709,101784.0446879709,126222.14681225285,91884.29991440491,56881.125543594026,38892.41596756765,24438.10212428194,0.0,63330.51809184959,20772.38680563965,1527.4006407982856,0.0,0.8848336284107254,2.8382020234796075,0.0014959135982669303,348223.91736064863,1550772.6273207653,4.453377697530927,1550772.6273207653,4.453377697530927,0.85,0.09563413290587533,4.027634451161993,1.268517035250552,1.0,0.0,4.027634451161461,1.2860153230800389,1.2863289089430598,3.131871276242423,19391.44574173345,1977.3771615927405,4632.441516551485,4632.441516551485,5.122712947445271,4.179130075434683,-3.17087407336115,7.350004148795833,3.2125975212465603,3.2125975212465603,0.9178850060704458,0.0,0.0,0.00024383032817828145,0.9945829811682568,0.00024515835560736575,198.53364739549352,0.23304561513154684,0.0004517838390828289,1280.3553999607373,0.04502261425211911,8.154790204943535e-05,0.0001622824261288461,0.0006536142902946918,0.09563413290550193,0.07199113227628014,0.0236430006292218,0.09563418326719003,0.07199113227656122,0.02364300062931411,0.3765159858585584,0.3765159858585584,0.1236537037627533,0.0,1.274866627689164,6.42443993475996,3.410605131648481e-13,3.410605131648481e-13,7.21341518233379,3.410605131648481e-13,24438.10212428194,20772.38680563965,0.85,1.054481667437278,0.6797702510439334,42257.704602238395,25750.0,0.0,9987.823812637833,-9987.823812637833,0.18411990946327747,4.602997736581933,7948.7391895444025,2039.0846230934308,9987.823812637833,2.000806685064655,0.9963198564030158,1.4497308581545436,1.4489877604963246,1.2699292270528442,0.00024249410363028672,0.0033196899145947595,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53525.88381483697,15762.176187362167,,,,,,,,,,,,,,,,,,,,3.0,15442.855049689193,1527.4006407982856,0.3765159858585584,0.1236537037627533,6.112874298809886,3.2125975212465603
