time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1818.0,-29.47637879074175,4.114838615323536,34.99052067155223,23.914189065713458,4.623313462900945,-26.066342414997848,-39.66160083711145,1.2132770871515628,-5.486361670398196,-5.486361670398571,39.89853227853385,43103.4186819432,23529.46753585192,23529.46753585192,66632.88621779512,78096.61559012825,78096.61559012825,23529.46753585192,101626.08312598016,101626.08312598016,101626.08312598016,125995.9501990339,91901.7069572036,56908.51004899622,38881.329898008196,24369.867073053745,0.0,63251.196971061945,20714.38701209568,1526.4006407982856,0.0,0.8847939821806778,2.839741693240905,0.0014959135982669303,347982.5858140273,1550162.8840087566,4.454713963293588,1550162.8840087566,4.454713963293588,0.85,0.09561943741011536,4.027634451161993,1.2685778385447337,1.0,0.0,4.0276344511605515,1.2860396494826125,1.2863549492623012,3.1318120345530196,19395.119358730793,1977.751766273987,4632.441516551485,4632.441516551485,5.0792799977684115,4.114838615323536,-3.2214649397262387,7.336303555049774,3.19130817483622,3.19130817483622,0.9118023356674915,0.0,0.0,0.00024515835560736575,0.9946441579426393,0.0002464784552844113,198.49101349692623,0.23273919338696838,0.0004486031608010566,1271.3413577101944,0.04547121741292017,8.192947706687442e-05,0.00016322887854049135,0.0006574262546342195,0.0956194368896742,0.0719922693371003,0.023627167552573887,0.09561913207857126,0.07199226972894304,0.02362716768117231,0.37657218763933265,0.37657218763933265,0.12358738941157399,0.0,0.8065646093406258,6.631158692498616,3.979039320256561e-13,3.979039320256561e-13,7.424994004527207,3.979039320256561e-13,24369.867073053745,20714.38701209568,0.85,1.0534644308514878,0.6814640788800163,42257.704602238395,25750.0,0.0,9935.507677485642,-9935.507677485642,0.18382923813209848,4.595730953302458,7910.289551216846,2025.2181262687968,9935.507677485642,2.1847672388835675,0.9947469595892768,1.4494914035179407,1.4486750534007535,1.2702451792963037,0.00024383032817828145,0.003304171303727553,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53464.553637434234,15814.492322514358,,,,,,,,,,,,,,,,,,,,2.0,15443.918346937038,1526.4006407982856,0.37657218763933265,0.12358738941157399,6.112874298809886,3.19130817483622
1819.0,-29.42513330638685,4.052609527112209,34.98720754492277,23.91356761744248,4.612301582750165,-26.021315305695623,-39.620529546495504,1.208483582063584,-5.502995980830519,-5.50299598083086,39.88458611514886,43155.465347132944,23332.989878711334,23332.989878711334,66488.45522584429,78138.87092899118,78138.87092899118,23332.989878711334,101471.86080770251,101471.86080770251,101471.86080770251,125774.88519506654,91918.82167032849,56935.41608848912,38870.450646488185,24303.024387364032,0.0,63173.47503385221,20657.570729259427,1525.4006407982856,0.0,0.8847590922288648,2.841365508399604,0.0014959135982669303,347756.1018046108,1549562.931695708,4.455889986270725,1549562.931695708,4.455889986270725,0.85,0.09560683604088134,4.027634451161993,1.2686365895299239,1.0,0.0,4.027634451163341,1.2860593901329025,1.2863763925673994,3.1317639621182454,19398.73128189129,1978.120079934666,4632.441516551485,4632.441516551485,5.0368665843581,4.052609527112209,-3.270075350784655,7.322684877896864,3.1705454678284153,3.1705454678284153,0.9058701336652615,0.0,0.0,0.0002464784552844113,0.9947043231296422,0.00024779067462873304,198.44885781428528,0.23243742638841325,0.00044552314032097963,1262.6125796696563,0.04591674055324115,8.230998591897075e-05,0.00016416846936544057,0.0006612105830107807,0.09560683568962168,0.07199365754145277,0.023613178148168903,0.09560735923532347,0.07199365780595811,0.023613178234923236,0.3766306396285447,0.3766306396285447,0.12353100459729723,0.0,0.3156332857364532,6.8370921292968205,3.410605131648481e-13,3.410605131648481e-13,7.629782557738963,3.410605131648481e-13,24303.024387364032,20657.570729259427,0.85,1.0524742416056059,0.6831263488989264,42257.704602238395,25750.0,0.0,9884.50070664831,-9884.50070664831,0.18354393401909128,4.588598350477278,7872.705474804481,2011.7952318438295,9884.50070664831,2.368440161244871,0.9932031061639132,1.449253147552506,1.448365882303686,1.2705511771613576,0.00024515835560736575,0.0032892079913676986,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53404.81788855636,15865.49929335169,,,,,,,,,,,,,,,,,,,,2.0,15444.97194974752,1525.4006407982856,0.3766306396285447,0.12353100459729723,6.112874298809886,3.1705454678284153
1820.0,-29.374430259551204,3.9923850576362803,34.98364527075203,23.913094319310062,4.601576438133915,-25.976747791253704,-39.57986271763218,1.2038939698279312,-5.519007028226497,-5.519007028226875,39.870710381334334,43206.88728822571,23142.155614423224,23142.155614423224,66349.04290264894,78180.56405045686,78180.56405045686,23142.155614423224,101322.71966488007,101322.71966488007,101322.71966488007,125560.5309390143,91935.70922200952,56962.032459744216,38859.64084696145,24237.811274134216,0.0,63097.45212109566,20602.139583014083,1524.4006407982856,0.0,0.8847271552594136,2.8429836651088283,0.0014959135982669303,347538.2131477382,1548966.1833954486,4.456966528561233,1548966.1833954486,4.456966528561233,0.85,0.09559588723250802,4.027634451161993,1.2686945234378801,1.0,0.0,4.027634451161953,1.2860781919919313,1.2863968867654636,3.1317181772002725,19402.295264448036,1978.4835050142542,4632.441516551485,4632.441516551485,4.995671403888736,3.9923850576362803,-3.3170892480598884,7.309474305696169,3.1502977572435373,3.1502977572435373,0.9000850734981535,0.0,0.0,0.00024779067462873304,0.9947624074190847,0.00024909533450467533,198.4071638548502,0.2321405537302432,0.000442583671604942,1254.2821253284055,0.046359324224846093,8.268835650729481e-05,0.00016510231812143824,0.0006649717844326117,0.0955958869800356,0.07199523309675061,0.023600653883284993,0.09559564419477036,0.07199523328689272,0.023600653945615294,0.3766909819542084,0.3766909819542084,0.12348256341254248,0.0,3.979039320256561e-13,7.041738604599686,3.979039320256561e-13,3.979039320256561e-13,7.830379882985881,3.979039320256561e-13,24237.811274134216,20602.139583014083,0.85,1.0515328380504634,0.6847643737706511,42257.704602238395,25750.0,0.0,9834.780722687434,-9834.780722687434,0.18326413869631,4.581603467407746,7835.976824736411,1998.8038979510231,9834.780722687434,2.5518308970698236,0.9916890622094688,1.4490160629764302,1.4480601883935937,1.270847450755036,0.0002464784552844113,0.003274782172110663,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53346.767450254236,15915.219277312566,,,,,,,,,,,,,,,,,,,,2.0,15446.016021657737,1524.4006407982856,0.3766909819542084,0.12348256341254248,6.112874298809886,3.1502977572435373
1821.0,-29.324265383510433,3.9341170133477523,34.9798591282424,23.913466405961685,4.591912195104684,-25.93255915146373,-39.539486391562946,1.2002059630580066,-5.534015408745233,-5.534015408745582,39.85707268940767,43257.23232524459,22955.854310791146,22955.854310791146,66213.08663603573,78221.38386982899,78221.38386982899,22955.854310791146,101177.23818062013,101177.23818062013,101177.23818062013,125351.35697013783,91952.36805335045,56988.21650876628,38849.05727176019,24174.118789517695,0.0,63023.17606127789,20548.00097109004,1523.4006407982856,0.0,0.8846995232313135,2.844660353465552,0.0014959135982669303,347334.0667756109,1548379.8417434169,4.457898000381634,1548379.8417434169,4.457898000381634,0.85,0.09558628481198608,4.027634451161993,1.2687507528578865,1.0,0.0,4.027634451163667,1.2860927835772573,1.286413159967642,3.131682645756831,19405.81097740845,1978.8420079648456,4632.441516551485,4632.441516551485,4.955454748596613,3.9341170133477523,-3.3622489158471804,7.296365929194932,3.1305510581634857,3.1305510581634857,0.8944431594752816,0.0,0.0,0.00024909533450467533,0.9948199849245019,0.00025039237076000185,198.36592747876034,0.23184858422199478,0.00043972540607938764,1246.1818008289845,0.04679904963092548,8.306561420710186e-05,0.00016602972029757348,0.0006687070213872966,0.09558628481200321,0.07199697956648914,0.023589305245514076,0.09558629026036627,0.07199697956647623,0.023589305245509846,0.3767528957623273,0.3767528957623273,0.12344047713140534,0.0,3.410605131648481e-13,7.2440702953046525,3.410605131648481e-13,3.410605131648481e-13,8.025296117915445,3.410605131648481e-13,24174.118789517695,20548.00097109004,0.85,1.0506148812883735,0.6863702375644362,42257.704602238395,25750.0,0.0,9786.311003832203,-9786.311003832203,0.18298980647526703,4.574745161881672,7800.081553497048,1986.229450335155,9786.311003832203,2.734944927645864,0.9902045804938685,1.4487801231307034,1.4477578514144633,1.2711342663908993,0.00024779067462873304,0.0032608747277598515,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53290.197406899584,15963.688996167797,,,,,,,,,,,,,,,,,,,,3.0,15447.050934919132,1523.4006407982856,0.3767528957623273,0.12344047713140534,6.112874298809886,3.1305510581634857
1822.0,-29.274617209578125,3.8777554835982624,34.975870667727534,23.914402140676998,4.582996049599279,-25.888759702630736,-39.499424771033205,1.1971385426490861,-5.548190720042896,-5.548190720043238,39.84361407743804,43306.687401893294,22774.32334961663,22774.32334961663,66081.01075150992,78261.45612946944,78261.45612946944,22774.32334961663,101035.77947908608,101035.77947908608,101035.77947908608,125147.79636936379,91968.79523223087,57014.026504643436,38838.63191954159,24112.016890277708,0.0,62950.6488098193,20495.21435673605,1522.4006407982856,0.0,0.8846755382226552,2.846361803601092,0.0014959135982669303,347141.3384180568,1547801.363978036,4.4587065632444025,1547801.363978036,4.4587065632444025,0.85,0.09557772399666288,4.027634451161993,1.2688055514311416,1.0,0.0,4.027634451162686,1.2861044820880954,1.2864265296036619,3.131654159717102,19409.27780197202,1979.1955256863478,4632.441516551485,4632.441516551485,4.916267861827311,3.8777554835982624,-3.4057146727390073,7.28347015633727,3.111294173232507,3.111294173232507,0.8889411923521449,0.0,0.0,0.00025039237076000185,0.9948752864186096,0.00025168216979373764,198.32513069222986,0.2315614732730361,0.00043702005918472433,1238.5148477295088,0.047236069690110204,8.34415033024388e-05,0.00016695086745756305,0.0006724170654234606,0.0955777239659525,0.07199883526885313,0.02357888869709937,0.09557808824779555,0.07199883529198703,0.023578888704675855,0.3768160627571282,0.3768160627571282,0.1234034747731623,0.0,3.410605131648481e-13,7.443681623353257,3.410605131648481e-13,3.410605131648481e-13,8.215540997363348,3.410605131648481e-13,24112.016890277708,20495.21435673605,0.85,1.0497272387318481,0.6879466410700145,42257.704602238395,25750.0,0.0,9739.060220319818,-9739.060220319818,0.18272085701694105,4.568021425423522,7765.001805398512,1974.0584149213046,9739.060220319818,2.917787669176316,0.9887492262821479,1.4485453019230614,1.4474588416428906,1.2714118454090142,0.00024909533450467533,0.0032474691534839745,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53235.27967028772,16010.939779680182,,,,,,,,,,,,,,,,,,,,2.0,15448.076756927163,1522.4006407982856,0.3768160627571282,0.1234034747731623,6.112874298809886,3.111294173232507
1823.0,-29.22548352363107,3.823250335994614,34.971699707011126,23.915758996177487,4.574664046019163,-25.84536548853402,-39.45970261758191,1.1945460109167156,-5.561633512688786,-5.561633512689105,39.83032800682979,43355.36944543296,22597.62627670376,22597.62627670376,65952.99572213672,78300.86739904675,78300.86739904675,22597.62627670376,100898.4936757505,100898.4936757505,100898.4936757505,124950.03011415814,91985.003427126,57039.50547349034,38828.33105959517,24051.53643840764,0.0,62879.86749800281,20443.805972646493,1521.4006407982856,0.0,0.8846547063344834,2.8480684463269648,0.0014959135982669303,346958.647010204,1547230.462623636,4.45940885450286,1547230.462623636,4.45940885450286,0.85,0.09557000031269394,4.027634451161993,1.2688591966452076,1.0,0.0,4.027634451162142,1.2861139695724513,1.2864376783786506,3.1316310579387596,19412.698411718986,1979.5443308080728,4632.441516551485,4632.441516551485,4.878124461142911,3.823250335994614,-3.4475949290323493,7.2708452650269635,3.092515306780324,3.092515306780324,0.8835758019372354,0.0,0.0,0.00025168216979373764,0.9949302971588606,0.0002529646252731929,198.28477104456252,0.23127913577876158,0.000434373585157324,1231.0147403358562,0.04767044327526753,8.38157590306341e-05,0.00016786641076310354,0.0006761045391823862,0.09557000035556851,0.07200077980717438,0.023569220548394127,0.09557032636332839,0.07200077977487353,0.02356922053782041,0.3768802021537341,0.3768802021537341,0.12337053955323453,0.0,3.410605131648481e-13,7.640345317384515,3.410605131648481e-13,3.410605131648481e-13,8.401737906811377,3.410605131648481e-13,24051.53643840764,20443.805972646493,0.85,1.0488730073140107,0.6894952418086762,42257.704602238395,25750.0,0.0,9692.991435738004,-9692.991435738004,0.18245717729317631,4.561429432329404,7730.7141186707695,1962.2773170672347,9692.991435738004,3.1003644392483385,0.9873223879500875,1.448311574011776,1.447163027706691,1.2716804178338221,0.00025039237076000185,0.00323454891720219,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53181.710778312256,16057.008564261996,,,,,,,,,,,,,,,,,,,,2.0,15449.093899832158,1521.4006407982856,0.3768802021537341,0.12337053955323453,6.112874298809886,3.092515306780324
1824.0,-29.17684613764124,3.7705514582105937,34.96736664638884,23.917529673222475,4.566893949181683,-25.802361821185663,-39.42031025709582,1.1924096327255187,-5.574431296380794,-5.574431296381183,39.81727067503906,43403.310957739755,22425.79264222141,22425.79264222141,65829.10359996116,78339.67847605677,78339.67847605677,22425.79264222141,100765.47111827818,100765.47111827818,100765.47111827818,124758.37311765054,92001.03926725051,57064.67174893106,38818.18613146606,23992.90199937237,0.0,62811.08813083843,20393.966699466513,1520.4140522556706,0.0,0.884636370004018,2.8497661940610617,0.0014959135982669303,346784.7916157768,1546669.5452495574,4.460027033028609,1546669.5452495574,4.460027033028609,0.85,0.09556304837054373,4.027634451161993,1.2689117731200534,1.0,0.0,4.027634451163044,1.2861213339685726,1.286446694107577,3.1316131260601665,19416.08264737173,1979.889426804437,4632.441516551485,4632.441516551485,4.841030925505517,3.7705514582105937,-3.487988419939201,7.2585398781497945,3.0742025130592205,3.0742025130592205,0.8783435751597773,0.0,0.0,0.0002529646252731929,0.9949833750735454,0.00025424005225664674,198.24483327115868,0.2310014946494286,0.00043187905683030563,1223.9452470570861,0.04810232233209784,8.418843927094109e-05,0.00016877618600225183,0.0006797687812783941,0.09556304846189878,0.0720028697750864,0.02356017868681239,0.09556330371576421,0.07200286970625461,0.02356017866428912,0.3769450737228723,0.3769450737228723,0.12334085804395899,0.0,3.979039320256561e-13,7.833901780579765,3.979039320256561e-13,3.979039320256561e-13,8.584023241037755,3.979039320256561e-13,23992.90199937237,20393.966699466513,0.85,1.0480490874928972,0.6910135176663177,42257.704602238395,25750.0,0.0,9648.07269186117,-9648.07269186117,0.18219866097341333,4.554966524335329,7697.19992829772,1950.8727635634511,9648.07269186117,3.2826804462690164,0.9859234901158722,1.4480789146621669,1.4468703923015451,1.2719402152389754,0.00025168216979373764,0.0032220977897891006,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53129.72254115665,16101.92730813883,,,,,,,,,,,,,,,,,,,,2.0,15450.102390766977,1520.4140522556706,0.3769450737228723,0.12334085804395899,6.112874298809886,3.0742025130592205
1825.0,-29.12871920153299,3.719507018037649,34.96293865570299,23.915388446208112,4.554703870306949,-25.760260167787084,-39.38202109476549,1.18624483656104,-5.591880061431482,-5.5918800614318345,39.80584340157287,43453.67397155294,22271.06447024777,22271.06447024777,65724.73844180071,78380.54537733777,78380.54537733777,22271.06447024777,100651.60984758554,100651.60984758554,100651.60984758554,124598.16169784413,92017.54542288838,57090.67401710366,38807.634895316354,23946.551850258584,0.0,62754.18674557494,20354.569072719794,1520.0070025931007,0.0,0.8845879324932615,2.850638663590144,0.0014959135982669303,346547.86376874696,1546178.7781172406,4.461660104616929,1546178.7781172406,4.461660104616929,0.85,0.09556177902886731,4.027634451161993,1.2689701603492725,1.0,0.0,4.027634451163531,1.2861475988353666,1.2864746060915515,3.131549174300912,19419.566139347557,1980.2446441289899,4632.441516551485,4632.441516551485,4.807629927042653,3.719507018037649,-3.53107237703596,7.2505793950736095,3.0563437688210318,3.0563437688210318,0.873241076806009,0.0,0.0,0.00025424005225664674,0.9950378488126321,0.0002555079211911674,198.20532826890553,0.23072845383402923,0.0004294484362350194,1217.056868290045,0.04853177076833286,8.455214981882717e-05,0.00016968790243781958,0.0006834408418039773,0.09556177902873181,0.07200888982364619,0.02355288920508562,0.09556173587178235,0.0720088898237483,0.023552889205119006,0.3770104736338283,0.3770104736338283,0.12331377950320521,0.0,3.410605131648481e-13,8.025773499276909,3.410605131648481e-13,3.410605131648481e-13,8.759732371337748,3.410605131648481e-13,23946.551850258584,20354.569072719794,0.85,1.0473363109344294,0.6924426277361811,42257.704602238395,25750.0,0.0,9604.26835050564,-9604.26835050564,0.18194518730241138,4.54862968256028,7664.436495059405,1939.8318554462337,9604.26835050564,3.4647407843020925,0.9845518793420521,1.4478472998723915,1.4465808239075173,1.272191469577524,0.0002529646252731929,0.00321009988354594,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53079.029821034084,16145.73164949436,,,,,,,,,,,,,,,,,,,,3.0,15451.102576948853,1520.0070025931007,0.3770104736338283,0.12331377950320521,6.112874298809886,3.0563437688210318
1826.0,-29.081085442253904,3.670109710433711,34.95841536887939,23.915229190047853,4.544892012847273,-25.71836354910328,-39.343781490437664,1.1821701196867986,-5.606872249736682,-5.6068722497370675,39.794215409279616,43502.142977288604,22116.168759997676,22116.168759997676,65618.31173728628,78419.80745307107,78419.80745307107,22116.168759997676,100535.97621306874,100535.97621306874,100535.97621306874,124434.18128968816,92033.6129759343,57115.948500111925,38797.40497313598,23898.205076619408,0.0,62695.610049755385,20313.474315126496,1519.420444742624,0.0,0.8845529474732408,2.8517944479119013,0.0014959135982669303,346344.3940615772,1545679.5115482423,4.4628396995894,1545679.5115482423,4.4628396995894,0.85,0.09555934593111676,4.027634451161993,1.2690249561751261,1.0,0.0,4.027634451161968,1.2861640814278037,1.2864927236471206,3.131509042524973,19422.957067758427,1980.590422596751,4632.441516551485,4632.441516551485,4.7741927622783145,3.670109710433711,-3.571380629809312,7.241490340243023,3.0388962817992113,3.0388962817992113,0.8682560805140603,0.0,0.0,0.0002555079211911674,0.9950904869222614,0.00025676852964541324,198.1662416780952,0.2304598352220639,0.00042723910623705235,1210.7956270758064,0.04895900987456991,8.491683864729851e-05,0.00017059108254386887,0.0006870785211147056,0.09555934550291524,0.07201375280227401,0.023545592700641226,0.09555981022817488,0.07201375312496754,0.023545592806149217,0.3770763230480477,0.3770763230480477,0.12328878333726886,0.0,3.979039320256561e-13,8.212774936182655,3.979039320256561e-13,3.979039320256561e-13,8.9320139942825,3.979039320256561e-13,23898.205076619408,20313.474315126496,0.85,1.046617325921407,0.6938626634746069,42257.704602238395,25750.0,0.0,9561.50815247495,-9561.50815247495,0.18169649788335016,4.54241244708375,7632.382252932231,1929.125899542719,9561.50815247495,3.646550349517736,0.9832061573774353,1.447616706862494,1.4462944025124855,1.272434898418619,0.00025424005225664674,0.003198516585093036,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53030.00838178915,16188.49184752505,,,,,,,,,,,,,,,,,,,,2.0,15452.0941583643,1519.420444742624,0.3770763230480477,0.12328878333726886,6.112874298809886,3.0388962817992113
1827.0,-29.03392723185473,3.622297997608566,34.953816709865144,23.914562968444102,4.534582079737218,-25.67694583402534,-39.30601287921888,1.1776006819076965,-5.622200377706861,-5.622200377707193,39.782976659200706,43550.54499091613,21967.63186847241,21967.63186847241,65518.17685938854,78459.03256999294,78459.03256999294,21967.63186847241,100426.66443846535,100426.66443846535,100426.66443846535,124279.66510449754,92049.62969704904,57141.14211797166,38787.20842119708,23853.00066603219,0.0,62640.20908722927,20275.05056612736,1518.9268353359805,0.0,0.8845147746792779,2.852792272180146,0.0014959135982669303,346136.462074942,1545197.0735375488,4.464126848338209,1545197.0735375488,4.464126848338209,0.85,0.09555805975627255,4.027634451161993,1.2690801036683839,1.0,0.0,4.027634451161605,1.286182899020096,1.2865131675051538,3.1314632267545512,19426.337268497246,1980.9351071464002,4632.441516551485,4632.441516551485,4.742128268642603,3.622297997608566,-3.6111065235625106,7.233404521171076,3.021860605702086,3.021860605702086,0.8633887444863103,0.0,0.0,0.00025676852964541324,0.9951412561022704,0.0002580221934030893,198.12755861506002,0.23019552100137447,0.00042508515199814016,1204.6913207627292,0.04938409502656805,8.527846225674152e-05,0.00017149006738867174,0.000690699303446706,0.09555805975619851,0.07201924867100504,0.023538811085193474,0.09555806692412737,0.07201924867106084,0.02353881108521171,0.3771423645155951,0.3771423645155951,0.12326545307118646,0.0,3.410605131648481e-13,8.396402327812837,3.410605131648481e-13,3.410605131648481e-13,9.101333646288538,3.410605131648481e-13,23853.00066603219,20275.05056612736,0.85,1.0459444151623374,0.6952490361306117,42257.704602238395,25750.0,0.0,9519.773670545008,-9519.773670545008,0.181452487028783,4.536312175719571,7601.024417404625,1918.7492531403825,9519.773670545008,3.828113865490656,0.9818857523202535,1.4473871133659317,1.4460110225868181,1.2726705307455248,0.0002555079211911674,0.003187342514096405,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52982.16959354613,16230.226329454992,,,,,,,,,,,,,,,,,,,,3.0,15453.077464035141,1518.9268353359805,0.3771423645155951,0.12326545307118646,6.112874298809886,3.021860605702086
1828.0,-28.98724288276073,3.5760381549926317,34.94915467218253,23.914696101006143,4.5252866736308155,-25.635852172771855,-39.268480882141716,1.1738959636461528,-5.6365459144629995,-5.636545914463343,39.771935872905075,43597.91657955453,21822.155467610453,21822.155467610453,65420.072047164984,78497.38561672164,78497.38561672164,21822.155467610453,100319.5410843321,100319.5410843321,100319.5410843321,124128.20942562114,92065.38055587206,57165.91151872199,38777.18781905564,23808.66834128905,0.0,62585.85616034469,20237.36809009569,1518.4110118070757,0.0,0.8844809563985818,2.8538465161857225,0.0014959135982669303,345941.9481340167,1544723.2442188947,4.465267229230247,1544723.2442188947,4.465267229230247,0.85,0.09555682161693033,4.027634451161993,1.269133470845409,1.0,0.0,4.027634451161131,1.2861976772606458,1.2865295620838477,3.1314272466578243,19429.661361128274,1981.2740702613303,4632.441516551485,4632.441516551485,4.710724439723841,3.5760381549926317,-3.6492501331608547,7.225288288153486,3.005220921850557,3.005220921850557,0.8586345491001591,0.0,0.0,0.0002580221934030893,0.9951917970014129,0.00025926881047505556,198.0892771502662,0.22993539731113957,0.00042297812631557276,1198.720009978333,0.04980707315288362,8.563922989747902e-05,0.00017238296350561026,0.0006942955626085965,0.09555682121230752,0.07202459049818655,0.023532230714120972,0.09555726332063141,0.07202459080316552,0.02353223081376481,0.37720847960134934,0.37720847960134934,0.1232434555249872,0.0,3.410605131648481e-13,8.576019191387786,3.410605131648481e-13,3.410605131648481e-13,9.26675092083201,3.410605131648481e-13,23808.66834128905,20237.36809009569,0.85,1.0452852459117767,0.6966097334812654,42257.704602238395,25750.0,0.0,9479.025646300493,-9479.025646300493,0.18121301340724771,4.530325335181189,7570.337720332326,1908.687925968168,9479.025646300493,4.009435930189891,0.9805898993898678,1.4471584979105392,1.4457305759730517,1.272898654538588,0.00025676852964541324,0.0031765602354855193,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52935.450258517216,16270.974353699507,,,,,,,,,,,,,,,,,,,,2.0,15454.052830668728,1518.4110118070757,0.37720847960134934,0.1232434555249872,6.112874298809886,3.005220921850557
1829.0,-28.941017302760088,3.531281389919707,34.94444265764029,23.91474663689735,4.515964914840437,-25.595175116363688,-39.23134265989063,1.1701227284439415,-5.650745901744244,-5.650745901744611,39.76115834635592,43644.97116993309,21681.570829882116,21681.570829882116,65326.54199981521,78535.51020187238,78535.51020187238,21681.570829882116,100217.0810317545,100217.0810317545,100217.0810317545,123983.47654521922,92081.07337248043,57190.53434054068,38767.26559104416,23766.395513464733,0.0,62533.661104508894,20201.436186445022,1517.9337037125151,0.0,0.8844469120995584,2.8548192450564827,0.0014959135982669303,345749.49227278074,1544260.8189652471,4.466415290486949,1544260.8189652471,4.466415290486949,0.85,0.09555610850546267,4.027634451161993,1.2691866863658658,1.0,0.0,4.027634451164517,1.286212791734923,1.2865462839564976,3.1313904487991224,19432.973204414662,1981.6117842907277,4632.441516551485,4632.441516551485,4.680376590274251,3.531281389919707,-3.686490781932409,7.217772171852117,2.9889696993240977,2.9889696993240977,0.8539913426640279,0.0,0.0,0.00025926881047505556,0.9952407339221424,0.0002605086404103493,198.05138462333747,0.22967938487648934,0.00042099756483854214,1193.1070987524283,0.050228070717722166,8.599760048537605e-05,0.00017327120998967952,0.0006978730947489574,0.09555610850542695,0.07203017107769893,0.023525937427728023,0.0955561073052625,0.07203017107772586,0.02352593742773682,0.3772745326945615,0.3772745326945615,0.12322252415469445,0.0,3.410605131648481e-13,8.752330470583331,3.410605131648481e-13,3.410605131648481e-13,9.430010909039254,3.410605131648481e-13,23766.395513464733,20201.436186445022,0.85,1.0446620403471778,0.6979436418570115,42257.704602238395,25750.0,0.0,9439.24097886883,-9439.24097886883,0.1809779834359919,4.524449585899793,7540.308394574778,1898.9325842940511,9439.24097886883,4.190521027112208,0.9793180921861026,1.4469308394980411,1.445453049065058,1.2731194254695193,0.0002580221934030893,0.00316615885471778,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52890.052679859655,16310.75902113117,,,,,,,,,,,,,,,,,,,,3.0,15455.020276221183,1517.9337037125151,0.3772745326945615,0.12322252415469445,6.112874298809886,2.9889696993240977
1830.0,-28.89524545114359,3.48799234687346,34.93969236929486,23.91539089092987,4.507426752768928,-25.55482710183335,-39.19446434648705,1.1670084034553885,-5.664192816557829,-5.664192816558159,39.750621121120794,43691.17606914248,21544.297399269628,21544.297399269628,65235.47346841211,78572.86525492309,78572.86525492309,21544.297399269628,100117.16265419271,100117.16265419271,100117.16265419271,123842.43511527148,92096.50117505009,57214.81198925601,38757.43242866008,23725.272461078763,0.0,62482.704889738845,20166.48159191695,1517.4532700086424,0.0,0.8844158805692257,2.855815936211051,0.0014959135982669303,345567.32050339784,1543808.8053568448,4.467461804860292,1543808.8053568448,4.467461804860292,0.85,0.09555550388221008,4.027634451161993,1.2692385188443587,1.0,0.0,4.027634451160131,1.2862248311427211,1.286559921268972,3.1313611381485464,19436.22911861026,1981.9437951400591,4632.441516551485,4632.441516551485,4.650743527423479,3.48799234687346,-3.7223770637345455,7.210369410608005,2.9730948054520865,2.9730948054520865,0.8494556587005961,0.0,0.0,0.0002605086404103493,0.9952891014494134,0.00026174167890613635,198.01387643087986,0.2294273900914581,0.0004190679620288059,1187.638604389636,0.05064713867975097,8.635483411952278e-05,0.00017415380629082656,0.0007014278700179252,0.09555550355192846,0.07203570281634365,0.02351980073558481,0.09555586108849551,0.07203570306532965,0.023519800816880435,0.37734045539953004,0.37734045539953004,0.12320244572512692,0.0,3.410605131648481e-13,8.92499357509945,3.410605131648481e-13,3.410605131648481e-13,9.589485452532074,3.410605131648481e-13,23725.272461078763,20166.48159191695,0.85,1.0440564886480344,0.6992523154406143,42257.704602238395,25750.0,0.0,9400.387766280002,-9400.387766280002,0.180747281772349,4.518682044308721,7510.915714980644,1889.4720512993576,9400.387766280002,4.3713735340355715,0.9780697065603294,1.4467041177876097,1.4451783493497132,1.2733330714498061,0.00025926881047505556,0.0031561243129774328,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52845.73097290803,16349.612233719998,,,,,,,,,,,,,,,,,,,,2.0,15455.980087244438,1517.4532700086424,0.37734045539953004,0.12320244572512692,6.112874298809886,2.9730948054520865
1831.0,-28.84991755207829,3.4461265832361496,34.934914999966765,23.916032176371687,4.498955336667759,-25.514873031598498,-39.157942263968266,1.163910816187967,-5.677421443261892,-5.677421443262297,39.74033305705871,43736.971781568136,21411.449267634765,21411.449267634765,65148.4210492029,78609.93731182872,78609.93731182872,21411.449267634765,100021.38657946349,100021.38657946349,100021.38657946349,123707.33208758345,92111.84816918852,57238.88263892819,38747.73947806704,23685.94550811996,0.0,62433.684986187,20133.053681901965,1517.0022828041754,0.0,0.8843850545655805,2.8567469054231625,0.0014959135982669303,345388.1795466385,1543367.5764718782,4.468501436550969,1543367.5764718782,4.468501436550969,0.85,0.09555526190331348,4.027634451161993,1.269289906243794,1.0,0.0,4.027634451161426,1.286236806391598,1.2865734856997317,3.131331984240987,19439.467978833512,1982.2740669681812,4632.441516551485,4632.441516551485,4.6220657489431245,3.4461265832361496,-3.75735276199297,7.20347934522912,2.957588079783001,2.957588079783001,0.845025165652286,0.0,0.0,0.00026174167890613635,0.9953364149064362,0.00026296805279724507,197.97674422705015,0.22917933648571684,0.00041723842838752663,1182.4537060502505,0.0510643771081385,8.670996825802724e-05,0.00017503171064810912,0.0007049637478521417,0.09555526190315324,0.07204139931277165,0.023513862590381587,0.09555527227601382,0.07204139931289245,0.02351386259042102,0.3774061700121592,0.3774061700121592,0.12318304964813956,0.0,3.979039320256561e-13,9.094533820035508,3.979039320256561e-13,3.979039320256561e-13,9.746867658115946,3.979039320256561e-13,23685.94550811996,20133.053681901965,0.85,1.0434819130669049,0.7005348441509519,42257.704602238395,25750.0,0.0,9362.442368842501,-9362.442368842501,0.18052081660997035,4.513020415249255,7482.145118761731,1880.2972500807691,9362.442368842501,4.551997726657704,0.976844245724947,1.4464783129234624,1.444906443627473,1.273539756583973,0.0002605086404103493,0.0031464457884482753,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52802.600677131144,16387.5576311575,,,,,,,,,,,,,,,,,,,,3.0,15456.932349428396,1517.0022828041754,0.3774061700121592,0.12318304964813956,6.112874298809886,2.957588079783001
1832.0,-28.805024010768758,3.4056483652984757,34.930119850184695,23.917063290160172,4.491025865454497,-25.47525474450755,-39.12169985761864,1.1612565991915522,-5.690058156469945,-5.6900581564702755,39.73026120491369,43782.080480641795,21282.009339172808,21282.009339172808,65064.0898198146,78646.39272926383,78646.39272926383,21282.009339172808,99928.40206843664,99928.40206843664,99928.40206843664,123576.1938449766,92126.97733808057,57262.66508945164,38738.12472069881,23647.791776539954,0.0,62385.916497238766,20100.62301005896,1516.55208290161,0.0,0.8843564967582981,2.857677651221398,0.0014959135982669303,345217.1223477672,1542935.7127115817,4.469464614670094,1542935.7127115817,4.469464614670094,0.85,0.09555509790528273,4.027634451161993,1.269340289742686,1.0,0.0,4.027634451161323,1.2862467167297664,1.2865849761334966,3.131307857797376,19442.66086878273,1982.599651132928,4632.441516551485,4632.441516551485,4.59412369549259,3.4056483652984757,-3.7911471673565247,7.196795532655001,2.942438561663869,2.942438561663869,0.8406967319039625,0.0,0.0,0.00026296805279724507,0.9953826947600581,0.0002641878889210896,197.93997978723772,0.22893514044588875,0.00041547948419026217,1177.468858195203,0.05147985659232876,8.706371678346017e-05,0.00017590433601378489,0.0007084783638378953,0.09555509763501589,0.07204706316906083,0.023508034465955067,0.09555495197287948,0.07204706337283809,0.02350803453244464,0.37747164380617204,0.37747164380617204,0.12316419945321634,0.0,3.410605131648481e-13,9.260819692452799,3.410605131648481e-13,3.410605131648481e-13,9.901234361263676,3.410605131648481e-13,23647.791776539954,20100.62301005896,0.85,1.04292913325549,0.7017942981182237,42257.704602238395,25750.0,0.0,9325.37681334762,-9325.37681334762,0.18029848433872056,4.50746210846801,7453.978724202639,1871.3980891449814,9325.37681334762,4.732397782313732,0.9756411490190499,1.4462534056195673,1.4446372710084638,1.2737396886644088,0.00026174167890613635,0.003137110628709688,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52760.55027378121,16424.62318665238,,,,,,,,,,,,,,,,,,,,2.0,15457.877243491299,1516.55208290161,0.37747164380617204,0.12316419945321634,6.112874298809886,2.942438561663869
1833.0,-28.760554956825953,3.3665207868641405,34.92531818418374,23.918459645379357,4.483591821609965,-25.435969503374935,-39.085736708343006,1.1590063681579497,-5.702227726454112,-5.7022277264544865,39.72048148375907,43826.54189410587,21156.14255637218,21156.14255637218,64982.684450478046,78682.32023236173,78682.32023236173,21156.14255637218,99838.46278873392,99838.46278873392,99838.46278873392,123449.57550232334,92141.94853462593,57286.17019636606,38728.64259806652,23611.11271358942,0.0,62339.75531165594,20069.445806551008,1516.1217986898473,0.0,0.8843292811602586,2.8585915746547763,0.0014959135982669303,345052.45153929444,1542516.462444117,4.470382562311562,1542516.462444117,4.470382562311562,0.85,0.09555517049705736,4.027634451161993,1.2693896781327205,1.0,0.0,4.027634451160995,1.2862547464627048,1.2865945770797973,3.1312883099077258,19445.820419933127,1982.9218356863075,4632.441516551485,4632.441516551485,4.566952973023475,3.3665207868641405,-3.823879542914802,7.190400329778942,2.9276378435580637,2.9276378435580637,0.8364679553023039,0.0,0.0,0.0002641878889210896,0.9954279145786474,0.0002654013264565894,197.90357467945708,0.22869472214288208,0.00041378811971903195,1172.6755312837365,0.05189364471204779,8.741605757541745e-05,0.00017677183134567215,0.0007119723179228266,0.09555517025612283,0.07205282870138725,0.02350234155473557,0.09555545093374959,0.07205282888306296,0.0235023416139944,0.377536840540189,0.377536840540189,0.12314578596394443,0.0,3.979039320256561e-13,9.42392614914587,3.979039320256561e-13,3.979039320256561e-13,10.052475658010735,3.979039320256561e-13,23611.11271358942,20069.445806551008,0.85,1.0423955648463692,0.7030271722274698,42257.704602238395,25750.0,0.0,9289.166855748259,-9289.166855748259,0.1800801909116056,4.502004772790136,7426.400968398382,1862.7658873498765,9289.166855748259,4.9125777801481805,0.9744599075303327,1.4460293770988761,1.4443707716764125,1.2739330341929398,0.00026296805279724507,0.0031281083204733116,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52719.546989270384,16460.83314425174,,,,,,,,,,,,,,,,,,,,2.0,15458.814946850463,1516.1217986898473,0.377536840540189,0.12314578596394443,6.112874298809886,2.9276378435580637
1834.0,-28.744158604257247,3.3667152868470938,34.920643579435286,23.92420865306633,4.484322759865834,-25.421133351841895,-39.072164171934105,1.1612975074502194,-5.70408071078009,-5.70408071078042,39.71457381665311,43850.43840844807,21099.21850513858,21099.21850513858,64949.656913586645,78702.81257375954,78702.81257375954,21099.21850513858,99802.03107889812,99802.03107889812,99802.03107889812,123394.43384876625,92156.15458888443,57303.78042357192,38724.86018368056,23592.402769868128,0.0,62317.26295354869,20053.542354387908,1515.7096795630905,0.0,0.8843414103132755,2.859332751032089,0.0014959135982669303,345027.3835573458,1542263.2463325511,4.469973456690045,1542263.2463325511,4.469973456690045,0.85,0.09555578856830418,4.027634451161993,1.2694317941507327,1.0,0.0,4.0276344511622435,1.2862414947959215,1.2865828827668668,3.13132057040426,19448.818493930692,1983.22755415261,4632.441516551485,4632.441516551485,4.5546648413697435,3.3667152868470938,-3.8399345371959646,7.206649824043058,2.913177104672537,2.913177104672537,0.8323363156207249,0.0,0.0,0.0002654013264565894,0.998312188450934,0.00026585003120958454,197.88991207847374,0.11424251699678221,8.604622137335335e-05,243.8549913720834,0.05197969093342115,8.754937358983277e-05,0.00017785195286675666,0.0007163226525725881,0.09555578864122327,0.0720589402117411,0.02349684842948217,0.0955555561129361,0.0720589401567527,0.02349684841155149,0.3776017335989036,0.3776017335989036,0.12312772183919357,0.0,3.410605131648481e-13,9.563436009438078,3.410605131648481e-13,3.410605131648481e-13,10.118403905872185,3.410605131648481e-13,23592.402769868128,20053.542354387908,0.85,1.0422418096571433,0.7036643833528793,42257.704602238395,25750.0,0.0,4627.441496907061,-4627.441496907061,0.08994356217071123,2.2485890542677787,3700.1358014602883,927.3056954467729,4627.441496907061,5.0025620568737015,0.9734151750076965,1.4459177902264182,1.444106884301291,1.2741199655397795,0.0002641878889210896,0.003119428265918216,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47129.001090517544,21122.55850309294,,,,,,,,,,,,,,,,,,,,2.0,15459.745642764092,1515.7096795630905,0.3776017335989036,0.12312772183919357,6.112874298809886,2.913177104672537
1835.0,-28.752083666455704,3.405036088007794,34.916315339278505,23.934044676739745,4.494897719920818,-25.42720851029855,-39.07802081722764,1.1700225637637949,-5.6931548185967245,-5.6931548185971215,39.715299688260004,43842.72460223256,21151.503860715973,21151.503860715973,64994.22846294854,78699.82090151969,78699.82090151969,21151.503860715973,99851.32476223566,99851.32476223566,99851.32476223566,123456.67280297917,92160.6522932932,57303.55599400652,38730.10699920742,23605.348040743513,0.0,62335.45503995093,20064.545834631987,1515.6243221510733,0.0,0.8843954986308553,2.859443352779686,0.0014959135982669303,345175.21445104684,1542294.357154994,4.468149196655961,1542294.357154994,4.468149196655961,0.85,0.09555972474798173,4.027634451161993,1.269436791124754,1.0,0.0,4.027634451162186,1.2862005844410374,1.286541961553755,3.1314201687385643,19449.767698431202,1983.3243460744702,4632.441516551485,4632.441516551485,4.565951622949301,3.405036088007794,-3.8260844159795173,7.231120503987311,2.910513313478835,2.910513313478835,0.8315752324225242,0.0,0.0,0.0002654013264565894,0.9991275962026251,0.00026563306575185967,197.89632903114332,0.0,0.0,0.0,0.05197969093342115,8.749182375811515e-05,0.00017790950269847429,0.0007165544422574726,0.095559724747947,0.0720674391671791,0.023492285580767887,0.09555971515123442,0.0720674391672053,0.023492285580776425,0.37766506092816576,0.37766506092816576,0.12310993720605955,0.0,3.979039320256561e-13,9.655441208511434,3.979039320256561e-13,3.979039320256561e-13,10.046157925321836,3.979039320256561e-13,23605.348040743513,20064.545834631987,0.85,1.042652667270875,0.7033352780393384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444008939832166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.115431195325,1515.6243221510733,0.37766506092816576,0.12310993720605955,6.112874298809886,2.910513313478835
1836.0,-28.759938150853678,3.4425557251291354,34.91241616354101,23.942530655208998,4.506084025345372,-25.433158854978473,-39.0826620516367,1.1793047294711143,-5.680641244802246,-5.680641244802664,39.719124325154596,43830.23872228903,21247.643545438,21247.643545438,65077.88226772704,78688.88863432546,78688.88863432546,21247.643545438,99936.53217976345,99936.53217976345,99936.53217976345,123570.75949180023,92157.42897830802,57298.7790662755,38731.83323559169,23634.227312036775,0.0,62366.06054762846,20089.09321523126,1515.9350756021438,0.0,0.8844464021422225,2.8589252187637717,0.0014959135982669303,345344.5883009207,1542458.2887448443,4.466432488007608,1542458.2887448443,4.466432488007608,0.85,0.09556696219171859,4.027634451161993,1.2694165790406986,1.0,0.0,4.027634451162128,1.2861570647486391,1.2864984303105713,3.131526126592584,19449.087443613982,1983.2549793878627,4632.441516551485,4632.441516551485,4.5867051898056825,3.4425557251291354,-3.7994415008504667,7.241997225979603,2.919351280640391,2.919351280640391,0.8341003658972547,0.0,0.0,0.0002654013264565894,0.9999364513755603,0.0002654181934176824,197.9026892473364,0.0,0.0,0.0,0.05197969093342115,8.744624189268587e-05,0.00017795508456390355,0.0007167380293490237,0.09556696115399758,0.0720782049916801,0.023488756162317482,0.09556748930800767,0.07207820577434705,0.023488756417371543,0.37772434673099226,0.37772434673099226,0.123092376166219,0.0,3.979039320256561e-13,9.703515154914385,3.979039320256561e-13,3.979039320256561e-13,9.921536390505707,3.979039320256561e-13,23634.227312036775,20089.09321523126,0.85,1.0434823315163153,0.7027899203095606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440557645385093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.998527162474,1515.9350756021438,0.37772434673099226,0.123092376166219,6.112874298809886,2.919351280640391
1837.0,-28.767736551068733,3.4792785691606136,34.908920480942975,23.949767660256498,4.516162371287829,-25.439419180957767,-39.08768469756467,1.187290036219272,-5.668991570328785,-5.668991570329157,39.72306635929461,43817.319847844374,21343.258716222634,21343.258716222634,65160.57856406701,78677.3854136215,78677.3854136215,21343.258716222634,100020.64412984412,100020.64412984412,100020.64412984412,123683.9449689344,92154.39947356851,57294.33390781142,38733.40618417454,23663.300839090276,0.0,62396.70702326482,20113.805713226735,1516.272768713647,0.0,0.8844923680974895,2.8583284907186455,0.0014959135982669303,345502.3277495831,1542627.2659990892,4.464882410624947,1542627.2659990892,4.464882410624947,0.85,0.09557376796070063,4.027634451161993,1.2693984352005647,1.0,0.0,4.027634451162007,1.2861196277721094,1.2864609833977012,3.1316172805315894,19448.448090897196,1983.1897835547509,4632.441516551485,4632.441516551485,4.607345530421533,3.4792785691606136,-3.77379193538684,7.253070504547454,2.928011431318675,2.928011431318675,0.8365746946624786,0.0,0.0,0.0002654013264565894,1.0007402300893466,0.00026520501372558417,197.90906689550388,0.0,0.0,0.0,0.05197969093342115,8.739693888711291e-05,0.0001780043875694765,0.0007169366038328152,0.09557376796070219,0.07208834725422898,0.02348542070647321,0.09557379325668382,0.0720883472542278,0.023485420706472825,0.37777779548680757,0.37777779548680757,0.12307499400101324,0.0,3.979039320256561e-13,9.71770057530432,3.979039320256561e-13,3.979039320256561e-13,9.798314893024951,3.979039320256561e-13,23663.300839090276,20113.805713226735,0.85,1.0442951507003675,0.7022376971192877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441021752369914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.882772869487,1516.272768713647,0.37777779548680757,0.12307499400101324,6.112874298809886,2.928011431318675
1838.0,-28.77491914962323,3.5152318291980795,34.90580524327657,23.957873798813694,4.526816665912131,-25.444818951085704,-39.09211893388999,1.1961618024065441,-5.657005288407618,-5.657005288407979,39.72714527341062,43804.4292883429,21435.608795504115,21435.608795504115,65240.038083847016,78667.04051290566,78667.04051290566,21435.608795504115,100102.64930840977,100102.64930840977,100102.64930840977,123794.47588297301,92151.26628082395,57288.65505627186,38736.23469394677,23691.82657456324,0.0,62428.061268510006,20138.052588378756,1516.5683830782984,0.0,0.8845395585798498,2.8577877290133498,0.0014959135982669303,345664.68399620533,1542802.1254114932,4.4632911513414255,1542802.1254114932,4.4632911513414255,0.85,0.09557935709038978,4.027634451161993,1.2693790885480123,1.0,0.0,4.02763445116268,1.2860784431918777,1.2864195353997427,3.131717565505517,19447.786855657214,1983.1223563252706,4632.441516551485,4632.441516551485,4.6272810393646076,3.5152318291980795,-3.7481801853069934,7.263412014505073,2.936493748810053,2.936493748810053,0.8389982139457295,0.0,0.0,0.00026520501372558417,1.0007403769855843,0.00026500880730367937,197.91494618908445,0.0,3.8852069412958874e-05,110.10676471632544,0.05201854300283411,8.73534331470174e-05,0.00017785158057856675,0.0007163211531318487,0.09557935708998534,0.07209723659398923,0.023482120495996114,0.09557944068524155,0.07209723659429432,0.023482120496095465,0.37782455075040006,0.37782455075040006,0.1230577549355153,0.0,3.410605131648481e-13,9.707103701781875,3.410605131648481e-13,3.410605131648481e-13,9.6892640525719,3.410605131648481e-13,23691.82657456324,20138.052588378756,0.85,1.045043474972615,0.7016785144093327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441484296928337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.811366954724,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.767880313482,1516.5683830782984,0.37782455075040006,0.1230577549355153,6.112874298809886,2.936493748810053
1839.0,-28.78203995542501,3.5504251294027083,34.90305106909251,23.96559171555566,4.5369581780333474,-25.450212207717694,-39.09660499831659,1.2045809097451812,-5.64556688684911,-5.645566886849465,39.731422291005416,43792.02547345821,21526.80397544454,21526.80397544454,65318.829448902754,78657.20004710274,78657.20004710274,21526.80397544454,100184.00402254728,100184.00402254728,100184.00402254728,123904.83166748499,92148.39410862103,57283.21953498525,38739.082859595306,23720.827644937715,0.0,62459.91050453302,20162.703498197057,1516.889403011251,0.0,0.8845831600020118,2.8571851416169594,0.0014959135982669303,345819.67497091356,1542985.4934347002,4.461821015720053,1542985.4934347002,4.461821015720053,0.85,0.09558426849792484,4.027634451161993,1.269361076033674,1.0,0.0,4.027634451161973,1.286039382894351,1.2863802124003676,3.1318126837588967,19447.180706712443,1983.0605463346244,4632.441516551485,4632.441516551485,4.646967241470904,3.5504251294027083,-3.723300847289743,7.273725976692451,2.94480511320329,2.94480511320329,0.8413728894866542,0.0,0.0,0.00026500880730367937,1.0007340478860964,0.0002648144208378555,197.9207752016286,0.0,3.883218343323995e-05,110.05040784980201,0.05205737518626735,8.73094392726249e-05,0.0001776993680310545,0.0007157080966315891,0.09558426849747058,0.07210527717921325,0.02347899131825733,0.09558422590897064,0.07210527717955592,0.023478991318368926,0.3778644572179972,0.3778644572179972,0.1230406303497836,0.0,3.410605131648481e-13,9.67877102563466,3.410605131648481e-13,3.410605131648481e-13,9.588877071460615,3.410605131648481e-13,23720.827644937715,20162.703498197057,0.85,1.0457720627723641,0.7011221296943743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441910477761701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.7550100882,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.665064370738,1516.889403011251,0.3778644572179972,0.1230406303497836,6.112874298809886,2.94480511320329
