time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1840.0,-28.78910428486381,3.584876530386572,34.90063640326603,23.97327945744621,4.54705186918689,-25.455559597659843,-39.10104971202088,1.2129623860517287,-5.634224298880952,-5.634224298881279,39.735795195211836,43779.69704682131,21615.83188193636,21615.83188193636,65395.528928757674,78647.4312979012,78647.4312979012,21615.83188193636,100263.26317983757,100263.26317983757,100263.26317983757,124012.71382863708,92145.55243927597,57277.818188214085,38741.92694562431,23749.45064879951,0.0,62491.37759442382,20187.033051479582,1517.1921653134402,0.0,0.8846258954789025,2.856596163627523,0.0014959135982669303,345973.42155104096,1543172.9894240473,4.460380171707453,1543172.9894240473,4.460380171707453,0.85,0.0955881469087364,4.027634451161993,1.2693432217696685,1.0,0.0,4.027634451160457,1.2860004976177846,1.286341066824218,3.1319073815467964,19446.58099515158,1982.9993927744522,4632.441516551485,4632.441516551485,4.666185596667343,3.584876530386572,-3.698792757475539,7.283669287862111,2.952947145147016,2.952947145147016,0.843699184327719,0.0,0.0,0.0002648144208378555,1.0007282660062216,0.0002646217058449802,197.92655827770074,0.0,3.8473120004567185e-05,109.0328220929434,0.05209584830627192,8.726587111146368e-05,0.00017754854972639182,0.000715100655631864,0.09558814690835865,0.07211221779887675,0.023475929109481906,0.09558821415173675,0.07211221779916173,0.023475929109574672,0.3778978016121899,0.3778978016121899,0.12302359734786492,0.0,3.410605131648481e-13,9.637530869491059,3.410605131648481e-13,3.410605131648481e-13,9.49582661509254,3.410605131648481e-13,23749.45064879951,20187.033051479582,0.85,1.0464728326711266,0.7005718025766138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442333015684619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.73742433134,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.563246922855,1517.1921653134402,0.3778978016121899,0.12302359734786492,6.112874298809886,2.952947145147016
1841.0,-28.79611322061038,3.6185989135307306,34.89854130605662,23.980655322689586,4.556785426946909,-25.46089318072902,-39.10550678903235,1.221025223401407,-5.623224459639289,-5.623224459639684,39.740267703164726,43767.66325474819,21703.31402270097,21703.31402270097,65470.977277449165,78637.85800811776,78637.85800811776,21703.31402270097,100341.17203081874,100341.17203081874,100341.17203081874,124119.20145599075,92142.73827522046,57272.54352187234,38744.66083705346,23778.02942517201,0.0,62522.69026222547,20211.32501139621,1517.4952578194013,0.0,0.8846664724610329,2.855982116010057,0.0014959135982669303,346122.5735015434,1543364.7739144112,4.459012188372999,1543364.7739144112,4.459012188372999,0.85,0.0955912258750926,4.027634451161993,1.269325841707178,1.0,0.0,4.027634451162563,1.2859631047055802,1.286303416172043,3.131998450363096,19445.987088361828,1982.9388311362013,4632.441516551485,4632.441516551485,4.685070269134776,3.6185989135307306,-3.6748463569363654,7.293445270467096,2.9609240263261527,2.9609240263261527,0.8459782932360437,0.0,0.0,0.0002646217058449802,1.0007225948204281,0.0002644306296416386,197.9322962966911,0.0,3.8143415268315256e-05,108.09843887040543,0.052133991721540235,8.722220193960291e-05,0.0001773995039053773,0.0007145003535483441,0.09559122587508359,0.07211826123002364,0.023472964645059945,0.09559114294062329,0.07211826123003044,0.023472964645062155,0.3779250944054217,0.3779250944054217,0.12300663761299663,0.0,3.979039320256561e-13,9.587449927083469,3.979039320256561e-13,3.979039320256561e-13,9.4096927391995,3.979039320256561e-13,23778.02942517201,20211.32501139621,0.85,1.047155472722916,0.7000284708028861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442752225581492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.8030411088,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.462323524584,1517.4952578194013,0.3779250944054217,0.12300663761299663,6.112874298809886,2.9609240263261527
1842.0,-28.80306746344546,3.651608544824069,34.89674660801548,23.987953166384273,4.566408142380632,-25.466188647257237,-39.10992747461421,1.2289937321153992,-5.612375099402868,-5.612375099403211,39.74482219001526,43755.71772250126,21788.844244799384,21788.844244799384,65544.56196730064,78628.4178453785,78628.4178453785,21788.844244799384,100417.26209017789,100417.26209017789,100417.26209017789,124223.56613553697,92139.99041843228,57267.29029557501,38747.44458095252,23806.304045359077,0.0,62553.7486263116,20235.358438555213,1517.786108002457,0.0,0.8847059539221875,2.855374728754264,0.0014959135982669303,346269.7344941153,1543560.0922358776,4.4576812192118105,1543560.0922358776,4.4576812192118105,0.8499999999999999,0.09559349420077563,4.027634451161993,1.2693086385773498,1.0,0.0,4.027634451162253,1.2859261526922041,1.2862662086571741,3.1320884505924167,19445.407175189895,1982.8796964498474,4632.441516551485,4632.441516551485,4.703533583089808,3.651608544824069,-3.651305713264088,7.3029142580881565,2.968738406125285,2.968738406125285,0.8482109731786529,0.0,0.0,0.0002644306296416386,1.000716994971243,0.0002642411700515163,197.93798982555495,0.0,3.7820151695060864e-05,107.18230990380249,0.052171811873235295,8.717890927086873e-05,0.00017725172037076986,0.0007139051354930448,0.09559349420077282,0.07212343145364548,0.02347006274712734,0.09559339694531825,0.07212343145364761,0.02347006274712803,0.37794698208341415,0.37794698208341415,0.12298973649176867,0.0,3.410605131648481e-13,9.531475668085022,3.410605131648481e-13,3.410605131648481e-13,9.329841232292608,3.410605131648481e-13,23806.304045359077,20235.358438555213,0.85,1.0478118962758858,0.699489937587794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443168171153744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.886912142196,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.362274368965,1517.786108002457,0.37794698208341415,0.12298973649176867,6.112874298809886,2.968738406125285
1843.0,-28.80996740254877,3.683919691959751,34.895234931085604,23.99509035693484,4.575843940626951,-25.471453942544844,-39.11433178056029,1.2367994176420651,-5.601759308713724,-5.601759308714125,39.7494723189336,43743.942154205026,21872.66234371815,21872.66234371815,65616.60449792318,78619.08447443177,78619.08447443177,21872.66234371815,100491.74681814993,100491.74681814993,100491.74681814993,124326.1569272393,92137.2518442508,57262.10952401796,38750.15813359205,23834.41010908936,0.0,62584.56824268141,20259.248592725955,1518.074662873668,0.0,0.8847438603637414,2.8547645949454705,0.0014959135982669303,346413.774896239,1543759.5314261573,4.456403420702766,1543759.5314261573,4.456403420702766,0.85,0.0955951479997953,4.027634451161993,1.269291685461067,1.0,0.0,4.0276344511614965,1.28588996254066,1.2862297652984787,3.132176600246725,19444.82922103778,1982.8207615279205,4632.441516551485,4632.441516551485,4.721627302917524,3.683919691959751,-3.628231622848902,7.312151314808654,2.9763939764213267,2.9763939764213267,0.850398278977522,0.0,0.0,0.0002642411700515163,1.0007114343405934,0.0002640533134565758,197.94363917628195,0.0,3.750125042198186e-05,106.2785436958966,0.05220931312365728,8.713579676111055e-05,0.00017710537329040574,0.0007133157029503432,0.09559514799979948,0.07212791046993774,0.02346723752986174,0.09559523628720726,0.07212791046993458,0.023467237529860713,0.3779641547540469,0.3779641547540469,0.12297288226145296,0.0,3.979039320256561e-13,9.471842152435556,3.979039320256561e-13,3.979039320256561e-13,9.255089691370301,3.979039320256561e-13,23834.41010908936,20259.248592725955,0.85,1.0484470268051476,0.6989573209897538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443580893455934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.98314593429,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.263087263482,1518.074662873668,0.3779641547540469,0.12297288226145296,6.112874298809886,2.9763939764213267
1844.0,-28.81681406622758,3.715545745252227,34.8939886668964,24.002002248913072,4.585003916726656,-25.476698905555402,-39.11873999806119,1.2443621367073554,-5.591404448933986,-5.5914044489343615,39.75417649760161,43732.41660108829,21954.87360490291,21954.87360490291,65687.2902059912,78609.9557026859,78609.9557026859,21954.87360490291,100564.8293075888,100564.8293075888,100564.8293075888,124427.12406147945,92134.58488811573,57257.045786538234,38752.82122397499,23862.294753890645,0.0,62615.11597786564,20282.950540807047,1518.3578379014382,0.0,0.8847802042938601,2.854146310153932,0.0014959135982669303,346554.32018175663,1543961.3085729212,4.455178362119863,1543961.3085729212,4.455178362119863,0.85,0.09559626519625156,4.027634451161993,1.2692752400645988,1.0,0.0,4.02763445116252,1.2858549097134526,1.2861944616394885,3.1322619844096833,19444.26638130088,1982.763367847418,4632.441516551485,4632.441516551485,4.739374156470024,3.715545745252227,-3.605641418712354,7.321187163964581,2.9838938533819643,2.9838938533819643,0.8525411009662756,0.0,0.0,0.0002640533134565758,1.0007059788715102,0.00026386702890927763,197.94924518430193,0.0,3.71850180457881e-05,105.38234114176348,0.05224649814170307,8.709266569347921e-05,0.00017696064776309657,0.0007127328014305902,0.09559626519625167,0.07213179046837394,0.02346447472787773,0.095596287120133,0.07213179046837385,0.023464474727877698,0.37797729610771574,0.37797729610771574,0.12295606554386707,0.0,3.979039320256561e-13,9.410295476623958,3.979039320256561e-13,3.979039320256561e-13,9.18534719570738,3.979039320256561e-13,23862.294753890645,20282.950540807047,0.85,1.049064418074568,0.6984322542267213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443990415061223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.086943380156,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.164756234664,1518.3578379014382,0.37797729610771574,0.12295606554386707,6.112874298809886,2.9838938533819643
1845.0,-28.823608232191045,3.7465016763451695,34.892991486229455,24.008806712832325,4.594039627677675,-25.48190907453145,-39.12311989171428,1.2518182263617528,-5.581211567692435,-5.581211567692759,39.75893663229041,43721.00319531039,22035.28826884693,22035.28826884693,65756.29146415732,78600.89542584064,78600.89542584064,22035.28826884693,100636.18369468757,100636.18369468757,100636.18369468757,124526.01308744488,92131.91506327073,57252.022832777766,38755.43581165885,23889.829392757303,0.0,62645.26520441615,20306.354983843707,1518.6320155935878,0.0,0.8848154922895746,2.853539939237087,0.0014959135982669303,346692.7106782216,1544165.5061427834,4.453988960777375,1544165.5061427834,4.453988960777375,0.85,0.0955969179556816,4.027634451161993,1.2692589875357232,1.0,0.0,4.027634451162182,1.2858203552248457,1.2861596584852464,3.1323461592406496,19443.702936145724,1982.7059124314344,4632.441516551485,4632.441516551485,4.756733180573557,3.7465016763451695,-3.5834528849880085,7.329954561333178,2.9912409122784607,2.9912409122784607,0.8546402606509887,0.0,0.0,0.00026386702890927763,1.000700602742034,0.00026368229237221585,197.95480848005553,0.0,3.6874885527170166e-05,104.50342558400025,0.05228337302723024,8.704983129522458e-05,0.00017681719761405306,0.0007121550366682782,0.09559691795445623,0.07213515745788118,0.023461760496575047,0.09559704866112624,0.07213515745880582,0.023461760496875785,0.37798705658708653,0.37798705658708653,0.12293927883646502,0.0,3.410605131648481e-13,9.347916201686587,3.410605131648481e-13,3.410605131648481e-13,9.119291934998785,3.410605131648481e-13,23889.829392757303,20306.354983843707,0.85,1.0496609959202767,0.6979139293711266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444396796487966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.208027822395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.067262492214,1518.6320155935878,0.37798705658708653,0.12293927883646502,6.112874298809886,2.9912409122784607
1846.0,-28.830351620330294,3.7767998645906475,34.89222752705539,24.015363107342296,4.602777450848804,-25.48710338595396,-39.12749685170127,1.2590112084250848,-5.5712955503937,-5.5712955503940815,39.76373356301955,43709.80023057215,22114.217410542682,22114.217410542682,65824.01764111483,78592.03700204015,78592.03700204015,22114.217410542682,100706.25441258283,100706.25441258283,100706.25441258283,124623.38601062617,92129.30631791502,57247.069546450264,38758.04085718306,23917.131598043343,0.0,62675.172455226406,20329.56185833684,1518.903230615557,0.0,0.8848492011137116,2.8529262924278345,0.0014959135982669303,346827.38378470024,1544371.3028188571,4.45285284560332,1544371.3028188571,4.45285284560332,0.85,0.09559724877326374,4.027634451161993,1.2692431218409914,1.0,0.0,4.027634451162502,1.285787032246566,1.286126089169464,3.1324273383942813,19443.152381327694,1982.6497714640266,4632.441516551485,4632.441516551485,4.773771526640905,3.7767998645906475,-3.56175192657543,7.338551791166077,2.9984385277335854,2.9984385277335854,0.8566967222095958,0.0,0.0,0.00026368229237221585,1.0006954031732398,0.0002634990542937143,197.96033046570182,0.0,3.656948581333318e-05,103.63792279498624,0.052319942513043574,8.700704503891467e-05,0.0001766752473333012,0.0007115833128271699,0.09559724877194006,0.07213814721748764,0.023459101554452418,0.09559720174228344,0.0721381472184865,0.023459101554777234,0.3779940208248881,0.3779940208248881,0.12292251613721004,0.0,3.979039320256561e-13,9.285642708933665,3.979039320256561e-13,3.979039320256561e-13,9.056858812570624,3.979039320256561e-13,23917.131598043343,20329.56185833684,0.85,1.0502407103568463,0.6974021533294918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444800083396092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.34252503338,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.970592231872,1518.903230615557,0.3779940208248881,0.12292251613721004,6.112874298809886,2.9984385277335854
1847.0,-28.837042716895397,3.806455300922772,34.89168211093978,24.02187291244047,4.611438568189953,-25.492258244227152,-39.13184852628035,1.2661404315884461,-5.561505682560778,-5.561505682561203,39.76856993769033,43698.721458023516,22191.347640145028,22191.347640145028,65890.06909816855,78583.30068588133,78583.30068588133,22191.347640145028,100774.64832602636,100774.64832602636,100774.64832602636,124718.67863466019,92126.76729772684,57242.18806986921,38760.64358650847,23944.030308633824,0.0,62704.673895142296,20352.42576233875,1519.1644718648129,0.0,0.8848821020380047,2.8523313433189017,0.0014959135982669303,346960.3839026981,1544578.8126963791,4.451744015620937,1544578.8126963791,4.451744015620937,0.85,0.09559727928647688,4.027634451161993,1.2692274781363087,1.0,0.0,4.027634451161496,1.2857540066559199,1.2860928192587417,3.1325077972242528,19442.61654144795,1982.595131002733,4632.441516551485,4632.441516551485,4.790421543554611,3.806455300922772,-3.5404159051424924,7.346871206065265,3.00548931731488,3.00548931731488,0.8587112335185372,0.0,0.0,0.0002634990542937143,1.0006900466013031,0.0002633173530491786,197.96580989558078,0.0,3.6273870574062834e-05,102.80014920689408,0.052356216383617635,8.696452522462413e-05,0.0001765345290690902,0.000711016551098326,0.09559727928640899,0.07214080131752552,0.023456477968883463,0.09559725897527321,0.07214080131757676,0.023456477968900123,0.3779987129007034,0.3779987129007034,0.12290577264447274,0.0,3.979039320256561e-13,9.223964184794397,3.979039320256561e-13,3.979039320256561e-13,8.997282622042974,3.979039320256561e-13,23944.030308633824,20352.42576233875,0.85,1.0507999644229555,0.6968973561858973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445200377389376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.50475144529,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.87471274841,1519.1644718648129,0.3779987129007034,0.12290577264447274,6.112874298809886,3.00548931731488
1848.0,-28.843683841815487,3.835480105051679,34.89134135835209,24.02815871117639,4.619848948980466,-25.49739328981159,-39.13619297146795,1.2730488914092724,-5.551970738283956,-5.551970738284295,39.773439580497374,43687.831453827195,22267.02350453118,22267.02350453118,65954.85495835837,78574.67282829134,78574.67282829134,22267.02350453118,100841.69633282252,100841.69633282252,100841.69633282252,124812.35721593445,92124.21542369899,57237.374049265076,38763.15708270435,23970.660883111927,0.0,62733.81796581627,20375.061750645138,1519.4245695736122,0.0,0.8849135524059438,2.851736999912272,0.0014959135982669303,347089.95925415173,1544787.7712721955,4.450684124057436,1544787.7712721955,4.450684124057436,0.85,0.09559715458144233,4.027634451161993,1.2692121641198177,1.0,0.0,4.02763445115954,1.2857220139214225,1.2860605844642978,3.132585743692605,19442.077988868274,1982.5402139230293,4632.441516551485,4632.441516551485,4.8067576082660075,3.835480105051679,-3.5195413106926168,7.355021415744296,3.0123967070493887,3.0123967070493887,0.8606847734426825,0.0,0.0,0.0002633173530491786,1.00068492853152,0.0002631371229259845,197.97124866351675,0.0,3.597063403354939e-05,101.94077685107898,0.052392187017651186,8.692209520510994e-05,0.00017639525784406867,0.0007104556175143738,0.09559715458020374,0.07214325082636194,0.023453903753841786,0.0955971007434007,0.07214325082729668,0.023453903754145654,0.3780015818260305,0.3780015818260305,0.12288904451694956,0.0,3.410605131648481e-13,9.163222938619697,3.410605131648481e-13,3.410605131648481e-13,8.9397507918913,3.410605131648481e-13,23970.660883111927,20375.061750645138,0.85,1.0513445075875543,0.6964000099218056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445597588129508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.645379089474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.779656059876,1519.4245695736122,0.3780015818260305,0.12288904451694956,6.112874298809886,3.0123967070493887
1849.0,-28.850274922982585,3.8638878481491377,34.89119172881338,24.034335335623496,4.628113071155173,-25.50249790769334,-39.14051723023874,1.2798307067552113,-5.542600372666982,-5.542600372667391,39.778324535486,43677.07702337264,22341.070828304928,22341.070828304928,66018.14785167757,78566.19549843339,78566.19549843339,22341.070828304928,100907.26632673832,100907.26632673832,100907.26632673832,124904.15998019552,92121.73470225972,57232.61622721765,38765.68719449119,23996.893653457206,0.0,62762.5808479484,20397.359605438625,1519.676506793895,0.0,0.8849440863431421,2.851156142041711,0.0014959135982669303,347217.3350759137,1544997.4083689228,4.44965516491604,1544997.4083689228,4.44965516491604,0.85,0.09559686935770516,4.027634451161993,1.2691970556089656,1.0,0.0,4.027634451161994,1.2856906130811017,1.286028943622919,3.132662251853844,19441.554452472672,1982.4868280679614,4632.441516551485,4632.441516551485,4.822742121725959,3.8638878481491377,-3.4990531879403646,7.362941036089502,3.01916328179648,3.01916328179648,0.86261808051328,0.0,0.0,0.0002631371229259845,1.0006798022138987,0.000262958363248485,197.97664670463516,0.0,3.568038253551858e-05,101.11820410565966,0.052427867400186706,8.687988133630935e-05,0.00017625724158967513,0.000709899738493358,0.0955968693576892,0.07214551000768012,0.023451359350009086,0.09559677525608462,0.07214551000769216,0.023451359350012996,0.3780030079734808,0.3780030079734808,0.12287232868159767,0.0,3.979039320256561e-13,9.10361621012862,3.979039320256561e-13,3.979039320256561e-13,8.884326093065283,3.979039320256561e-13,23996.893653457206,20397.359605438625,0.85,1.0518711461470371,0.6959095122169497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445991852863589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.822806344055,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.685377433414,1519.676506793895,0.3780030079734808,0.12287232868159767,6.112874298809886,3.01916328179648
1850.0,-28.856817220986095,3.891691636832963,34.891221056719736,24.040404811408393,4.636251964009512,-25.5075711871814,-39.144821267668135,1.2865046336242485,-5.53340093322339,-5.533400933223728,39.78323769883118,43666.45209200803,22413.545357940977,22413.545357940977,66079.997449949,78557.79145075896,78557.79145075896,22413.545357940977,100971.33680869994,100971.33680869994,100971.33680869994,124994.10226269261,92119.2570914263,57227.91773271634,38768.15484301107,24022.765453992666,0.0,62790.92029700374,20419.350635893767,1519.92443014114,0.0,0.8849736244607431,2.850590454668261,0.0014959135982669303,347342.42312007525,1545208.2777129814,4.448659809051909,1545208.2777129814,4.448659809051909,0.85,0.09559650748597849,4.027634451161993,1.2691821602964777,1.0,0.0,4.02763445116229,1.2856597161822874,1.2859978087574795,3.1327375358091523,19441.031572545522,1982.4335091540459,4632.441516551485,4632.441516551485,4.838387117863979,3.891691636832963,-3.4789520027209604,7.370643639553924,3.025792084472633,3.025792084472633,0.864512024135038,0.0,0.0,0.000262958363248485,1.0006748051642034,0.00026278103724749563,197.98200504563778,0.0,3.539024151735161e-05,100.29594446017445,0.05246325764170406,8.683788368573678e-05,0.00017612047956274822,0.0007093489110420964,0.09559650748598203,0.0721476573498673,0.02344885013611473,0.09559659179065676,0.07214765734986463,0.02344885013611386,0.3780033082318716,0.3780033082318716,0.12285562267998283,0.0,3.410605131648481e-13,9.045166889328641,3.410605131648481e-13,3.410605131648481e-13,8.83013838382925,3.410605131648481e-13,24022.765453992666,20419.350635893767,0.85,1.0523814133856901,0.6954262158519711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446383166851307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.00054669857,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.591879979307,1519.92443014114,0.3780033082318716,0.12285562267998283,6.112874298809886,3.025792084472633
1851.0,-28.86331112932044,3.918902360880353,34.891416652182855,24.046207358501874,4.644079340851813,-25.512632081376804,-39.14913047393782,1.2929030115898958,-5.524469377629202,-5.5244693776295515,39.788139410827334,43656.06076499652,22484.713114313203,22484.713114313203,66140.77387930972,78549.56813281291,78549.56813281291,22484.713114313203,101034.28124712611,101034.28124712611,101034.28124712611,125082.59871792053,92116.81462945329,57223.307261650036,38770.563742003615,24048.31747079441,0.0,62818.88121279802,20441.06985017525,1520.1691529584268,0.0,0.8850018118719002,2.850022073767831,0.0014959135982669303,347463.90250317927,1545418.6772515138,4.447710009926494,1545418.6772515138,4.447710009926494,0.8500000000000001,0.09559610740507005,4.027634451161993,1.269167758417316,1.0,0.0,4.027634451161641,1.2856301086339557,1.2859679654356753,3.132809681504387,19440.51611050391,1982.3809466539453,4632.441516551485,4632.441516551485,4.85375002231036,3.918902360880353,-3.4593095133784377,7.37821187425879,3.0322860404725023,3.0322860404725023,0.8663674401350007,0.0,0.0,0.00026278103724749563,1.0006698479408676,0.00026260513174073785,197.9873240032346,0.0,3.510735722259727e-05,99.49425036884065,0.052498364998926655,8.679585439639632e-05,0.0001759851828510993,0.0007088039853451304,0.09559610740467013,0.07214973412188974,0.02344637328278039,0.0955959643975561,0.07214973412219157,0.023446373282878474,0.3780027382572625,0.3780027382572625,0.12283892454535762,0.0,3.410605131648481e-13,8.987992841686037,3.410605131648481e-13,3.410605131648481e-13,8.777501662954478,3.410605131648481e-13,24048.31747079441,20441.06985017525,0.85,1.0528804811925707,0.694951261820666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446771604483466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.19885260724,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.499140111871,1520.1691529584268,0.3780027382572625,0.12283892454535762,6.112874298809886,3.0322860404725023
1852.0,-28.869757729742908,3.945534527658327,34.89176743328388,24.052029742766194,4.65190902574782,-25.517650195731214,-39.15340262521056,1.2993081359089835,-5.515605956674619,-5.515605956675027,39.79305107791833,43645.72273346936,22554.139986643084,22554.139986643084,66199.86272011245,78541.41603071417,78541.41603071417,22554.139986643084,101095.55601735726,101095.55601735726,101095.55601735726,125168.92422615585,92114.42544674492,57218.73214951549,38772.992552477146,24073.368208798587,0.0,62846.36076127573,20462.3629774788,1520.403154552308,0.0,0.8850296030961867,2.849484142312169,0.0014959135982669303,347584.48815343826,1545629.5258194807,4.446773600371877,1545629.5258194807,4.446773600371877,0.85,0.09559563481433747,4.027634451161993,1.2691534307179975,1.0,0.0,4.027634451162516,1.2856004679294466,1.2859380907857707,3.1328819113210127,19440.011892624472,1982.3295307392916,4632.441516551485,4632.441516551485,4.868737124053969,3.945534527658327,-3.4399653911693204,7.385499918827648,3.0386474282881863,3.0386474282881863,0.8681849795109103,0.0,0.0,0.00026260513174073785,1.0006650015812182,0.0002624306149668248,197.99260445800945,0.0,3.4827060560406256e-05,98.69988962819133,0.05253319205948706,8.67542050774038e-05,0.00017585092666333403,0.0007082632504980053,0.09559563481430082,0.07215172461302277,0.02344391020127805,0.09559563527693639,0.07215172461305043,0.02344391020128704,0.3780015104966111,0.3780015104966111,0.12282223270432413,0.0,3.979039320256561e-13,8.931954191824616,3.979039320256561e-13,3.979039320256561e-13,8.725846772711236,3.979039320256561e-13,24073.368208798587,20462.3629774788,0.85,1.0533603206011422,0.6944828977330808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447157188683242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.40449186659,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.407151574205,1520.403154552308,0.3780015104966111,0.12282223270432413,6.112874298809886,3.0386474282881863
1853.0,-28.876157254543788,3.97159841326532,34.89226286238727,24.05762606011706,4.659468023216505,-25.522653021206185,-39.15767201744018,1.3054743349777873,-5.507008663232398,-5.5070086632328055,39.797966346104005,43635.57940874523,22622.333727160865,22622.333727160865,66257.9131359061,78533.4448194864,78533.4448194864,22622.333727160865,101155.77854664726,101155.77854664726,101155.77854664726,125253.9492593492,92112.0885968698,57214.22318616189,38775.40601189767,24098.17071270194,0.0,62873.57672459961,20483.445105796647,1520.6389883983145,0.0,0.8850559990308791,2.8489440499602887,0.0014959135982669303,347701.4845658727,1545840.5507431135,4.445884240825699,1545840.5507431135,4.445884240825699,0.85,0.09559521793461809,4.027634451161993,1.269139456334524,1.0,0.0,4.027634451163808,1.2855719448837903,1.2859093358838778,3.1329514207204268,19439.518719170443,1982.2792410426032,4632.441516551485,4632.441516551485,4.883458031004252,3.97159841326532,-3.4210697690783474,7.392668182343668,3.0448796358676757,3.0448796358676757,0.8699656102479073,0.0,0.0,0.0002624306149668248,1.000660178450001,0.0002622574782313449,197.99784659489646,0.0,3.4553030588649384e-05,97.92328868823235,0.05256774509007571,8.671260111005108e-05,0.00017571801385677375,0.0007077279262993025,0.09559521793460468,0.07215373338160061,0.023441484553004068,0.0955951923631216,0.07215373338161073,0.023441484553007357,0.3779997872718929,0.3779997872718929,0.122805545898164,0.0,3.979039320256561e-13,8.877112901289593,3.979039320256561e-13,3.979039320256561e-13,8.675237309043212,3.979039320256561e-13,24098.17071270194,20483.445105796647,0.85,1.0538276425107902,0.6940209493708124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447539983251323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.627890926626,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.315894308098,1520.6389883983145,0.3779997872718929,0.122805545898164,6.112874298809886,3.0448796358676757
1854.0,-28.88251072198924,3.997106580687438,34.89289231893664,24.063115019258134,4.666903436115057,-25.527626782730085,-39.161921467725165,1.3115338583440448,-5.498547085302107,-5.498547085302493,39.80286168558465,43625.55512467634,22689.01990934581,22689.01990934581,66314.57503402216,78525.53935139326,78525.53935139326,22689.01990934581,101214.55926073907,101214.55926073907,101214.55926073907,125337.05417929402,92109.74906564661,57209.76483895109,38777.76025188391,24122.494918554945,0.0,62900.25517043886,20504.120680771703,1520.8656745244434,0.0,0.8850817603183694,2.8484231486224236,0.0014959135982669303,347816.6642816553,1546050.741721585,4.445016298786715,1546050.741721585,4.445016298786715,0.85,0.09559477430137903,4.027634451161993,1.2691256336076187,1.0,0.0,4.027634451160573,1.2855439199242824,1.2858810809829144,3.1330197193101093,19439.02497983937,1982.2288936425152,4632.441516551485,4632.441516551485,4.897853503013273,3.997106580687438,-3.4025170494861383,7.3996236301735765,3.050984798905216,3.050984798905216,0.8717099425443474,0.0,0.0,0.0002622574782313449,1.0006554596717743,0.0002620856916299324,198.00305124277466,0.0,3.428070079149831e-05,97.15150604310621,0.05260202579086721,8.667120978229039e-05,0.0001755862684490545,0.00070719730395639,0.095594774301353,0.07215570462592347,0.02343906967542954,0.09559474416652587,0.07215570462594312,0.023439069675435912,0.3779977029566204,0.3779977029566204,0.12278886311990257,0.0,3.979039320256561e-13,8.823303085924124,3.979039320256561e-13,3.979039320256561e-13,8.62526104177897,3.979039320256561e-13,24122.494918554945,20504.120680771703,0.85,1.0542814946351429,0.6935672201402925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447920001559849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.8561082815,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.225365236929,1520.8656745244434,0.3779977029566204,0.12278886311990257,6.112874298809886,3.050984798905216
1855.0,-28.88881865915018,4.0220705984927045,34.89364644459315,24.068493965920084,4.674198484853885,-25.532573622740767,-39.16615893887354,1.3174715795469132,-5.490255672490662,-5.490255672491029,39.80775259057475,43615.68033417435,22754.317863368025,22754.317863368025,66369.99819754237,78517.75706905981,78517.75706905981,22754.317863368025,101272.07493242783,101272.07493242783,101272.07493242783,125418.53008420083,92107.45760236957,57205.38086749846,38780.0852609679,24146.455151772996,0.0,62926.5404127409,20524.486879007047,1521.0890695817445,0.0,0.8851066527730436,2.8479149059291657,0.0014959135982669303,347929.5567532388,1546260.7638693163,4.444177661416581,1546260.7638693163,4.444177661416581,0.85,0.0955943657327985,4.027634451161993,1.2691121141938493,1.0,0.0,4.027634451163157,1.285516463894461,1.2858533969061676,3.1330866342701746,19438.541384863434,1982.1795806787675,4632.441516551485,4632.441516551485,4.911949299752188,4.0220705984927045,-3.38432976011667,7.406400358609375,3.056965760099664,3.056965760099664,0.873418788599904,0.0,0.0,0.0002620856916299324,1.000650794577373,0.00026191523861291175,198.00821882830607,0.0,3.4014271242293407e-05,96.39644470065952,0.0526360400621095,8.662995331990337e-05,0.00017545573831002906,0.0007066715762715362,0.0955943657325327,0.07215768972302909,0.023436676009503606,0.0955944148099584,0.07215768972322972,0.023436676009568773,0.3779953557842044,0.3779953557842044,0.1227721835639601,0.0,3.410605131648481e-13,8.77046989887316,3.410605131648481e-13,3.410605131648481e-13,8.57597347394568,3.410605131648481e-13,24146.455151772996,20524.486879007047,0.85,1.054721867152008,0.6931205823186074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448297303663247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.10104693905,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.13554553062,1521.0890695817445,0.3779953557842044,0.1227721835639601,6.112874298809886,3.056965760099664
1856.0,-28.89508163002053,4.046501274188971,34.894515874736555,24.073698359448485,4.681296148908421,-25.53749974260493,-39.17038153214378,1.3232361127674352,-5.482158208769192,-5.482158208769586,39.81262013220871,43605.94063506226,22818.31891644802,22818.31891644802,66424.25955151027,78510.06744158598,78510.06744158598,22818.31891644802,101328.38635803401,101328.38635803401,101328.38635803401,125498.42061257419,92105.16086375028,57201.03405724746,38782.36311833646,24170.034254540176,0.0,62952.39737287664,20544.52911635915,1521.3084711945983,0.0,0.8851306235370401,2.8474154445302675,0.0014959135982669303,348039.83625989227,1546469.8041727701,4.443370106110418,1546469.8041727701,4.443370106110418,0.85,0.09559398966133582,4.027634451161993,1.2690988299576564,1.0,0.0,4.027634451159693,1.2854898174194296,1.2858265243200877,3.1331515789423454,19438.05667656876,1982.1301541881032,4632.441516551485,4632.441516551485,4.925765135926549,4.046501274188971,-3.366522429639042,7.413023703828014,3.0628250831053982,3.0628250831053982,0.8750928808872567,0.0,0.0,0.00026191523861291175,1.000646186993268,0.0002617461016864634,198.01334980851632,0.0,3.375109829417426e-05,95.65061256568985,0.05266979116040368,8.65888597654853e-05,0.00017532637884742645,0.0007061505636433741,0.0955939896613163,0.07215969038723039,0.023434299274085916,0.09559402460331894,0.07215969038724512,0.0234342992740907,0.37799282170164783,0.37799282170164783,0.12275550658587277,0.0,3.979039320256561e-13,8.718524326718352,3.979039320256561e-13,3.979039320256561e-13,8.527170694024676,3.979039320256561e-13,24170.034254540176,20544.52911635915,0.85,1.055150595108702,0.692681175853838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448671920458944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.35521480408,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.04642616543,1521.3084711945983,0.37799282170164783,0.12275550658587277,6.112874298809886,3.0628250831053982
1857.0,-28.901300225535813,4.070410069369751,34.895491827775935,24.07880175104367,4.688263333170066,-25.542398992940925,-39.17458833949638,1.32888762066874,-5.474207190231709,-5.474207190232098,39.81746253931711,43596.32972232599,22880.944578306404,22880.944578306404,66477.27430063239,78502.49729121641,78502.49729121641,22880.944578306404,101383.44186952281,101383.44186952281,101383.44186952281,125576.63738915703,92102.91296760348,57196.745398715546,38784.6306320977,24193.19551963422,0.0,62977.82615173192,20564.216191689087,1521.5215546787595,0.0,0.8851539248487708,2.846930629144888,0.0014959135982669303,348148.1480293103,1546677.7862499414,4.4425851322343615,1546677.7862499414,4.4425851322343615,0.85,0.09559362811997549,4.027634451161993,1.269085753974505,1.0,0.0,4.027634451163257,1.2854636986747372,1.2858001813034439,3.1332152400058644,19437.582276086803,1982.0817788018135,4632.441516551485,4632.441516551485,4.939284067927015,4.070410069369751,-3.349054121016614,7.419464190386364,3.0685651212712597,3.0685651212712597,0.8767328917917885,0.0,0.0,0.0002617461016864634,1.0006416397164317,0.00026157826268417,198.01844466262253,0.0,3.349136938235927e-05,94.91454082960617,0.05270328252978604,8.654793775242135e-05,0.000175198163934042,0.0007056341608410742,0.0955936281199608,0.07216169575422765,0.02343193236573316,0.09559365192970928,0.07216169575423874,0.023431932365736756,0.3779901567174911,0.3779901567174911,0.12273883167006959,0.0,3.979039320256561e-13,8.66740337354696,3.979039320256561e-13,3.979039320256561e-13,8.479037356586446,3.979039320256561e-13,24193.19551963422,20564.216191689087,0.85,1.055566353472876,0.692248881650658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44490438850463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.619143068,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.957997360356,1521.5215546787595,0.3779901567174911,0.12273883167006959,6.112874298809886,3.0685651212712597
1858.0,-28.90747515194073,4.093807648011287,34.89656615857483,24.0837772138417,4.695070911729867,-25.54727492297272,-39.17878742851315,1.3343998117018956,-5.466428255937103,-5.466428255937509,39.822280768851094,43586.878103896146,22942.290563015627,22942.290563015627,66529.16866691178,78495.05556310157,78495.05556310157,22942.290563015627,101437.3461261172,101437.3461261172,101437.3461261172,125653.3362334194,92100.71138383857,57192.53392465326,38786.863843539235,24215.990107302194,0.0,63002.853950841425,20583.591591206863,1521.7309672343742,0.0,0.885176421340523,2.846455786511238,0.0014959135982669303,348254.14121264784,1546884.7508804663,4.441827297427373,1546884.7508804663,4.441827297427373,0.85,0.09559330444500949,4.027634451161993,1.2690729939425363,1.0,0.0,4.027634451161408,1.2854382307590202,1.28577449096335,3.133277317249054,19437.1176494622,1982.0344000716048,4632.441516551485,4632.441516551485,4.952526757443986,4.093807648011287,-3.3319407194605204,7.425748367471808,3.0741884432744433,3.0741884432744433,0.8783395552212695,0.0,0.0,0.00026157826268417,1.0006371646656445,0.0002614117003854983,198.02350396444044,0.0,3.3235218187864324e-05,94.1886083444075,0.0527365177479739,8.65071086456551e-05,0.00017507115403851489,0.0007051226114102106,0.09559330444500086,0.07216372544793671,0.023429578997064143,0.09559329194414666,0.07216372544794324,0.023429578997066255,0.37798740240855777,0.37798740240855777,0.12272215840409371,0.0,3.979039320256561e-13,8.61707536384381,3.979039320256561e-13,3.979039320256561e-13,8.431519459538436,3.979039320256561e-13,24215.990107302194,20583.591591206863,0.85,1.0559707139429237,0.6918238678188328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449413232134198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.8932105828,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.870248775866,1521.7309672343742,0.37798740240855777,0.12272215840409371,6.112874298809886,3.0741884432744433
1859.0,-28.91360693360208,4.116705033649236,34.8977312854214,24.088664457108848,4.701766805397223,-25.55212320740865,-39.18296308312563,1.339815771030691,-5.458789102884339,-5.458789102884741,39.82707492638039,43577.51803179159,23002.313723446197,23002.313723446197,66579.83175523778,78487.70909289278,78487.70909289278,23002.313723446197,101490.02281633898,101490.02281633898,101490.02281633898,125728.41013556006,92098.54252476095,57188.35146365873,38789.10117900247,24238.38731922107,0.0,63027.48849822354,20602.62922133791,1521.9355083571506,0.0,0.8851982797606182,2.8459958560716054,0.0014959135982669303,348358.2544386144,1547090.7022859908,4.441090981981051,1547090.7022859908,4.441090981981051,0.85,0.09559300731189739,4.027634451161993,1.269060398754664,1.0,0.0,4.027634451163157,1.2854132118738189,1.285749251420886,3.133338302389692,19436.659929120815,1981.9877255862925,4632.441516551485,4632.441516551485,4.9654838903545935,4.116705033649236,-3.315153167527401,7.431858201176636,3.0796973962802565,3.0796973962802565,0.879913541794359,0.0,0.0,0.0002614117003854983,1.0006327430848765,0.00026124639853337744,198.02852813889334,0.0,3.298325001133502e-05,93.47453053212344,0.05276950099798524,8.646652505265073e-05,0.0001749451753328476,0.0007046152152351523,0.09559300731188636,0.07216577246225978,0.023427234849626576,0.09559305342800203,0.07216577246226812,0.02342723484962928,0.3779845906644048,0.3779845906644048,0.12270548645797967,0.0,3.979039320256561e-13,8.567460213835659,3.979039320256561e-13,3.979039320256561e-13,8.384460100599199,3.979039320256561e-13,24238.38731922107,20602.62922133791,0.85,1.056361808817979,0.6914049579021357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449780003290196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.17913277052,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.783167742704,1521.9355083571506,0.3779845906644048,0.12270548645797967,6.112874298809886,3.0796973962802565
1860.0,-28.919696182556912,4.139112071752371,34.89897979551378,24.093396530393534,4.708276247889862,-25.556951873392187,-39.187131613120414,1.3450681409638736,-5.45133518647458,-5.451335186474978,39.83183475280986,43568.31456552912,23061.15542762379,23061.15542762379,66629.46999315292,78480.48931232895,78480.48931232895,23061.15542762379,101541.64473995274,101541.64473995274,101541.64473995274,125802.08060011249,92096.4078281799,57184.233081400256,38791.30527419961,24260.435860159752,0.0,63051.741134359356,20621.37048113579,1522.1370700605999,0.0,0.8852193036017256,2.845542310597634,0.0014959135982669303,348459.86664792814,1547295.1993706895,4.440382802918372,1547295.1993706895,4.440382802918372,0.85,0.095592749244989,4.027634451161993,1.269048060723581,1.0,0.0,4.027634451162078,1.2853889574182813,1.2857247781363825,3.1333974264502347,19436.20941850077,1981.9417862879548,4632.441516551485,4632.441516551485,4.9781859836173705,4.139112071752371,-3.2987228650646157,7.437834936816987,3.08509445369439,3.08509445369439,0.881455558198397,0.0,0.0,0.00026124639853337744,1.0006283840391343,0.00026108233855892714,198.03351768285083,0.0,3.273448247413027e-05,92.76952333168519,0.05280223548045937,8.642602825653401e-05,0.00017482037027684343,0.0007041125460919107,0.09559274924498376,0.07216784728393247,0.023424901961051296,0.09559274789035947,0.07216784728393642,0.023424901961052583,0.3779817426668912,0.3779817426668912,0.12268881556775511,0.0,3.979039320256561e-13,8.518547670081432,3.979039320256561e-13,3.979039320256561e-13,8.33797163140116,3.979039320256561e-13,24260.435860159752,20621.37048113579,0.85,1.0567427448382376,0.6909930444694262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450144229288793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.47412557008,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.696745211688,1522.1370700605999,0.3779817426668912,0.12268881556775511,6.112874298809886,3.08509445369439
1861.0,-28.925743420639545,4.161039497594601,34.900304763174816,24.098034027870767,4.7146808436024275,-25.56175323154151,-39.191280550416536,1.3502303216810323,-5.444008337391949,-5.444008337392363,39.836559600321756,43559.213634776585,23118.70889893238,23118.70889893238,66677.92253370896,78473.311491342,78473.311491342,23118.70889893238,101592.02039027438,101592.02039027438,101592.02039027438,125874.0781991174,92094.2557783618,57180.15792181265,38793.442062832386,24282.05780884302,0.0,63075.499871675405,20639.749137516566,1522.3326202598366,0.0,0.8852397956845849,2.845105112678794,0.0014959135982669303,348559.76934563555,1547498.2138573867,4.439692557642449,1547498.2138573867,4.439692557642449,0.85,0.09559250080541823,4.027634451161993,1.2690358770964671,1.0,0.0,4.0276344511614806,1.2853651236423271,1.2857007272456684,3.133455527211539,19435.755245619006,1981.8954735428517,4632.441516551485,4632.441516551485,4.990609987482923,4.161039497594601,-3.282600898116944,7.443640395711545,3.0903817519115844,3.0903817519115844,0.8829662148318812,0.0,0.0,0.00026108233855892714,1.0006240782325273,0.0002609195043758044,198.03847301938427,0.0,3.248937385135141e-05,92.0748854947299,0.05283472485431072,8.638573920797929e-05,0.00017469659935094784,0.0007036140420467214,0.0955925008054006,0.07216992850676797,0.02342257229863263,0.09559255255297006,0.07216992850678128,0.02342257229863695,0.3779788752147018,0.3779788752147018,0.12267214552224213,0.0,3.979039320256561e-13,8.47021409622306,3.979039320256561e-13,3.979039320256561e-13,8.291685590692111,3.979039320256561e-13,24282.05780884302,20639.749137516566,0.85,1.057112867426537,0.6905884808427373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450505946120946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.779487733125,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.610970359841,1522.3326202598366,0.3779788752147018,0.12267214552224213,6.112874298809886,3.0903817519115844
1862.0,-28.93174936407518,4.1824968097417,34.90169963898691,24.102540558110945,4.720912205301485,-25.566534768671104,-39.195422328170366,1.3552406818956473,-5.43685720884929,-5.436857208849686,39.84124656820629,43550.26380497489,23175.12254234808,23175.12254234808,66725.38634732297,78466.30489673771,78466.30489673771,23175.12254234808,101641.42743908579,101641.42743908579,101641.42743908579,125944.77978750909,92092.18829042032,57176.14719867278,38795.601213052825,24303.35234842331,0.0,63098.95356147613,20657.84949615981,1522.525399831362,0.0,0.8852595160848235,2.8446731458926284,0.0014959135982669303,348657.2977506069,1547699.6206457992,4.439028325610618,1547699.6206457992,4.439028325610618,0.85,0.09559228508082737,4.027634451161993,1.269023989089765,1.0,0.0,4.027634451162383,1.2853419991139285,1.2856773873710388,3.1335119010648596,19435.318918844176,1981.8509805942067,4632.441516551485,4632.441516551485,5.002787937968458,4.1824968097417,-3.266821139448731,7.449317949190431,3.095561712160244,3.095561712160244,0.8844462034743554,0.0,0.0,0.0002609195043758044,1.000619845748317,0.0002607578747158216,198.0433947309711,0.0,3.224743298098901e-05,91.38922506812285,0.05286697228729171,8.6345536997482e-05,0.00017457396737832238,0.0007031201252889612,0.09559228508080009,0.07217203388683463,0.023420251193965454,0.0955922718344561,0.07217203388685524,0.02342025119397214,0.3779759947145829,0.3779759947145829,0.12265547615249842,0.0,3.979039320256561e-13,8.422528122873757,3.979039320256561e-13,3.979039320256561e-13,8.246224322834166,3.979039320256561e-13,24303.35234842331,20657.84949615981,0.85,1.057472154150919,0.6901899531906608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450865184428356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.09382730652,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.525834150834,1522.525399831362,0.3779759947145829,0.12265547615249842,6.112874298809886,3.095561712160244
1863.0,-28.937714090604995,4.20349384104531,34.90315800005424,24.10692216306927,4.7269984557212466,-25.57129372292393,-39.19954901849849,1.3601245534445938,-5.42985233480033,-5.429852334800681,39.84588623248969,43541.43165041775,23230.35624356681,23230.35624356681,66771.78789398455,78459.38015651642,78459.38015651642,23230.35624356681,101689.73640008323,101689.73640008323,101689.73640008323,126013.98512751875,92090.12729084422,57172.17878476079,38797.72056231492,24324.248727435526,0.0,63121.96928975044,20675.611418320197,1522.7126347893914,0.0,0.8852786516045409,2.844251946281109,0.0014959135982669303,348752.85228072014,1547899.0142336478,4.4383838128088025,1547899.0142336478,4.4383838128088025,0.85,0.09559207301705083,4.027634451161993,1.2690123027423397,1.0,0.0,4.027634451162429,1.2853194651903221,1.2856546398110225,3.133566837070818,19434.88396138691,1981.8066272770936,4632.441516551485,4632.441516551485,5.0147111756437495,4.20349384104531,-3.2513571464083313,7.454850987453641,3.1006364004872764,3.1006364004872764,0.8858961144249361,0.0,0.0,0.0002607578747158216,1.0006156206843424,0.0002605974455380616,198.0482828769651,0.0,3.200968655220195e-05,90.71545168894032,0.05289898197384391,8.630549843107687e-05,0.00017445237628474475,0.0007026304008115134,0.0955920730167459,0.07217414196189212,0.023417931054853774,0.09559193797434533,0.07217414196212235,0.023417931054928474,0.37797311084150204,0.37797311084150204,0.12263880732337011,0.0,3.410605131648481e-13,8.375433904330407,3.410605131648481e-13,3.410605131648481e-13,8.201191396006607,3.410605131648481e-13,24324.248727435526,20675.611418320197,0.85,1.0578216846733703,0.6897983719511088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451221986409646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.42005392734,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.44132363665,1522.7126347893914,0.37797311084150204,0.12263880732337011,6.112874298809886,3.1006364004872764
