time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1864.0,-28.94363926237596,4.224041240454735,34.90467467068844,24.111276596691482,4.733052600731232,-25.57602034021191,-39.20365161085499,1.3649834056505163,-5.422939334397427,-5.422939334397831,39.850502081078595,43532.672570749055,23284.312070869022,23284.312070869022,66816.98464161808,78452.47569619214,78452.47569619214,23284.312070869022,101736.78776706116,101736.78776706116,101736.78776706116,126081.53226647762,92088.05791069946,57168.25478528259,38799.78125046319,24344.744499416447,0.0,63144.525749879635,20693.03282450398,1522.895417796342,0.0,0.8852973969175816,2.843850983336131,0.0014959135982669303,348847.1737053117,1548097.4035881148,4.437752460898159,1548097.4035881148,4.437752460898159,0.85,0.0955918730697595,4.027634451161993,1.2690007043117655,1.0,0.0,4.027634451162949,1.2852970467310232,1.285632009295746,3.1336214934950086,19434.44723527773,1981.7620936076776,4632.441516551485,4632.441516551485,5.026358560097376,4.224041240454735,-3.236162920901619,7.460204161356354,3.105607999613435,3.105607999613435,0.8873165713181244,0.0,0.0,0.0002605974455380616,1.0006115666346551,0.0002604381702427505,198.0531388152775,0.0,3.177272317873809e-05,90.04389748854375,0.05293075469702265,8.626571068117701e-05,0.00017433173485688455,0.0007021445012404263,0.09559187306954448,0.07217625935648567,0.023415613713058815,0.09559195917584468,0.07217625935664801,0.023415613713111492,0.3779702283791943,0.3779702283791943,0.12262213892673413,0.0,3.979039320256561e-13,8.328804935886978,3.979039320256561e-13,3.979039320256561e-13,8.156227676849596,3.979039320256561e-13,24344.744499416447,20693.03282450398,0.85,1.058159576750728,0.6894132476849275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451576356339964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.74849972694,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.357438636369,1522.895417796342,0.3779702283791943,0.12262213892673413,6.112874298809886,3.105607999613435
1865.0,-28.949524508658023,4.2441469509263126,34.90624406400123,24.115446593519323,4.738872933370088,-25.58073439006856,-39.20775189818812,1.3696358264865356,-5.4162411693528725,-5.416241169353268,39.855071772258405,43524.0787979479,23337.31474341065,23337.31474341065,66861.39354135856,78445.77121490813,78445.77121490813,23337.31474341065,101783.08595831878,101783.08595831878,101783.08595831878,126148.07239696075,92086.07768426844,57164.38526732272,38801.880463273024,24364.98643864196,0.0,63166.86690191498,20710.238472845667,1523.0782619524593,0.0,0.8853152003123904,2.8434463127768312,0.0014959135982669303,348938.5830049469,1548293.8280263362,4.437152849916818,1548293.8280263362,4.437152849916818,0.85,0.09559171616205059,4.027634451161993,1.2689894740330057,1.0,0.0,4.027634451160696,1.2852755931738273,1.2856103454242098,3.1336737992637467,19434.02932434595,1981.7194785524057,4632.441516551485,4632.441516551485,5.0378001880925165,4.2441469509263126,-3.2213299216307028,7.465476872557016,3.1104789548370206,3.1104789548370206,0.8887082728105773,0.0,0.0,0.0002604381702427505,1.0006074737324668,0.0002602800569450714,198.05796223794107,0.0,3.1544972172089604e-05,89.39845113570193,0.05296229966919474,8.622596222484377e-05,0.00017421220801790672,0.0007016630908259207,0.0955917161620285,0.07217840927132624,0.023413306890702264,0.09559175454784226,0.0721784092713429,0.023413306890707676,0.3779673438745321,0.3779673438745321,0.12260547087609201,0.0,3.979039320256561e-13,8.28278436223195,3.979039320256561e-13,3.979039320256561e-13,8.112198585371232,3.979039320256561e-13,24364.98643864196,20710.238472845667,0.85,1.0584883629764383,0.6890333640503612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451928392635176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.1030533741,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.274147225537,1523.0782619524593,0.3779673438745321,0.12260547087609201,6.112874298809886,3.1104789548370206
1866.0,-28.95537028924781,4.263821054869402,34.90786072573049,24.119544610753678,4.74461236759899,-25.58542102565853,-39.211832627747185,1.374219360240354,-5.40963910796728,-5.40963910796766,39.85958798929013,43515.57643549518,23389.107526829204,23389.107526829204,66904.68396232439,78439.10296695869,78439.10296695869,23389.107526829204,101828.21049378789,101828.21049378789,101828.21049378789,126212.99129299837,92084.0850900565,57160.558558606084,38803.91836827824,24384.780799210483,0.0,63188.699167488725,20727.06367932891,1523.2530470209847,0.0,0.8853327007710242,2.843058660760058,0.0014959135982669303,349028.6991869629,1548487.9724297433,4.436563457494567,1548487.9724297433,4.436563457494567,0.85,0.09559152736535512,4.027634451161993,1.2689783657388767,1.0,0.0,4.027634451162572,1.2852544604558747,1.2855890039758033,3.1337253245037617,19433.608803293035,1981.6765973388503,4632.441516551485,4632.441516551485,5.04898063866777,4.263821054869402,-3.2067630035267727,7.470584058396176,3.1152509128967045,3.1152509128967045,0.8900716893990585,0.0,0.0,0.0002602800569450714,1.0006034277333924,0.0002601230914575901,198.06275351768915,0.0,3.131559754104769e-05,88.74840343132915,0.05299361526673579,8.618642016959175e-05,0.00017409363677547962,0.0007011855292050043,0.09559152736513142,0.07218053543249811,0.023410991932633306,0.09559158032593651,0.07218053543266702,0.023410991932688092,0.37796446355929125,0.37796446355929125,0.12258880310224499,0.0,3.979039320256561e-13,8.23726224305841,3.979039320256561e-13,3.979039320256561e-13,8.068466921486845,3.979039320256561e-13,24384.780799210483,20727.06367932891,0.85,1.0588077432166474,0.6886607416961105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445227807294254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.453005669726,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.191458149606,1523.2530470209847,0.37796446355929125,0.12258880310224499,6.112874298809886,3.1152509128967045
1867.0,-28.961177640928998,4.2830721017697435,34.90951989889473,24.12351892506706,4.750199264353916,-25.590088359377216,-39.215906302537746,1.3786693998086013,-5.403197271455895,-5.403197271456239,39.864060137322156,43507.21303005737,23439.874371959042,23439.874371959042,66947.08740201642,78432.55163451847,78432.55163451847,23439.874371959042,101872.42600647752,101872.42600647752,101872.42600647752,126276.69147558548,92082.13234118052,57156.793736718726,38805.93178273533,24404.265469107962,0.0,63210.19725184329,20743.625648741767,1523.4258715829405,0.0,0.8853495337400523,2.842676091446991,0.0014959135982669303,349116.6459577779,1548680.2405141143,4.435996560019116,1548680.2405141143,4.435996560019116,0.85,0.0955913561843492,4.027634451161993,1.268967484380119,1.0,0.0,4.027634451161466,1.2852339510391575,1.2855682874727399,3.1337753316472123,19433.19669127922,1981.6345736086453,4632.441516551485,4632.441516551485,5.059939621085237,4.2830721017697435,-3.192508005624959,7.475580107394702,3.11992617917108,3.11992617917108,0.8914074797631658,0.0,0.0,0.0002601230914575901,1.0005994882309919,0.0002599672441542762,198.06751350028102,0.0,3.108901665778619e-05,88.10627320816606,0.05302470428339357,8.614696319128218e-05,0.00017397612826630792,0.0007007122478851596,0.09559135618432762,0.07218267516832337,0.023408681016004247,0.09559137886267599,0.07218267516833968,0.02340868101600953,0.3779615861547768,0.3779615861547768,0.12257213554983402,0.0,3.410605131648481e-13,8.192277999278872,3.410605131648481e-13,3.410605131648481e-13,8.025302838951575,3.410605131648481e-13,24404.265469107962,20743.625648741767,0.85,1.059118470003891,0.6882942139337913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452625424257728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.81087544656,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.109363528169,1523.4258715829405,0.3779615861547768,0.12257213554983402,6.112874298809886,3.11992617917108
1868.0,-28.96693953996279,4.301954948107194,34.91119355712852,24.129212332796328,4.757771779249969,-25.594515963206945,-39.21963481754062,1.3849113077756514,-5.33281881863536,-5.394563637621998,39.8678005892046,43497.61278812712,23484.05843950581,23484.05843950581,66981.67122763293,78424.92151984906,78424.92151984906,23484.05843950581,101908.97995935487,101908.97995935487,101908.97995935487,126327.25970383555,92079.88522792913,57152.576496249625,38808.12081297723,24418.279744480682,0.0,63226.400557457906,20755.53778280858,1523.5938361785495,0.0,0.8853803276446655,2.842159369125788,0.0014959135982669303,349234.5433878776,1548841.0651297262,4.434959526353339,1548841.0651297262,4.434959526353339,0.85,0.09558883685194634,4.027634451161993,1.2689538704557344,1.0,0.0,4.027634451161134,1.2852050514878337,1.285539180097415,3.133845798769116,19432.72245602107,1981.5862150704952,4632.441516551485,4632.441516551485,5.069477586624338,4.301954948107194,-3.176736960423658,7.478691908530852,3.1245066134107993,3.1245066134107993,0.8927161752602284,0.0,0.0,0.0002599672441542762,1.0005948228620578,0.00025981270161949996,198.07223642444228,0.0,3.0868287853105064e-05,87.48072777569975,0.05305557257124668,8.611086401065625e-05,0.00017385638014362,0.0007002299462207598,0.09558883678488603,0.07218304202736132,0.023405794757524696,0.09558786496503799,0.07218304207800123,0.02340579477394511,0.37795871336187137,0.37795871336187137,0.12255546817457193,0.0,3.410605131648481e-13,8.147210768552839,3.410605131648481e-13,0.06174481898665363,7.984275151927591,3.410605131648481e-13,24418.279744480682,20755.53778280858,0.85,1.059394029030047,0.6879659826372376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445297050786994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.185330014094,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.027843906515,1523.5938361785495,0.37795871336187137,0.12255546817457193,6.112874298809886,3.1245066134107993
1869.0,-28.972650182618324,4.32052599980124,34.91285834766012,24.136938771139853,4.76767083008221,-25.598664593165694,-39.22296327129004,1.3932524681013847,-5.185877838639158,-5.383583515966576,39.87088948921368,43486.57262302129,23521.47379671453,23521.47379671453,67008.04641973582,78416.1032784258,78416.1032784258,23521.47379671453,101937.57707514033,101937.57707514033,101937.57707514033,126364.88287314013,92077.37017092676,57147.83951552995,38810.589617107566,24427.3057979998,0.0,63237.89541510737,20763.20992829983,1523.8429082808918,0.0,0.8854255754608951,2.8414324962515027,0.0014959135982669303,349384.52866375464,1548973.88511175,4.433435822232622,1548973.88511175,4.433435822232622,0.85,0.09558400394205646,4.027634451161993,1.2689370635012165,1.0,0.0,4.027634451162142,1.285166323655836,1.2855002435737242,3.133940235614657,19432.19167337981,1981.5320903040092,4632.441516551485,4632.441516551485,5.077554398187966,4.32052599980124,-3.1593050196514527,7.479831019452693,3.1290080588922127,3.1290080588922127,0.8940023025406322,0.0,0.0,0.00025981270161949996,1.0005895574967676,0.0002596596173454861,198.0769175280551,0.0,3.061058548583568e-05,86.75039926685832,0.05308618315673251,8.607865000245607e-05,0.0001737340516170439,0.000699737251632762,0.09558400394106503,0.07218166042692449,0.02340234351414054,0.0955839256931032,0.07218166042767318,0.023402343514383278,0.3779558092342158,0.3779558092342158,0.12253880094102891,0.0,3.410605131648481e-13,8.102310681059407,3.410605131648481e-13,0.19770567732740574,7.944716289125324,3.410605131648481e-13,24427.3057979998,20763.20992829983,0.85,1.0596185401155487,0.6876663484381623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453312906077949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.45500150525,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.947041274507,1523.8429082808918,0.3779558092342158,0.12253880094102891,6.112874298809886,3.1290080588922127
1870.0,-28.978312394487013,4.338774621900608,34.91451958847719,24.14384294478225,4.776615652202924,-25.602865142085427,-39.226393146067835,1.400739529086475,-5.0349811363250865,-5.373561496353704,39.874115623175975,43476.16616543305,23560.165348075814,23560.165348075814,67036.33151350886,78407.81962839731,78407.81962839731,23560.165348075814,101967.98497647312,101967.98497647312,101967.98497647312,126405.57858769779,92074.98436690264,57143.3309039748,38812.94829214205,24437.59361122467,0.0,63250.54190336672,20771.95456954097,1524.1872416097551,0.0,0.885465373536438,2.8405396544624013,0.0014959135982669303,349521.47068252607,1549112.6152239577,4.432095722757566,1549112.6152239577,4.432095722757566,0.85,0.09557989941826449,4.027634451161993,1.2689215967291965,1.0,0.0,4.027634451160533,1.2851315930660647,1.2854653072163558,3.134024930126315,19431.68816854463,1981.4807470996348,4632.441516551485,4632.441516551485,5.085906700364485,4.338774621900608,-3.1427469135137236,7.481521535414332,3.133446917733429,3.133446917733429,0.8952705479238369,0.0,0.0,0.0002596596173454861,1.0005845832358766,0.00025950791336975284,198.08155912228568,0.0,3.0322461118682302e-05,85.93385481034565,0.053116505617851195,8.60454660566689e-05,0.00017361415128881722,0.0006992543369400906,0.09557989941735036,0.07218082667440706,0.023399072742943297,0.09557977872408142,0.07218082667509741,0.02339907274316708,0.37795286013396245,0.37795286013396245,0.12252213382086116,0.0,3.979039320256561e-13,8.058949973260724,3.979039320256561e-13,0.33858036002862946,7.905580026622999,3.979039320256561e-13,24437.59361122467,20771.95456954097,0.85,1.0598538683814918,0.6873643269626895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445365227361117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.63845704874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.86707341531,1524.1872416097551,0.37795286013396245,0.12252213382086116,6.112874298809886,3.133446917733429
1871.0,-28.983926918146793,4.356710816967248,34.91617425442725,24.150822625402384,4.785643128321908,-25.60701452475785,-39.22977342791853,1.4083057037854088,-4.8882734320322925,-5.363472182806452,39.877246501432246,43465.762107501294,23597.656592003197,23597.656592003197,67063.41869950449,78399.50700074903,78399.50700074903,23597.656592003197,101997.16359275223,101997.16359275223,101997.16359275223,126444.44712750787,92072.5839496028,57138.83905634397,38815.27210362093,24447.283534755643,0.0,63262.55563837658,20780.191004542296,1524.4953935284066,0.0,0.8855058520955822,2.839715101518714,0.0014959135982669303,349659.37477311544,1549247.2581325353,4.430732792843893,1549247.2581325353,4.430732792843893,0.85,0.0955756117102077,4.027634451161993,1.2689060206105935,1.0,0.0,4.027634451163184,1.2850964912203264,1.2854300012912145,3.1341105346395857,19431.18157969462,1981.4290894132678,4632.441516551485,4632.441516551485,5.0939998935097055,4.356710816967248,-3.1262739752690702,7.482984792236318,3.137819462066407,3.137819462066407,0.8965198463046876,0.0,0.0,0.00025950791336975284,1.0005796850019717,0.0002593575676776223,198.0861618110674,0.0,3.0049760038296845e-05,85.16101994853327,0.05314655537788949,8.601277348966856e-05,0.0001734951398800843,0.0006987750024901965,0.09557561171021287,0.07217985583403884,0.02339575587617402,0.09557572097306964,0.07217985583403494,0.02339575587617276,0.377949938511274,0.377949938511274,0.12250546679139364,0.0,3.979039320256561e-13,8.016500161974989,3.979039320256561e-13,0.47519875077415463,7.866890794625533,3.979039320256561e-13,24447.283534755643,20780.191004542296,0.85,1.0600807700981054,0.6870693361798669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453988777991396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.86562218693,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.787885431451,1524.4953935284066,0.377949938511274,0.12250546679139364,6.112874298809886,3.137819462066407
1872.0,-28.989494255022926,4.374337732863755,34.91782198971521,24.15759020894768,4.794410955685852,-25.611147420813037,-39.23315454795954,1.4156428860964427,-4.742898852215831,-5.353647308894291,39.88035386200733,43455.56786222374,23634.770092419116,23634.770092419116,67090.33795464286,78391.38734696733,78391.38734696733,23634.770092419116,102026.15743938644,102026.15743938644,102026.15743938644,126483.11673764608,92070.25242562899,57134.43294087445,38817.57720528282,24456.959298259637,0.0,63274.536503542455,20788.415403520692,1524.808857712793,0.0,0.8855450423509065,2.8388799399819686,0.0014959135982669303,349793.7054616644,1549380.8984127624,4.429413320539488,1549380.8984127624,4.429413320539488,0.85,0.09557143882074375,4.027634451161993,1.2688908653939146,1.0,0.0,4.027634451160903,1.2850624602669447,1.285395768292408,3.134193531982357,19430.689530229414,1981.3789143315419,4632.441516551485,4632.441516551485,5.102011543583065,4.374337732863755,-3.110138674405611,7.484476407269366,3.142128171948011,3.142128171948011,0.8977509062708603,0.0,0.0,0.0002593575676776223,1.000574837906514,0.0002592085647689,198.09072600076658,0.0,2.9781401098969222e-05,84.40049071447878,0.053176336778988455,8.598008430094418e-05,0.0001733774833766781,0.0006983011251036745,0.09557143882074999,0.07217897393110972,0.023392464889640262,0.09557148801436596,0.072178973931105,0.023392464889638736,0.3779470652245541,0.3779470652245541,0.12248879983448628,0.0,3.410605131648481e-13,7.975035856824377,3.410605131648481e-13,0.6107484566784365,7.828824363676063,3.410605131648481e-13,24456.959298259637,20788.415403520692,0.85,1.0603054824571774,0.6867781300901487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454322462972145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.10509295287,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.709464060985,1524.808857712793,0.3779470652245541,0.12248879983448628,6.112874298809886,3.142128171948011
1873.0,-28.99501508970249,4.391661028942337,34.91946171838852,24.164259759150468,4.803062515923834,-25.615250111246947,-39.236511814501114,1.4228800403384587,-4.600082073935425,-5.343956368772481,39.88341600736222,43445.47785894608,23671.20447057025,23671.20447057025,67116.68232951633,78383.34163950682,78383.34163950682,23671.20447057025,102054.54611007706,102054.54611007706,102054.54611007706,126520.98142855351,92067.92913532481,57130.065354777165,38819.84864505294,24466.43531847645,0.0,63286.28396352939,20796.470020704983,1525.1138843530587,0.0,0.8855836957865322,2.8380664112767446,0.0014959135982669303,349926.24462471623,1549512.6026163981,4.428111999081969,1549512.6026163981,4.428111999081969,0.85,0.09556727962745902,4.027634451161993,1.2688758849119766,1.0,0.0,4.027634451163016,1.2850288965005718,1.2853620043375535,3.1342753942188883,19430.199218414255,1981.3289164408086,4632.441516551485,4632.441516551485,5.109876592288151,4.391661028942337,-3.094238995888445,7.485900024830782,3.146373476271736,3.146373476271736,0.8989638503633531,0.0,0.0,0.0002592085647689,1.0005700608821766,0.0002590608842926627,198.095252248022,0.0,2.9516094365020213e-05,83.64861143046728,0.05320585287335348,8.59476370929131e-05,0.00017326092767598692,0.0006978316813480913,0.09556727962746492,0.07217810562208846,0.02338917400537646,0.09556738455370141,0.072178105622084,0.02338917400537502,0.37794426209410703,0.37794426209410703,0.12247213293562706,0.0,0.11375130735245875,7.934369920507436,3.410605131648481e-13,0.7438742948370418,7.791069267685714,3.410605131648481e-13,24466.43531847645,20796.470020704983,0.85,1.0605249372548768,0.686491213230071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454653357984557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.35321366886,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.631800848294,1525.1138843530587,0.37794426209410703,0.12247213293562706,6.112874298809886,3.146373476271736
1874.0,-29.000489735756616,4.408684965785294,34.92109268363335,24.17077497756111,4.811521874280778,-25.6193304577801,-39.239857730548806,1.4299488080915752,-4.459057237009063,-5.334462158616447,39.88644008591362,43435.54264786946,23707.127578845164,23707.127578845164,67142.67022671462,78375.44933864582,78375.44933864582,23707.127578845164,102082.57691749098,102082.57691749098,102082.57691749098,126558.361843647,92065.66286594715,57125.75617519066,38822.11854528498,24475.78492615601,0.0,63297.90347144099,20804.417187232608,1525.4161828772278,0.0,0.885621464067128,2.83725643607532,0.0014959135982669303,350056.1314187517,1549642.6778548437,4.426840551468863,1549642.6778548437,4.426840551468863,0.85,0.09556318099003436,4.027634451161993,1.2688611555425449,1.0,0.0,4.0276344511625695,1.2849961197974649,1.2853290293592836,3.1343553409303757,19429.720940409046,1981.2801456571865,4632.441516551485,4632.441516551485,5.117631273733466,4.408684965785294,-3.078621219729607,7.487306185514901,3.150556566810214,3.150556566810214,0.9001590190886325,0.0,0.0,0.0002590608842926627,1.0005653156230692,0.000258914515871801,198.09974080540422,0.0,2.925480119233577e-05,82.90810657907957,0.05323510767454581,8.591531084501763e-05,0.0001731455734476451,0.0006973670766839345,0.09556318098950374,0.07217728661649678,0.023385894373006966,0.09556312267816862,0.07217728661689754,0.02338589437313681,0.37794153588018403,0.37794153588018403,0.12245546608320634,0.0,0.2630902386170533,7.894483356016622,3.979039320256561e-13,0.8754049216074122,7.753893292535395,3.979039320256561e-13,24475.78492615601,20804.417187232608,0.85,1.0607408230670439,0.6862082354349521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454981503354967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.612708817476,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.554883651712,1525.4161828772278,0.37794153588018403,0.12245546608320634,6.112874298809886,3.150556566810214
1875.0,-29.00591904515599,4.425415098248008,34.92271419157608,24.177215247787558,4.819885007046368,-25.623379652964775,-39.24318726696072,1.4369354656665607,-4.320521738906905,-5.325093981185248,39.88942641810613,43425.737456018374,23742.384104474215,23742.384104474215,67168.12156049258,78367.64349988548,78367.64349988548,23742.384104474215,102110.0276043597,102110.0276043597,102110.0276043597,126595.01046215616,92063.42594296468,57121.51989911075,38824.34004872658,24484.98285779646,0.0,63309.32290652304,20812.23542912699,1525.7126731835679,0.0,0.885658710139542,2.8364678532390206,0.0014959135982669303,350184.3310999622,1549771.1376014268,4.425586755219597,1549771.1376014268,4.425586755219597,0.85,0.09555910586156688,4.027634451161993,1.2688467157492416,1.0,0.0,4.027634451162685,1.2849637263171096,1.2852964393987047,3.1344343569182076,19429.24885572555,1981.2320064166204,4632.441516551485,4632.441516551485,5.125242060724102,4.425415098248008,-3.063229106328869,7.488644204576877,3.1546782228060763,3.1546782228060763,0.9013366350874504,0.0,0.0,0.000258914515871801,1.0005606577544945,0.00025876943478156454,198.1041923670108,0.0,2.8995546234801344e-05,82.17337802942701,0.053264103220780616,8.588315400260946e-05,0.00017303136186919154,0.0006969070741958335,0.09555910586157201,0.07217648916206529,0.023382616699506732,0.0955591498516909,0.0721764891620614,0.02338261669950547,0.3779388913707469,0.3779388913707469,0.12243879926793645,0.0,0.4084313225736764,7.855260484054497,3.979039320256561e-13,1.004572242278357,7.717060003534527,3.979039320256561e-13,24484.98285779646,20812.23542912699,0.85,1.060951507247473,0.6859295829168318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455306917365973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.87798026782,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.47870773944,1525.7126731835679,0.3779388913707469,0.12243879926793645,6.112874298809886,3.1546782228060763
1876.0,-29.011303238152333,4.4418551486049624,34.92432556058908,24.18346273424106,4.8280331105991685,-25.627409751181855,-39.24650213504208,1.4437330914447772,-4.183818944560471,-5.315936463242788,39.892373973351184,43416.0686639532,23777.19395716551,23777.19395716551,67193.26262111872,78359.92789299358,78359.92789299358,23777.19395716551,102137.12185015909,102137.12185015909,102137.12185015909,126631.18307249928,92061.17403164216,57117.314802616485,38826.510254472974,24494.06122234018,0.0,63320.57147681316,20819.95203898915,1526.0071729402018,0.0,0.8856950035375983,2.835681538781545,0.0014959135982669303,350309.6836122999,1549897.9372154619,4.424365096714793,1549897.9372154619,4.424365096714793,0.8499999999999999,0.09555509829499141,4.027634451161993,1.2688324556360024,1.0,0.0,4.027634451163317,1.2849322163804182,1.2852647348741366,3.134511221539462,19428.773607872914,1981.183544622569,4632.441516551485,4632.441516551485,5.132756424924258,4.4418551486049624,-3.048125760952196,7.489980909557159,3.158739621041971,3.158739621041971,0.9024970345834202,0.0,0.0,0.00025876943478156454,1.0005560220392626,0.0002586256332295706,198.1086071090993,0.0,2.8741172209022126e-05,81.45248204036871,0.05329284439298964,8.585114987863435e-05,0.00017291828490293017,0.0006964516415108864,0.09555509829419641,0.07217574640846033,0.02337935188573607,0.09555501504077309,0.07217574640906083,0.023379351885930582,0.3779363258978688,0.3779363258978688,0.1224221324823872,0.0,0.5502787322507743,7.816643254219571,3.979039320256561e-13,1.1321175186823211,7.680432688478049,3.979039320256561e-13,24494.06122234018,20819.95203898915,0.85,1.0611600788493147,0.6856550351863355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455629650310915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.15708427876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.40325758328,1526.0071729402018,0.3779363258978688,0.1224221324823872,6.112874298809886,3.158739621041971
1877.0,-29.016643661424823,4.458010848730753,34.92592616090468,24.189673480018996,4.836109759749978,-25.63140763965042,-39.24980048378927,1.45047071586542,-4.049409406347024,-5.306883830928922,39.89528290006784,43406.52243731691,23811.315984905166,23811.315984905166,67217.83842222208,78352.35299729137,78352.35299729137,23811.315984905166,102163.66898219654,102163.66898219654,102163.66898219654,126666.6478627527,92059.01649370187,57113.18593371755,38828.7006222048,24502.978880556162,0.0,63331.67950276096,20827.532048472738,1526.2948822180026,0.0,0.8857308877847243,2.8349162156189514,0.0014959135982669303,350433.63501887606,1550023.0827731665,4.423157276811271,1550023.0827731665,4.423157276811271,0.85,0.09555109991452425,4.027634451161993,1.2688184449868278,1.0,0.0,4.027634451162187,1.2849009861177547,1.2852333117492396,3.1345874076501645,19428.318276766906,1981.1371137714618,4632.441516551485,4632.441516551485,5.140122309116803,4.458010848730753,-3.033228164914856,7.491239013645609,3.1627413947300655,3.1627413947300655,0.9036403984943044,0.0,0.0,0.0002586256332295706,1.000551524850958,0.00025848307339104346,198.11298613165246,0.0,2.8488325165641357e-05,80.7359135194276,0.053321332718155284,8.581931618498332e-05,0.00017280631704458732,0.0006960006759072018,0.0955510999145334,0.07217501402445159,0.023376085890081798,0.09555110761443324,0.07217501402444469,0.02337608589007956,0.3779338342479457,0.3779338342479457,0.12240546572061448,0.0,0.6888554792469677,7.77860707112103,3.979039320256561e-13,1.2574744245819147,7.644498935732599,3.979039320256561e-13,24502.978880556162,20827.532048472738,0.85,1.0613620063445768,0.6853840412589183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455949714941083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.44051575782,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.32853028208,1526.2948822180026,0.3779338342479457,0.12240546572061448,6.112874298809886,3.1627413947300655
1878.0,-29.02194051932587,4.473885794031549,34.927515489712,24.1957004176453,4.84398129192902,-25.63538683717951,-39.25308423405511,1.457028077223129,-3.9167799847706988,-5.298035568536243,39.89815563815921,43397.10613772946,23845.00656390447,23845.00656390447,67242.11270163393,78344.86451615255,78344.86451615255,23845.00656390447,102189.87108005703,102189.87108005703,102189.87108005703,126701.66619506277,92056.8447786289,57109.0864001968,38830.84264270234,24511.795115005756,0.0,63342.63775770809,20835.025847754892,1526.5815281306461,0.0,0.8857658436157074,2.834153006725679,0.0014959135982669303,350554.82139943447,1550146.6789477118,4.421980769682298,1550146.6789477118,4.421980769682298,0.85,0.09554716787995683,4.027634451161993,1.268804648634978,1.0,0.0,4.027634451161809,1.2848705982635729,1.2852027328550895,3.134661542263559,19427.859953690568,1981.0903778242896,4632.441516551485,4632.441516551485,5.1473950569494376,4.473885794031549,-3.0186107023061615,7.4924964963377105,3.1666847895156875,3.1666847895156875,0.9047670827187678,0.0,0.0,0.00025848307339104346,1.0005470482049048,0.00025834174800154724,198.1173295981215,0.0,2.8242955313063158e-05,80.04053535722099,0.05334957567346835,8.578763422486052e-05,0.00017269543916618294,0.0006955541003442686,0.09554716787995976,0.0721743349401327,0.02337283293982706,0.09554709440773294,0.0721743349401305,0.02337283293982634,0.3779314111617354,0.3779314111617354,0.12238879897786295,0.0,0.8245353988226043,7.741114077278269,3.979039320256561e-13,1.381255583765551,7.608760044496876,3.979039320256561e-13,24511.795115005756,20835.025847754892,0.85,1.061561612871913,0.685116813476062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456267190977712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.745137595615,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.25450036125,1526.5815281306461,0.3779314111617354,0.12238879897786295,6.112874298809886,3.1666847895156875
1879.0,-29.027194400042255,4.489485087958013,34.92909291085281,24.201643221918516,4.851748553165124,-25.639337798629676,-39.25635205870492,1.4634958593655742,-3.7864194343586064,-5.289311357364006,39.9009872964648,43387.81140019349,23878.08472882433,23878.08472882433,67265.89612901781,78337.45780915445,78337.45780915445,23878.08472882433,102215.54253797879,102215.54253797879,102215.54253797879,126735.99100817447,92054.69538721252,57105.04897826394,38832.9404543873,24520.448470195686,0.0,63353.38892458299,20842.38119966633,1526.861718593792,0.0,0.8858003019159728,2.8334079870829987,0.0014959135982669303,350674.3409735413,1550268.5150026162,4.420821069197034,1550268.5150026162,4.420821069197034,0.85,0.09554324953926585,4.027634451161993,1.2687910858122633,1.0,0.0,4.027634451161634,1.284840628427887,1.2851725736822495,3.1347346605081676,19427.406341843194,1981.044122288773,4632.441516551485,4632.441516551485,5.154535603635601,4.489485087958013,-3.004210105427075,7.493695193385088,3.1705704160959787,3.1705704160959787,0.9058772617417082,0.0,0.0,0.00025834174800154724,1.0005426317640747,0.00025820163959036933,198.1216379867812,0.0,2.7999008771404546e-05,79.34919085816048,0.053377574682239755,8.575611664849086e-05,0.00017258563135305637,0.0006951118346131132,0.0955432495392656,0.0721736691012457,0.023369580438019896,0.09554322665921708,0.0721736691012459,0.023369580438019958,0.37792905052252146,0.37792905052252146,0.1223721322503284,0.0,0.9574401078472192,7.704095187708845,3.410605131648481e-13,1.502891923005393,7.573379115031912,3.410605131648481e-13,24520.448470195686,20842.38119966633,0.85,1.061756873165733,0.6848538355516091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456582090245111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.05379309656,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.181165185919,1526.861718593792,0.37792905052252146,0.1223721322503284,6.112874298809886,3.1705704160959787
1880.0,-29.032405461416623,4.504812876619065,34.93065801794948,24.20746242804455,4.859362219963449,-25.64326558635125,-39.25960842808706,1.4698296758479314,-3.6578474860237975,-5.280752328979454,39.90378329865467,43378.65633023754,23910.665360673735,23910.665360673735,67289.32169091128,78330.17264295637,78330.17264295637,23910.665360673735,102240.83800363011,102240.83800363011,102240.83800363011,126769.82971660854,92052.58809826033,57101.071785553446,38835.018125229864,24528.99171297843,0.0,63364.009838208294,20849.642956031665,1527.1394642772727,0.0,0.8858340323084358,2.8326696578725885,0.0014959135982669303,350791.62866662146,1550388.8240047602,4.419685925510465,1550388.8240047602,4.419685925510465,0.85,0.0955393742882152,4.027634451161993,1.2687777526723223,1.0,0.0,4.0276344511630615,1.2848112842502457,1.285143041901148,3.134806255622457,19426.96161538376,1980.9987728106703,4632.441516551485,4632.441516551485,5.161568748410984,4.504812876619065,-2.990055989160879,7.494868865779944,3.1743993460871813,3.1743993460871813,0.9069712417391946,0.0,0.0,0.00025820163959036933,1.0005382310811257,0.00025806274220163585,198.1259114230924,0.0,2.7758507918293268e-05,78.66761144044312,0.05340533319015805,8.572472020225064e-05,0.0001724769193881187,0.0006946739825578768,0.095539374287483,0.07217303830674371,0.023366335980739294,0.09553934329867028,0.07217303830729681,0.023366335980918387,0.37792674360790124,0.37792674360790124,0.12235546553496743,0.0,1.0878143476510331,7.667567165482637,3.979039320256561e-13,1.622904842955677,7.53847498846693,3.979039320256561e-13,24528.99171297843,20849.642956031665,0.85,1.061948602412091,0.6845945583462799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456894447392643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.372213678835,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.108514424921,1527.1394642772727,0.37792674360790124,0.12235546553496743,6.112874298809886,3.1743993460871813
1881.0,-29.037575051797972,4.519873876713492,34.93221038374654,24.213198548555397,4.866865337882866,-25.647167143177636,-39.26284918617455,1.4760680771455879,-3.5312738366685608,-5.272324418331589,39.9065422240217,43369.61748295346,23942.679988668788,23942.679988668788,67312.29747162224,78322.99883269773,78322.99883269773,23942.679988668788,102265.67882136651,102265.67882136651,102265.67882136651,126803.0823696719,92050.53092505569,57097.149575328614,38837.09038858564,24537.40354830539,0.0,63374.49393689103,20856.79301605958,1527.4127581091977,0.0,0.8858672153348878,2.831944813517987,0.0014959135982669303,350907.14969002013,1550507.5445475937,4.418569259467244,1550507.5445475937,4.418569259467244,0.85,0.09553552026147957,4.027634451161993,1.2687646591058002,1.0,0.0,4.027634451161578,1.2847823853061011,1.2851139570326513,3.134876767634391,19426.52746545155,1980.9545018381966,4632.441516551485,4632.441516551485,5.168479710563593,4.519873876713492,-2.976120486765347,7.495994363478839,3.1781723708131953,3.1781723708131953,0.90804924880377,0.0,0.0,0.00025806274220163585,1.0005339691665507,0.0002579250181946379,198.1301510089205,0.0,2.7519171737107708e-05,77.98933270296324,0.053432852361895156,8.569348482097084e-05,0.00017236925738066503,0.0006942403593475751,0.09553552026148517,0.07217242577917253,0.023363094482312635,0.09553556773796466,0.07217242577916831,0.023363094482311268,0.37792448477298185,0.37792448477298185,0.12233879882934531,0.0,1.2157785112410693,7.631518381109856,3.979039320256561e-13,1.7410505816630462,7.504071663399827,3.979039320256561e-13,24537.40354830539,20856.79301605958,0.85,1.0621354631825939,0.6843386793138162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457204271491297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.69393494136,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.036546348721,1527.4127581091977,0.37792448477298185,0.12233879882934531,6.112874298809886,3.1781723708131953
1882.0,-29.042703006360597,4.534671770786556,34.93374955440926,24.218788439780496,4.8741916125129165,-25.651048907681385,-39.26607897793872,1.482151486366408,-3.40626943173379,-5.264073074586924,39.909262443263636,43360.71523795524,23974.252711232246,23974.252711232246,67334.96794918748,78315.94924170128,78315.94924170128,23974.252711232246,102290.20195293352,102290.20195293352,102290.20195293352,126835.89703661497,92048.50953439993,57093.27553066582,38839.14889303789,24545.695083681443,0.0,63384.843976719334,20863.840821129226,1527.683297345504,0.0,0.8858996243190546,2.831222181210798,0.0014959135982669303,351020.2794470603,1550624.6062371044,4.417478695759982,1550624.6062371044,4.417478695759982,0.85,0.09553170880981171,4.027634451161993,1.268751777089201,1.0,0.0,4.027634451159566,1.2847542103187761,1.2850855978233238,3.134945516281007,19426.10086713975,1980.9110009166995,4632.441516551485,4632.441516551485,5.1752952790819755,4.534671770786556,-2.9624366674948592,7.4971084382814155,3.181890460636046,3.181890460636046,0.9091115601817273,0.0,0.0,0.0002579250181946379,1.000529689699062,0.00025778847029738443,198.13435660530087,0.0,2.7287278304057813e-05,77.33214671369984,0.05346013964019922,8.56623656023167e-05,0.0001722626525923212,0.0006938109942293827,0.09553170880911756,0.07217184741889095,0.02335986139022661,0.09553160179061115,0.07217184741941535,0.023359861390396367,0.37792226912357135,0.37792226912357135,0.1223221321315143,0.0,1.3415522205904722,7.595970051209974,4.547473508864641e-13,1.8578036428531277,7.470164091653487,4.547473508864641e-13,24545.695083681443,20863.840821129226,0.85,1.062319692289832,0.684086486887642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457511642402052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.036748952094,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.9652353727,1527.683297345504,0.37792226912357135,0.1223221321315143,6.112874298809886,3.181890460636046
1883.0,-29.04779086771637,4.549210721425342,34.935274966659755,24.224253405723744,4.881373049055008,-25.654909119180456,-39.26929385690016,1.488108476996004,-3.283139085128539,-5.25596944447484,39.911939859984244,43351.9260793676,24005.32592334566,24005.32592334566,67357.25200271326,78308.98034349289,78308.98034349289,24005.32592334566,102314.30626683855,102314.30626683855,102314.30626683855,126868.13737513844,92046.49429317133,57089.44002905028,38841.17140457894,24553.83110829989,0.0,63395.00251287883,20870.756442054906,1527.9483909112644,0.0,0.8859314227495068,2.8305092343138023,0.0014959135982669303,351131.41184508876,1550739.8324894863,4.416408729543222,1550739.8324894863,4.416408729543222,0.85,0.09552791731624026,4.027634451161993,1.268739095083438,1.0,0.0,4.027634451160473,1.2847266255232128,1.285057830476729,3.1350128277459137,19425.67556661532,1980.8676323326845,4632.441516551485,4632.441516551485,5.182003018834845,4.549210721425342,-2.948980904922855,7.498191626348197,3.185554281809276,3.185554281809276,0.9101583662312217,0.0,0.0,0.00025778847029738443,1.000525569106316,0.0002576530558111022,198.13852947367926,0.0,2.705482976812356e-05,76.67338756286217,0.05348719446996734,8.563140044212161e-05,0.00017215706985526284,0.0006933857455601585,0.09552791731542741,0.07217128603520702,0.023356631280220395,0.09552754723896603,0.07217128603582111,0.023356631280419145,0.37792009435094975,0.37792009435094975,0.12230546543991615,0.0,1.4652180205996501,7.560877962970608,3.979039320256561e-13,1.9728303593462897,7.436593695530348,3.979039320256561e-13,24553.83110829989,20870.756442054906,0.85,1.062500975357316,0.6838382263737676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457816550026237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.37798980126,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.894586181235,1527.9483909112644,0.37792009435094975,0.12230546543991615,6.112874298809886,3.185554281809276
1884.0,-29.052838146261216,4.563496496945133,34.9367866048244,24.22971330760049,4.888548641741337,-25.658733369704546,-39.27248037708921,1.4940642779709898,-3.1627962302176797,-5.24792773626574,39.91458930490744,43343.196315041925,24035.70693762515,24035.70693762515,67378.90325266708,78302.01482977252,78302.01482977252,24035.70693762515,102337.72176739767,102337.72176739767,102337.72176739767,126899.58909863631,92044.46362038016,57085.645105676675,38843.13168300388,24561.867331238635,0.0,63404.99901424251,20877.58723155284,1528.2092868282937,0.0,0.8859629968504007,2.82982836806992,0.0014959135982669303,351241.72235305083,1550853.8613081793,4.4153463629509755,1550853.8613081793,4.4153463629509755,0.85,0.09552412160555747,4.027634451161993,1.2687264746194704,1.0,0.0,4.027634451161641,1.2846990451490043,1.2850300690163299,3.1350801313118843,19425.247009383173,1980.8239316569036,4632.441516551485,4632.441516551485,5.188561334610864,4.563496496945133,-2.9356855520504497,7.499182048995582,3.1891646515366205,3.1891646515366205,0.9111899004390345,0.0,0.0,0.0002576530558111022,1.0005213974244416,0.00025751878617924305,198.14266920887852,0.0,2.6830827181393157e-05,76.03856423206821,0.05351402529714873,8.560071863788379e-05,0.00017205233717321842,0.0006929639206017938,0.09552412160498995,0.07217072316818278,0.023353398436807175,0.09552428015415355,0.07217072316861155,0.023353398436945925,0.37791795625953345,0.37791795625953345,0.1222887987533043,0.0,1.58662195056894,7.526118833025464,3.410605131648481e-13,2.0851315060480715,7.403033568121941,3.410605131648481e-13,24561.867331238635,20877.58723155284,0.85,1.0626749357338832,0.6835927291049377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458119085796113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.74316647046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.82456925853,1528.2092868282937,0.37791795625953345,0.1222887987533043,6.112874298809886,3.1891646515366205
1885.0,-29.057846082866373,4.5775311161310555,34.93828416059247,24.234951997082703,4.8954572524949596,-25.66254895058328,-39.275668922904856,1.4997836715727748,-3.0431638223849404,-5.240127432492361,39.91720221924803,43334.64704242269,24065.845697689296,24065.845697689296,67400.492740112,78295.23465892361,78295.23465892361,24065.845697689296,102361.0803566129,102361.0803566129,102361.0803566129,126930.90860958256,92042.494537127,57081.90692063094,38845.09735166228,24569.828252969663,0.0,63414.92560463195,20884.35401502421,1528.4715435672447,0.0,0.8859934582441485,2.8291302284570423,0.0014959135982669303,351348.7474326828,1550966.3241027575,4.414321483812653,1550966.3241027575,4.414321483812653,0.85,0.09552040421369813,4.027634451161993,1.2687142129661515,1.0,0.0,4.027634451162923,1.2846725694002747,1.2850034139441944,3.1351447420117475,19424.83145012985,1980.7815564060968,4632.441516551485,4632.441516551485,5.195067355238748,4.5775311161310555,-2.922686107364164,7.50021722349522,3.1927228783541333,3.1927228783541333,0.9122065366726095,0.0,0.0,0.00025751878617924305,1.0005173534694511,0.00025738562683221456,198.14677682508946,0.0,2.6604543250266117e-05,75.39727557125417,0.05354062984039899,8.55700275001738e-05,0.00017194875867906925,0.0006925467442903591,0.09552040421304873,0.0721702206848107,0.023350183528238037,0.0955203866228942,0.07217022068530135,0.023350183528396785,0.3779158443178257,0.3779158443178257,0.12227213207068148,0.0,1.7061868761230699,7.491839040459979,3.979039320256561e-13,2.1969636101074457,7.370183456762675,3.979039320256561e-13,24569.828252969663,20884.35401502421,0.85,1.0628490390468728,0.6833509087844368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458419220313432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.10187780965,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.755195749425,1528.4715435672447,0.3779158443178257,0.12227213207068148,6.112874298809886,3.1927228783541333
1886.0,-29.06281482072219,4.5913195966101155,34.93976701706834,24.240143922530137,4.902291458603931,-25.66633669645883,-39.27884161295367,1.5054400092264186,-2.9255031384229824,-5.232416324646247,39.91976899435084,43326.203204139434,24095.382342512745,24095.382342512745,67421.58554665218,78288.56671613548,78288.56671613548,24095.382342512745,102383.94905864823,102383.94905864823,102383.94905864823,126961.54159316345,92040.59176302621,57078.22825102977,38847.07056888494,24577.592534515228,0.0,63424.66310340017,20890.953654337944,1528.7246562757218,0.0,0.8860236225428118,2.8284497656243075,0.0014959135982669303,351454.5738471618,1551076.8070138602,4.413306647385907,1551076.8070138602,4.413306647385907,0.85,0.09551666698833262,4.027634451161993,1.2687021612143141,1.0,0.0,4.02763445116202,1.2846463873935756,1.284977054123206,3.1352086384905324,19424.429884892168,1980.7406081477538,4632.441516551485,4632.441516551485,5.20144339791903,4.5913195966101155,-2.9098649863680794,7.501184582978195,3.196229149303462,3.196229149303462,0.9132083283724176,0.0,0.0,0.00025738562683221456,1.0005133238310355,0.0002572535724428606,198.1508524362876,0.0,2.638509541783066e-05,74.77536041413208,0.05356701493581682,8.553949907604222e-05,0.00017184612775617233,0.000692133384449545,0.09551666698574957,0.07216970445982801,0.023346962525921548,0.09551647809827295,0.0721697044617797,0.02334696252655293,0.3779137592029326,0.3779137592029326,0.1222554653912499,0.0,1.8238493373204392,7.458013577111615,3.410605131648481e-13,2.3069131862232553,7.337989061716939,3.410605131648481e-13,24577.592534515228,20890.953654337944,0.85,1.0630184260771853,0.6831128631066664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445871702708571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.47996265253,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.686442147893,1528.7246562757218,0.3779137592029326,0.1222554653912499,6.112874298809886,3.196229149303462
1887.0,-29.0677451219749,4.604865043507976,34.94123492796063,24.245174775738292,4.908943615505692,-25.670108075109216,-39.28200773717833,1.5109363055876155,-2.8093040340795596,-5.224883071500091,39.922299196102145,43317.89985616344,24124.54637225681,24124.54637225681,67442.44622842025,78281.98378995107,78281.98378995107,24124.54637225681,102406.53016220788,102406.53016220788,102406.53016220788,126991.78799327277,92038.68493311496,57074.60099934745,38848.98214863056,24585.257831064886,0.0,63434.23997969544,20897.469156405154,1528.9763115108817,0.0,0.8860530010765227,2.827769575811364,0.0014959135982669303,351557.98356249783,1551185.7215027802,4.412318291804686,1551185.7215027802,4.412318291804686,0.85,0.0955129734004995,4.027634451161993,1.2686903133196759,1.0,0.0,4.0276344511613456,1.2846209527152292,1.284951443249331,3.1352707136288056,19424.02746370816,1980.699572607176,4632.441516551485,4632.441516551485,5.207739004596387,4.604865043507976,-2.897288155518334,7.50215319902631,3.19968455944153,3.19968455944153,0.9141955884118657,0.0,0.0,0.0002572535724428606,1.0005093724800895,0.0002571226012657668,198.1548966642177,0.0,2.6166689818435277e-05,74.15639894544557,0.053593181625635256,8.550904386543586e-05,0.00017174452857742476,0.0006917241800970114,0.0955129733975866,0.07216922242197209,0.023343750975614513,0.09551239495053143,0.07216922242417308,0.023343750976326412,0.3779117002589352,0.3779117002589352,0.1222387987143713,0.0,1.9397652836699422,7.424643471820616,3.979039320256561e-13,2.415579037420514,7.306079445201419,3.979039320256561e-13,24585.257831064886,20897.469156405154,0.85,1.0631867939145765,0.6828788343649895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459012514354632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.86100118384,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.618306896753,1528.9763115108817,0.3779117002589352,0.1222387987143713,6.112874298809886,3.19968455944153
