time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1888.0,-29.072637025891297,4.61817344641305,34.94268792073671,24.250231647770875,4.915626239397424,-25.673841844669965,-39.285133907664544,1.5164638501053476,-2.6959910245554966,-5.21737978770001,39.92480030922872,43309.59828060994,24152.991651391123,24152.991651391123,67462.58993200106,78275.38310550501,78275.38310550501,24152.991651391123,102428.37475689614,102428.37475689614,102428.37475689614,127021.18260718923,92036.75720771683,57070.972382848435,38850.87202763155,24592.80785029308,0.0,63443.67987792463,20903.88667274912,1529.2221630348422,0.0,0.8860823244577064,2.827126198598017,0.0014959135982669303,351661.0056249153,1551293.3895303344,4.411331835821904,1551293.3895303344,4.411331835821904,0.85,0.09550925446274369,4.027634451161993,1.2686784538859501,1.0,0.0,4.02763445116183,1.284595370673135,1.2849256863720957,3.135333150898318,19423.620632698978,1980.6580873895753,4632.441516551485,4632.441516551485,5.213879455378698,4.61817344641305,-2.884840908645967,7.503014355059017,3.2030896352500684,3.2030896352500684,0.9151684672143052,0.0,0.0,0.0002571226012657668,1.000505424724808,0.0002569927107956353,198.15890953774442,0.0,2.5952580063014835e-05,73.54961189858405,0.05361913420569827,8.54789828063424e-05,0.00017164361845942443,0.0006913177510292825,0.0955092544621284,0.07216872243913153,0.023340532022996886,0.09550917898700524,0.07216872243959645,0.02334053202314724,0.3779096673264011,0.3779096673264011,0.12222213203953508,0.0,2.053659784145111,7.391573854142962,3.410605131648481e-13,2.5213887631445004,7.274143507696351,3.410605131648481e-13,24592.80785029308,20903.88667274912,0.85,1.0633461057399167,0.6826463780780726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459305727176286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.25421413698,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.550776034299,1529.2221630348422,0.3779096673264011,0.12222213203953508,6.112874298809886,3.2030896352500684
1889.0,-29.077490948513812,4.6312464403838565,34.9441258806794,24.25507209207865,4.922044938397527,-25.677567837460796,-39.28826982211319,1.521757638950136,-2.583183706803993,-5.210115328578021,39.92726824520906,43301.50327158272,24181.240723503193,24181.240723503193,67482.74399508591,78268.97477513443,78268.97477513443,24181.240723503193,102450.21549863761,102450.21549863761,102450.21549863761,127050.52196343726,92034.89972280098,57067.42821925655,38852.74611504937,24600.306464799654,0.0,63453.05257984903,20910.260495079707,1529.4707182659333,0.0,0.8861105384036287,2.826462910756367,0.0014959135982669303,351760.77113798657,1551399.6348830566,4.410382743544996,1551399.6348830566,4.410382743544996,0.85,0.09550561615259173,4.027634451161993,1.2686669983202594,1.0,0.0,4.02763445116228,1.2845708806453011,1.2849010231847922,3.135392925253545,19423.22862538113,1980.6181137678136,4632.441516551485,4632.441516551485,5.219977551169252,4.6312464403838565,-2.8726808689063787,7.503927309290235,3.206445778532279,3.206445778532279,0.9161273652949369,0.0,0.0,0.0002569927107956353,1.000501519509384,0.0002568638885442741,198.1628913948509,0.0,2.573895392060735e-05,72.94419541100123,0.053644873159618876,8.544883786347656e-05,0.00017154387293215873,0.0006909160125073179,0.09550561615189157,0.07216828415648122,0.023337331995410347,0.09550533209214732,0.07216828415701029,0.02333733199558144,0.37790765118588254,0.37790765118588254,0.12220546536633277,0.0,2.1659592796468132,7.358975967476567,3.979039320256561e-13,2.6269316217740197,7.242952178833548,3.979039320256561e-13,24600.306464799654,20910.260495079707,0.85,1.0635066596704066,0.6824179690503038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459596667622554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.648797649395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.483850055109,1529.4707182659333,0.37790765118588254,0.12220546536633277,6.112874298809886,3.206445778532279
1890.0,-29.08230791201811,4.6440897410050015,34.94554849270404,24.259926610998832,4.928470286981566,-25.68125992939868,-39.291377692110814,1.5270610549941868,-2.472896510345663,-5.202884479323763,39.9296969364189,43293.45314649911,24208.803925462547,24208.803925462547,67502.25707196165,78262.59667933584,78262.59667933584,24208.803925462547,102471.40060479839,102471.40060479839,102471.40060479839,127079.03113552969,92033.06044273575,57063.91690990226,38854.60392537054,24607.630530731294,0.0,63462.23445610183,20916.4859511216,1529.7101428789147,0.0,0.886138716112102,2.8258309168664812,0.0014959135982669303,351860.09713506355,1551504.1961062849,4.409434911031503,1551504.1961062849,4.409434911031503,0.85,0.09550193734148169,4.027634451161993,1.2686556114396081,1.0,0.0,4.027634451162818,1.2845463443339376,1.2848763150806801,3.135452814861577,19422.84046005123,1980.5785319197923,4632.441516551485,4632.441516551485,5.225927588932463,4.6440897410050015,-2.860650174665257,7.5047399156702586,3.2097530874574938,3.2097530874574938,0.9170723107021411,0.0,0.0,0.0002568638885442741,1.0004977194901739,0.0002567361059804963,198.16684307085345,0.0,2.5527789805728175e-05,72.34575630943365,0.0536704009494246,8.541897220102231e-05,0.0001714449163432518,0.0006905174515406668,0.09550193734125241,0.07216781619879616,0.02333412114245625,0.09550196114987988,0.0721678161989694,0.023334121142512276,0.3779056550509127,0.3779056550509127,0.12218879869443759,0.0,2.2764113129001657,7.326731808886848,3.410605131648481e-13,2.7299879689780937,7.212047944681672,3.410605131648481e-13,24607.630530731294,20916.4859511216,0.85,1.063660264257704,0.6821923860315083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445988536017727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.05035854783,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.417521904375,1529.7101428789147,0.3779056550509127,0.12218879869443759,6.112874298809886,3.2097530874574938
1891.0,-29.087088290517762,4.656705695327545,34.94695577333768,24.26461768280717,4.934695508560762,-25.684939120831068,-39.29447952015323,1.5321879966217449,-2.3635233321053875,-5.19584714621589,39.93209541531986,43285.537602597055,24236.085481294693,24236.085481294693,67521.62308389175,78256.36722610006,78256.36722610006,24236.085481294693,102492.45270739475,102492.45270739475,102492.45270739475,127107.35637554646,92031.2740730719,57060.444449572744,38856.4773594435,24614.9036681517,0.0,63471.3810275952,20922.668117928944,1529.9512613304942,0.0,0.8861660065271386,2.8251897516733244,0.0014959135982669303,351956.7860498706,1551607.461841464,4.408516963845694,1551607.461841464,4.408516963845694,0.85,0.09549831895607472,4.027634451161993,1.26864447072614,1.0,0.0,4.027634451161816,1.2845226320874303,1.2848524325948953,3.135510695219774,19422.463461037863,1980.5400887191715,4632.441516551485,4632.441516551485,5.231816828059319,4.656705695327545,-2.8488688971459353,7.505574592473481,3.2130128938788456,3.2130128938788456,0.9180036839653845,0.0,0.0,0.0002567361059804963,1.0004939577037353,0.0002566093518143171,198.17076486953266,0.0,2.5322267263351504e-05,71.76330542433816,0.05369572321668795,8.538917421985083e-05,0.00017134693176064543,0.0006901228054600787,0.09549831895587871,0.07216739463231407,0.023330924323564633,0.0954982832098416,0.07216739463246219,0.02333092432361253,0.37790367464796076,0.37790367464796076,0.12217213202358812,0.0,2.38529947528815,7.29494951947504,3.979039320256561e-13,2.8323238141105094,7.181723082308565,3.979039320256561e-13,24614.9036681517,20922.668117928944,0.85,1.06381209910236,0.6819693679546373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460171865382514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.467907662736,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.351772370554,1529.9512613304942,0.37790367464796076,0.12217213202358812,6.112874298809886,3.2130128938788456
1892.0,-29.091832453190438,4.669098775915692,34.94834742811611,24.269245017226808,4.940854391971027,-25.688592363907066,-39.29756577182559,1.537258836096182,-2.256299007083726,-5.188894584502921,39.93445465304651,43277.715697213156,24262.83032942246,24262.83032942246,67540.54602663562,78250.14848827405,78250.14848827405,24262.83032942246,102512.97881769651,102512.97881769651,102512.97881769651,127135.00403930055,92029.45700287243,57057.024211834316,38858.25865670901,24622.025221604035,0.0,63480.28387831304,20928.72143836343,1530.1857580844535,0.0,0.8861929994228996,2.824568729933996,0.0014959135982669303,352052.33073275146,1551709.043128523,4.407609061695007,1551709.043128523,4.407609061695007,0.8500000000000001,0.0954946879379071,4.027634451161993,1.268633468481712,1.0,0.0,4.0276344511613305,1.2844991809493131,1.2848288126116119,3.135567940327807,19422.079982922292,1980.5009848339946,4632.441516551485,4632.441516551485,5.2375902086907224,4.669098775915692,-2.837252864575268,7.50635164049096,3.216225523001155,3.216225523001155,0.91892157800033,0.0,0.0,0.0002566093518143171,1.000490233648888,0.0002564836149158969,198.17465709068517,0.0,2.5118970062130266e-05,71.18716115607717,0.053720842186750085,8.5359535409969e-05,0.0001712498164043481,0.0006897316603053186,0.09549468793742485,0.07216696440736085,0.023327723530063994,0.09549483375369615,0.0721669644077253,0.023327723530181796,0.3779017133545808,0.3779017133545808,0.12215546535357522,0.0,2.492484451014093,7.263509890002354,3.979039320256561e-13,2.9325955774191925,7.151478941491746,3.979039320256561e-13,24622.025221604035,20928.72143836343,0.85,1.0639609954502693,0.6817505066639793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460456205243584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.89176339447,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.286595190877,1530.1857580844535,0.3779017133545808,0.12215546535357522,6.112874298809886,3.216225523001155
1893.0,-29.09654091721166,4.6812721144054485,34.94972341690707,24.273767822328978,4.946872712302737,-25.69222754594505,-39.30064144134519,1.5422067076370305,-2.1502326075555516,-5.182087450315765,39.93678147197649,43270.00568113651,24289.19938122919,24289.19938122919,67559.2050623657,78244.0758138678,78244.0758138678,24289.19938122919,102533.275195097,102533.275195097,102533.275195097,127162.33846477828,92027.71478681036,57053.64465408532,38860.07792525004,24629.063269681283,0.0,63489.141194931326,20934.70377922909,1530.4189699524131,0.0,0.8862193599667131,2.8239473710578045,0.0014959135982669303,352145.89661959495,1551809.2334883239,4.406722464708039,1551809.2334883239,4.406722464708039,0.85,0.09549108747146619,4.027634451161993,1.2686226580059152,1.0,0.0,4.027634451160473,1.2844763035818283,1.2848057678588003,3.135623786854399,19421.712302173033,1980.4634918318727,4632.441516551485,4632.441516551485,5.243282466588102,4.6812721144054485,-2.825846622648783,7.507118737054231,3.219391945137458,3.219391945137458,0.9198262700392738,0.0,0.0,0.0002564836149158969,1.000486562632168,0.00025635888026433586,198.17852015559887,0.0,2.4917866728064677e-05,70.6172343073353,0.05374576005347815,8.533000768565239e-05,0.0001711536072302445,0.0006893441649211811,0.09549108747101934,0.07216655796261917,0.023324529508400166,0.09549121776682608,0.07216655796295689,0.023324529508509297,0.37789976694870175,0.37789976694870175,0.12213879868423155,0.0,2.598126568295811,7.232502403502508,3.410605131648481e-13,3.031854842760197,7.121905591946472,3.410605131648481e-13,24629.063269681283,20934.70377922909,0.85,1.064106456487386,0.6815339578824068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460738401477338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.32183654573,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.221984188984,1530.4189699524131,0.37789976694870175,0.12213879868423155,6.112874298809886,3.219391945137458
1894.0,-29.101214280709556,4.6932287477800525,34.951083403253044,24.278146493621193,4.952735218469746,-25.695846735032603,-39.303706808108814,1.5470178241735364,-2.0456404993406068,-5.175426330424793,39.939067157272234,43262.40621772245,24315.20399504748,24315.20399504748,67577.61021276993,78238.05045970141,78238.05045970141,24315.20399504748,102553.25445474888,102553.25445474888,102553.25445474888,127189.22006269614,92025.94275439688,57050.298512432884,38861.82693551555,24635.965607947262,0.0,63497.79254346281,20940.570766755172,1530.6478967017488,0.0,0.8862451172630765,2.8233298045151445,0.0014959135982669303,352237.4743946,1551907.6574378025,4.4058561914944105,1551907.6574378025,4.4058561914944105,0.85,0.09548750457580557,4.027634451161993,1.2686120744654907,1.0,0.0,4.027634451162461,1.2844540644211289,1.2847833627695524,3.135678077344982,19421.338328921553,1980.4253571730972,4632.441516551485,4632.441516551485,5.248896053662083,4.6932287477800525,-2.8146493682831704,7.507878116063223,3.222512733541728,3.222512733541728,0.9207179238690651,0.0,0.0,0.00025635888026433586,1.0004829530323833,0.0002562351307309462,198.18235455206255,0.0,2.4719728658492883e-05,70.05571101816884,0.05377047978213664,8.530058826563641e-05,0.00017105829199869945,0.0006889602700108898,0.0954875045757866,0.0721661655959375,0.0233213389798491,0.09548739093484718,0.07216616559595183,0.023321338979853737,0.3778978377097442,0.3778978377097442,0.12212213201542328,0.0,2.702269186960507,7.201875164901423,3.410605131648481e-13,3.1297858310841775,7.092504289147712,3.410605131648481e-13,24635.965607947262,20940.570766755172,0.85,1.0642513307295616,0.6813214205534831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461018484609511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.760313256564,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.157930211319,1530.6478967017488,0.3778978377097442,0.12212213201542328,6.112874298809886,3.222512733541728
1895.0,-29.105852490393655,4.704973375123943,34.95242740702105,24.282522999588423,4.958574221978152,-25.69943663204192,-39.306752442475386,1.5518113002072702,-1.9429692271347676,-5.168824668391544,39.94132141878459,43254.87806160806,24340.64471873314,24340.64471873314,67595.5227803412,78232.11171153639,78232.11171153639,24340.64471873314,102572.75643026952,102572.75643026952,102572.75643026952,127215.5118912029,92024.23361849516,57046.99996857858,38863.59294435175,24642.755460933375,0.0,63506.34840528513,20946.342141793368,1530.8718936636446,0.0,0.8862706789551098,2.8227321107890844,0.0014959135982669303,352328.2531788969,1552004.732868251,4.404996530551329,1552004.732868251,4.404996530551329,0.85,0.09548390706865205,4.027634451161993,1.2686016002716496,1.0,0.0,4.027634451160015,1.2844319064881589,1.2847610401997798,3.13573217141124,19420.977629475245,1980.388576065756,4632.441516551485,4632.441516551485,5.254387914400046,4.704973375123943,-2.8035936501928354,7.508567025316779,3.2255884381337423,3.2255884381337423,0.9215966966096406,0.0,0.0,0.0002562351307309462,1.0004793375229146,0.0002561123664636177,198.1861602334507,0.0,2.452497390188155e-05,69.50377603793231,0.053795004756038524,8.527136750916336e-05,0.00017096376322178283,0.0006885795426523542,0.09548390706864023,0.0721657629363753,0.023318144132264917,0.09548390115098261,0.07216576293638424,0.023318144132267803,0.37789592460103877,0.37789592460103877,0.12210546534704333,0.0,2.8048084732375855,7.17161942433637,3.979039320256561e-13,3.2258554412567833,7.063610038717172,3.979039320256561e-13,24642.755460933375,20946.342141793368,0.85,1.0643900094673961,0.6811110880689261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461296489987876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.20837827633,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.094422465338,1530.8718936636446,0.37789592460103877,0.12210546534704333,6.112874298809886,3.2255884381337423
1896.0,-29.110456376145997,4.716508863570211,34.9537555714799,24.286788969207578,4.964277723750758,-25.70300921269125,-39.30979130147023,1.5564862164814461,-1.8415342237480559,-5.162367055807316,39.94354789202058,43247.47198320734,24365.741386447877,24365.741386447877,67613.21336965522,78226.27409011943,78226.27409011943,24365.741386447877,102592.0154765673,102592.0154765673,102592.0154765673,127241.50623921576,92022.55704376526,57043.75493686488,38865.33567433376,24649.490762648442,0.0,63514.8264369822,20952.067148251175,1531.0962480755315,0.0,0.8862955995726768,2.822135150608304,0.0014959135982669303,352417.06891926355,1552100.6161550034,4.40415846177581,1552100.6161550034,4.40415846177581,0.85,0.09548034680217275,4.027634451161993,1.2685913293855267,1.0,0.0,4.027634451162043,1.2844103016292951,1.2847392721168054,3.1357849170571694,19420.623801803522,1980.3524956844103,4632.441516551485,4632.441516551485,5.259805504158075,4.716508863570211,-2.792742124995488,7.509250988565698,3.228620115295449,3.228620115295449,0.922462890084414,0.0,0.0,0.0002561123664636177,1.000475807404521,0.00025599056425765643,198.18993787783788,0.0,2.4330178755705028e-05,68.95172659366804,0.05381933493479423,8.524222097886355e-05,0.00017087014548475418,0.0006882024846294578,0.09548034680217225,0.07216538912196913,0.023314957680203124,0.09548038313608977,0.0721653891219695,0.02331495768020325,0.37789402651592335,0.37789402651592335,0.12208879867900604,0.0,2.9058778451644116,7.141774704446277,3.410605131648481e-13,3.3208328320592386,7.03511883158194,3.410605131648481e-13,24649.490762648442,20952.067148251175,0.85,1.064526460396445,0.6809035686512721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461572414213921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.65632883206,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.031463188641,1531.0962480755315,0.37789402651592335,0.12208879867900604,6.112874298809886,3.228620115295449
1897.0,-29.11502649093242,4.727838460075158,34.95506769435724,24.290947371069365,4.969860008080874,-25.706563535719983,-39.31281203459946,1.5610553838979568,-1.7415944708483266,-5.156030887605505,39.94573679505834,43240.1379070292,24390.448419406446,24390.448419406446,67630.58632643564,78220.49190194317,78220.49190194317,24390.448419406446,102610.94032134961,102610.94032134961,102610.94032134961,127267.04265638294,92020.87330113172,57040.519306231865,38867.059994333176,24656.10233503333,0.0,63523.1623293665,20957.68698477833,1531.3164498628248,0.0,0.8863200305868308,2.8215449940488555,0.0014959135982669303,352504.2314354317,1552194.8858419252,4.403336889095589,1552194.8858419252,4.403336889095589,0.85,0.09547679631085833,4.027634451161993,1.2685811947705221,1.0,0.0,4.027634451161835,1.2843891899398951,1.2847179985705781,3.1358364604037754,19420.26846140313,1980.31626104767,4632.441516551485,4632.441516551485,5.26513898389447,4.727838460075158,-2.78207636487421,7.509914824949368,3.2316082766019467,3.2316082766019467,0.9233166504576991,0.0,0.0,0.00025599056425765643,1.0004723340648523,0.0002558697082782728,198.19368793617983,0.0,2.4139971632849784e-05,68.41267960749629,0.05384347490642708,8.521325742472815e-05,0.00017077730683292828,0.0006878285644769643,0.09547679631073111,0.07216502347770345,0.023311772833027662,0.09547677742268179,0.0721650234777996,0.023311772833058728,0.3778921452144406,0.3778921452144406,0.12207213201124288,0.0,3.005488431865672,7.112298955074323,3.979039320256561e-13,3.4144364167571553,7.006873265263778,3.979039320256561e-13,24656.10233503333,20957.68698477833,0.85,1.064660256927579,0.6806987612302711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446184630643258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.117281845894,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.969036927725,1531.3164498628248,0.3778921452144406,0.12207213201124288,6.112874298809886,3.2316082766019467
1898.0,-29.119563087438095,4.738965755718584,34.95636373592669,24.295039974991255,4.975355994982486,-25.710096328823038,-39.31582166170699,1.5655502200130798,-1.6431650110766327,-5.1497947907632025,39.94789245960256,43232.90417436326,24414.724522788823,24414.724522788823,67647.62869715209,78214.79295269528,78214.79295269528,24414.724522788823,102629.5174754841,102629.5174754841,102629.5174754841,127292.1255293028,92019.22437546935,57037.33559715147,38868.76530924209,24662.608053818698,0.0,63531.37336306079,20963.216845745894,1531.5330434600473,0.0,0.8863440657790184,2.8209642997266604,0.0014959135982669303,352590.0338561552,1552287.7282729533,4.402528657137922,1552287.7282729533,4.402528657137922,0.85,0.09547325060260704,4.027634451161993,1.268571228296496,1.0,0.0,4.027634451164243,1.2843684245181886,1.2846970726011577,3.135887160004653,19419.92046884571,1980.2807756823902,4632.441516551485,4632.441516551485,5.2703794393423475,4.738965755718584,-2.77157869305009,7.510544448768674,3.234553552986889,3.234553552986889,0.924158157996254,0.0,0.0,0.0002558697082782728,1.0004688864709212,0.0002557497906614907,198.19741061310094,0.0,2.3952892263176888e-05,67.8824966738433,0.053867427798690255,8.51844094039405e-05,0.00017068529887433233,0.0006874579900531423,0.09547325060248932,0.07216466219041408,0.023308588412075237,0.09547321829952887,0.07216466219050306,0.023308588412103984,0.37789027982759543,0.37789027982759543,0.12205546534369902,0.0,3.103642267582984,7.083193475256792,3.979039320256561e-13,3.506629779686591,6.979045439556444,3.979039320256561e-13,24662.608053818698,20963.216845745894,0.85,1.0647909074870499,0.6804969243668244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462118199322502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.58709891224,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.907133748964,1531.5330434600473,0.37789027982759543,0.12205546534369902,6.112874298809886,3.234553552986889
1899.0,-29.124066645714397,4.7498939434518395,34.95764372354228,24.299038317427062,4.980746629339325,-25.713609935981744,-39.31882060188798,1.5699535167205263,-1.5462620420472604,-5.143673702964294,39.95001676085295,43225.770120006586,24438.617472009293,24438.617472009293,67664.38759201588,78209.13892840447,78209.13892840447,24438.617472009293,102647.75640041377,102647.75640041377,102647.75640041377,127316.78228783951,92017.56447513233,57034.19566674883,38870.40978709278,24669.025887425734,0.0,63539.435674518514,20968.672004311873,1531.7474064905525,0.0,0.8863676222773857,2.8203914823097977,0.0014959135982669303,352674.2698088254,1552379.2240225645,4.401736551022179,1552379.2240225645,4.401736551022179,0.85,0.09546972077467819,4.027634451161993,1.268561433260329,1.0,0.0,4.027634451161405,1.2843480857964684,1.2846765746511242,3.1359368193898294,19419.570160171083,1980.2450541388837,4632.441516551485,4632.441516551485,5.275537183727268,4.7498939434518395,-2.7612590014146767,7.511152944866517,3.237456684606115,3.237456684606115,0.9249876241731757,0.0,0.0,0.0002557497906614907,1.0004654881356183,0.00025563079755812877,198.20110629985552,0.0,2.376736113311091e-05,67.35670145123632,0.053891195159823366,8.515567279872046e-05,0.00017059411786277026,0.000687090746269683,0.09546972077456536,0.07216431363113349,0.02330540714343187,0.09546972933134174,0.07216431363121878,0.023305407143459415,0.37788842998498046,0.37788842998498046,0.12203879867633059,0.0,3.2003541488647897,7.054423986935149,3.410605131648481e-13,3.5974116609170323,6.951387543488465,3.410605131648481e-13,24669.025887425734,20968.672004311873,0.85,1.0649195554494295,0.6802983007502788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446238810770285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.06130368963,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.845749715936,1531.7474064905525,0.37788842998498046,0.12203879867633059,6.112874298809886,3.237456684606115
1900.0,-29.128537467993755,4.760626964912127,34.95890779840019,24.30301165385174,4.986092350942144,-25.717098581360734,-39.32179663153363,1.5743196491037825,-1.451001091175442,-5.137626285429034,39.95211307050279,43218.68381047911,24462.037424765476,24462.037424765476,67680.7212352446,78203.56566836004,78203.56566836004,24462.037424765476,102665.60309312551,102665.60309312551,102665.60309312551,127340.96175065608,92015.95399177368,57031.0721339033,38872.09095318932,24675.358657530564,0.0,63547.44961071988,20974.054858900978,1531.9587533380127,0.0,0.8863908992684053,2.8198328735279095,0.0014959135982669303,352757.5074513178,1552469.518142114,4.400953871566751,1552469.518142114,4.400953871566751,0.85,0.09546618913656203,4.027634451161993,1.2685516580054537,1.0,0.0,4.027634451159744,1.2843279195605444,1.2846562504232997,3.135986059183483,19419.23028055404,1980.2103960632876,4632.441516551485,4632.441516551485,5.280592822891304,4.760626964912127,-2.7510843891316283,7.511711354043756,3.2403182974985114,3.2403182974985114,0.9258052278567176,0.0,0.0,0.00025563079755812877,1.0004621206839155,0.0002555127198452848,198.20477524184025,0.0,2.3584564728387686e-05,66.8386564402507,0.053914779724551755,8.512716458585163e-05,0.00017050363297227715,0.0006867263062074234,0.09546618913622903,0.0721639643289467,0.02330222480728234,0.09546649759334026,0.07216396432919842,0.023302224807363613,0.3778865935575805,0.3778865935575805,0.12202213200910252,0.0,3.2955837316390557,7.02599328486491,3.979039320256561e-13,3.6866251942535655,6.924160961709333,3.979039320256561e-13,24675.358657530564,20974.054858900978,0.85,1.0650422896566956,0.6801009965817497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462656059924524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.54325867865,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.784876328888,1531.9587533380127,0.3778865935575805,0.12202213200910252,6.112874298809886,3.2403182974985114
1901.0,-29.132976678601384,4.771167364683559,34.960156032356004,24.306864151172363,4.99130130039254,-25.7205724874603,-39.32477011168373,1.5785657946635219,-1.3569447826851047,-5.131716422850932,39.95417965061229,43211.725100299744,24485.15202742815,24485.15202742815,67696.8771277279,78198.0571038123,78198.0571038123,24485.15202742815,102683.20913124045,102683.20913124045,102683.20913124045,127364.83180354134,92014.34027103208,57028.008267535704,38873.70222610708,24681.62267230089,0.0,63555.32489840797,20979.379271455757,1532.1694916134459,0.0,0.8864135770024898,2.8192751242205922,0.0014959135982669303,352838.86666131864,1552558.5356097233,4.4001913686566345,1552558.5356097233,4.4001913686566345,0.85,0.09546268770186755,4.027634451161993,1.2685421552928169,1.0,0.0,4.027634451159675,1.2843083129935147,1.2846364871878835,3.136033933919052,19418.88971771325,1980.1756683182587,4632.441516551485,4632.441516551485,5.285582546470132,4.771167364683559,-2.7411019154907836,7.512269280174342,3.243139248878118,3.243139248878118,0.9266112139651765,0.0,0.0,0.0002555127198452848,1.000458869121218,0.00025539552672437376,198.20841835917827,0.0,2.3403566535313047e-05,66.32570756107718,0.053938183291087065,8.509868960529987e-05,0.0001704140302399849,0.0006863654191559249,0.09546268770065824,0.07216363842239645,0.023299049278261787,0.09546318698306577,0.07216363842331061,0.023299049278556944,0.37788476923572617,0.37788476923572617,0.12200546534198672,0.0,3.3894378358325525,6.997904339162403,3.410605131648481e-13,3.774771640165852,6.897163024729139,3.410605131648481e-13,24681.62267230089,20979.379271455757,0.85,1.0651645198248947,0.6799072330976657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446292207376355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.03030979947,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.724508634366,1532.1694916134459,0.37788476923572617,0.12200546534198672,6.112874298809886,3.243139248878118
1902.0,-29.137383834732784,4.781517158827055,34.96138802112919,24.310567590314918,4.996319496315802,-25.724036598680502,-39.32774181067941,1.582643476280351,-1.2634102629323252,-5.125966965078645,39.956202771586575,43204.89895620809,24508.024702780527,24508.024702780527,67712.92365898861,78192.71736248342,78192.71736248342,24508.024702780527,102700.74206526396,102700.74206526396,102700.74206526396,127388.48632475731,92012.80515621895,57024.98674996617,38875.35378472531,24687.74425949336,0.0,63563.09804421867,20984.582620569356,1532.3759165471045,0.0,0.8864355890092316,2.81870646498038,0.0014959135982669303,352918.03176179325,1552645.6848218525,4.399451275048002,1552645.6848218525,4.399451275048002,0.85,0.09545920719128748,4.027634451161993,1.2685329460026695,1.0,0.0,4.027634451163652,1.2842894927226962,1.2846175115902667,3.1360798900747837,19418.56574402423,1980.1426321959314,4632.441516551485,4632.441516551485,5.29052004546945,4.781517158827055,-2.731328004866211,7.512845163693266,3.24591998108402,3.24591998108402,0.9274057088811486,0.0,0.0,0.00025539552672437376,1.0004555714304963,0.0002552792288009329,198.21203528597408,0.0,2.322866313835045e-05,65.83003133408518,0.053961411954225415,8.507024047746155e-05,0.00017032528624691222,0.0006860079907920917,0.09545920719126558,0.07216332887088804,0.023295878320377533,0.09545916101204599,0.0721633288709046,0.02329587832038288,0.3778829563777267,0.3778829563777267,0.12198879867496075,0.0,3.4821276836628385,6.970262236842473,3.979039320256561e-13,3.862556702146321,6.870987647979632,3.979039320256561e-13,24687.74425949336,20984.582620569356,0.85,1.065286711039211,0.6797166954661638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463186215917008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.53463357248,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.664625199594,1532.3759165471045,0.3778829563777267,0.12198879867496075,6.112874298809886,3.24591998108402
1903.0,-29.141759263093157,4.791681145282697,34.9626038199155,24.314282938744896,5.0013583330568,-25.727470099772205,-39.33068979587404,1.5867428889380122,-1.1722446957998613,-5.120237680187035,39.958195012702426,43198.11275309172,24530.321625322966,24530.321625322966,67728.43437841469,78187.34253956378,78187.34253956378,24530.321625322966,102717.66416488674,102717.66416488674,102717.66416488674,127411.40560745497,92011.23056735318,57022.00078089413,38876.9219849545,24693.74144256823,0.0,63570.663427522726,20989.680226182994,1532.5758264943272,0.0,0.8864576058518948,2.8181677990213663,0.0014959135982669303,352996.93296573847,1552731.5074471205,4.398711043752403,1552731.5074471205,4.398711043752403,0.85,0.09545569185642852,4.027634451161993,1.2685237438557673,1.0,0.0,4.027634451161266,1.2842705695800372,1.284598434248694,3.136126098785437,19418.233439652486,1980.1087465803803,4632.441516551485,4632.441516551485,5.295333257349789,4.791681145282697,-2.7216549238487877,7.513336069131484,3.248660781258447,3.248660781258447,0.9281887946452706,0.0,0.0,0.0002552792288009329,1.0004523071751388,0.0002551638163759503,198.21562628786575,0.0,2.3051648104740834e-05,65.32837072883552,0.053984463602330154,8.504202705600734e-05,0.00017023720174492556,0.0006856532186172768,0.09545569185634162,0.07216299381215881,0.023292698044182818,0.09545574019618382,0.0721629938122245,0.023292698044204023,0.3778811610733458,0.3778811610733458,0.12197213200800665,0.0,3.573364841919613,6.942905234000932,3.410605131648481e-13,3.947992984387156,6.844725686320089,3.410605131648481e-13,24693.74144256823,20989.680226182994,0.85,1.0654039257531465,0.6795290535600927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463448459840387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.03297296723,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.60523594914,1532.5758264943272,0.3778811610733458,0.12197213200800665,6.112874298809886,3.248660781258447
1904.0,-29.146103557475268,4.801662133534664,34.96380388424425,24.31793304802852,5.006308117041072,-25.730884506073398,-39.333619515504665,1.5907652407688353,-1.0822677965292655,-5.114620368450561,39.96016814885279,43191.38661244616,24552.281409763975,24552.281409763975,67743.66802221013,78182.06405118461,78182.06405118461,24552.281409763975,102734.34546094859,102734.34546094859,102734.34546094859,127434.06977499557,92009.70378537168,57019.026346628816,38878.53048749206,24699.724314046984,0.0,63578.25480153905,20994.765666939937,1532.7776818157577,0.0,0.8864791162741426,2.8176326626162953,0.0014959135982669303,353074.30556522263,1552816.5105943603,4.3979878629472005,1552816.5105943603,4.3979878629472005,0.85,0.09545220973162358,4.027634451161993,1.2685146658914168,1.0,0.0,4.027634451161121,1.2842520053885467,1.2845797170915496,3.1361714322910044,19417.91122454086,1980.0758897830415,4632.441516551485,4632.441516551485,5.30007369160299,4.801662133534664,-2.7121505092725626,7.513812642807226,3.2513627791039443,3.2513627791039443,0.9289607940296983,0.0,0.0,0.0002551638163759503,1.0004491039797931,0.00025504927273252274,198.21919184975704,0.0,2.2876546099335714e-05,64.8321316455174,0.05400734014842949,8.501399701178191e-05,0.00017014981936416837,0.0006853012743301145,0.09545220973132162,0.07216268446246725,0.02328952526885438,0.0954525005200508,0.07216268446269553,0.02328952526892805,0.37787937867982657,0.37787937867982657,0.12195546534111003,0.0,3.6632587358146225,6.9158912861725526,3.410605131648481e-13,4.032352571921308,6.818858918218325,3.410605131648481e-13,24699.724314046984,20994.765666939937,0.85,1.0655163189627257,0.6793421232978011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463708824778299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.53673388391,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.546335406498,1532.7776818157577,0.37787937867982657,0.12195546534111003,6.112874298809886,3.2513627791039443
1905.0,-29.150417310031454,4.811462028021963,34.9649880204396,24.321431514713936,5.01108314399017,-25.73428891327991,-39.3365512258373,1.5946333312679424,-0.9930783761960811,-5.109156066553786,39.9621041753087,43184.80203108616,24574.01266152405,24574.01266152405,67758.8146926102,78176.87947574421,78176.87947574421,24574.01266152405,102750.89213726827,102750.89213726827,102750.89213726827,127456.49208105494,92008.18796123733,57016.11051659616,38880.0860496013,24705.59994378667,0.0,63585.68599338797,20999.75995221867,1532.9770749789154,0.0,0.8864999764832692,2.817090913752556,0.0014959135982669303,353149.5833849352,1552899.9184660707,4.397286565034398,1552899.9184660707,4.397286565034398,0.85,0.09544875486773755,4.027634451161993,1.2685058280499648,1.0,0.0,4.027634451162878,1.2842341610082448,1.2845617210492526,3.136215009262735,19417.59132199513,1980.0432688017956,4632.441516551485,4632.441516551485,5.304764792760431,4.811462028021963,-2.7028448770907203,7.514306905112683,3.2540265124687586,3.2540265124687586,0.9297218607053596,0.0,0.0,0.00025504927273252274,1.0004459616854122,0.0002549355812310454,198.2227324552835,0.0,2.2704748431732925e-05,64.3452570555311,0.05403004489686122,8.498595646956701e-05,0.00017006331626295574,0.0006849528714595382,0.09544875486766788,0.07216239632639006,0.023286358541277818,0.09544880844402645,0.07216239632644272,0.02328635854129482,0.37787760918899893,0.37787760918899893,0.1219387986742594,0.0,3.7519664410467044,6.889246476345477,3.979039320256561e-13,4.116077690357713,6.793385572740931,3.979039320256561e-13,24705.59994378667,20999.75995221867,0.85,1.0656300020047937,0.6791591748428535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463967345873567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.049859293926,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.487912733606,1532.9770749789154,0.37787760918899893,0.1219387986742594,6.112874298809886,3.2540265124687586
1906.0,-29.1547008042195,4.821084838379969,34.96615620092912,24.324917268846207,5.01583549614365,-25.73766836514402,-39.339460025634594,1.5984840260347386,-0.9056363368653138,-5.103738313461333,39.96400754419266,43178.254470156084,24595.262757039276,24595.262757039276,67773.51722719536,78171.73537631858,78171.73537631858,24595.262757039276,102766.99813335786,102766.99813335786,102766.99813335786,127478.34881966391,92006.69126138464,57013.21035523512,38881.64545127724,24711.35068630605,0.0,63592.99613758329,21004.64808336014,1533.170538977766,0.0,0.8865207138442144,2.8165676822096355,0.0014959135982669303,353224.2323702399,1552981.9226854683,4.396589419317289,1552981.9226854683,4.396589419317289,0.85,0.09544527632630226,4.027634451161993,1.268497048453428,1.0,0.0,4.027634451163155,1.2842163966819704,1.2845438061798722,3.1362583919409466,19417.27545547591,1980.0110593807171,4632.441516551485,4632.441516551485,5.309352027254228,4.821084838379969,-2.693656184164159,7.514741022544127,3.2566522508616518,3.2566522508616518,0.9304720716747577,0.0,0.0,0.0002549355812310454,1.0004428483804308,0.0002548227333962639,198.22624833477792,0.0,2.2536240079779417e-05,63.867704386094864,0.054052581136941,8.495814350531959e-05,0.0001699774377257258,0.0006846069841043755,0.09544527632629145,0.07216209097693964,0.02328318534935181,0.09544535647660587,0.07216209097694781,0.023283185349354453,0.3778758544053981,0.3778758544053981,0.12192213200744557,0.0,3.8393456476591723,6.862912354624086,3.979039320256561e-13,4.1981019765960355,6.768197746589863,3.979039320256561e-13,24711.35068630605,21004.64808336014,0.85,1.0657387030572913,0.6789781437053231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464224058177548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.57230662449,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.429957105482,1533.170538977766,0.3778758544053981,0.12192213200744557,6.112874298809886,3.2566522508616518
1907.0,-29.158954034405134,4.830533149175786,34.96730869377018,24.328323744144313,5.020487838333398,-25.741030577601876,-39.34236225960774,1.6022477330515295,-0.8193012091809351,-5.098432064517845,39.96588681422565,43171.81146901194,24616.202704501848,24616.202704501848,67788.01417351379,78166.67518175916,78166.67518175916,24616.202704501848,102782.877886261,102782.877886261,102782.877886261,127499.93399772425,92005.225766775,57010.36205403519,38883.18190304423,24717.05611146324,0.0,63600.23801450747,21009.497694743754,1533.3641520630483,0.0,0.8865409660334556,2.8160468550552418,0.0014959135982669303,353297.35698992485,1553062.8918475998,4.395908605373148,1553062.8918475998,4.395908605373148,0.85,0.09544182289902485,4.027634451161993,1.2684884600760413,1.0,0.0,4.027634451163057,1.284199037695264,1.2845262978408865,3.136300785889342,19416.966174573354,1979.9795215056472,4632.441516551485,4632.441516551485,5.313872310432711,4.830533149175786,-2.684632121072178,7.515165270247964,3.25924090203302,3.25924090203302,0.9312116862951486,0.0,0.0,0.0002548227333962639,1.0004397341751563,0.0002547107283842144,198.22973948132116,0.0,2.2369402921444018e-05,63.39488787937235,0.05407495053986245,8.49304017059334e-05,0.0001698923316903305,0.0006842642081042156,0.09544182289868212,0.0721618052160654,0.023280017682616727,0.09544193830611922,0.07216180521632452,0.023280017682700323,0.3778741124727839,0.3778741124727839,0.12190546534066117,0.0,3.925487334737909,6.836922785704701,3.979039320256561e-13,4.279130855336916,6.743363056972726,3.979039320256561e-13,24717.05611146324,21009.497694743754,0.85,1.0658452906740863,0.6787995268062404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464478978376234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.09949011777,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.37246386158,1533.3641520630483,0.3778741124727839,0.12190546534066117,6.112874298809886,3.25924090203302
1908.0,-29.163177962197807,4.83980897655357,34.96844533087359,24.331596388388448,5.024986242943083,-25.744381840375237,-39.34525869609786,1.6058757808710824,-0.7338177078201511,-5.093261985982308,39.96772981358891,43165.47265484084,24636.900714665895,24636.900714665895,67802.37336950673,78161.69648666718,78161.69648666718,24636.900714665895,102798.59720133308,102798.59720133308,102798.59720133308,127521.24941797469,92003.76779274087,57007.5439609255,38884.69314646152,24722.65221664161,0.0,63607.34536310313,21014.25438414537,1533.5547986036013,0.0,0.8865606516488769,2.815522152173587,0.0014959135982669303,353368.6164928375,1553142.3013710633,4.395246858042767,1553142.3013710633,4.395246858042767,0.85,0.09543838903856235,4.027634451161993,1.2684800392901523,1.0,0.0,4.02763445116125,1.2841823115023028,1.2845094235431458,3.1363416355192264,19416.65848082805,1979.9481454755753,4632.441516551485,4632.441516551485,5.318340366875538,4.83980897655357,-2.6757904012083578,7.515599377761928,3.2617929505203915,3.2617929505203915,0.9319408430058261,0.0,0.0,0.0002547107283842144,1.00043671910033,0.00025459953990220383,198.23320668198082,0.0,2.22027243591759e-05,62.9225208339045,0.054097153264221626,8.490272367118117e-05,0.0001698080047130332,0.0006839245698652906,0.095438389038075,0.07216153488765432,0.023276854150420676,0.09543813843612116,0.07216153488802282,0.023276854150539525,0.3778723841677479,0.3778723841677479,0.12188879867390032,0.0,4.010505214437899,6.811289005827064,3.979039320256561e-13,4.35944427816213,6.7188811585857025,3.979039320256561e-13,24722.65221664161,21014.25438414537,0.85,1.0659519428527673,0.6786240238203676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464732105953797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.6271230723,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.315434123386,1533.5547986036013,0.3778723841677479,0.12188879867390032,6.112874298809886,3.2617929505203915
1909.0,-29.167373044153493,4.848916309918893,34.96956620474277,24.334874795191013,5.029478142877883,-25.747707804461037,-39.34813606375826,1.6095008345312107,-0.6500260247163965,-5.088128086507383,39.9695437989161,43159.180242001115,24657.119996161222,24657.119996161222,67816.30023816234,78156.76767633585,78156.76767633585,24657.119996161222,102813.88767249708,102813.88767249708,102813.88767249708,127542.02859856616,92002.34551081048,57004.75807647149,38886.20826037666,24728.140926069078,0.0,63614.34918644574,21018.919787158717,1533.7402872864204,0.0,0.8865802545682591,2.815016320980182,0.0014959135982669303,353439.3884993403,1553220.463760072,4.394587910404817,1553220.463760072,4.394587910404817,0.85,0.09543493170888713,4.027634451161993,1.2684716674080123,1.0,0.0,4.0276344511616005,1.2841655980599425,1.2844925630516137,3.1363824550718036,19416.358319615432,1979.917537550074,4632.441516551485,4632.441516551485,5.322705080692882,4.848916309918893,-2.667054117279297,7.515970427198191,3.2643087136946494,3.2643087136946494,0.9326596324841855,0.0,0.0,0.00025459953990220383,1.0004337509386698,0.00025448915499234464,198.23665030934532,0.0,2.2041249335054415e-05,62.46490061554421,0.05411919451355668,8.487523611112123e-05,0.0001697243037910826,0.0006835874531484484,0.09543493170839998,0.07216124752344819,0.023273684184951793,0.09543464382937177,0.07216124752381653,0.023273684185070604,0.37787067102293026,0.37787067102293026,0.12187213200715831,0.0,4.094255790058469,6.785968191033589,3.979039320256561e-13,4.438102061790971,6.694736573314856,3.979039320256561e-13,24728.140926069078,21018.919787158717,0.85,1.0660535100249349,0.6784503935661894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464983497963186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.16950285394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.25884963546,1533.7402872864204,0.37787067102293026,0.12187213200715831,6.112874298809886,3.2643087136946494
1910.0,-29.17153912737889,4.857858250569459,34.970671804761146,24.338117404282116,5.033927365771356,-25.751011929010332,-39.35099100982768,1.6130903791050886,-0.5677534519433607,-5.083068753089119,39.971340518847356,43152.921301720395,24676.967121932146,24676.967121932146,67829.88842365253,78151.86679493202,78151.86679493202,24676.967121932146,102828.83391686417,102828.83391686417,102828.83391686417,127562.44337484805,92000.92215791624,57001.976664714624,38887.71721466846,24733.60945798389,0.0,63621.32667265235,21023.568039286307,1533.9265139822296,0.0,0.8865995365124303,2.8145225480283544,0.0014959135982669303,353509.14347788866,1553297.885135086,4.393939771552874,1553297.885135086,4.393939771552874,0.85,0.09543149032207113,4.027634451161993,1.2684633762994784,1.0,0.0,4.027634451163026,1.2841490493575427,1.2844758683776458,3.1364228733237867,19416.057932384472,1979.886906577116,4632.441516551485,4632.441516551485,5.326989457667747,4.857858250569459,-2.658450679335745,7.516308929905204,3.266789107554111,3.266789107554111,0.9333683164440317,0.0,0.0,0.00025448915499234464,1.0004307666675762,0.0002543795767497687,198.24007023576024,0.0,2.1882334775185107e-05,62.01453675287459,0.054141076848331866,8.484797087464286e-05,0.00016964118411770177,0.0006832526774883704,0.09543149032174214,0.07216097287031688,0.023270517451425266,0.09543156504925625,0.07216097287056564,0.023270517451505483,0.37786897190364926,0.37786897190364926,0.12185546534043136,0.0,4.176718227497815,6.76092940260537,3.410605131648481e-13,4.515315301145733,6.670675504596488,3.410605131648481e-13,24733.60945798389,21023.568039286307,0.85,1.0661501727660332,0.6782776084465038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446523318140581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.71913899127,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.20270222821,1533.9265139822296,0.37786897190364926,0.12185546534043136,6.112874298809886,3.266789107554111
1911.0,-29.17567645222587,4.866636531935246,34.971762155261764,24.34123089713978,5.038226135842928,-25.754305222192002,-39.35384780690072,1.6165473773982881,-0.48621294382843416,-5.0781472888695856,39.973107402070454,43146.79569495982,24696.606236105516,24696.606236105516,67843.40193106534,78147.05236747734,78147.05236747734,24696.606236105516,102843.65860358285,102843.65860358285,102843.65860358285,127582.66572918248,91999.51278467287,56999.256112175965,38889.17408055212,24739.007125599623,0.0,63628.18120615174,21028.15605675968,1534.1120223125843,0.0,0.8866182205114617,2.8140230350859166,0.0014959135982669303,353577.0079672177,1553374.023678922,4.3933117501320815,1553374.023678922,4.3933117501320815,0.85,0.09542807924612479,4.027634451161993,1.2684552906965836,1.0,0.0,4.027634451161752,1.2841331188831278,1.2844597931285109,3.136461782610996,19415.76049544689,1979.856576450357,4632.441516551485,4632.441516551485,5.331228931410308,4.866636531935246,-2.6500268925857977,7.5166634245210435,3.2692347868335636,3.2692347868335636,0.9340670819524467,0.0,0.0,0.0002543795767497687,1.0004278069587542,0.000254270797933005,198.2434666563991,0.0,2.172279850456306e-05,61.56241096193171,0.05416279964683643,8.482069606422848e-05,0.00016955888068554022,0.0006829211893495476,0.0954280792458149,0.07216072167385176,0.02326735757196314,0.09542817828366934,0.07216072167408609,0.02326735757203869,0.37786728423385385,0.37786728423385385,0.12183879867371647,0.0,4.25805508655543,6.736209985387461,3.979039320256561e-13,4.591934345041125,6.64695978694607,3.979039320256561e-13,24739.007125599623,21028.15605675968,0.85,1.0662477010187752,0.6781082670769203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465481147012718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.267013200326,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.146995926121,1534.1120223125843,0.37786728423385385,0.12183879867371647,6.112874298809886,3.2692347868335636
