time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1912.0,-29.179785952465796,4.875254546275788,34.97283724428093,24.34431309755894,5.042486898343306,-25.75757730222577,-39.35668609393758,1.6199729076404716,-0.4062077994390165,-5.0732797137482715,39.97484343971101,43140.71452789232,24715.838279134958,24715.838279134958,67856.55280702727,78142.26536883139,78142.26536883139,24715.838279134958,102858.10364796635,102858.10364796635,102858.10364796635,127602.39572735422,91998.10438450467,56996.55354357187,38890.612045480884,24744.29207938787,0.0,63634.90412486876,21032.64826747969,1534.2924678123013,0.0,0.8866367385670172,2.8135381428642328,0.0014959135982669303,353644.13941036264,1553448.8357719395,4.392689324251303,1553448.8357719395,4.392689324251303,0.8500000000000001,0.09542465092439638,4.027634451161993,1.2684473089454693,1.0,0.0,4.027634451161829,1.2841173342233783,1.2844438647612209,3.1365003367062774,19415.463263869024,1979.8262672644607,4632.441516551485,4632.441516551485,5.335380531157595,4.875254546275788,-2.641718230923675,7.516972777199463,3.2716459987965245,3.2716459987965245,0.9347559996561499,0.0,0.0,0.000254270797933005,1.0004249435370287,0.0002541627930967254,198.24684033574184,0.0,2.1564689734017966e-05,61.114330706206914,0.054184364336570444,8.479360600071594e-05,0.00016947719193228906,0.0006825921769126808,0.09542465092414099,0.07216045799202372,0.02326419293211726,0.09542495033567329,0.07216045799221685,0.023264192932179528,0.377865608406308,0.377865608406308,0.12182213200701122,0.0,4.338163885852964,6.71175179300883,3.979039320256561e-13,4.667071914309247,6.623436890524317,3.979039320256561e-13,24744.29207938787,21032.64826747969,0.85,1.0663417151359968,0.6779410627104688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465727408922069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.8189329446,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.091726880773,1534.2924678123013,0.377865608406308,0.12182213200701122,6.112874298809886,3.2716459987965245
1913.0,-29.18386795375846,4.8837136040140505,34.973897042600065,24.347254202608042,5.046573311484986,-25.760842078346005,-39.35952679077161,1.6232442569144412,-0.32656311943441096,-5.068564036916621,39.97654810501819,43134.763392123234,24734.913071408526,24734.913071408526,67869.67646353177,78137.61314436895,78137.61314436895,24734.913071408526,102872.52621577747,102872.52621577747,102872.52621577747,127622.02914492047,91996.74912652619,56993.89937429498,38892.0552802569,24749.502929143004,0.0,63641.558209399904,21037.077489771553,1534.4723398452816,0.0,0.8866545931864996,2.8130409439188924,0.0014959135982669303,353709.1854788726,1553522.2985682508,4.392089214378189,1553522.2985682508,4.392089214378189,0.85,0.09542125772464258,4.027634451161993,1.268439612374641,1.0,0.0,4.027634451159994,1.2841022688959454,1.28442865690644,3.1365371347135,19415.177247524774,1979.7971017141201,4632.441516551485,4632.441516551485,5.339498185359038,4.8837136040140505,-2.633597694280433,7.517311298294484,3.274023494009147,3.274023494009147,0.9354352840026134,0.0,0.0,0.0002541627930967254,1.0004221135182925,0.0002540555528134856,198.2501915391241,0.0,2.141161753341322e-05,60.68052408969306,0.054205775954103856,8.47665009441157e-05,0.00016939629215260968,0.0006822663421729527,0.0954212577234925,0.07216022128494473,0.023261036438547763,0.09542119378457604,0.07216022128581447,0.023261036438828105,0.37786394142059065,0.37786394142059065,0.1218054653403137,0.0,4.417285324206432,6.687659078824254,3.410605131648481e-13,4.742000917482187,6.60050536671946,3.410605131648481e-13,24749.502929143004,21037.077489771553,0.85,1.0664364351391284,0.677776669926856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465972022550713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.38512632809,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.036877344226,1534.4723398452816,0.37786394142059065,0.1218054653403137,6.112874298809886,3.274023494009147
1914.0,-29.18792183257904,4.892018107349715,34.974941703119875,24.350240430235885,5.050703892430082,-25.76407710190392,-39.362336369790114,1.6265581877636535,-0.24890825785365678,-5.063846350350635,39.978226645945675,43128.805727032486,24753.459599720205,24753.459599720205,67882.26532675269,78132.96471692194,78132.96471692194,24753.459599720205,102886.42431664214,102886.42431664214,102886.42431664214,127641.0303151393,91995.40410560204,56991.24511572787,38893.50998874907,24754.605998497158,0.0,63648.11598724623,21041.415098722584,1534.6461459957231,0.0,0.8866725499067711,2.812570798808154,0.0014959135982669303,353774.2686639538,1553594.6380962539,4.3914856893450205,1553594.6380962539,4.3914856893450205,0.85,0.09541782431576505,4.027634451161993,1.2684318152489138,1.0,0.0,4.0276344511636815,1.2840870033570018,1.2844132497743395,3.136574422630637,19414.893391628866,1979.7681564681993,4632.441516551485,4632.441516551485,5.343501803806334,4.892018107349715,-2.6255478574384337,7.517565964788149,3.276367400670649,3.276367400670649,0.9361049716201855,0.0,0.0,0.0002540555528134856,1.0004192187295873,0.00025394909259750703,198.25351975263914,0.0,2.126040669300334e-05,60.25199256797146,0.05422703636079686,8.473970068153187e-05,0.00016931585213195372,0.0006819423591745066,0.09541782431477473,0.07215995477803848,0.023257869536736257,0.0954179847060768,0.07215995477878744,0.023257869536977616,0.3778622873752182,0.3778622873752182,0.12178879867362234,0.0,4.495160938105357,6.663828243411103,3.410605131648481e-13,4.814938092496959,6.577721741031382,3.410605131648481e-13,24754.605998497158,21041.415098722584,0.85,1.0665243467749288,0.6776132342342169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466215007124816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.95659480637,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.982441719914,1534.6461459957231,0.3778622873752182,0.12178879867362234,6.112874298809886,3.276367400670649
1915.0,-29.191949198830297,4.900169291742015,34.97597153098104,24.35308793736624,5.054678512789981,-25.767303910619844,-39.36514821890739,1.629734333841118,-0.17188374353276004,-5.059276547019317,39.97988380382987,43122.97322169558,24771.857872923927,24771.857872923927,67894.83109461951,78128.38619634525,78128.38619634525,24771.857872923927,102900.24406926917,102900.24406926917,102900.24406926917,127659.93746000633,91994.05542662287,56988.64245197947,38894.903305159336,24759.693390737153,0.0,63654.596695896485,21045.73938212658,1534.8226367651782,0.0,0.8866898278259592,2.81209231915628,0.0014959135982669303,353837.32067600265,1553666.0585836496,4.390904994462953,1553666.0585836496,4.390904994462953,0.85,0.09541443990485113,4.027634451161993,1.268424265938811,1.0,0.0,4.027634451160376,1.2840723804577685,1.284398486450144,3.1366101416542826,19414.60876372974,1979.7391324998587,4632.441516551485,4632.441516551485,5.347473418588297,4.900169291742015,-2.6176805614904093,7.517849853232425,3.2786787818502647,3.2786787818502647,0.9367653662429328,0.0,0.0,0.00025394909259750703,1.0004164901867452,0.00025384336932521273,198.25682629604648,0.0,2.1106112531372012e-05,59.814722913908284,0.05424814247332823,8.471288660611747e-05,0.00016923620599138954,0.0006816215736348682,0.09541443990455994,0.07215972580446019,0.023254714100099765,0.09541458286425591,0.0721597258046804,0.023254714100170736,0.37786064350762444,0.37786064350762444,0.12177213200693592,0.0,4.571999921585814,6.6403039048811365,3.979039320256561e-13,4.887392803486534,6.555131065151556,3.979039320256561e-13,24759.693390737153,21045.73938212658,0.85,1.066613168864777,0.677452618664938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446645632537035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.5193251523,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.928433415751,1534.8226367651782,0.37786064350762444,0.12177213200693592,6.112874298809886,3.2786787818502647
1916.0,-29.195949748515236,4.908170105119297,34.976986425197765,24.355896573420637,5.058596594230298,-25.770512225701072,-39.367949520796515,1.6328622841809721,-0.09601424192965169,-5.0547688311030665,39.98150835600233,43117.213900394585,24789.902394726167,24789.902394726167,67907.11629512075,78123.87948574283,78123.87948574283,24789.902394726167,102913.781880469,102913.781880469,102913.781880469,127678.44150134514,91992.74479842078,56986.07921308086,38896.29509482213,24764.659620876133,0.0,63660.954715698266,21049.96067774471,1534.993772360194,0.0,0.8867069049671151,2.8116223834370078,0.0014959135982669303,353899.5246749511,1553736.0762329262,4.3903310626370535,1553736.0762329262,4.3903310626370535,0.85,0.09541103982970564,4.027634451161993,1.2684168627904726,1.0,0.0,4.0276344511608535,1.2840579815940267,1.2843839481677546,3.1366453142264623,19414.33216614242,1979.7109273954327,4632.441516551485,4632.441516551485,5.351368669448513,4.908170105119297,-2.609930220018,7.518100325137297,3.2809577526541913,3.2809577526541913,0.9374165007583404,0.0,0.0,0.00025384336932521273,1.0004137299357025,0.00025373839015736767,198.2601109178562,0.0,2.0960360430700015e-05,59.40166146060384,0.05426910283375893,8.468618090851921e-05,0.0001691571884166935,0.0006813033197287752,0.09541103982968564,0.07215948549407641,0.023251554335609225,0.0954111125516416,0.07215948549409154,0.0232515543356141,0.3778590104891742,0.3778590104891742,0.12175546534025346,0.0,4.647758795623247,6.617076854419395,3.410605131648481e-13,4.958754589173395,6.5329682059046945,0.14279068000138295,24764.659620876133,21049.96067774471,0.85,1.0666996214302047,0.6772944906803642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466696072966843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.106263698995,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.874821117432,1534.993772360194,0.3778590104891742,0.12175546534025346,6.112874298809886,3.2809577526541913
1917.0,-29.199923706005645,4.91602240516355,34.97798644754095,24.358602670859568,5.062395871058996,-25.77370849555869,-39.37074499027801,1.6358859579314007,-0.020959214617221278,-5.050372885096696,39.98310484244172,43111.54638816542,24807.72399468973,24807.72399468973,67919.27038285515,78119.43864722156,78119.43864722156,24807.72399468973,102927.16264191129,102927.16264191129,102927.16264191129,127696.71637462107,91991.44124439555,56983.54898533794,38897.658065619566,24769.55373270978,0.0,63667.21179832934,21054.120672803314,1535.1635170831914,0.0,0.8867235119213872,2.8111507078329216,0.0014959135982669303,353960.1945758855,1553804.886581962,4.389772947333042,1553804.886581962,4.389772947333042,0.85,0.0954076585759961,4.027634451161993,1.26840957173612,1.0,0.0,4.027634451161417,1.2840440687953376,1.2843698970323143,3.136679300221084,19414.05706150349,1979.6828745293744,4632.441516551485,4632.441516551485,5.355215798419248,4.91602240516355,-2.6023332509513657,7.518355656114915,3.283204946842575,3.283204946842575,0.9380585562407358,0.0,0.0,0.00025373839015736767,1.0004109926312121,0.00025363414839135506,198.26337380039385,0.0,2.0813181461027762e-05,58.98455626055268,0.05428991601521996,8.465953857048445e-05,0.00016907885158688323,0.0006809878076142365,0.09540765857559118,0.07215925993631621,0.023248398639274966,0.09540744239870563,0.07215925993662248,0.02324839863937363,0.37785738850262257,0.37785738850262257,0.12173879867357415,0.0,4.7225319016811795,6.594161849870318,3.979039320256561e-13,5.029413670479471,6.511079843122843,0.49195483545008756,24769.55373270978,21054.120672803314,0.85,1.06678568865234,0.6771389098163191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466934231667816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.68915849895,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.821611798781,1535.1635170831914,0.37785738850262257,0.12173879867357415,6.112874298809886,3.283204946842575
1918.0,-29.2038717628766,4.923730377572313,34.9789719574555,24.36136803533884,5.066249619404145,-25.7768760272854,-39.37350951656697,1.63896121215943,0.05224649240085455,-5.045971790067988,39.98468205964639,43105.86331100282,24825.04331094842,24825.04331094842,67930.90662195123,78115.01733362362,78115.01733362362,24825.04331094842,102940.06064457203,102940.06064457203,102940.06064457203,127714.43953694183,91990.16893718738,56981.01491457146,38899.0600251288,24774.378892369805,0.0,63673.4389174986,21058.222058514333,1535.3293539054634,0.0,0.8867402124576411,2.810704454621478,0.0014959135982669303,354020.9437167662,1553872.8686670952,4.389211701300554,1553872.8686670952,4.389211701300554,0.85,0.09540424613636253,4.027634451161993,1.2684022576035932,1.0,0.0,4.027634451162534,1.2840299137565687,1.2843556045451674,3.136713878712305,19413.788551255086,1979.6554941040097,4632.441516551485,4632.441516551485,5.358954499965031,4.923730377572313,-2.5948001493642203,7.518530526936534,3.2854206741977903,3.2854206741977903,0.9386916211993687,0.0,0.0,0.00025363414839135506,1.0004083266088668,0.0002535306250909678,198.26661550963976,0.0,2.0667324220569877e-05,58.57119684109503,0.05431058333944053,8.463319875691041e-05,0.00016900094963444464,0.000680674047026782,0.0954042461354902,0.0721590113674527,0.023245234768037505,0.09540439865556576,0.07215901136811248,0.023245234768250043,0.3778557787876749,0.3778557787876749,0.12172213200689737,0.0,4.796101595205528,6.571491894816347,3.979039320256561e-13,5.098218282468849,6.4893963636633885,0.8336326750205103,24774.378892369805,21058.222058514333,0.85,1.0668641081247239,0.6769834336551996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467170814681563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.27579907949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.768801858772,1535.3293539054634,0.3778557787876749,0.12172213200689737,6.112874298809886,3.2854206741977903
1919.0,-29.20779408094842,4.931294351452593,34.97994311845586,24.36395032508301,5.069895645072324,-25.78004116620204,-39.37628095792604,1.641852075509877,0.12531044364953914,-5.041749427363154,39.986235018031216,43100.321334296386,24842.323134366467,24842.323134366467,67942.64446866285,78110.69585336806,78110.69585336806,24842.323134366467,102953.01898773453,102953.01898773453,102953.01898773453,127732.20114096216,91988.90202332028,56978.527504259175,38900.41613229011,24779.18215322763,0.0,63679.59828551774,21062.304830243484,1535.498225976915,0.0,0.8867560882901289,2.8102398006074853,0.0014959135982669303,354079.2334722785,1553939.8073315665,4.388678183955759,1553939.8073315665,4.388678183955759,0.85,0.09540089499979368,4.027634451161993,1.2683952231565492,1.0,0.0,4.0276344511615765,1.2840166191524984,1.2843421736363976,3.1367463559937336,19413.521179228133,1979.6282297449318,4632.441516551485,4632.441516551485,5.362684676235214,4.931294351452593,-2.587468500224083,7.518762851676676,3.2876059498830394,3.2876059498830394,0.9393159856808684,0.0,0.0,0.0002535306250909678,1.0004056770756364,0.00025342781523599793,198.2698361766562,0.0,2.052521439417474e-05,58.16845759309121,0.0543311085538347,8.460680066115006e-05,0.00016892382442981773,0.0006803634148955738,0.09540089499978786,0.07215880960913948,0.02324208539064838,0.0954008266516845,0.07215880960914388,0.0232420853906498,0.37785417847967673,0.37785417847967673,0.12170546534022261,0.0,4.8687854948015,6.549151563146609,3.410605131648481e-13,5.167059871012668,6.468023058655717,1.17508761879526,24779.18215322763,21062.304830243484,0.85,1.0669452430279327,0.6768309237920935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446740586303447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.87305983149,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.716378329258,1535.498225976915,0.37785417847967673,0.12170546534022261,6.112874298809886,3.2876059498830394
1920.0,-29.211690605934734,4.938717558732111,34.98089971685759,24.366515641473256,5.073513153413674,-25.7831859432589,-39.379037835728354,1.6447198546066952,0.19706172574103675,-5.03756289959376,39.9877530544112,43094.831255479854,24859.215126457806,24859.215126457806,67954.04638193766,78106.42125381384,78106.42125381384,24859.215126457806,102965.63638027164,102965.63638027164,102965.63638027164,127749.47390845156,91987.66001187779,56976.07001355376,38901.76666480447,24783.837528179927,0.0,63685.60419298439,21066.261898952936,1535.6595993692138,0.0,0.8867719059216339,2.8097887121370193,0.0014959135982669303,354137.03596230666,1554005.2428255717,4.388146635391661,1554005.2428255717,4.388146635391661,0.85,0.09539751047816702,4.027634451161993,1.2683882920118048,1.0,0.0,4.02763445115981,1.2840034312191893,1.2843288503442905,3.1367785733544857,19413.25906265849,1979.601501293356,4632.441516551485,4632.441516551485,5.366331131788076,4.938717558732111,-2.5802299275672285,7.518947486299339,3.2897606326328774,3.2897606326328774,0.9399316093236793,0.0,0.0,0.00025342781523599793,1.000403021678171,0.00025332571947940947,198.27303575507636,0.0,2.038409310221774e-05,57.76851985168508,0.05435149264693692,8.458054883461073e-05,0.0001688472664013872,0.0006800550671427539,0.09539751047777102,0.07215858318145849,0.023238927296312537,0.0953972394760843,0.07215858318175802,0.023238927296409004,0.3778525905810868,0.3778525905810868,0.12168879867354947,0.0,4.940451449444367,6.5270898595796325,0.08455325288082349,5.234624625334789,6.447002629089525,1.5108790645138583,24783.837528179927,21066.261898952936,0.85,1.067023658533862,0.6766808889005905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467639386218456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.47312209008,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.66433883179,1535.6595993692138,0.3778525905810868,0.12168879867354947,6.112874298809886,3.2897606326328774
1921.0,-29.215562429556545,4.946001043315168,34.981842794627234,24.369000701140635,5.077037155781087,-25.78631787137682,-39.38178874142466,1.6475058971700303,0.2637839582944821,-5.033515331703932,39.98927232528654,43089.42429085869,24875.981850033095,24875.981850033095,67965.40614089178,78102.20045694875,78102.20045694875,24875.981850033095,102978.18230698185,102978.18230698185,102978.18230698185,127766.62581119196,91986.42417253843,56973.648006457726,38903.08462897856,24788.443504210107,0.0,63691.528133188665,21070.17697857859,1535.8206359591816,0.0,0.8867870094536704,2.8093877173511133,0.0014959135982669303,354192.92690359376,1554070.7336179875,4.387639096025718,1554070.7336179875,4.387639096025718,0.85,0.09539518584063222,4.027634451161993,1.2683814669167623,1.0,0.0,4.027634451161324,1.2839906240011933,1.2843159087836014,3.1368098612831066,19412.998248661792,1979.5749056672557,4632.441516551485,4632.441516551485,5.369950545765649,4.946001043315168,-2.573161171320779,7.519162214635948,3.29188545741462,3.29188545741462,0.9405387021184629,0.0,0.0,0.00025332571947940947,1.000400478979412,0.00025322430846679234,198.27621513960793,0.0,2.0242835596504577e-05,57.36819608049397,0.05437173548253343,8.455436138069036e-05,0.0001687713580987191,0.0006797493362477987,0.09539518584036726,0.07215841804665914,0.023236767793708115,0.09539525213165181,0.07215841804685956,0.02323676779377266,0.3778510146199072,0.3778510146199072,0.12167726157088571,0.0,5.010324968720056,6.50529196862243,0.43054024585927664,5.297299289998421,6.425986450362416,1.8275778123169744,24788.443504210107,21070.17697857859,0.85,1.0671027706976317,0.6765330579092427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446787138086058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.07279831889,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.612685311866,1535.8206359591816,0.3778510146199072,0.12167726157088571,6.112874298809886,3.29188545741462
1922.0,-29.21941094994117,4.953137771662533,34.982774192852546,24.371018295083218,5.080025012349371,-25.789482486514345,-39.38460083501411,1.6498116786648758,0.31648650544332213,-5.030002279436816,39.990818196501756,43084.37333168717,24893.59259831623,24893.59259831623,67977.96593000341,78098.25779979213,78098.25779979213,24893.59259831623,102991.85039810836,102991.85039810836,102991.85039810836,127784.6902070541,91985.24024389156,56971.35577580165,38904.31607565546,24792.839808945737,0.0,63697.15588460119,21073.913837603875,1535.9787154218295,0.0,0.8867992938592655,2.809108087945983,0.0014959135982669303,354241.4425840761,1554137.373204996,4.3872262992948245,1554137.373204996,4.3872262992948245,0.85,0.09539702187307908,4.027634451161993,1.26837538307067,1.0,0.0,4.0276344511616795,1.283980059607275,1.284305211496814,3.1368356704806666,19412.74839000107,1979.5494271745265,4632.441516551485,4632.441516551485,5.373752158418546,4.953137771662533,-2.5665618273088167,7.51969959897135,3.2939805045283954,3.2939805045283954,0.9411372870081129,0.0,0.0,0.00025322430846679234,1.000398080695029,0.00025312354487012223,198.27937547668884,0.0,2.010739175520034e-05,56.984348234237764,0.05439184287428863,8.452759919020732e-05,0.00016869670927658503,0.0006794486780800328,0.09539702187300718,0.07215850860958489,0.02323851326342229,0.09539689645189334,0.07215850860963928,0.0232385132634398,0.3778494495054852,0.3778494495054852,0.12168574480183064,0.0,5.076115266258114,6.483923062639576,0.7600622594319475,5.346488784880137,6.405291463493256,2.0897252772349475,24792.839808945737,21073.913837603875,0.85,1.0672056701112005,0.676393988606685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468101911823503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.688950472635,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.561396758443,1535.9787154218295,0.3778494495054852,0.12168574480183064,6.112874298809886,3.2939805045283954
1923.0,-29.22323662861461,4.96012744880916,34.98369445866835,24.3729043629952,5.082845243107462,-25.792643320596,-39.387419634126104,1.6519688589269892,0.35644367240786323,-5.026703265664232,39.99235665048775,43079.45011185065,24911.238742404814,24911.238742404814,67990.68885425547,78094.46127489995,78094.46127489995,24911.238742404814,103005.70001730477,103005.70001730477,103005.70001730477,127802.53129855584,91984.12544343555,56969.11428038694,38905.567958942906,24796.831281251067,0.0,63702.399240193976,21077.306589063406,1536.1160130206385,0.0,0.8868105143452994,2.808970240150642,0.0014959135982669303,354287.00711498177,1554203.6951934204,4.386849260574246,1554203.6951934204,4.386849260574246,0.85,0.0954018793999518,4.027634451161993,1.2683695877017453,1.0,0.0,4.0276344511626805,1.2839701883708678,1.28429520837645,3.136859786653109,19412.513120291493,1979.5254363407987,4632.441516551485,4632.441516551485,5.377561411924617,4.96012744880916,-2.5601928497541695,7.520320298563329,3.2960434193187096,3.2960434193187096,0.9417266912339171,0.0,0.0,0.00025312354487012223,1.0003957299404025,0.0002530234159288163,198.28251714374213,0.0,1.9979343018534254e-05,56.62145811452608,0.054411822217307164,8.450078104180784e-05,0.0001686227638283144,0.0006791508528450715,0.09540187939991061,0.07215868294559304,0.023243196454317577,0.09540194913708074,0.07215868294562419,0.02324319645432761,0.37784790456163037,0.37784790456163037,0.12170947608224057,0.0,5.136063454689747,6.462851425290523,1.0660740387112924,5.383146938072116,6.384990325162676,2.3005725784663014,24796.831281251067,21077.306589063406,0.85,1.0673175526386725,0.6762610298148556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468331062223099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.32606035292,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.510445985754,1536.1160130206385,0.37784790456163037,0.12170947608224057,6.112874298809886,3.2960434193187096
1924.0,-29.227040371987556,4.966968427841721,34.984604401852515,24.37456373535099,5.08540144383067,-25.79581084506517,-39.39026183271778,1.6538905659365208,0.38768942589524613,-5.02368537471201,39.99389643339652,43074.71988070883,24929.082516092654,24929.082516092654,68003.80239680147,78090.8161055619,78090.8161055619,24929.082516092654,103019.89862165455,103019.89862165455,103019.89862165455,127820.53329728723,91983.04640372431,56966.95017888109,38906.773583159134,24800.634675632682,0.0,63707.40825879182,21080.53947428778,1536.247232304986,0.0,0.8868202981422524,2.808913534551473,0.0014959135982669303,354328.692928919,1554270.0766128614,4.386520503787311,1554270.0766128614,4.386520503787311,0.85,0.095408996316172,4.027634451161993,1.2683641297137362,1.0,0.0,4.027634451161892,1.2839614161764574,1.2842863053930849,3.1368812180945373,19412.285397600746,1979.5022150888171,4632.441516551485,4632.441516551485,5.381413327512558,4.966968427841721,-2.5541054538055383,7.5210738816472595,3.2980738682107127,3.2980738682107127,0.942306819488775,0.0,0.0,0.0002530234159288163,1.0003934727527122,0.00025292389726673206,198.28564088359852,0.0,1.9853818521078076e-05,56.26572168873527,0.05443167603582824,8.447374823276247e-05,0.00016854966769605382,0.000678856448344532,0.09540899631598565,0.07215897935069787,0.023250016965287786,0.0954092251581148,0.0721589793508388,0.0232500169653332,0.3778463795425891,0.3778463795425891,0.12174419919601775,0.0,5.189717604440091,6.442092819622303,1.346397828685042,5.411374800607234,6.364935347777134,2.476904141201146,24800.634675632682,21080.53947428778,0.85,1.067439474551482,0.6761336092300441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468558859415976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.97032392713,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.459824524663,1536.247232304986,0.3778463795425891,0.12174419919601775,6.112874298809886,3.2980738682107127
1925.0,-29.23082327043464,4.97365971083177,34.98550383462314,24.37598349004986,5.087676113096772,-25.798987797570103,-39.39312781495971,1.65556093204557,0.41320343593997677,-5.020919431935516,39.995410100976216,43070.17959075832,24947.04604119414,24947.04604119414,68017.22563195246,78087.34060282756,78087.34060282756,24947.04604119414,103034.3866440217,103034.3866440217,103034.3866440217,127838.56975208661,91982.014821035,56964.853808975604,38907.956680065996,24804.183108064917,0.0,63712.13978813091,21083.55564185518,1536.3684584325435,0.0,0.8868288934518282,2.808902395108528,0.0014959135982669303,354366.90198938135,1554335.3342656675,4.3862316868188875,1554335.3342656675,4.3862316868188875,0.85,0.09541763501574618,4.027634451161993,1.2683591349376364,1.0,0.0,4.0276344511617115,1.283953817165979,1.2842785766757605,3.1368997835545462,19412.067690334476,1979.4800151259071,4632.441516551485,4632.441516551485,5.385291093705031,4.97365971083177,-2.548278623865659,7.521938334697429,3.3000711093002173,3.3000711093002173,0.9428774598000621,0.0,0.0,0.00025292389726673206,1.0003913281786756,0.00025282495973571496,198.28874759026192,0.0,1.9733121691252258e-05,55.9236668730089,0.0544514091575195,8.444649730605876e-05,0.0001684773999606733,0.000678565380323806,0.09541763501505462,0.07215935310172902,0.023258281913325605,0.09541730035670942,0.07215935310225201,0.02325828191349418,0.3778448754062291,0.3778448754062291,0.12178636137965705,0.0,5.237258270409768,6.421681566573852,1.6014173732476706,5.434122867875487,6.345421999068947,2.6295990007326964,24804.183108064917,21083.55564185518,0.85,1.0675708877168109,0.676012134170731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468785357254283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.6282691114,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.409514978139,1536.3684584325435,0.3778448754062291,0.12178636137965705,6.112874298809886,3.3000711093002173
1926.0,-29.234584966386503,4.980204996974848,34.986393013424205,24.377433175127976,5.089991767097378,-25.80214155248564,-39.395971305761464,1.6572703125216086,0.43280211158833026,-5.018176738274894,39.99691022021261,43065.638273536046,24964.565662830628,24964.565662830628,68030.20393636667,78083.82043000609,78083.82043000609,24964.565662830628,103048.38609283672,103048.38609283672,103048.38609283672,127855.93313469135,91980.94655919266,56962.76440272891,38909.091284959715,24807.54704185463,0.0,63716.63832681434,21086.414985576434,1536.4789287838757,0.0,0.8868374187871906,2.808965795109317,0.0014959135982669303,354404.79307657434,1554400.0098616136,4.385945224859763,1554400.0098616136,4.385945224859763,0.85,0.0954271487855169,4.027634451161993,1.2683540494972836,1.0,0.0,4.027634451161782,1.2839460347669966,1.284270665271257,3.1369187972864494,19411.842242226656,1979.4570258168342,4632.441516551485,4632.441516551485,5.389073034950029,4.980204996974848,-2.5425398861014448,7.522744883076292,3.302034593715285,3.302034593715285,0.9434384553472243,0.0,0.0,0.00025282495973571496,1.0003891464117471,0.00025272661208147046,198.29183696866863,0.0,1.96181991150519e-05,55.59797629205709,0.05447102735663455,8.441946826739649e-05,0.00016840549146831846,0.0006782757592026665,0.09542714878547134,0.07215972482823145,0.0232674239572399,0.09542723238737247,0.0721597248282659,0.023267423957251007,0.3778433952096692,0.3778433952096692,0.12183312657749107,0.0,5.278662526348455,6.4014105746418295,1.8314913971618694,5.450978849863247,6.325664955565685,2.7592723423218786,24807.54704185463,21086.414985576434,0.85,1.0676992026388346,0.6758931325385448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446901062055209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.30257853045,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.359496233516,1536.4789287838757,0.3778433952096692,0.12183312657749107,6.112874298809886,3.302034593715285
1927.0,-29.23832640087847,4.986604068931908,34.98727212535061,24.378698039241158,5.092077918343937,-25.805300054803265,-39.398830372933276,1.6587751278745124,0.4507138124104131,-5.015644329170706,39.998395283203365,43061.25012771937,24982.111365152734,24982.111365152734,68043.3614928721,78080.48136783336,78080.48136783336,24982.111365152734,103062.59273298609,103062.59273298609,103062.59273298609,127873.46190354074,91979.95846408424,56960.72722398064,38910.256933448436,24810.869170554644,0.0,63721.12610400308,21089.238794971447,1536.591553114366,0.0,0.8868449279644915,2.80902676114608,0.0014959135982669303,354439.78184641403,1554464.0383314297,4.385692910185264,1554464.0383314297,4.385692910185264,0.85,0.09543720377241229,4.027634451161993,1.2683493003388868,1.0,0.0,4.02763445116227,1.2839392069994726,1.28426370949843,3.13693547888023,19411.633712666106,1979.4357617194564,4632.441516551485,4632.441516551485,5.392860606203636,4.986604068931908,-2.537029153664036,7.523633222595944,3.3039651878864995,3.3039651878864995,0.943990053681857,0.0,0.0,0.00025272661208147046,1.000387061821081,0.0002526288291068188,198.29490979028287,0.0,1.9501537021701747e-05,55.267355919502755,0.05449052889365625,8.43922992285351e-05,0.00016833431285293536,0.0006779890777591635,0.09543720377188536,0.0721601685393137,0.023277035232571658,0.09543710663673258,0.0721601685397121,0.02327703523270018,0.3778419290666218,0.3778419290666218,0.12188223083812458,0.0,5.31494667691743,6.381451686682567,2.0400724567529664,5.466358141581111,6.306544404865406,2.88105548275297,24810.869170554644,21089.238794971447,0.85,1.067830492854355,0.6757766656137953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469234627906062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.9719581579,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.309776148933,1536.591553114366,0.3778419290666218,0.12188223083812458,6.112874298809886,3.3039651878864995
1928.0,-29.24204735320318,4.9928602995620635,34.98814077642486,24.37994488226252,5.0941428433183935,-25.80844223445981,-39.40167931197209,1.6602628911291955,0.4664516227886679,-5.013146788881939,39.99984873510901,43056.90912515098,24999.252324381378,24999.252324381378,68056.16144953236,78077.15533747843,78077.15533747843,24999.252324381378,103076.4076618598,103076.4076618598,103076.4076618598,127890.43369070583,91978.96651562596,56958.720303310976,38911.38468034998,24814.026028846023,0.0,63725.410709196,21091.92212451912,1536.6954609238605,0.0,0.8868523736060139,2.8091120552272923,0.0014959135982669303,354474.29150988685,1554526.70581988,4.385442733232804,1554526.70581988,4.385442733232804,0.85,0.0954473688844388,4.027634451161993,1.2683446033811197,1.0,0.0,4.0276344511615285,1.2839324578101174,1.284256833050015,3.1369519686662874,19411.424369886925,1979.4144146968563,4632.441516551485,4632.441516551485,5.3965608060156365,4.9928602995620635,-2.531613967218423,7.524474266780486,3.3058625829218378,3.3058625829218378,0.9445321665490966,0.0,0.0,0.0002526288291068188,1.0003849542049805,0.00025253161599934936,198.29796587248768,0.0,1.938986613757428e-05,54.95088063388551,0.05450991875979382,8.436523447414196e-05,0.00016826359463267685,0.0006777042506189255,0.09544736888419286,0.0721605920777056,0.023286776806487264,0.09544725972102366,0.07216059207789154,0.023286776806547272,0.3778404795866974,0.3778404795866974,0.12193205582517802,0.0,5.346647847675058,6.361703859560691,2.2295524639293944,5.479598411670622,6.287571316636843,2.9937133022270928,24814.026028846023,21091.92212451912,0.85,1.0679595579242207,0.6756631090482338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446945743524572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.65548287228,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.260336579064,1536.6954609238605,0.3778404795866974,0.12193205582517802,6.112874298809886,3.3058625829218378
1929.0,-29.24574830800922,4.9989763881310445,34.98899904827954,24.381146078836196,5.096162021299798,-25.811571005980376,-39.404514665342845,1.661711459356557,0.48113187791437895,-5.010712547938067,40.00128364452084,43052.59921006103,25016.069371722213,25016.069371722213,68068.66858178325,78073.82967982627,78073.82967982627,25016.069371722213,103089.89905154849,103089.89905154849,103089.89905154849,127907.04677572037,91977.94842853915,56956.71795878314,38912.4782997289,24817.147724171875,0.0,63729.626023900775,21094.575565546093,1536.7989785546872,0.0,0.886859563781465,2.8092037964559977,0.0014959135982669303,354507.9290745563,1554588.5756973594,4.38520114276602,1554588.5756973594,4.38520114276602,0.85,0.09545745740052135,4.027634451161993,1.2683399531291797,1.0,0.0,4.027634451163686,1.2839258906378992,1.28425013939773,3.136968013909996,19411.209510759494,1979.3925051632816,4632.441516551485,4632.441516551485,5.400191083328528,4.9989763881310445,-2.526314289302262,7.525290677433306,3.3077275526101544,3.3077275526101544,0.9450650150314727,0.0,0.0,0.00025253161599934936,1.0003828965522348,0.0002524349595236842,198.30100561199797,0.0,1.927716146733583e-05,54.631475598429745,0.05452919592126116,8.433830674828407e-05,0.0001681933092510653,0.0006774211667945337,0.09545745740009559,0.0721610221510895,0.023296435249006098,0.09545758069737928,0.07216102215141135,0.02329643524911,0.3778390429357037,0.3778390429357037,0.12198143765022731,0.0,5.374499027211073,6.34212798070871,2.402956588068321,5.491844425852435,6.268558741965251,3.1024294971987842,24817.147724171875,21094.575565546093,0.85,1.0680851721341529,0.6755507900503738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469679029321403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.33607783682,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.211182620797,1536.7989785546872,0.3778390429357037,0.12198143765022731,6.112874298809886,3.3077275526101544
1930.0,-29.249429842674928,5.004954028584226,34.98984655295421,24.38224194282668,5.098047225346174,-25.814695713536494,-39.407353022228904,1.6630413656260576,0.4963044705291395,-5.008387250777665,40.002686493527456,43048.386379265816,25032.683145618194,25032.683145618194,68081.069524884,78070.62026394819,78070.62026394819,25032.683145618194,103103.30340956639,103103.30340956639,103103.30340956639,127923.49953914146,91976.98460732494,56954.75072264898,38913.5932051955,24820.196129575066,0.0,63733.78933477057,21097.166710138805,1536.90111501201,0.0,0.8868663152725351,2.8092764488595927,0.0014959135982669303,354540.0635385576,1554649.0650056128,4.384974294552578,1554649.0650056128,4.384974294552578,0.85,0.09546732680761742,4.027634451161993,1.2683355539897456,1.0,0.0,4.02763445116115,1.2839198767719084,1.2842439999073378,3.136982707432227,19411.006104009946,1979.3717634472473,4632.441516551485,4632.441516551485,5.403777480228871,5.004954028584226,-2.5211634514317462,7.526117480015973,3.309560673161067,3.309560673161067,0.9455887637603049,0.0,0.0,0.0002524349595236842,1.0003808984656046,0.00025233884404517496,198.30402948174398,0.0,1.9167076323313464e-05,54.31949430027036,0.054548362997584476,8.431135845456651e-05,0.00016812360106911769,0.0006771404077193936,0.09546732680734239,0.0721614605518692,0.023305866255473196,0.0954671205393433,0.07216146055207709,0.023305866255540337,0.3778376138141647,0.3778376138141647,0.12202961599544046,0.0,5.399409746779611,6.322822536511012,2.563628359187476,5.504691721306813,6.250122047800119,3.211778855264413,24820.196129575066,21097.166710138805,0.85,1.0682099752029295,0.6754405603148464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446989943889041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.02409653866,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.162305247743,1536.90111501201,0.3778376138141647,0.12202961599544046,6.112874298809886,3.309560673161067
1931.0,-29.253092208985155,5.010797403528886,34.990683070290174,24.383378389198356,5.099973214389641,-25.81779909678937,-39.41016913214696,1.6644098808355572,0.5109613055870454,-5.006046819246482,40.004061395048836,43044.1648515224,25048.795006640805,25048.795006640805,68092.9598581632,78067.40985356481,78067.40985356481,25048.795006640805,103116.20486020562,103116.20486020562,103116.20486020562,127939.36276959887,91976.02861432752,56952.783612294945,38914.71666892508,24823.157909393245,0.0,63737.874578318326,21099.68422298426,1536.9983114461643,0.0,0.8868732444450469,2.8093576051400917,0.0014959135982669303,354572.40946034144,1554708.3509750231,4.384741478732895,1554708.3509750231,4.384741478732895,0.85,0.09547683628098176,4.027634451161993,1.2683310295687993,1.0,0.0,4.0276344511630775,1.2839136814695395,1.2842376796305741,3.1369978443971798,19410.804349342867,1979.3511901967408,4632.441516551485,4632.441516551485,5.407255529755249,5.010797403528886,-2.5160669093767565,7.5268643129056425,3.311362222011329,3.311362222011329,0.9461034920032368,0.0,0.0,0.00025233884404517496,1.0003789262584664,0.00025224326244951164,198.3070376872726,0.0,1.906008668394739e-05,54.016285662306906,0.05456742308426842,8.428462924654183e-05,0.00016805421479863315,0.0006768609451859524,0.09547683628088283,0.07216186100127733,0.023314975279605493,0.09547666211028197,0.0721618610013521,0.023314975279629654,0.37783619407197266,0.37783619407197266,0.12207617473011759,0.0,5.421814744030087,6.303717003113604,2.713522683316569,5.517008124833524,6.231843786221873,3.318440861108513,24823.157909393245,21099.68422298426,0.85,1.0683280593941604,0.6753310356879191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470118698236685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.7208879007,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.113693559673,1536.9983114461643,0.37783619407197266,0.12207617473011759,6.112874298809886,3.311362222011329
1932.0,-29.25673551748215,5.016509446266537,34.99150877735779,24.384491436090343,5.101878611788925,-25.82088739020669,-39.412975288555,1.6657617627172807,0.5256457165130541,-5.003746657836619,40.00541948164961,43039.98505092551,25064.554871481967,25064.554871481967,68104.53992240748,78064.18831042519,78064.18831042519,25064.554871481967,103128.74318190716,103128.74318190716,103128.74318190716,127954.87526633682,91975.04547657158,56950.84221708154,38915.781399433385,24826.132084429657,0.0,63741.91348386304,21102.21227176521,1537.0975672777672,0.0,0.8868800291592212,2.809433728332079,0.0014959135982669303,354604.2010855123,1554766.9135598855,4.38451351901766,1554766.9135598855,4.38451351901766,0.85,0.0954859908220005,4.027634451161993,1.2683265919657427,1.0,0.0,4.027634451161495,1.2839075628362489,1.2842314367289118,3.13701279418017,19410.596865991865,1979.3300327830468,4632.441516551485,4632.441516551485,5.410657594257274,5.016509446266537,-2.5110645632625705,7.527574009529108,3.3131332301672747,3.3131332301672747,0.946609494333507,0.0,0.0,0.00025224326244951164,1.0003769653176935,0.00025214821131892595,198.3100303181402,0.0,1.8954503093415104e-05,53.717061766738404,0.05458637758736184,8.425800230374752e-05,0.00016798526014576414,0.0006765832210504894,0.09548599082162079,0.07216225933191779,0.023323731489703004,0.09548614548353276,0.07216225933220476,0.023323731489795742,0.3778347810908839,0.3778347810908839,0.12212089105909592,0.0,5.442249295493298,6.284781026191524,2.8548882415051366,5.5293923743496975,6.213506413631421,3.4255076834448914,24826.132084429657,21102.21227176521,0.85,1.0684420375872288,0.6752226705874079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470336822256613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.42166400513,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.065343159835,1537.0975672777672,0.3778347810908839,0.12212089105909592,6.112874298809886,3.3131332301672747
1933.0,-29.26035911784833,5.022092198166006,34.99232340188392,24.38553002374249,5.103687577076732,-25.823967564284473,-39.41578004797918,1.667028847729336,0.541198825900608,-5.001526459382302,40.006748016409496,43035.88544496508,25080.069772063696,25080.069772063696,68115.95521702878,78061.05586702528,78061.05586702528,25080.069772063696,103141.12563908898,103141.12563908898,103141.12563908898,127970.18512980067,91974.10434703856,56948.933924990466,38916.85602449789,24829.059490711687,0.0,63745.91551520958,21104.700567104934,1537.1964228652473,0.0,0.8868865136528723,2.8094892278528563,0.0014959135982669303,354634.88962625427,1554824.2034413882,4.384295648631752,1554824.2034413882,4.384295648631752,0.85,0.09549478200883166,4.027634451161993,1.2683223098656167,1.0,0.0,4.027634451162192,1.2839018393260906,1.2842255897322867,3.1370267786796417,19410.39824813993,1979.3097793986663,4632.441516551485,4632.441516551485,5.414006778596955,5.022092198166006,-2.5061850771993432,7.528277275365349,3.3148743587323475,3.3148743587323475,0.9471069596378136,0.0,0.0,0.00025214821131892595,1.0003749369027568,0.00025205370708266403,198.3130068389205,0.0,1.8849592588222015e-05,53.41974539502119,0.05460522717995006,8.423139638605472e-05,0.00016791681493287124,0.0006763075487530248,0.09549478200877169,0.072162656083448,0.023332125925323688,0.09549487113309589,0.07216265608349332,0.023332125925338336,0.37783337106808174,0.37783337106808174,0.12216371598126423,0.0,5.461311144271065,6.266091489750977,2.989907162514612,5.542725285282927,6.195646124019447,3.5349170237691965,24829.059490711687,21104.700567104934,0.85,1.0685540346624487,0.6751159677783097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470553817436302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.12434763341,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.017252472646,1537.1964228652473,0.37783337106808174,0.12216371598126423,6.112874298809886,3.3148743587323475
1934.0,-29.26396403181521,5.027549093962222,34.993126733742045,24.386573186516785,5.1054990821083726,-25.82703069920653,-39.41856696093453,1.6683000429006112,0.5567317751018663,-4.99931533551928,40.0080482653023,43031.7933278122,25095.172504454185,25095.172504454185,68126.96583226639,78057.93157694869,78057.93157694869,25095.172504454185,103153.10408140287,103153.10408140287,103153.10408140287,127985.01974812166,91973.16502643448,56947.02677731062,38917.9313879154,24831.91566671879,0.0,63749.847054634185,21107.12831671097,1537.2918231605545,0.0,0.8868930539352662,2.8095439494139787,0.0014959135982669303,354665.4548055117,1554880.2751074273,4.384075906011423,1554880.2751074273,4.384075906011423,0.8499999999999999,0.09550318989474167,4.027634451161993,1.2683180497447029,1.0,0.0,4.027634451159483,1.2838960955384184,1.2842197231563168,3.137040812849386,19410.200012047964,1979.2895649429688,4632.441516551485,4632.441516551485,5.4172669886474285,5.027549093962222,-2.50137398087345,7.528923074835672,3.316586004632465,3.316586004632465,0.9475960013235615,0.0,0.0,0.00025205370708266403,1.0003730140550773,0.000251959722564834,198.3159680876566,0.0,1.8741419252116885e-05,53.11318216049925,0.054623968599202176,8.420496745126617e-05,0.00016784873963139786,0.0006760333663235374,0.09550318989469739,0.07216302364537784,0.023340166249319554,0.0955033620473383,0.0721630236454113,0.02334016624933037,0.3778319657386467,0.3778319657386467,0.1222047369923678,0.0,5.479243957988444,6.247605124157417,3.1196995469016997,5.556047110621137,6.177953300833622,3.6437280722698233,24831.91566671879,21107.12831671097,0.85,1.0686608514351568,0.6750101422350641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470769644944417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.817784398896,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.969435161394,1537.2918231605545,0.3778319657386467,0.1222047369923678,6.112874298809886,3.316586004632465
1935.0,-29.267550016439255,5.032881546341644,34.993918547241016,24.387505009677284,5.107181631892768,-25.830089684775263,-39.421356877405174,1.6694570792649923,0.5731117326475328,-4.997207516674714,40.00931935465715,43027.796140672246,25110.105714469333,25110.105714469333,68137.90185514158,78054.87869656,78054.87869656,25110.105714469333,103164.98441102933,103164.98441102933,103164.98441102933,127999.71637961976,91972.23722590838,56945.154670030766,38918.98061764179,24834.731968590422,0.0,63753.712586232214,21109.52217330186,1537.3877276022886,0.0,0.8868991739372748,2.8095756181608924,0.0014959135982669303,354694.59388612595,1554935.090780773,4.38387028610868,1554935.090780773,4.38387028610868,0.85,0.09551129024478555,4.027634451161993,1.2683139264443892,1.0,0.0,4.027634451162379,1.2838908840539804,1.2842143896860887,3.137053546516694,19410.004207176207,1979.2695984027378,4632.441516551485,4632.441516551485,5.4204906040912055,5.032881546341644,-2.496700865986062,7.529582412327706,3.318268988527933,3.318268988527933,0.9480768538651237,0.0,0.0,0.000251959722564834,1.000371065896789,0.0002518662635838663,198.31891386358055,0.0,1.8638630638718797e-05,52.82187923012907,0.05464260722984089,8.417851771075426e-05,0.0001677812048540797,0.0006757613609277592,0.09551129024429035,0.07216339992980471,0.023347890314485642,0.09551105569057163,0.07216339993017885,0.023347890314606705,0.3778305640299125,0.3778305640299125,0.12224408781067847,0.0,5.496498092159754,6.229384203975087,3.2459023985451836,5.570319249322267,6.160592640924847,3.755344503068841,24834.731968590422,21109.52217330186,0.85,1.0687675915811081,0.6749065175219963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470984365539907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.52648146852,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.921871414328,1537.3877276022886,0.3778305640299125,0.12224408781067847,6.112874298809886,3.318268988527933
