time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1936.0,-29.271117526250023,5.038093717485521,34.994698787064166,24.388499662186973,5.108929910672431,-25.833125480683183,-39.424120530579216,1.6706750948489286,0.588853562297686,-4.995066709579539,40.01056579696466,43023.77040498685,25124.53946273473,25124.53946273473,68148.30986772157,78051.81431154351,78051.81431154351,25124.53946273473,103176.35377427824,103176.35377427824,103176.35377427824,128013.8254185927,91971.31716264218,56943.27325609743,38920.04878504972,24837.471644314475,0.0,63757.5204293642,21111.850897667304,1537.478847734085,0.0,0.886905550506957,2.809619464463036,0.0014959135982669303,354724.19092864316,1554988.844969571,4.3836560480939255,1554988.844969571,4.3836560480939255,0.85,0.0955190545396898,4.027634451161993,1.2683097624825312,1.0,0.0,4.027634451163449,1.2838853866511184,1.2842087709011638,3.137066978905071,19409.8100351912,1979.249798370616,4632.441516551485,4632.441516551485,5.423606401282346,5.038093717485521,-2.492062188821864,7.530155906307385,3.319923526818996,3.319923526818996,0.9485495790911418,0.0,0.0,0.0002518662635838663,1.0003691646146031,0.0002517733177840392,198.3218445388847,0.0,1.8534683596302132e-05,52.527293311920246,0.0546611419134372,8.415232453014481e-05,0.0001677139390537215,0.0006754904388728515,0.09551905453958805,0.07216373427551713,0.023355320264070917,0.09551889396538049,0.072163734275594,0.023355320264095796,0.37782916899718355,0.37782916899718355,0.12228197123802464,0.0,5.5130213584344006,6.211347291424431,3.3685576815036598,5.5839202718772185,6.1433541200185005,3.8638352759325016,24837.471644314475,21111.850897667304,0.85,1.0688670043751443,0.6748030681753394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471197964657707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.231895550314,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.8745667213,1537.478847734085,0.37782916899718355,0.12228197123802464,6.112874298809886,3.319923526818996
1937.0,-29.274666602100787,5.043187112625073,34.99546761967412,24.38941461676734,5.110582115299506,-25.836154294918362,-39.42688292646778,1.6718084841453744,0.6050474896831588,-4.993017076542059,40.01179394262727,43019.82002243436,25138.792583253635,25138.792583253635,68158.61260568799,78048.81616099372,78048.81616099372,25138.792583253635,103187.60874424735,103187.60874424735,103187.60874424735,128027.82987691673,91970.41700055155,56941.420862001396,38921.106820611276,24840.221132669383,0.0,63761.32795328066,21114.187962768974,1537.5729855320876,0.0,0.8869115292471972,2.8096468220684825,0.0014959135982669303,354752.5292894525,1555041.811469193,4.38345517813177,1555041.811469193,4.38345517813177,0.85,0.09552659169776934,4.027634451161993,1.2683056633593512,1.0,0.0,4.02763445116218,1.2838802835851533,1.2842035472123492,3.1370794478711694,19409.620063189937,1979.2304266176461,4632.441516551485,4632.441516551485,5.426683206562669,5.043187112625073,-2.4875497226563383,7.530736835281411,3.3215506676913016,3.3215506676913016,0.949014476483229,0.0,0.0,0.0002517733177840392,1.000367267397846,0.0002516808836008315,198.32476014596148,0.0,1.84331824638551e-05,52.23963910256535,0.05467957509590105,8.412615079413006e-05,0.00016764716698990914,0.0006752215054082657,0.09552659169727098,0.07216408543764213,0.023362506259628844,0.09552631654742581,0.07216408543801862,0.023362506259750716,0.37782777832110825,0.37782777832110825,0.12231854966866676,0.0,5.52911481109453,6.193559921883832,3.4886888234820503,5.598064566225219,6.12638707430483,3.973677377643071,24840.221132669383,21114.187962768974,0.85,1.0689647595738487,0.6747008163624812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471410469278325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.94424134096,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.827512607542,1537.5729855320876,0.37782777832110825,0.12231854966866676,6.112874298809886,3.3215506676913016
1938.0,-29.278197526077108,5.048164864728143,34.996224983077724,24.390333552751713,5.112240537681683,-25.83916615600426,-39.42963135251773,1.6729492677600923,0.6206958598345977,-4.990977095849002,40.01299746900147,43015.89059846255,25152.669747631586,25152.669747631586,68168.56034609413,78045.80892215976,78045.80892215976,25152.669747631586,103198.47866979135,103198.47866979135,103198.47866979135,128041.37936864524,91969.50299941479,56939.58467572564,38922.13147076573,24842.900698853893,0.0,63765.03216961962,21116.46559402581,1537.6636475205705,0.0,0.8869175476262828,2.8096801863821956,0.0014959135982669303,354780.7359603629,1555093.7175303232,4.383252978267858,1555093.7175303232,4.383252978267858,0.85,0.09553388350312854,4.027634451161993,1.2683016675384717,1.0,0.0,4.027634451160411,1.2838751449620103,1.2841982886152419,3.137092003818775,19409.427170568808,1979.2107570443331,4632.441516551485,4632.441516551485,5.429678854608815,5.048164864728143,-2.4831012775629784,7.531266142291122,3.323150664754209,3.323150664754209,0.9494716185012025,0.0,0.0,0.0002516808836008315,1.0003653992167898,0.0002515889531943813,198.32766091539568,0.0,1.8331987213956868e-05,51.95285176435377,0.05469790708311501,8.410011689021367e-05,0.00016758076671061784,0.0006749540693558253,0.09553388350302572,0.07216441240311369,0.02336947109991203,0.0955337318937369,0.07216441240319137,0.023369471099937172,0.3778263942446902,0.3778263942446902,0.12235401274091481,0.0,5.544724826910624,6.175950928616032,3.6062998983911143,5.611672955683616,6.10947155407672,4.081167664879729,24842.900698853893,21116.46559402581,0.85,1.0690586678410325,0.6745999983821408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471621881743417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.65745400275,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.78070887046,1537.6636475205705,0.3778263942446902,0.12235401274091481,6.112874298809886,3.323150664754209
1939.0,-29.281710344981004,5.0530292728082244,34.996971080997646,24.391231045033805,5.113866163171316,-25.842165003031003,-39.43236629767341,1.6740623406798472,0.63616372514673,-4.988983232336553,40.01418399316237,43011.98432975636,25166.271030390268,25166.271030390268,68178.25536014662,78042.8478720279,78042.8478720279,25166.271030390268,103209.11890241817,103209.11890241817,103209.11890241817,128054.68626841303,91968.61460818697,56937.751065926626,38923.1817136226,24845.56736599487,0.0,63768.74907961747,21118.73226109564,1537.7549267575648,0.0,0.8869233926726343,2.80971055332259,0.0014959135982669303,354808.30667296005,1555144.8915965084,4.383056603660474,1555144.8915965084,4.383056603660474,0.85,0.095540990324006,4.027634451161993,1.2682976684207095,1.0,0.0,4.027634451161637,1.283870134795543,1.284193159154898,3.1371042459862157,19409.239682713887,1979.191638603793,4632.441516551485,4632.441516551485,5.432614948396526,5.0530292728082244,-2.4787428997867287,7.531772172594954,3.324724265159677,3.324724265159677,0.9499212186170506,0.0,0.0,0.0002515889531943813,1.0003635357215708,0.00025149752486020797,198.33054688450076,0.0,1.8232342478270445e-05,51.670458583418444,0.05471613942559328,8.407421807343326e-05,0.00016751473512094804,0.0006746881182504062,0.09554099032383413,0.07216473898823787,0.02337625133559626,0.09554106522142593,0.07216473898836769,0.023376251335638313,0.37782501441124544,0.37782501441124544,0.12238851072980673,0.0,5.559934207570905,6.158547580246818,3.721646226793041,5.6251469574833095,6.092800266473489,4.187349692785006,24845.56736599487,21118.73226109564,0.85,1.0691483892058746,0.6744994209633064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471832218765788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.37506082181,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.734150473396,1537.7549267575648,0.37782501441124544,0.12238851072980673,6.112874298809886,3.324724265159677
1940.0,-29.2852054380898,5.057781982558536,34.997705842921675,24.392052261997037,5.115406967717915,-25.84515638935916,-39.43510375740004,1.6751008284967646,0.6515656678696473,-4.987064318037085,40.01534593320428,43008.16575097082,25179.674829962594,25179.674829962594,68187.8405809334,78039.92161485142,78039.92161485142,25179.674829962594,103219.59644481401,103219.59644481401,103219.59644481401,128067.779094778,91967.71958318625,56935.963719321255,38924.17318207221,24848.182649963983,0.0,63772.35583203619,21120.955252469386,1537.8452553689658,0.0,0.8869289452557803,2.8097330739938053,0.0014959135982669303,354834.8425918229,1555195.006598014,4.382870056498373,1555195.006598014,4.382870056498373,0.8500000000000001,0.0955479416001701,4.027634451161993,1.268293840740807,1.0,0.0,4.027634451161664,1.2838654720633644,1.284188377861774,3.1371156392958994,19409.050794854316,1979.1723774025093,4632.441516551485,4632.441516551485,5.435508411708353,5.057781982558536,-2.4744953068733415,7.532277289431878,3.3262719697050485,3.3262719697050485,0.9503634199157281,0.0,0.0,0.00025149752486020797,1.0003617113285377,0.00025140658824916924,198.3334183637566,0.0,1.8133031517335302e-05,51.38901132012825,0.054734272457110614,8.404830282688312e-05,0.00016744922203332485,0.0006744242554816931,0.09554794160001051,0.07216506809202955,0.02338287350798096,0.09554804136861605,0.07216506809215008,0.02338287350802002,0.377823638708641,0.377823638708641,0.12242217766477557,0.0,5.574835101005135,6.141352766430259,3.835095005565961,5.638629985906732,6.07629342849151,4.293053047444744,24848.182649963983,21120.955252469386,0.85,1.0692382254236732,0.6744013952416286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472041483044136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.09361355852,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.687837083819,1537.8452553689658,0.377823638708641,0.12242217766477557,6.112874298809886,3.3262719697050485
1941.0,-29.288683285732976,5.062425077981133,34.998429130292664,24.392834782507293,5.116891969716632,-25.848137849310206,-39.43783203195778,1.6760907962093206,0.6667986128275629,-4.9851967859494,40.01648116573551,43004.384179242144,25192.82854928836,25192.82854928836,68197.2127285305,78037.06438158119,78037.06438158119,25192.82854928836,103229.89293086955,103229.89293086955,103229.89293086955,128080.6126021056,91966.86411170673,56934.18390937288,38925.200224815395,24850.71967123604,0.0,63775.91989605143,21123.11172055063,1537.932533543656,0.0,0.8869343329201866,2.8097518343061703,0.0014959135982669303,354860.6694614774,1555243.9708712425,4.382689051540763,1555243.9708712425,4.382689051540763,0.85,0.09555474548699783,4.027634451161993,1.2682900344906374,1.0,0.0,4.02763445116309,1.2838610350154025,1.2841838229417977,3.1371264812267423,19408.870254448673,1979.153967404636,4632.441516551485,4632.441516551485,5.438347890475385,5.062425077981133,-2.4703400049824067,7.5327650829635395,3.327794085934406,3.327794085934406,0.9507983102669731,0.0,0.0,0.00025140658824916924,1.0003599365030773,0.00025131613040002614,198.33627574670513,0.0,1.803576892172747e-05,51.11336912417565,0.05475230822603234,8.402248188191507e-05,0.00016738410636725417,0.0006741619933817163,0.09555474548680953,0.07216538742385807,0.02338935806295147,0.09555468250505186,0.07216538742400026,0.023389358062997558,0.3778222673595727,0.3778222673595727,0.12245514153614741,0.0,5.5894559335743,6.124397075027275,3.946670139943876,5.6519953987769895,6.060193641508704,4.397022648070333,24850.71967123604,21123.11172055063,0.85,1.0693254262688072,0.6743044122191435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472249697084822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.81797136257,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.641761707038,1537.932533543656,0.3778222673595727,0.12245514153614741,6.112874298809886,3.327794085934406
1942.0,-29.2921434372343,5.06696089996479,34.999141017989416,24.39359474172818,5.118351136932455,-25.851105949233958,-39.44055059747768,1.6770592970960048,0.6814358510329157,-4.983365295428151,40.01759563174397,43000.63950452406,25205.70136196122,25205.70136196122,68206.34086648528,78034.22068699556,78034.22068699556,25205.70136196122,103239.92204895677,103239.92204895677,103239.92204895677,128093.12704198319,91966.00450726949,56932.42332480856,38926.20131384548,24853.204993026426,0.0,63779.406306871904,21125.224244072462,1538.017909616875,0.0,0.8869396121884099,2.809774179840671,0.0014959135982669303,354885.99933021487,1555292.0405866764,4.3825116897314,1555292.0405866764,4.3825116897314,0.85,0.09556142295171421,4.027634451161993,1.2682863463787362,1.0,0.0,4.027634451162558,1.2838566972940038,1.284179367988849,3.137137080525478,19408.688841815398,1979.135468464297,4632.441516551485,4632.441516551485,5.441126730235556,5.06696089996479,-2.4662644738736086,7.533225373838398,3.3292910563578206,3.3292910563578206,0.9512260161022345,0.0,0.0,0.00025131613040002614,1.0003581148765086,0.00025122616257384025,198.33911866199446,0.0,1.7941072911099816e-05,50.84500063005688,0.05477024929894344,8.399676011845379e-05,0.00016731937028157236,0.000673901260092791,0.09556142295151868,0.07216569812788223,0.023395724823636437,0.09556131586049305,0.0721656981280299,0.02339572482368431,0.3778209025368839,0.3778209025368839,0.12248750492140084,0.0,5.603734345563794,6.107647320955721,4.056221443485242,5.664801146461059,6.044196791611284,4.49839501529749,24853.204993026426,21125.224244072462,0.85,1.0694100935702249,0.6742088394117108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472456889417376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.54960286845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.595915311318,1538.017909616875,0.3778209025368839,0.12248750492140084,6.112874298809886,3.3292910563578206
1943.0,-29.295586695236416,5.07139178434853,34.99984172341817,24.394341150205605,5.119794339875267,-25.854060465916294,-39.44325564717872,1.6780150836831378,0.6953914307334799,-4.981566922498622,40.01869363321852,42996.912377076434,25218.293873951086,25218.293873951086,68215.20625102753,78031.38690286943,78031.38690286943,25218.293873951086,103249.68077682052,103249.68077682052,103249.68077682052,128105.3416017675,91965.14166801603,56930.667142232414,38927.193917537355,24855.660824946986,0.0,63782.85474248434,21127.311701204937,1538.1025765581596,0.0,0.8869447823791428,2.8098015688468587,0.0014959135982669303,354910.8725568194,1555339.401243566,4.382337993870741,1555339.401243566,4.382337993870741,0.85,0.09556799286737488,4.027634451161993,1.268282640683465,1.0,0.0,4.027634451161812,1.2838524179866475,1.2841749720945532,3.1371475371586532,19408.506746500065,1979.1168999097617,4632.441516551485,4632.441516551485,5.443845061798918,5.07139178434853,-2.4622654222180334,7.533657206566564,3.330763404452859,3.330763404452859,0.9516466869865311,0.0,0.0,0.00025122616257384025,1.0003563761876597,0.0002511366634471394,198.34194776802644,0.0,1.7844139353643883e-05,50.57029092822676,0.05478809343829708,8.397117345931713e-05,0.00016725498911452312,0.0006736419562863774,0.09556799286721684,0.07216600411246153,0.023401988754755312,0.09556806509903198,0.07216600411258087,0.023401988754794018,0.3778195441250359,0.3778195441250359,0.12251933952211172,0.0,5.617607556218161,6.091074601612945,4.163583153149716,5.6769583532321235,6.028267101125039,4.5969188383559185,24855.660824946986,21127.311701204937,0.85,1.0694912688752845,0.6741139535173102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472663033108042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.27489316662,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.55030750005,1538.1025765581596,0.3778195441250359,0.12251933952211172,6.112874298809886,3.330763404452859
1944.0,-29.299012942434747,5.075719150797873,35.000531305099486,24.39502120194959,5.1211570813212095,-25.857007713523707,-39.44595566773785,1.6789001578739604,0.7091693394988852,-4.979843231085607,40.01977097609622,42993.23857713293,25230.71602607886,25230.71602607886,68223.95460321178,78028.61007429351,78028.61007429351,25230.71602607886,103259.32610037236,103259.32610037236,103259.32610037236,128117.40345628801,91964.29632733251,56928.92483018492,38928.190552386215,24858.077355915644,0.0,63786.26790830186,21129.365752528298,1538.1869256402888,0.0,0.8869496473968405,2.8098225961863945,0.0014959135982669303,354934.71415024775,1555385.8718820696,4.382174551750545,1555385.8718820696,4.382174551750545,0.85,0.09557447992672252,4.027634451161993,1.2682790443347765,1.0,0.0,4.027634451162,1.2838484680710713,1.2841709062773046,3.137157188973669,19408.328344117795,1979.0987079295985,4632.441516551485,4632.441516551485,5.446526617968248,5.075719150797873,-2.4583731178997135,7.534092268697586,3.3322116560752284,3.3322116560752284,0.9520604731643509,0.0,0.0,0.0002511366634471394,1.000354625211103,0.00025104763562635847,198.34476296738316,0.0,1.7751431113383057e-05,50.307555775327586,0.05480584486941047,8.394564155426644e-05,0.00016719102189287295,0.0006733843197007141,0.09557447992656631,0.0721663173175131,0.023408162609053203,0.09557454548926188,0.07216631731763105,0.023408162609091464,0.37781819041546466,0.37781819041546466,0.12255069129402907,0.0,5.631151573936677,6.074712440046824,4.268961271427543,5.689012570584509,6.012601843345863,4.694207101575614,24858.077355915644,21129.365752528298,0.85,1.0695711920517041,0.6740202866068185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472868175891964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.01215801372,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.5049227835,1538.1869256402888,0.37781819041546466,0.12255069129402907,6.112874298809886,3.3322116560752284
1945.0,-29.30242217295997,5.079944909738851,35.00120969266253,24.39565120674672,5.122468589955231,-25.85994476724769,-39.44865401191635,1.6797408212251201,0.7223693582453734,-4.9781684248404945,40.020824022445964,42989.632047717656,25242.908927082713,25242.908927082713,68232.54097480037,78025.83824748034,78025.83824748034,25242.908927082713,103268.74717456305,103268.74717456305,103268.74717456305,128129.16705381441,91963.42838175327,56927.22218200108,38929.11799972465,24860.419879251363,0.0,63789.537878976014,21131.356897363657,1538.2683590939757,0.0,0.886954351569679,2.8098454774164474,0.0014959135982669303,354957.88078224636,1555431.2955162833,4.382016514433957,1555431.2955162833,4.382016514433957,0.85,0.09558087344593286,4.027634451161993,1.268275532056578,1.0,0.0,4.02763445116238,1.2838447246700753,1.2841670476323057,3.137166336214858,19408.145171153294,1979.0800294854303,4632.441516551485,4632.441516551485,5.449158685952334,5.079944909738851,-2.4545675051785723,7.5345124149174225,3.3336360645946947,3.3336360645946947,0.9524674470270557,0.0,0.0,0.00025104763562635847,1.0003528734825882,0.00025095907882222737,198.3475642542072,0.0,1.765820201029734e-05,50.043344497182666,0.05482350307142076,8.392013267036394e-05,0.00016712750295599455,0.0006731284886422415,0.09558087344584125,0.07216662281968757,0.023414250626153682,0.09558089058928201,0.07216662281975673,0.02341425062617612,0.3778168421930737,0.3778168421930737,0.12258160803950723,0.0,5.64431622453958,6.058518813886565,4.372280748354285,5.700537783085849,5.9969869522615795,4.78918439821598,24860.419879251363,21131.356897363657,0.85,1.069650968537408,0.6739291971244447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473072310698905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.74794673558,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.459764074787,1538.2683590939757,0.3778168421930737,0.12258160803950723,6.112874298809886,3.3336360645946947
1946.0,-29.30581504657391,5.084071397242621,35.00187704978554,24.39628770751881,5.123770644475835,-25.862868065435126,-39.451338805351384,1.6805745821700129,0.7350355667001054,-4.97651917327928,40.02185945000142,42986.04064654402,25254.8214995476,25254.8214995476,68240.86214609162,78023.13098656098,78023.13098656098,25254.8214995476,103277.95248610858,103277.95248610858,103277.95248610858,128140.67040106199,91962.61468322153,56925.52434321444,38930.10037778565,24862.71791495341,0.0,63792.81829273906,21133.310227710397,1538.3480346815488,0.0,0.8869589893525626,2.8098723511178876,0.0014959135982669303,354980.6950905549,1555475.9601333232,4.381860708612687,1555475.9601333232,4.381860708612687,0.85,0.09558717699439356,4.027634451161993,1.2682720901118594,1.0,0.0,4.027634451163114,1.2838410125639717,1.284163220895462,3.1371754070376396,19407.973446593787,1979.0625184536807,4632.441516551485,4632.441516551485,5.451730239726367,5.084071397242621,-2.4508301246330952,7.534901521875716,3.335037033793219,3.335037033793219,0.9528677239409198,0.0,0.0,0.00025095907882222737,1.0003511899140558,0.0002508709754659144,198.35035216959974,0.0,1.7565026397540314e-05,49.77928481062925,0.0548410680978183,8.389475899988277e-05,0.0001670643198223446,0.0006728740100764206,0.09558717699424756,0.07216691856586459,0.023420258428382967,0.09558725526901535,0.07216691856597482,0.02342025842841874,0.3778154976768006,0.3778154976768006,0.12261212212500426,0.0,5.6570665093684624,6.042528513929824,4.4732927700482605,5.711554739979363,5.981759572132546,4.880900920575698,24862.71791495341,21133.310227710397,0.85,1.0697264045137638,0.6738382438174348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473275437097832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.48388704903,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.414832058515,1538.3480346815488,0.3778154976768006,0.12261212212500426,6.112874298809886,3.335037033793219
1947.0,-29.30919132116133,5.0880995845690045,35.00253340055368,24.396835115645104,5.124969309678451,-25.865786753521185,-39.454022760596104,1.6813169593012387,0.7476349886395042,-4.974958888060823,40.02287351939505,42982.51811156288,25266.617520833966,25266.617520833966,68249.13563239685,78020.48181063843,78020.48181063843,25266.617520833966,103287.0993314724,103287.0993314724,103287.0993314724,128152.0744784722,91961.81047751805,56923.84677845306,38931.07077673888,24864.9751469998,0.0,63796.04592373868,21135.22887494983,1538.4276214500344,0.0,0.8869632519772772,2.809889754231162,0.0014959135982669303,355002.27977529,1555519.7043756782,4.381717507167261,1555519.7043756782,4.381717507167261,0.85,0.09559342152389134,4.027634451161993,1.2682687283912673,1.0,0.0,4.027634451160398,1.2838377264319172,1.2841598208223788,3.137183437003151,19407.80372541967,1979.0452117103875,4632.441516551485,4632.441516551485,5.454276633727073,5.0880995845690045,-2.447207686786242,7.535307271355246,3.3364150990397548,3.3364150990397548,0.9532614568685014,0.0,0.0,0.0002508709754659144,1.0003494811417208,0.00025078333142092486,198.3531265136229,0.0,1.7475331751999174e-05,49.52509018516566,0.0548585434295703,8.386940033903431e-05,0.0001670015751268801,0.0006726212973793401,0.0955934215237769,0.07216722660429772,0.023426194919479164,0.09559325196055438,0.07216722660438413,0.023426194919507214,0.37781415766479404,0.37781415766479404,0.12264224297655023,0.0,5.669513824155445,6.026774556136104,4.572348012763314,5.72259387670033,5.966778300881344,4.971946978830772,24864.9751469998,21135.22887494983,0.85,1.0698019703914152,0.6737489367749195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473477594318815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.22969242356,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.370114084684,1538.4276214500344,0.37781415766479404,0.12264224297655023,6.112874298809886,3.3364150990397548
1948.0,-29.312554333768286,5.092035613982433,35.00317959475923,24.397760617453628,5.126450123050412,-25.868554401906398,-39.456544735562034,1.6824501911877177,0.7595808004969626,-4.97323411545802,40.02389034078312,42978.380016881,25277.676470388647,25277.676470388647,68256.05648726964,78018.22099446449,78018.22099446449,25277.676470388647,103295.89746485313,103295.89746485313,103295.89746485313,128163.1244614682,91960.95455367248,56922.112442176774,38932.046790550776,24867.226996615056,0.0,63799.27378716583,21137.142947122797,1538.503339015845,0.0,0.8869683404664066,2.80993481901927,0.0014959135982669303,355026.1411452862,1555563.5682652546,4.3815465623098335,1555563.5682652546,4.3815465623098335,0.85,0.09559951137603681,4.027634451161993,1.268264855653979,1.0,0.0,4.02763445116293,1.2838326135564353,1.2841545941380168,3.1371959308657527,19407.623089545796,1979.026791977464,4632.441516551485,4632.441516551485,5.456663916872507,5.092035613982433,-2.4435087653733376,7.535544379355771,3.3377703878786185,3.3377703878786185,0.9536486822510338,0.0,0.0,0.00025078333142092486,1.0003481177251847,0.00025069605967891666,198.3558900274908,0.0,1.7384470343978783e-05,49.26758895483587,0.05487592789991428,8.384557856381061e-05,0.00016693775285711425,0.0006723642446068797,0.09559951136564829,0.07216747091128566,0.023432040454362632,0.09560003846634282,0.07216747091912787,0.023432040456908946,0.3778128249340919,0.3778128249340919,0.12267199787102508,0.0,5.681457664433083,6.011593986108835,4.667599611746198,5.732814915954975,5.954206975021862,5.052265779456832,24867.226996615056,21137.142947122797,0.85,1.0698563233646141,0.6736499879333538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473678767857927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.97219119323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.325615548898,1538.503339015845,0.3778128249340919,0.12267199787102508,6.112874298809886,3.3377703878786185
1949.0,-29.315900792340067,5.095874924059443,35.00381554059997,24.39814779153096,5.127463448725601,-25.871465371285304,-39.45923476768655,1.6830280276714984,0.772038692046749,-4.971858164621869,40.02488416829482,42975.012946684445,25289.28279075875,25289.28279075875,68264.2957374432,78015.67332751684,78015.67332751684,25289.28279075875,103304.95611827559,103304.95611827559,103304.95611827559,128174.49462800685,91960.16767483193,56920.50092575178,38932.963054533495,24869.538509731272,0.0,63802.50156426476,21139.10773327158,1538.5906715780682,0.0,0.8869717390457916,2.809932639434033,0.0014959135982669303,355045.17764236237,1555606.4411427164,4.38143238973853,1555606.4411427164,4.38143238973853,0.85,0.09560567536031384,4.027634451161993,1.2682618109835313,1.0,0.0,4.027634451159685,1.2838300943734615,1.2841519622753192,3.1372020867976076,19407.457025067357,1979.0098581133575,4632.441516551485,4632.441516551485,5.459169360347322,5.095874924059443,-2.440117073130071,7.535991997189514,3.3391045893926172,3.3391045893926172,0.9540298826836049,0.0,0.0,0.00025069605967891666,1.0003464133523845,0.00025060924529011716,198.35864000510898,0.0,1.7310864060285292e-05,49.05898874684852,0.05489323876397457,8.38201762671792e-05,0.00016687588341173746,0.0006721150570972059,0.09560567535648774,0.07216783850261772,0.02343783685387002,0.09560575733742326,0.07216783850550589,0.023437836854807957,0.3778115223113193,0.3778115223113193,0.1227012952822851,0.0,5.693367757499004,5.996638705416331,4.762019666247227,5.743896856668641,5.939479367148692,5.1426952572230675,24869.538509731272,21139.10773327158,0.85,1.0699313359787987,0.6735631345645291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473879156480929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.76359098524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.2812701523,1538.5906715780682,0.3778115223113193,0.1227012952822851,6.112874298809886,3.3391045893926172
1950.0,-29.319231119856763,5.099623173309533,35.00444050810579,24.398695059958868,5.1286586677282635,-25.874343628078222,-39.46188212195409,1.6837711759495257,0.7822638999056721,-4.970339536205306,40.02583623410613,42971.53860062824,25300.210089989178,25300.210089989178,68271.74869061742,78013.03774087079,78013.03774087079,25300.210089989178,103313.24783085997,103313.24783085997,103313.24783085997,128184.83001546652,91959.36001639681,56918.84940388492,38933.90068056877,24871.582184606545,0.0,63805.48286517531,21140.844856915563,1538.6595298159039,0.0,0.8869760136467613,2.809976147822835,0.0014959135982669303,355066.18903618783,1555647.5132933047,4.381288788763706,1555647.5132933047,4.381288788763706,0.85,0.09561163252231494,4.027634451161993,1.2682584833307189,1.0,0.0,4.0276344511626,1.2838268020385104,1.2841485576545082,3.1372101320573442,19407.28657522188,1978.9924770662642,4632.441516551485,4632.441516551485,5.461528224283627,5.099623173309533,-2.436664848008178,7.536288021317711,3.34041617395582,3.34041617395582,0.9544046211302343,0.0,0.0,0.00025060924529011716,1.0003447526370184,0.0002505228768676836,198.361376793093,0.0,1.7220384095144732e-05,48.80256852564017,0.05491045914806971,8.379518392795782e-05,0.00016681406136215932,0.0006718660604804836,0.0956116325152724,0.0721681020832184,0.02344353043205399,0.09561197727449885,0.07216810208853416,0.02344353043378078,0.37781024732206325,0.37781024732206325,0.12273023976100735,0.0,5.70458690757647,5.981671045560404,4.853666817286921,5.752603436110974,5.9247365520354265,5.223501452206335,24871.582184606545,21140.844856915563,0.85,1.0699981510190837,0.673477210280339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447407856395738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.50717076404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.237144287785,1538.6595298159039,0.37781024732206325,0.12273023976100735,6.112874298809886,3.34041617395582
1951.0,-29.32254521337877,5.103279233036726,35.00505484676249,24.3990609998815,5.129636341334927,-25.87722902906798,-39.46454917369408,1.6843201570243869,0.7934875555261556,-4.969001087714914,40.02677652575987,42968.217178380975,25311.27283273706,25311.27283273706,68279.49001111803,78010.54869754445,78010.54869754445,25311.27283273706,103321.82153028151,103321.82153028151,103321.82153028151,128195.50285669077,91958.60426767335,56917.25614633091,38934.83124593604,24873.681326409267,0.0,63808.51257234531,21142.629127447875,1538.7359293910608,0.0,0.8869794149771933,2.8099856974536226,0.0014959135982669303,355084.708310928,1555688.0783107686,4.381174525117929,1555688.0783107686,4.381174525117929,0.85,0.09561759848816695,4.027634451161993,1.2682555469078944,1.0,0.0,4.027634451161332,1.2838244158073728,1.2841460599376657,3.137215963157306,19407.12708050538,1978.9762131314344,4632.441516551485,4632.441516551485,5.463916326261461,5.103279233036726,-2.4333924316374964,7.536671664674222,3.341706687353029,3.341706687353029,0.9547733392437225,0.0,0.0,0.0002505228768676836,1.0003430811300555,0.00025043695667358035,198.3641003058923,0.0,1.7132159185369325e-05,48.552539131336665,0.05492759130725508,8.377001259986963e-05,0.00016675286426781396,0.0006716195809549872,0.09561759848419032,0.07216842867187999,0.023449169812310332,0.09561741634625763,0.07216842867488137,0.02344916981328558,0.37780898371843075,0.37780898371843075,0.12275879661759238,0.0,5.71561274634098,5.966916172615754,4.9438725764905485,5.762488643241056,5.910484719127453,5.307590786490778,24873.681326409267,21142.629127447875,0.85,1.070068667306789,0.6733931797840318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474277015415307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.25714136973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.193230033456,1538.7359293910608,0.37780898371843075,0.12275879661759238,6.112874298809886,3.341706687353029
1952.0,-29.32584430896993,5.1068478638231785,35.00565865708959,24.399558291211747,5.130778757595661,-25.88008445302266,-39.46717770360408,1.6850189016492039,0.802495763273555,-4.967557605371017,40.02769848899398,42964.80092837397,25321.76430562548,25321.76430562548,68286.56523399944,78007.92452501503,78007.92452501503,25321.76430562548,103329.6888306405,103329.6888306405,103329.6888306405,128205.36061696359,91957.77404232114,56915.629084849774,38935.716619412626,24875.671786323084,0.0,63811.388405735706,21144.32101837462,1538.8038444111796,0.0,0.8869834162270311,2.8100363248839515,0.0014959135982669303,355104.6817229482,1555727.8534001254,4.3810401086570305,1555727.8534001254,4.3810401086570305,0.8499999999999999,0.09562341564240805,4.027634451161993,1.2682523033255713,1.0,0.0,4.027634451163592,1.2838213290785463,1.2841428621235824,3.1372235060565625,19406.951868092754,1978.9583464376474,4632.441516551485,4632.441516551485,5.466181108849851,5.1068478638231785,-2.430085728335367,7.536933592158546,3.342975637326248,3.342975637326248,0.9551358963789279,0.0,0.0,0.00025043695667358035,1.0003415374763283,0.0002503514522703768,198.3668115583813,0.0,1.704348200139773e-05,48.30122799196117,0.05494463478925648,8.374521167480933e-05,0.00016669174499877101,0.00067137341488136,0.09562341563633826,0.07216869194801942,0.023454723688318843,0.09562379078019838,0.07216869195260038,0.023454723689807663,0.3778077321539298,0.3778077321539298,0.12278701703013029,0.0,5.725910193033087,5.952132186265885,5.031203478623752,5.7700533686445965,5.89578604451367,5.38360224428186,24875.671786323084,21144.32101837462,0.85,1.0701313188769528,0.6733092948109567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474474504645394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.00583023036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.149529989238,1538.8038444111796,0.3778077321539298,0.12278701703013029,6.112874298809886,3.342975637326248
1953.0,-29.329127754414937,5.110328013085394,35.00625223673339,24.399888573121302,5.131712704125597,-25.882946638860737,-39.46982970284296,1.6855315885714883,0.8125887974082957,-4.966285644625373,40.02860806760779,42961.55057513226,25332.382088534046,25332.382088534046,68293.93266366632,78005.46823033724,78005.46823033724,25332.382088534046,103337.8503188713,103337.8503188713,103337.8503188713,128215.55936010159,91957.02097191325,56914.07700812253,38936.60440421192,24877.70904123029,0.0,63814.31344544221,21146.052685045746,1538.8786030077415,0.0,0.8869865904928362,2.8100528762679655,0.0014959135982669303,355122.2825276507,1555767.094948692,4.380933474169017,1555767.094948692,4.380933474169017,0.85,0.09562923412609639,4.027634451161993,1.2682494136085736,1.0,0.0,4.02763445116187,1.2838191106246786,1.284140533336201,3.1372289272140788,19406.79293861331,1978.9421401409566,4632.441516551485,4632.441516551485,5.468473157841863,5.110328013085394,-2.42695059860924,7.537278611694634,3.3442243063352226,3.3442243063352226,0.9554926589529208,0.0,0.0,0.0002503514522703768,1.00033992616537,0.0002502663801794414,198.36951001366074,0.0,1.696123583768876e-05,48.068142364009944,0.054961596025094164,8.37201961881042e-05,0.0001666312560822726,0.0006711297876373576,0.09562923412275752,0.07216901135547746,0.023460222767280058,0.09562934189196055,0.0721690113579972,0.023460222768099188,0.3778064786179389,0.3778064786179389,0.12281485401660769,0.0,5.735982185440832,5.9375598409770305,5.1169651516696035,5.778874442033668,5.881729039632887,5.462751194965222,24877.70904123029,21146.052685045746,0.85,1.070197718605152,0.6732274979634791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474671105233328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.77274460241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.10601993378,1538.8786030077415,0.3778064786179389,0.12281485401660769,6.112874298809886,3.3442243063352226
1954.0,-29.3323960766518,5.113722413073449,35.00683525549792,24.400231846980773,5.132662203697842,-25.885793654873343,-39.47246043300254,1.6860597819190581,0.8217721619377585,-4.9650025221119725,40.02948756637359,42958.27775721889,25342.67200143329,25342.67200143329,68300.94975865219,78003.00183016037,78003.00183016037,25342.67200143329,103345.67383159365,103345.67383159365,103345.67383159365,128225.27959974243,91956.25799535356,56912.50282670175,38937.50574294646,24879.605768148773,0.0,63817.11151109523,21147.664902926455,1538.9452303587443,0.0,0.8869899301448253,2.8100825773515044,0.0014959135982669303,355140.03847735387,1555805.039487027,4.380821284351569,1555805.039487027,4.380821284351569,0.85,0.09563493346988161,4.027634451161993,1.268246454657055,1.0,0.0,4.027634451161605,1.2838168188533525,1.2841381317684297,3.137234527554558,19406.631918519855,1978.9257206609655,4632.441516551485,4632.441516551485,5.470694429899476,5.113722413073449,-2.4238501821843625,7.537572595257812,3.3454522311356962,3.3454522311356962,0.9558434946101989,0.0,0.0,0.0002502663801794414,1.0003383692908443,0.0002501817263661087,198.37219610388982,0.0,1.6875708994696435e-05,47.8257592909697,0.05497847173408886,8.369538815012652e-05,0.00016657099202931487,0.0006708870660614983,0.09563493346595983,0.07216929040429969,0.023465643061660137,0.09563485314953653,0.0721692904072592,0.023465643062622422,0.3778052264883229,0.3778052264883229,0.12284234728294013,0.0,5.745619325236532,5.9231102952263655,5.20057856243767,5.786774684049703,5.867791481824327,5.5377792978064235,24879.605768148773,21147.664902926455,0.85,1.070260752036347,0.6731466959257498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474866778241569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.53036152937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.062713433068,1538.9452303587443,0.3778052264883229,0.12284234728294013,6.112874298809886,3.3454522311356962
1955.0,-29.33564905033021,5.1170324578955935,35.00740799628209,24.40055018467831,5.133568498708683,-25.888631176063946,-39.47508962647987,1.6865506244424338,0.8307842731444453,-4.963769635338244,40.030354185814616,42955.06542881966,25352.79462134279,25352.79462134279,68307.86005016245,78000.60933605321,78000.60933605321,25352.79462134279,103353.403957396,103353.403957396,103353.403957396,128234.89740124567,91955.54523680925,56910.96538424218,38938.42205840785,24881.493443849668,0.0,63819.915502257514,21149.26942727222,1539.012690831345,0.0,0.8869930609882926,2.810108669111032,0.0014959135982669303,355157.0999172502,1555842.4290520602,4.380716109616177,1555842.4290520602,4.380716109616177,0.8500000000000001,0.09564057343145634,4.027634451161993,1.2682436479115862,1.0,0.0,4.027634451160468,1.283814700700727,1.2841359044002063,3.1372397036454283,19406.481496536428,1978.9103818874364,4632.441516551485,4632.441516551485,5.472879588605385,5.1170324578955935,-2.4208293648663224,7.537861822761916,3.3466600884872353,3.3466600884872353,0.9561885967106386,0.0,0.0,0.0002501817263661087,1.0003367889583525,0.0002500974962908463,198.37486964297852,0.0,1.679296285937754e-05,47.59125674347595,0.05499526469694824,8.367060139216936e-05,0.00016651112497393934,0.0006706459434467782,0.09564057342814129,0.0721695747146264,0.023470998713514896,0.09564027095101729,0.0721695747171279,0.023470998714328433,0.3778039732187485,0.3778039732187485,0.1228694924196938,0.0,5.754907795734255,5.908856757311412,5.282169219577497,5.794553908482669,5.854224486236092,5.61117082968218,24881.493443849668,21149.26942727222,0.85,1.0703220070503883,0.6730667862965158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475061555001805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.29585898187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.019600452442,1539.012690831345,0.3778039732187485,0.1228694924196938,6.112874298809886,3.3466600884872353
1956.0,-29.338887976747017,5.120260442970942,35.00797071138222,24.400875891465716,5.134493277402303,-25.89145420369254,-39.477701392583526,1.687059504348193,0.8388279441968507,-4.962541241832608,40.03120760004752,42951.84208069873,25362.641790958336,25362.641790958336,68314.48387165707,77998.17177105341,77998.17177105341,25362.641790958336,103360.81356201175,103360.81356201175,103360.81356201175,128244.16315990429,91954.78922459492,56909.41912907151,38939.30010613712,24883.349597892535,0.0,63822.64970402965,21150.847158208653,1539.0786245203806,0.0,0.8869962166461038,2.8101468517388284,0.0014959135982669303,355174.09981624957,1555879.2495531745,4.380610101801098,1555879.2495531745,4.380610101801098,0.85,0.09564612926591994,4.027634451161993,1.268240773030557,1.0,0.0,4.027634451162201,1.2838124974255827,1.2841335924325612,3.137245087766766,19406.32194621229,1978.8941122822057,4632.441516551485,4632.441516551485,5.4750052861625695,5.120260442970942,-2.417853090653114,7.538113533624056,3.3478481560303712,3.3478481560303712,0.9565280445801061,0.0,0.0,0.0002500974962908463,1.0003353432565607,0.00025001365589729307,198.37753169958123,0.0,1.670913020018841e-05,47.35367498733396,0.055011973827148425,8.364598564898649e-05,0.00016645151064185982,0.0006704058387091117,0.09564612926250335,0.07216984534788727,0.023476283914616078,0.09564600818459057,0.07216984535046525,0.023476283915454685,0.37780272129531894,0.37780272129531894,0.12289629208133818,0.0,5.763706833494439,5.894705049858771,5.361453092232011,5.801369186029433,5.840470807778786,5.681205071087447,24883.349597892535,21150.847158208653,0.85,1.07037993860264,0.6729874469311922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44752554220147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.058277225726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.97668601053,1539.0786245203806,0.37780272129531894,0.12289629208133818,6.112874298809886,3.3478481560303712
1957.0,-29.34211181534816,5.123407257617118,35.00852357369573,24.401134403329365,5.135342596814649,-25.89427119682548,-39.480308374017454,1.6875019782919254,0.8467490675374734,-4.961382651849085,40.03204600056325,42948.6645279256,25372.38224245893,25372.38224245893,68321.04677038454,77995.76782224137,77995.76782224137,25372.38224245893,103368.1500647003,103368.1500647003,103368.1500647003,128253.34098986135,91954.03018658682,56907.88172305796,38940.16495947652,24885.19092516104,0.0,63825.35588463756,21152.412286386883,1539.1455030631037,0.0,0.88699907181359,2.810178512995627,0.0014959135982669303,355190.1342802834,1555915.4229297347,4.380514188780787,1555915.4229297347,4.380514188780787,0.85,0.09565163027283248,4.027634451161993,1.2682379844179374,1.0,0.0,4.027634451162113,1.2838106035475496,1.2841315904400594,3.1372497158322608,19406.161757318612,1978.8777775610033,4632.441516551485,4632.441516551485,5.477107946598928,5.123407257617118,-2.414969404370858,7.538376661987976,3.349016985624594,3.349016985624594,0.9568619958927412,0.0,0.0,0.00025001365589729307,1.0003337896855327,0.0002499302317638275,198.38018141763393,0.0,1.663205032981639e-05,47.13523063469965,0.055028605877478244,8.362142167661304e-05,0.00016639223422068003,0.0006701670949530264,0.09565163027023389,0.07217012661876417,0.023481503651469726,0.0956515499113089,0.07217012662072483,0.02348150365210765,0.3778014671241614,0.3778014671241614,0.1229227298117411,0.0,5.7721287067028015,5.880685068238051,5.438794665202067,5.808131719386552,5.8268427446574265,5.750632871980258,24885.19092516104,21152.412286386883,0.85,1.0704373806214698,0.6729091272997214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44754484567667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.83983287309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.933944549635,1539.1455030631037,0.3778014671241614,0.1229227298117411,6.112874298809886,3.349016985624594
1958.0,-29.34532060170522,5.1264744207899335,35.00906652485642,24.4013677694835,5.1361496651338685,-25.897078865724048,-39.48291378384454,1.687907929152574,0.8545060762861567,-4.960262094478424,40.03286299599066,42945.5462724685,25381.940419262144,25381.940419262144,68327.48669173065,77993.43332775147,77993.43332775147,25381.940419262144,103375.37374701361,103375.37374701361,103375.37374701361,128262.33804446006,91953.31742382998,56906.38045002072,38941.04108201029,24886.964297446448,0.0,63828.005379456736,21153.91965282948,1539.209551972223,0.0,0.887001811051766,2.81020789003011,0.0014959135982669303,355205.6429271665,1555950.6733802636,4.380422170543347,1555950.6733802636,4.380422170543347,0.8500000000000001,0.0956570500354715,4.027634451161993,1.268235334274359,1.0,0.0,4.027634451160943,1.2838088794215177,1.2841297587767309,3.1372539290870454,19406.01133444616,1978.8624386968193,4632.441516551485,4632.441516551485,5.47917125959901,5.1264744207899335,-2.4121540428386927,7.538628463628626,3.350166708781142,3.350166708781142,0.9571904882231834,0.0,0.0,0.0002499302317638275,1.0003322396775927,0.00024984722260314244,198.38281882550996,0.0,1.654969473150483e-05,46.901834869084695,0.05504515557220975,8.359687917428881e-05,0.0001663333525895387,0.000669929941266901,0.0956570500331332,0.07217039748039034,0.023486652552742862,0.09565682565782797,0.07217039748215448,0.02348665255331701,0.37780020971171696,0.37780020971171696,0.12294881302021844,0.0,5.780211267570678,5.8668413967810125,5.514210900302373,5.81476817076458,5.813630463793402,5.818264180613198,24886.964297446448,21153.91965282948,0.85,1.0704938417787702,0.6728323408691488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447564059717661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.60643710748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.891397383766,1539.209551972223,0.37780020971171696,0.12294881302021844,6.112874298809886,3.350166708781142
1959.0,-29.348516000132864,5.12946465391051,35.00959992746632,24.40164933158087,5.1370162153731815,-25.89986853449227,-39.48549757534636,1.6883687497323623,0.861147879053533,-4.9591189986893855,40.033670733187556,42942.39630615431,25391.172025530905,25391.172025530905,68333.56833168521,77991.05309326111,77991.05309326111,25391.172025530905,103382.22511879202,103382.22511879202,103382.22511879202,128270.94246865367,91952.57760335338,56904.866645132795,38941.90106468953,24888.717349861643,0.0,63830.61841455118,21155.409747382397,1539.2720901861326,0.0,0.8870046981957906,2.810254410422712,0.0014959135982669303,355221.4640559469,1555985.5249643805,4.380325184176694,1555985.5249643805,4.380325184176694,0.85,0.09566237587636661,4.027634451161993,1.268232561047189,1.0,0.0,4.027634451161283,1.2838068981405184,1.2841276704272429,3.137258770766591,19405.85520125862,1978.8465175425472,4632.441516551485,4632.441516551485,5.481164076180886,5.12946465391051,-2.409360731653625,7.538825385564135,3.3512976484343033,3.3512976484343033,0.9575136138383724,0.0,0.0,0.00024984722260314244,1.0003308619091176,0.0002497645850157142,198.38544529035389,0.0,1.6467591285044757e-05,46.66915370181684,0.0550616231634948,8.357254688826164e-05,0.0001662746757148808,0.0006696936122650423,0.09566237587361315,0.07217064764881316,0.023491728224799984,0.09566260715305855,0.07217064765089046,0.02349172822547615,0.3777989510557385,0.3777989510557385,0.12297454736837321,0.0,5.7877714292006885,5.853084531410332,5.587231288833891,5.820266877742938,5.800263609966066,5.881730950749898,24888.717349861643,21155.409747382397,0.85,1.0705452967397149,0.672755448290705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447583184529664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.373755940214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.849044303237,1539.2720901861326,0.3777989510557385,0.12297454736837321,6.112874298809886,3.3512976484343033
