time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1960.0,-29.351696099052504,5.132377359937219,35.010123781053125,24.40178480409088,5.137708185446328,-25.902661891228146,-39.48809680351985,1.6886739776219672,0.8685719693618239,-4.9581110812728735,40.03445936024615,42939.37748421204,25400.47527679495,25400.47527679495,68339.85276100699,77988.78822384251,77988.78822384251,25400.47527679495,103389.26350063746,103389.26350063746,103389.26350063746,128279.721038454,91951.87628804796,56903.406562852375,38942.74413910621,24890.457537816535,0.0,63833.20167692275,21156.888907144054,1539.3372002435658,0.0,0.8870069675565146,2.810275023882234,0.0014959135982669303,355235.41469403135,1556019.5525690825,4.380248950992967,1556019.5525690825,4.380248950992967,0.85,0.09566767358580569,4.027634451161993,1.2682300537684932,1.0,0.0,4.02763445116153,1.2838056428919273,1.2841263087688908,3.1372618382399846,19405.70719427913,1978.8314250308854,4632.441516551485,4632.441516551485,5.483172358688243,5.132377359937219,-2.4067067729155456,7.539084132852764,3.3524104927936604,3.3524104927936604,0.9578315693696172,0.0,0.0,0.0002497645850157142,1.0003292860631081,0.00024968236809169773,198.38805924012516,0.0,1.6394094579676877e-05,46.46086403880427,0.05507801725807448,8.354807583603234e-05,0.00016621650917968183,0.0006694593387239702,0.09566767358453236,0.07217093023341316,0.0234967433511192,0.09566760009346716,0.07217093023437371,0.023496743351431974,0.37779768744205444,0.37779768744205444,0.1229999075577348,0.0,5.795157595085584,5.839550758980636,5.658854861767907,5.826683050634699,5.787361555286566,5.947501013365127,24890.457537816535,21156.888907144054,0.85,1.0706004236932,0.6726809302397199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476022300258542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.1654662772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.806852468011,1539.3372002435658,0.37779768744205444,0.1229999075577348,6.112874298809886,3.3524104927936604
1961.0,-29.35486271128652,5.135215404623847,35.01063795251684,24.401964630838506,5.1384506004597155,-25.905438061892788,-39.49067451814187,1.6890259510658987,0.8749821647564886,-4.957070878504925,40.03522501261742,42936.327858799785,25409.43463760468,25409.43463760468,68345.76249640447,77986.49871317475,77986.49871317475,25409.43463760468,103395.93335077944,103395.93335077944,103395.93335077944,128288.02188729728,91951.16531849581,56901.931204481334,38943.59346001608,24892.088536517833,0.0,63835.68199653392,21158.275256040157,1539.3954808654796,0.0,0.887009483954839,2.810312594547201,0.0014959135982669303,355249.8126461796,1556052.5894022342,4.380164419543342,1556052.5894022342,4.380164419543342,0.85,0.09567285313780671,4.027634451161993,1.2682274662656705,1.0,0.0,4.027634451162235,1.2838041684243875,1.284124728377137,3.1372654414302983,19405.557149848173,1978.816124756994,4632.441516551485,4632.441516551485,5.485106405945554,5.135215404623847,-2.404066642370054,7.5392820469939,3.3535049335349014,3.3535049335349014,0.9581442667242576,0.0,0.0,0.00024968236809169773,1.0003278978445969,0.00024960052461766533,198.3906621640978,0.0,1.6310855992315517e-05,46.22496588222217,0.055094328114066796,8.352381386953697e-05,0.00016615855422216075,0.0006692259173404427,0.09567285313591287,0.07217117197978318,0.023501681156129692,0.09567277260099871,0.0721711719812118,0.023501681156594907,0.3777964242252674,0.3777964242252674,0.12302493236017462,0.0,5.802130853992651,5.826140364485809,5.728415437248032,5.832053043261396,5.77450620059011,6.008860722812074,24892.088536517833,21158.275256040157,0.85,1.0706514030838652,0.6726070203359165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476211848062732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.92956812062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.76486061965,1539.3954808654796,0.3777964242252674,0.12302493236017462,6.112874298809886,3.3535049335349014
1962.0,-29.358015454043066,5.137980311246442,35.01114291674015,24.40214023170995,5.139184873786535,-25.908202562807926,-39.493242803122826,1.6893719825515854,0.8809443197451969,-4.956059696506239,40.03598513560643,42933.29962074961,25418.211205288608,25418.211205288608,68351.51082603823,77984.22517150511,77984.22517150511,25418.211205288608,103402.43637679372,103402.43637679372,103402.43637679372,128296.17923108605,91950.46142172354,56900.46822775854,38944.43688218333,24893.742854292334,0.0,63838.179736475664,21159.681426148483,1539.4559442661173,0.0,0.8870118728379285,2.810352623514676,0.0014959135982669303,355263.8093466966,1556085.3881746298,4.380084171917634,1556085.3881746298,4.380084171917634,0.85,0.0956779737046724,4.027634451161993,1.2682248864555734,1.0,0.0,4.027634451162109,1.2838027209456044,1.2841231754605806,3.137268978675616,19405.408598070775,1978.800976691406,4632.441516551485,4632.441516551485,5.487000993854019,5.137980311246442,-2.4014850111286274,7.539465322375069,3.3545817059485965,3.3545817059485965,0.9584519159853133,0.0,0.0,0.00024960052461766533,1.000326469874486,0.0002495190641601071,198.39325374685112,0.0,1.6236981007098233e-05,46.01560417411639,0.05511056509507389,8.349964713351696e-05,0.00016610087748414836,0.0006689936165233933,0.09567797370306454,0.07217141894447976,0.023506554758584774,0.0956781508322867,0.07217141894569261,0.02350655475897979,0.37779515978841105,0.37779515978841105,0.12304961144694679,0.0,5.808713412698353,5.812864288440892,5.795969567752763,5.837004016251456,5.761711055257365,6.0683231289478385,24893.742854292334,21159.681426148483,0.85,1.0706995579791532,0.6725332676774071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476400596697407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.72020641251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.723032951262,1539.4559442661173,0.37779515978841105,0.12304961144694679,6.112874298809886,3.3545817059485965
1963.0,-29.361154477368096,5.140672575450184,35.011638665597026,24.402236064802878,5.139823648666811,-25.910964264446335,-39.49581430116666,1.6896334357451763,0.8870896673748803,-4.955125468415097,40.036726608043885,42930.34458933699,25426.928295550973,25426.928295550973,68357.27288488796,77982.01547983043,77982.01547983043,25426.928295550973,103408.9437753814,103408.9437753814,103408.9437753814,128304.30401179743,91949.77717517973,56899.034306031615,38945.26985460901,24895.36023641603,0.0,63840.63009102504,21161.056200953622,1539.5162451711426,0.0,0.8870139381414803,2.8103813176176624,0.0014959135982669303,355276.7412419653,1556117.3826922537,4.3800147942486385,1556117.3826922537,4.3800147942486385,0.8499999999999999,0.09568303962576129,4.027634451161993,1.2682225000625476,1.0,0.0,4.027634451161425,1.2838016677532178,1.284122017420787,3.1372715523969985,19405.264193316747,1978.7862515045147,4632.441516551485,4632.441516551485,5.488882742437613,5.140672575450184,-2.398997213589982,7.5396697890401665,3.3556411451207855,3.3556411451207855,0.958754612891653,0.0,0.0,0.0002495190641601071,1.0003250573363016,0.0002494379825139387,198.39583411095114,0.0,1.6161205226685082e-05,45.80085561242552,0.05512672630030058,8.347545663909574e-05,0.00016604360752101136,0.0006687629540468459,0.09568303962481362,0.07217167526912822,0.023511364355685398,0.09568309828358573,0.07217167526984299,0.023511364355918305,0.37779389358388893,0.37779389358388893,0.12307393861057331,0.0,5.815053720223716,5.799772745408518,5.86196714105472,5.8422151357899565,5.749209162178374,6.127939029939171,24895.36023641603,21161.056200953622,0.85,1.070748718918078,0.672461166628935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476588523285463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.50545785082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.681377580995,1539.5162451711426,0.37779389358388893,0.12307393861057331,6.112874298809886,3.3556411451207855
1964.0,-29.364279654372773,5.143293976030997,35.01212514482337,24.40232295719909,5.140451333212412,-25.913714611049528,-39.498372667562194,1.6898862898891651,0.8927347512214396,-4.954205224753153,40.03744806968286,42927.395319061914,25435.431930302464,25435.431930302464,68362.82724936437,77979.81430199985,77979.81430199985,25435.431930302464,103415.24623230232,103415.24623230232,103415.24623230232,128312.1510515679,91949.09136608613,56897.59603526642,38946.10592313301,24896.904819265572,0.0,63843.010742398576,21162.369096375736,1539.5728680882796,0.0,0.8870160047015689,2.8104148985045083,0.0014959135982669303,355289.4799212617,1556148.514221634,4.379945374590048,1556148.514221634,4.379945374590048,0.85,0.09568801854359024,4.027634451161993,1.26822007575538,1.0,0.0,4.027634451162716,1.2838006539481572,1.2841208992646602,3.1372740298702464,19405.119458799098,1978.7714926910921,4632.441516551485,4632.441516551485,5.4907184126173885,5.143293976030997,-2.3965557481388875,7.539849724169885,3.356683278674325,3.356683278674325,0.9590523653355214,0.0,0.0,0.0002494379825139387,1.000323631548686,0.0002493572826303848,198.3984031513228,0.0,1.608626082267359e-05,45.58846317145696,0.05514281256112325,8.345139610461133e-05,0.00016598658640932734,0.0006685332938529838,0.0956880185425923,0.07217191364948043,0.023516104893111876,0.095687983757423,0.07217191365023307,0.023516104893357172,0.37779262830951954,0.37779262830951954,0.12309793484063335,0.0,5.821078651915968,5.786828652585768,5.926224293537075,5.846939975974578,5.736827482046465,6.185199282846725,24896.904819265572,21162.369096375736,0.85,1.0707957919654336,0.6723898954620187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476775636709995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.29306540985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.63989196525,1539.5728680882796,0.37779262830951954,0.12309793484063335,6.112874298809886,3.356683278674325
1965.0,-29.36739136059152,5.145846277802061,35.01260264645014,24.402413830999308,5.141085129619949,-25.916452220579526,-39.50092146461827,1.6901459896077475,0.897768362202612,-4.9532972105662205,40.038159500030986,42924.46503254781,25443.72378747244,25443.72378747244,68368.18882002025,77977.60483748677,77977.60483748677,25443.72378747244,103421.3286249592,103421.3286249592,103421.3286249592,128319.76487053621,91948.39430936037,56896.173901983144,38946.911563752474,24898.436245577,0.0,63845.34780932947,21163.670808740448,1539.6291868774842,0.0,0.8870180453532746,2.8104550172933944,0.0014959135982669303,355302.0496626156,1556179.2133553496,4.379876825458935,1556179.2133553496,4.379876825458935,0.85,0.09569292619525277,4.027634451161993,1.2682176294689995,1.0,0.0,4.027634451162895,1.2837996073810891,1.2841197488286524,3.1372765874093393,19404.97235055874,1978.7564918253165,4632.441516551485,4632.441516551485,5.49250836660609,5.145846277802061,-2.3941584397120015,7.540004717514062,3.3577085221419543,3.3577085221419543,0.9593452920405584,0.0,0.0,0.0002493572826303848,1.0003222445502673,0.0002492769544902931,198.4009611759139,0.0,1.601072803158118e-05,45.37440324150106,0.055158823289154835,8.342743194086658e-05,0.00016592985068951825,0.0006683047831132693,0.09569292619428492,0.07217214529751112,0.0235207808967738,0.09569307024829778,0.07217214529824102,0.023520780897011748,0.37779136399688973,0.37779136399688973,0.12312160473669267,0.0,5.826730648006048,5.773998201944494,5.988610412351363,5.851065572768846,5.72442763508792,6.240068951712487,24898.436245577,21163.670808740448,0.85,1.0708405728197767,0.6723193859126478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476961929346888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.07900547989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.598579103344,1539.6291868774842,0.37779136399688973,0.12312160473669267,6.112874298809886,3.3577085221419543
1966.0,-29.370489766025575,5.148330001427189,35.01307124108764,24.402444215398305,5.14163495702769,-25.91918625509583,-39.50346959810702,1.6903314460976544,0.9030881876262242,-4.952459501210938,40.038855032785605,42921.589969979796,25451.95316498481,25451.95316498481,68373.54313496461,77975.49032778916,77975.49032778916,25451.95316498481,103427.44349277396,103427.44349277396,103427.44349277396,128327.38649500103,91947.75284278202,56894.76768179966,38947.7612899804,24899.94300222706,0.0,63847.70429220746,21164.951551893002,1539.6858909848124,0.0,0.8870197862850855,2.8104832334268925,0.0014959135982669303,355313.64647585084,1556209.2269299533,4.379818344623367,1556209.2269299533,4.379818344623367,0.85,0.09569778390782593,4.027634451161993,1.2682153914356604,1.0,0.0,4.027634451162129,1.2837989068443625,1.2841189449866854,3.13727829934215,19404.836974173868,1978.7426872758658,4632.441516551485,4632.441516551485,5.494284833180565,5.148330001427189,-2.391848092516834,7.540178093944023,3.3587172898029434,3.3587172898029434,0.9596335113722695,0.0,0.0,0.0002492769544902931,1.0003208750562855,0.0002491969933910126,198.40350832373602,0.0,1.593718020367021e-05,45.16596869720137,0.05517476046935851,8.340348037457973e-05,0.00016587347411571338,0.0006680777188823743,0.09569778390737936,0.07217238698782437,0.02352539691955499,0.09569774318597687,0.07217238698816114,0.0235253969196648,0.3777900987185487,0.3777900987185487,0.12314494289427723,0.0,5.83217779670656,5.761372975786571,6.049528471290557,5.8555476888371345,5.712487721765456,6.2949727150236185,24899.94300222706,21164.951551893002,0.85,1.070884911101017,0.6722495420280652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477147423522223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.87057093559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.557431933616,1539.6858909848124,0.3777900987185487,0.12314494289427723,6.112874298809886,3.3587172898029434
1967.0,-29.373574844718526,5.150746979018799,35.01353094534988,24.402468767389678,5.142187024887891,-25.92190806896286,-39.5060082321055,1.6905202491321674,0.9077061336163297,-4.9516277357812655,40.03953323620881,42918.73359658185,25459.962689006832,25459.962689006832,68378.69628558868,77973.34311908958,77973.34311908958,25459.962689006832,103433.30580809641,103433.30580809641,103433.30580809641,128334.69390051381,91947.07420834973,56893.375677824486,38948.553922805826,24901.388092417405,0.0,63849.942015223234,21166.179878554794,1539.739358516017,0.0,0.8870215596376803,2.810519894782798,0.0014959135982669303,355325.16129833646,1556238.4931318816,4.379758774879552,1556238.4931318816,4.379758774879552,0.85,0.09570255829814611,4.027634451161993,1.268213057243265,1.0,0.0,4.027634451161574,1.2837981899193638,1.2841181252237057,3.137280051325646,19404.69375381104,1978.7280828632654,4632.441516551485,4632.441516551485,5.496013840226507,5.150746979018799,-2.3895761579334387,7.540323136952238,3.359709623559527,3.359709623559527,0.9599170353027221,0.0,0.0,0.0002491969933910126,1.0003195027712846,0.00024911739969143596,198.4060445727174,0.0,1.5864562626675222e-05,44.96017048399758,0.05519062503198518,8.337962442082101e-05,0.0001658173689701916,0.0006678517478653833,0.09570255829760951,0.07217261101631464,0.02352994728129488,0.09570250611392521,0.07217261101671929,0.023529947281426815,0.37778883656429024,0.37778883656429024,0.12316796818952876,0.0,5.83729704152762,5.7488664400778475,6.10874316724977,5.859333869397574,5.7004440999838835,6.347354968527384,24901.388092417405,21166.179878554794,0.85,1.0709280874411082,0.6721812462468498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477332129311893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.66477272239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.5164474994,1539.739358516017,0.37778883656429024,0.12316796818952876,6.112874298809886,3.359709623559527
1968.0,-29.376646918498306,5.153098423848631,35.01398198643972,24.40247107241305,5.14271212047089,-25.924620873916705,-39.5085416274145,1.6906860758893514,0.9120273782167487,-4.950829472464438,40.04020027820677,42915.912161859604,25467.826620420004,25467.826620420004,68383.7387822796,77971.21511599167,77971.21511599167,25467.826620420004,103439.04173641167,103439.04173641167,103439.04173641167,128341.86226576715,91946.39861117778,56892.00254271631,38949.32896495718,24902.820529355486,0.0,63852.14949431267,21167.39744995216,1539.7930383470668,0.0,0.8870232031201081,2.810556521457484,0.0014959135982669303,355336.2125985098,1556267.2780956805,4.3797035678265885,1556267.2780956805,4.3797035678265885,0.85,0.0957072739651725,4.027634451161993,1.2682108659157527,1.0,0.0,4.027634451162888,1.2837975795609036,1.2841174125256196,3.1372815428889984,19404.551174437678,1978.7135438134,4632.441516551485,4632.441516551485,5.49771141835784,5.153098423848631,-2.387362453297731,7.540460877146362,3.3606859618020417,3.3606859618020417,0.9601959890862977,0.0,0.0,0.00024911739969143596,1.0003181637203744,0.00024903816478241355,198.40857018671122,0.0,1.579187110591029e-05,44.754162714149764,0.05520641690309109,8.335582398366391e-05,0.00016576157570777204,0.0006676270329995196,0.09570727396482373,0.0721728358726905,0.023534438092133236,0.09570726714893725,0.07217283587295358,0.023534438092218928,0.37778757569303434,0.37778757569303434,0.12319068046959902,0.0,5.842111813321253,5.736484352766354,6.166332162698325,5.862856850681169,5.688495053376528,6.398369509012298,24902.820529355486,21167.39744995216,0.85,1.070970035055289,0.6721138207834669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477516045110932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.45876495254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.475626764051,1539.7930383470668,0.37778757569303434,0.12319068046959902,6.112874298809886,3.3606859618020417
1969.0,-29.37970500602658,5.1553855015201515,35.014424461374496,24.402446939516835,5.143203388168732,-25.927324472240866,-39.51106220539657,1.690822854382625,0.916132415513232,-4.950065405968714,40.04085282067456,42913.09841787885,25475.550679417483,25475.550679417483,68388.64909729634,77969.1171179727,77969.1171179727,25475.550679417483,103444.66779739018,103444.66779739018,103444.66779739018,128348.88735327448,91945.73367811803,56890.617471256024,38950.12911873557,24904.219555884287,0.0,63854.348674619854,21168.586622501643,1539.8457559749359,0.0,0.8870247252783903,2.8105919848047,0.0014959135982669303,355346.7907244088,1556295.4377484263,4.379652436358768,1556295.4377484263,4.379652436358768,0.85,0.09571192645764001,4.027634451161993,1.2682086509605868,1.0,0.0,4.027634451160731,1.2837971041489928,1.284116835268427,3.1372827046777325,19404.41084563981,1978.6992342583667,4632.441516551485,4632.441516551485,5.499378802386301,5.1553855015201515,-2.3852069430153606,7.540592444535513,3.361646559290739,3.361646559290739,0.9604704455116397,0.0,0.0,0.00024903816478241355,1.000316722916615,0.0002489593136624719,198.41108435820212,0.0,1.57208850080099e-05,44.552988112700056,0.0552221377880991,8.333215019339184e-05,0.00016570601458902172,0.0006674032531234957,0.09571192645745043,0.07217305765436843,0.023538868803081994,0.09571191577326624,0.07217305765451142,0.023538868803128596,0.3777863150603594,0.3777863150603594,0.12321308318815728,0.0,5.846646769910421,5.724236055415304,6.222367130967598,5.866197821481933,5.676715849196057,6.448115825337425,24904.219555884287,21168.586622501643,0.85,1.071010048912749,0.6720466077658935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477699190048243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.257590351095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.434963724505,1539.8457559749359,0.3777863150603594,0.12321308318815728,6.112874298809886,3.361646559290739
1970.0,-29.382751077580007,5.157609590097629,35.0148584918257,24.40241470411422,5.1436780440054495,-25.930018915320062,-39.513581281620986,1.690945881745603,0.9199611306432303,-4.949323657030866,40.041491775840946,42910.33089591794,25483.109370702623,25483.109370702623,68393.44026662057,77967.05366855852,77967.05366855852,25483.109370702623,103450.16303926116,103450.16303926116,103450.16303926116,128355.74809853881,91945.09172178918,56889.267634832315,38950.9156521743,24905.58505927766,0.0,63856.500711451954,21169.74730038601,1539.897229657998,0.0,0.8870261831633903,2.8106284490464466,0.0014959135982669303,355357.0601110527,1556323.0114313404,4.3796034640341,1556323.0114313404,4.3796034640341,0.85,0.09571651178339698,4.027634451161993,1.2682065233727915,1.0,0.0,4.027634451163166,1.2837966921779689,1.284116321960724,3.137283711433379,19404.275365897014,1978.6854191693408,4632.441516551485,4632.441516551485,5.501010488670549,5.157609590097629,-2.3831001682486868,7.540709758346316,3.362591658428062,3.362591658428062,0.9607404738365891,0.0,0.0,0.0002489593136624719,1.0003154861057972,0.0002488807952295772,198.41358870632314,0.0,1.5644936210481506e-05,44.337749220504584,0.05523778272430958,8.330849671729029e-05,0.00016565081694518163,0.0006671809371915424,0.09571651178326993,0.07217327247538843,0.023543239307881495,0.09571651432503063,0.07217327247548426,0.023543239307912717,0.3777850544804154,0.3777850544804154,0.1232351823725207,0.0,5.850902410401716,5.712132879874844,6.276815250911795,5.869284787674076,5.6651499102833895,6.496166950083591,24905.58505927766,21169.74730038601,0.85,1.071048984905541,0.6719806193235773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447788150556239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.0423514589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.394478473738,1539.897229657998,0.3777850544804154,0.1232351823725207,6.112874298809886,3.362591658428062
1971.0,-29.38578354528001,5.1597718864692945,35.015284229251556,24.402359907422237,5.144127559192102,-25.93270362716935,-39.51608747066928,1.6910476410814355,0.9234761824485531,-4.948611159983592,40.04211825473221,42907.569121817534,25490.524435400155,25490.524435400155,68398.09355721768,77965.0007841219,77965.0007841219,25490.524435400155,103455.52521952207,103455.52521952207,103455.52521952207,128362.45150568227,91944.44466070733,56887.90741142241,38951.708054761024,24906.926286160204,0.0,63858.63434092123,21170.887343236172,1539.9481443456905,0.0,0.8870275375381487,2.8106655932665565,0.0014959135982669303,355366.924729588,1556350.0470674175,4.379557968856282,1556350.0470674175,4.379557968856282,0.85,0.09572103599152074,4.027634451161993,1.2682043809490278,1.0,0.0,4.027634451163155,1.2837963788649278,1.284115907762749,3.137284477093663,19404.13880883697,1978.6714942245285,4632.441516551485,4632.441516551485,5.502611170443009,5.1597718864692945,-2.3810466858880868,7.540818572357381,3.363521567651468,3.363521567651468,0.9610061621861338,0.0,0.0,0.0002488807952295772,1.0003140847131198,0.00024880265012059067,198.41608192489565,0.0,1.557912405023115e-05,44.151237558355085,0.05525336184835981,8.328497040692025e-05,0.00016559582482265697,0.0006669594490243195,0.095721035991518,0.07217348466962435,0.02354755132189365,0.09572109021560737,0.0721734846696264,0.02354755132189433,0.377783794581181,0.377783794581181,0.12325697981737535,0.0,5.854880287849426,5.700161114546859,6.329724962186219,5.872087342432167,5.653647264206597,6.542860349551461,24906.926286160204,21170.887343236172,0.85,1.0710860678927412,0.6719149190185852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478063109060766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.85583979675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.35413200675,1539.9481443456905,0.377783794581181,0.12325697981737535,6.112874298809886,3.363521567651468
1972.0,-29.388804276625894,5.161873366174821,35.01570174084085,24.402269487641775,5.144535364167681,-25.935381945575596,-39.51859261197967,1.6911130331172468,0.9268248179076863,-4.947937061264613,40.04273010539521,42904.8540433953,25497.822435336853,25497.822435336853,68402.67647873216,77962.97246355543,77962.97246355543,25497.822435336853,103460.79489889229,103460.79489889229,103460.79489889229,128369.02840531919,91943.80054251416,56886.57281682892,38952.475250761374,24908.233506426895,0.0,63860.70875718827,21171.998480462862,1539.9981532996435,0.0,0.8870287497273507,2.810700436882986,0.0014959135982669303,355376.2579158719,1556376.4517663226,4.379517249953043,1556376.4517663226,4.379517249953043,0.8500000000000001,0.09572550130311747,4.027634451161993,1.268202328090556,1.0,0.0,4.027634451162123,1.2837962346552745,1.2841156631895831,3.1372848295068376,19404.002872850022,1978.6576326115467,4632.441516551485,4632.441516551485,5.504186581575696,5.161873366174821,-2.3790528105520985,7.54092617672692,3.364436543040416,3.364436543040416,0.9612675837258332,0.0,0.0,0.00024880265012059067,1.0003128766795648,0.0002487248299216795,198.41856554864694,0.0,1.55052463467049e-05,43.94186814656169,0.05526886709470651,8.326146006932247e-05,0.00016554119005126819,0.0006667394001368427,0.09572550130327097,0.07217369542421977,0.023551805879051205,0.09572551620621059,0.07217369542410407,0.023551805879013392,0.37778253512995014,0.37778253512995014,0.12327847883924366,0.0,5.858613777696462,5.68832446954724,6.381220802908558,5.874761879172297,5.642277053548355,6.588620948525431,24908.233506426895,21171.998480462862,0.85,1.071123039658288,0.6718505772701099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478243905821266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.646470384956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.313956534575,1539.9981532996435,0.37778253512995014,0.12327847883924366,6.112874298809886,3.364436543040416
1973.0,-29.39181238035938,5.163915445439329,35.01611113293806,24.402175016608112,5.1449342375769325,-25.93804979034074,-39.521088533196576,1.6911716475582925,0.9298238455999126,-4.947278670000476,40.0433286028371,42902.15572919037,25504.950488258855,25504.950488258855,68407.10621744923,77960.96389957827,77960.96389957827,25504.950488258855,103465.91438783713,103465.91438783713,103465.91438783713,128375.41855596425,91943.16746878317,56885.24601469859,38953.246060093974,24909.504168127118,0.0,63862.75022822109,21173.07854290805,1540.0465844684818,0.0,0.8870299303850816,2.8107380037367196,0.0014959135982669303,355385.3738113769,1556402.2805283424,4.379477590302894,1556402.2805283424,4.379477590302894,0.85,0.0957298989977898,4.027634451161993,1.2682002961123362,1.0,0.0,4.0276344511612265,1.283796121433796,1.284115450029463,3.1372851061925364,19403.869267708378,1978.6440086786395,4632.441516551485,4632.441516551485,5.505725306435262,5.163915445439329,-2.3771010641394974,7.541016509578826,3.365336775895699,3.365336775895699,0.9615247931130568,0.0,0.0,0.0002487248299216795,1.000311576226638,0.00024864735731632335,198.42103884413652,0.0,1.5440972238669853e-05,43.75971532439036,0.05528430806694518,8.323804236156721e-05,0.00016548678756011227,0.000666520286789234,0.09572989899794726,0.07217389684872258,0.023556002149224677,0.095729933556786,0.07217389684860387,0.023556002149185934,0.3777812762532452,0.3777812762532452,0.12329968862105026,0.0,5.862076171522062,5.6766160362655,6.43121519887319,5.87710251560037,5.631050981093836,6.632573512847898,24909.504168127118,21173.07854290805,0.85,1.0711581629821507,0.6717868487635505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478424007131139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.464317562786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.273915098436,1540.0465844684818,0.3777812762532452,0.12329968862105026,6.112874298809886,3.365336775895699
1974.0,-29.394808131455026,5.165899100586643,35.016512544965515,24.40205424735325,5.145298546823573,-25.94070997255047,-39.52357939034698,1.6912003879191537,0.932681594090127,-4.946655418090561,40.04391492329892,42899.49035241404,25511.961382322406,25511.961382322406,68411.45173473645,77958.98890971375,77958.98890971375,25511.961382322406,103470.95029203616,103470.95029203616,103470.95029203616,128381.70359392572,91942.54899044766,56883.93325556887,38954.01748319865,24910.753301889556,0.0,63864.77078508821,21174.14030660612,1540.0947470132023,0.0,0.8870309765581246,2.810773321757618,0.0014959135982669303,355394.0033465845,1556427.584094608,4.379442448208,1556427.584094608,4.379442448208,0.85,0.09573424182702771,4.027634451161993,1.2681983421603218,1.0,0.0,4.0276344511620135,1.2837961470384185,1.2841153761762438,3.137285043621075,19403.738742808076,1978.630698842936,4632.441516551485,4632.441516551485,5.507238740342307,5.165899100586643,-2.3752053590561406,7.541104459642783,3.3662225920841173,3.3662225920841173,0.961777883452605,0.0,0.0,0.00024864735731632335,1.0003103041662584,0.00024857022493991667,198.4235020367832,0.0,1.537219483672481e-05,43.56480016727811,0.055299680261781906,8.321467823643551e-05,0.00016543267907988783,0.0006663023576101822,0.09573424182731496,0.07217409839084656,0.023560143436468402,0.09573424319204628,0.07217409839062996,0.023560143436397743,0.3777800177232418,0.3777800177232418,0.12332061025371932,0.0,5.865307848459111,5.665052680741098,6.479820815507026,5.879337012180713,5.620000183598961,6.675550839409766,24910.753301889556,21174.14030660612,0.85,1.0711923161041055,0.6717238600413273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478603359800595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.26940240568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.23402594442,1540.0947470132023,0.3777800177232418,0.12332061025371932,6.112874298809886,3.3662225920841173
1975.0,-29.397791532359143,5.167825586125403,35.01690607863852,24.401919997204118,5.1456468749863,-25.943360635777356,-39.526061167102284,1.691215978404687,0.9352076900631232,-4.94605250488904,40.04448824716511,42896.84108412297,25518.821735348665,25518.821735348665,68415.66281947163,77957.0241874426,77957.0241874426,25518.821735348665,103475.84592279127,103475.84592279127,103475.84592279127,128387.81484758673,91941.92932626622,56882.62515538916,38954.782412085624,24911.968924795467,0.0,63866.75133688109,21175.173586076147,1540.1416079490286,0.0,0.8870319663919423,2.810810590331976,0.0014959135982669303,355402.3514288572,1556452.3270733326,4.379409198661129,1556452.3270733326,4.379409198661129,0.85,0.09573852178049261,4.027634451161993,1.2681963772187008,1.0,0.0,4.027634451163223,1.2837962333647506,1.2841153634966325,3.1372848326605633,19403.60796764449,1978.6173634874795,4632.441516551485,4632.441516551485,5.508719677122997,5.167825586125403,-2.373354140979603,7.541179727105006,3.3670941871292888,3.3670941871292888,0.9620269106083682,0.0,0.0,0.00024857022493991667,1.0003090322672663,0.00024849343245108554,198.42595512794017,0.0,1.5304876247032166e-05,43.37401928408916,0.05531498513802894,8.319140531385484e-05,0.00016537881962606183,0.0006660854314184318,0.09573852178081167,0.07217429309004197,0.0235642286907697,0.09573853235837108,0.07217429308980142,0.023564228690691198,0.3777787604663615,0.3777787604663615,0.12334125044406295,0.0,5.868286921373965,5.653615900648504,6.5270053681506965,5.881260194952176,5.609030377125293,6.717006649598716,24911.968924795467,21175.173586076147,0.85,1.0712250331725215,0.6716615482421032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478781980171993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.07862152249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.194283984792,1540.1416079490286,0.3777787604663615,0.12334125044406295,6.112874298809886,3.3670941871292888
1976.0,-29.400762747900767,5.169695949256812,35.017291865061544,24.40176346516239,5.1459687276227,-25.946002978025103,-39.528537809941895,1.6912089577471048,0.937499206508619,-4.945478294450207,40.04504963397214,42894.22363383315,25525.55642423099,25525.55642423099,68419.78005806413,77955.07639479268,77955.07639479268,25525.55642423099,103480.63281902367,103480.63281902367,103480.63281902367,128393.79341819747,91941.31095556563,56881.333288777714,38955.53074087546,24913.1605991738,0.0,63868.69134004926,21176.186509297728,1540.1879070477569,0.0,0.8870328535748608,2.810847572963073,0.0014959135982669303,355410.302228786,1556476.5551716026,4.379379397307572,1556476.5551716026,4.379379397307572,0.8499999999999999,0.09574274557285058,4.027634451161993,1.2681944611808285,1.0,0.0,4.027634451162587,1.2837964246075304,1.284115456195897,3.1372843653099296,19403.477465459677,1978.6040559681112,4632.441516551485,4632.441516551485,5.5101734869246455,5.169695949256812,-2.3715530937683624,7.541249043025174,3.367951842101126,3.367951842101126,0.962271954886036,0.0,0.0,0.00024849343245108554,1.0003077773534854,0.00024841697533185705,198.42839825248637,0.0,1.5237622942968065e-05,43.1834234203715,0.05533022276097191,8.316818653247032e-05,0.00016532524591861522,0.0006658696561086434,0.09574274557324862,0.07217448563911244,0.023568259934136183,0.09574276586627208,0.0721744856388124,0.023568259934038174,0.37777750419798545,0.37777750419798545,0.12336161167307524,0.0,5.871025876026579,5.642302716254676,6.572828913388435,5.882977500958816,5.598156232886652,6.75732576438287,24913.1605991738,21176.186509297728,0.85,1.071256958965763,0.6716001648672588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447895986833949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.888025658765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.1546895823,1540.1879070477569,0.37777750419798545,0.12336161167307524,6.112874298809886,3.367951842101126
1977.0,-29.403721924909565,5.171511277915309,35.017670003645186,24.401594639662676,5.146267180593447,-25.94863682382664,-39.53100935379041,1.691182079510694,0.939661051944654,-4.944929408400431,40.045598422643,42891.63726183277,25532.160560980345,25532.160560980345,68423.79782281313,77953.1736945025,77953.1736945025,25532.160560980345,103485.33425548286,103485.33425548286,103485.33425548286,128399.65648786962,91940.72334576023,56880.058215331395,38956.29458936537,24914.32223238676,0.0,63870.616821752126,21177.173897528744,1540.2332186482402,0.0,0.8870336576595371,2.8108832973260345,0.0014959135982669303,355417.9025052564,1556500.239840258,4.379352387341373,1556500.239840258,4.379352387341373,0.85,0.09574691112200438,4.027634451161993,1.268192596244626,1.0,0.0,4.0276344511621245,1.2837967079141004,1.2841156414123625,3.13728367297814,19403.35345511548,1978.5914104322558,4632.441516551485,4632.441516551485,5.511599114582493,5.171511277915309,-2.3697991972705728,7.541310475185882,3.368795777622643,3.368795777622643,0.9625130793207551,0.0,0.0,0.00024841697533185705,1.000306537562043,0.0002483408495332854,198.43083153051447,0.0,1.5171263703508083e-05,42.99536133574191,0.055345394024675414,8.314502152631657e-05,0.0001652719538055405,0.0006656550149580484,0.09574691112245179,0.07217467378015462,0.023572237342297166,0.09574688624146424,0.07217467377981739,0.023572237342186993,0.3777762485940318,0.3777762485940318,0.12338169862160826,0.0,5.873550495203688,5.63113883191096,6.617317500036108,5.884590460345066,5.587540680231541,6.7964208617949,24914.32223238676,21177.173897528744,0.85,1.071287568957849,0.6715394244826732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447913703408002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.69996357414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.115239846535,1540.2332186482402,0.3777762485940318,0.12338169862160826,6.112874298809886,3.368795777622643
1978.0,-29.406669173661193,5.173272736377588,35.01804062627801,24.401406954880827,5.146550602622054,-25.9512614354329,-39.533468045387394,1.691142864393869,0.941412707680513,-4.94440067812214,40.04613575807904,42889.049645403546,25538.62498452644,25538.62498452644,68427.67462992998,77951.2555416626,77951.2555416626,25538.62498452644,103489.88052618904,103489.88052618904,103489.88052618904,128405.33864861327,91940.10938498373,56878.77103455285,38957.04261158987,24915.458122424225,0.0,63872.5007340141,21178.139404060592,1540.2776605849797,0.0,0.8870344007621906,2.8109220154356644,0.0014959135982669303,355425.2238108166,1556523.4304731311,4.379327425848727,1556523.4304731311,4.379327425848727,0.8500000000000001,0.09575101849854892,4.027634451161993,1.2681907488917927,1.0,0.0,4.027634451161393,1.283797048163334,1.2841158840109608,3.1372828414928464,19403.223883609833,1978.578197815751,4632.441516551485,4632.441516551485,5.51299458250648,5.173272736377588,-2.3680880635190173,7.541360799896605,3.3696262283500515,3.3696262283500515,0.9627503509571576,0.0,0.0,0.0002483408495332854,1.0003053091074035,0.0002482650519518745,198.4332550520711,0.0,1.510570551149705e-05,42.80956941958264,0.05536049973018691,8.312198289795814e-05,0.00016521886663532727,0.0006654411992423828,0.09575101849902934,0.07217485699649935,0.023576161502529985,0.09575104802921913,0.07217485699613722,0.023576161502411697,0.37777499503702955,0.37777499503702955,0.12340151570730024,0.0,5.875823583159502,5.620079033642355,6.6604586198262155,5.885813385802635,5.576858325377543,6.834128555720213,24915.458122424225,21178.139404060592,0.85,1.0713166674792507,0.671479105288323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479313486098369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.514171657975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.075932242196,1540.2776605849797,0.37777499503702955,0.12340151570730024,6.112874298809886,3.3696262283500515
1979.0,-29.409603705141436,5.174981170946785,35.01840382597377,24.40118797766047,5.146797933351201,-25.95387820900509,-39.5359254796989,1.6910724372150379,0.9430160376974754,-4.943905959086266,40.04666077159273,42886.51216069858,25544.987851696456,25544.987851696456,68431.50001239503,77949.35680695972,77949.35680695972,25544.987851696456,103494.34465865618,103494.34465865618,103494.34465865618,128410.91309036744,91939.49509739815,56877.514011419335,38957.75676219868,24916.568431711265,0.0,63874.32519390994,21179.083166954573,1540.3215642667067,0.0,0.8870350156506173,2.8109587072895406,0.0014959135982669303,355432.07427132654,1556546.0895615842,4.379306771209855,1556546.0895615842,4.379306771209855,0.85,0.09575507403661598,4.027634451161993,1.2681889586849135,1.0,0.0,4.027634451162952,1.283797533528695,1.28411627218305,3.137281655380255,19403.094243133746,1978.5649781662187,4632.441516551485,4632.441516551485,5.5143681275684715,5.174981170946785,-2.3664295390801398,7.541410710026924,3.3704434537826975,3.3704434537826975,0.9629838439379136,0.0,0.0,0.0002482650519518745,1.0003039988150149,0.00024818960260678305,198.43566816770394,0.0,1.5040760804438848e-05,42.6255161197797,0.05537554049099135,8.309896194704585e-05,0.00016516609000482866,0.0006652286342671704,0.09575507403716983,0.07217503972001897,0.023580034317150864,0.09575509357398407,0.07217503971960151,0.023580034317014463,0.37777374198955405,0.37777374198955405,0.12342106481545444,0.0,5.877877844526893,5.6091280485292145,6.702371052056094,5.886921996783769,5.566277154594275,6.871056215117392,24916.568431711265,21179.083166954573,0.85,1.0713459563705823,0.671420199438562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479489230920566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.33011835817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.036764961376,1540.3215642667067,0.37777374198955405,0.12342106481545444,6.112874298809886,3.3704434537826975
1980.0,-29.412527400207022,5.17663790156126,35.01875972218663,24.400974378827982,5.147043398958647,-25.95648541433351,-39.53836999190969,1.6910014130855036,0.9443396876094994,-4.943421152154462,40.04717441941437,42883.968454573376,25551.192326262884,25551.192326262884,68435.16078083626,77947.48739168262,77947.48739168262,25551.192326262884,103498.6797179455,103498.6797179455,103498.6797179455,128416.32775036499,91938.90500383821,56876.24619792651,38958.50978434633,24917.648032419493,0.0,63876.15781676582,21180.000827556567,1540.3640792588394,0.0,0.8870356212738298,2.8109978861641975,0.0014959135982669303,355438.7875777253,1556568.2583587395,4.3792864278166554,1556568.2583587395,4.3792864278166554,0.85,0.09575906727688545,4.027634451161993,1.2681871322123337,1.0,0.0,4.027634451162589,1.2837980209642021,1.284116662872814,3.137280464209643,19402.969708613047,1978.5522791792353,4632.441516551485,4632.441516551485,5.515707480595219,5.17663790156126,-2.364805159410407,7.541443060971667,3.371247619438368,3.371247619438368,0.9632136055538194,0.0,0.0,0.00024818960260678305,1.0003028833110055,0.00024811445287978653,198.4380724234588,0.0,1.4971841206037854e-05,42.43019797791128,0.05539051233219739,8.307606789587061e-05,0.00016511353471091245,0.0006650169607548026,0.09575906727742255,0.07217521290138905,0.0235838543760335,0.09575913658788968,0.07217521290098426,0.02358385437590119,0.3777724885778326,0.3777724885778326,0.12344035376194629,0.0,5.879693763502303,5.598294493721767,6.742948798489294,5.887760839763985,5.555894068525504,6.9062718308972535,24917.648032419493,21180.000827556567,0.85,1.0713725295930967,0.6713611137599991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447966422144684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.13480021631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.997754208267,1540.3640792588394,0.3777724885778326,0.12344035376194629,6.112874298809886,3.371247619438368
1981.0,-29.415439458373925,5.1782433200136815,35.01910835986655,24.400707764457934,5.147223848513758,-25.959088646827137,-39.54082141919059,1.6908730369668612,0.945801427005108,-4.942989483445607,40.047674770106234,42881.503975992295,25557.349785709386,25557.349785709386,68438.85376170168,77945.66670688681,77945.66670688681,25557.349785709386,103503.0164925962,103503.0164925962,103503.0164925962,128421.71988613896,91938.33262102107,56875.02635956419,38959.22917939653,24918.70339354276,0.0,63877.93257293929,21180.897884511345,1540.406574194017,0.0,0.8870360050647075,2.811029085784302,0.0014959135982669303,355444.76514263335,1556589.8534874923,4.379273535967991,1556589.8534874923,4.379273535967991,0.85,0.09576301880289664,4.027634451161993,1.2681855106959121,1.0,0.0,4.02763445116102,1.283798775676429,1.2841173212902122,3.137278619883281,19402.84891180279,1978.5399613326458,4632.441516551485,4632.441516551485,5.5170366845203,5.1782433200136815,-2.3632467181660197,7.541490038179701,3.3720390351253124,3.3720390351253124,0.9634397243215178,0.0,0.0,0.00024811445287978653,1.0003016847856154,0.0002480396230992677,198.44046716048533,0.0,1.4912566968339174e-05,42.26221478827322,0.05540542489916573,8.305311493671339e-05,0.00016506133794307314,0.0006648067312544137,0.09576301880353917,0.072175392194767,0.023587626608772172,0.09576288265730498,0.07217539219428273,0.023587626608613903,0.37777123469816276,0.37777123469816276,0.12345938154979141,0.0,5.881373813919765,5.587617164584287,6.782490223390255,5.888790910450723,5.545739564655207,6.9415614242475385,24918.70339354276,21180.897884511345,0.85,1.0714005761466134,0.6713038798966743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479838569787193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.96681702667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.958862726948,1540.406574194017,0.37777123469816276,0.12345938154979141,6.112874298809886,3.3720390351253124
1982.0,-29.418339987703874,5.179799290052557,35.019449873203946,24.400471744034462,5.147442227667189,-25.961677708144137,-39.54325175201518,1.6907799481071486,0.9465413598865666,-4.942539084876168,40.04816451315407,42879.002129849534,25563.283595334924,25563.283595334924,68442.28572518445,77943.81634492613,77943.81634492613,25563.283595334924,103507.09994026106,103507.09994026106,103507.09994026106,128426.81925711146,91937.7412662028,56873.7798934844,38959.95708079821,24919.719316850398,0.0,63879.67639764861,21181.761419322836,1540.4465085870024,0.0,0.8870365223278253,2.811071858894281,0.0014959135982669303,355451.0021547876,1556610.991009754,4.379256160689904,1556610.991009754,4.379256160689904,0.8499999999999999,0.09576689679454531,4.027634451161993,1.2681837704917416,1.0,0.0,4.027634451161307,1.2837993649001085,1.284117814588668,3.1372771799707038,19402.724111103613,1978.5272352030115,4632.441516551485,4632.441516551485,5.518317609407172,5.179799290052557,-2.361700160722256,7.541499450774813,3.3728177328610616,3.3728177328610616,0.9636622093888747,0.0,0.0,0.0002480396230992677,1.000300497372963,0.00024796511023505557,198.44285246704808,0.0,1.4849256603676289e-05,42.0827932148186,0.0554202741557694,8.303036527354983e-05,0.00016500925782571784,0.0006645969715795329,0.09576689679508003,0.07217555136549614,0.023591345429583896,0.09576687829746146,0.07217555136509311,0.02359134542945219,0.37776998269945505,0.37776998269945505,0.12347816459237718,0.0,5.882769377114641,5.577022871968154,6.820614731206888,5.889080444762726,5.5355130832772375,6.974050638566553,24919.719316850398,21181.761419322836,0.85,1.071425053864296,0.6712463892730035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480012228160553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.78739545321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.920106914997,1540.4465085870024,0.37776998269945505,0.12347816459237718,6.112874298809886,3.3728177328610616
1983.0,-29.421229105043842,5.181306185264652,35.01978446729305,24.400181241240375,5.147605274373373,-25.96426203078132,-39.54568124664945,1.6906382001109304,0.9472188326889182,-4.942139635263092,40.04864598233585,42876.546636944906,25569.1725745486,25569.1725745486,68445.7192114935,77941.96930252391,77941.96930252391,25569.1725745486,103511.14187707251,103511.14187707251,103511.14187707251,128431.8816026117,91937.12622262511,56872.552809540815,38960.63712564922,24920.739725539184,0.0,63881.376851188405,21182.628766708305,1540.4880086926212,0.0,0.8870368107238972,2.8111095174857623,0.0014959135982669303,355456.53370978084,1556631.7716398337,4.379246473243265,1556631.7716398337,4.379246473243265,0.85,0.09577074091390995,4.027634451161993,1.2681820528162646,1.0,0.0,4.02763445116253,1.2838001807605655,1.2841185349868927,3.137275186217757,19402.59431108145,1978.5139992843074,4632.441516551485,4632.441516551485,5.519588856802878,5.181306185264652,-2.3602168160037773,7.541523001268429,3.373584189356145,3.373584189356145,0.9638811969588986,0.0,0.0,0.00024796511023505557,1.0002993219847234,0.00024789091103556953,198.44522843864632,0.0,1.4786545319742388e-05,41.90506943614993,0.055435060701089146,8.300762921361726e-05,0.0001649574810214383,0.0006643884335388456,0.09577074091455484,0.07217572172514009,0.023595019189414753,0.09577077240191972,0.0721757217246541,0.023595019189255852,0.3777687301248466,0.3777687301248466,0.12349669224006893,0.0,5.883961777261163,5.5665139871234715,6.85764659531668,5.889358467952036,5.525248055735233,7.006609539575891,24920.739725539184,21182.628766708305,0.85,1.0714502815263003,0.6711900830945734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480185202963949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.609671674545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.881484995474,1540.4880086926212,0.3777687301248466,0.12349669224006893,6.112874298809886,3.373584189356145
