time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1984.0,-29.424106841475332,5.1827653298845755,35.02011218779593,24.399905965570383,5.14777017504382,-25.966835923217825,-39.54810152119023,1.6904992567865154,0.9477283751894561,-4.9417445910094955,40.049114943536104,42874.10250994793,25574.902645609094,25574.902645609094,68449.00515555702,77940.17667087642,77940.17667087642,25574.902645609094,103515.07931648551,103515.07931648551,103515.07931648551,128436.79727719144,91936.56174874995,56871.33326241456,38961.364984817104,24921.71796070592,0.0,63883.08294552303,21183.460266600032,1540.5273317329516,0.0,0.8870371219572988,2.8111488494942303,0.0014959135982669303,355462.0043260492,1556652.0126160749,4.3792360186779025,1556652.0126160749,4.3792360186779025,0.8500000000000001,0.09577452035958071,4.027634451161993,1.2681804670160637,1.0,0.0,4.027634451162994,1.2838009828738646,1.2841192420371337,3.1372732260617955,19402.47518339007,1978.5018516404757,4632.441516551485,4632.441516551485,5.520825800872223,5.1827653298845755,-2.358761643469948,7.541526973354523,3.374338434895215,3.374338434895215,0.9640966956843471,0.0,0.0,0.00024789091103556953,1.0002981497351102,0.00024781702445537235,198.44759510025509,0.0,1.4724477091970808e-05,41.72916807864527,0.05544978517818112,8.298498516066475e-05,0.0001649059258749048,0.0006641807882545325,0.0957745203601895,0.07217587850780086,0.023598641852388653,0.09577459070828956,0.07217587850734208,0.023598641852238634,0.3777674752080605,0.3777674752080605,0.12351497470113246,0.0,5.88494099383928,5.556126144872621,6.893435398106021,5.88947296619898,5.515335723469093,7.037414113394391,24921.71796070592,21183.460266600032,0.85,1.071473103668582,0.6711338985707573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480357501119114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.43377031704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.842995011839,1540.5273317329516,0.3777674752080605,0.12351497470113246,6.112874298809886,3.374338434895215
1985.0,-29.426973414720543,5.184177249406241,35.02043313045606,24.399590666312747,5.147887867713129,-25.969404488250085,-39.550517150759674,1.6903189412427049,0.9482420815405135,-4.941390865332442,40.04957294695918,42871.68760079204,25580.569657400174,25580.569657400174,68452.25725819221,77938.41313557352,77938.41313557352,25580.569657400174,103518.9827929737,103518.9827929737,103518.9827929737,128441.66195951683,91936.00275345455,56870.1193821298,38962.09263480528,24922.679166543137,0.0,63884.77180134842,21184.277291561666,1540.5667655764457,0.0,0.8870372629424994,2.8111833202133223,0.0014959135982669303,355466.90281419066,1556671.7808323759,4.379231282880021,1556671.7808323759,4.379231282880021,0.85,0.09577825780051114,4.027634451161993,1.2681788334110755,1.0,0.0,4.027634451161076,1.283801977596015,1.2841201421452035,3.137270795223376,19402.357211909082,1978.4898218972926,4632.441516551485,4632.441516551485,5.522049132407192,5.184177249406241,-2.3573616786373193,7.541538928043559,3.375080787164333,3.375080787164333,0.9643087963326665,0.0,0.0,0.00024781702445537235,1.0002969999653288,0.0002477434446608976,198.44995263035244,0.0,1.4662614150312548e-05,41.55384850198576,0.05546444779233143,8.29623902594954e-05,0.00016485463419587694,0.000663974204121022,0.09577825780116037,0.07217603907928645,0.023602218721873916,0.09577823196557024,0.0721760390787972,0.023602218721713936,0.37776621875485983,0.37776621875485983,0.12353301028841604,0.0,5.885772900493976,5.5458761835126325,6.928197925464929,5.8896329468729505,5.5055579534256935,7.067988199795593,24922.679166543137,21184.277291561666,0.85,1.071495683995656,0.6710783554820046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480529124433634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.25845074038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.804636721827,1540.5667655764457,0.37776621875485983,0.12353301028841604,6.112874298809886,3.375080787164333
1986.0,-29.429828959174387,5.18554336195652,35.02074740097192,24.399288778100185,5.148019396440401,-25.971961741764655,-39.552927227318264,1.690152179030742,0.9483125628458424,-4.941034512225528,40.05002047405713,42869.29769902393,25586.066493966486,25586.066493966486,68455.36419299041,77936.64782272329,77936.64782272329,25586.066493966486,103522.71431668977,103522.71431668977,103522.71431668977,128446.3210230539,91935.44313281495,56868.93170364992,38962.79047685004,24923.606706364117,0.0,63886.397183214154,21185.065700409497,1540.6043372538209,0.0,0.8870374551414818,2.8112238656808666,0.0014959135982669303,355471.8377412483,1556691.0970557113,4.379224826774725,1556691.0970557113,4.379224826774725,0.85,0.09578193216778907,4.027634451161993,1.2681772921187804,1.0,0.0,4.027634451163974,1.2838029083776725,1.2841209786906647,3.1372685206420585,19402.239108454207,1978.477778696518,4632.441516551485,4632.441516551485,5.523235728405578,5.18554336195652,-2.3559837493177804,7.5415271112743,3.375811325103176,3.375811325103176,0.9645175214580503,0.0,0.0,0.0002477434446608976,1.0002958640427513,0.00024767016796373495,198.4523011389014,0.0,1.4601906728066697e-05,41.38180366734102,0.05547904969905949,8.29398529662526e-05,0.00016480359169464498,0.0006637686235845867,0.09578193216839291,0.07217618606559599,0.023605746102796917,0.09578197001480925,0.07217618606514097,0.023605746102648102,0.37776496251207337,0.37776496251207337,0.12355080997516808,0.0,5.886380844867688,5.535729459204049,6.9617283392415175,5.8893470750713846,5.495829014594904,7.096592121431286,24923.606706364117,21185.065700409497,0.85,1.0715170554488043,0.6710238734559231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480700085846734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.086405905735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.766406143099,1540.6043372538209,0.37776496251207337,0.12355080997516808,6.112874298809886,3.375811325103176
1987.0,-29.432672441063044,5.186863744606067,35.02105504339006,24.398914630897366,5.148074663207111,-25.97451576411567,-39.55533671015871,1.6899179862597227,0.9484974461994398,-4.9407385905010255,40.05045594029802,42866.95790273251,25591.554082054285,25591.554082054285,68458.51198478679,77934.89880323398,77934.89880323398,25591.554082054285,103526.45288528826,103526.45288528826,103526.45288528826,128450.97072885412,91934.86406010618,56867.75808441506,38963.451084101245,24924.517843565864,0.0,63887.96892766711,21185.840167030983,1540.6424916021208,0.0,0.8870373840089019,2.811255891137266,0.0014959135982669303,355475.93583007413,1556709.8928806412,4.379227216170225,1556709.8928806412,4.379227216170225,0.85,0.09578557480445894,4.027634451161993,1.268175806873478,1.0,0.0,4.02763445116129,1.2838041535097613,1.2841221300534171,3.1372654778775564,19402.11689979589,1978.4653168814925,4632.441516551485,4632.441516551485,5.524420327945194,5.186863744606067,-2.3546744373163366,7.541538181922403,3.376530397804854,3.376530397804854,0.9647229708013869,0.0,0.0,0.00024767016796373495,1.0002946209125592,0.0002475972206446415,198.45463977510008,0.0,1.4541929171784971e-05,41.21182727283861,0.05549359162823128,8.291732688224702e-05,0.00016475284108148793,0.0006635642186666176,0.09578557480510118,0.07217634369013157,0.02360923111496961,0.09578542562887223,0.07217634368964762,0.02360923111481132,0.3777637058673585,0.3777637058673585,0.12356836936828915,0.0,5.886868786442847,5.5256958844391875,6.9944199927886075,5.889236036700481,5.486132191000252,7.1258086122337545,24924.517843565864,21185.840167030983,0.85,1.0715399649391635,0.6709707417881098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448087039332921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.916429511235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.728300955383,1540.6424916021208,0.3777637058673585,0.12356836936828915,6.112874298809886,3.376530397804854
1988.0,-29.43550590506562,5.188140514027263,35.021356211882186,24.39860359244051,5.148195071918021,-25.977054253641104,-39.55772488899527,1.6897434204936241,0.947955145010269,-4.940404207218802,40.05088264169581,42864.57332317514,25596.78766945649,25596.78766945649,68461.36099263163,77933.14159288179,77933.14159288179,25596.78766945649,103529.92926233828,103529.92926233828,103529.92926233828,128455.31855821722,91934.29913136958,56866.56261981779,38964.151679501985,24925.389295878937,0.0,63889.54097538092,21186.580901497095,1540.677607753502,0.0,0.887037539903787,2.8113018570030848,0.0014959135982669303,355480.5666005834,1556728.310559133,4.379221979547104,1556728.310559133,4.379221979547104,0.85,0.09578914010421892,4.027634451161993,1.2681742150289934,1.0,0.0,4.027634451162002,1.283805119440361,1.2841230025682442,3.137263117409695,19401.997676109648,1978.4531594489094,4632.441516551485,4632.441516551485,5.525550096639198,5.188140514027263,-2.3533596194546544,7.541500133481918,3.377237952174062,3.377237952174062,0.9649251291925891,0.0,0.0,0.0002475972206446415,1.000293589590123,0.0002475245500134577,198.45697022004614,0.0,1.4476733933248841e-05,41.027063966827214,0.05550806836216453,8.289500554830052e-05,0.000164702215096341,0.0006633603157047158,0.09578914010478484,0.07217647478533233,0.023612665319452514,0.0957891919084917,0.0721764747849059,0.023612665319313025,0.3777624490010237,0.3777624490010237,0.12358570799532734,0.0,5.887069535074488,5.5157301596202615,7.025730725749668,5.888359352229088,5.476511318143082,7.1516674744656825,24925.389295878937,21186.580901497095,0.85,1.071558191645365,0.670916908601558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448103998517969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.731666205225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.690342236243,1540.677607753502,0.3777624490010237,0.12358570799532734,6.112874298809886,3.377237952174062
1989.0,-29.438328524990673,5.189373479692153,35.02165109707132,24.39822679096835,5.148231631713302,-25.979591367717763,-39.560116560291476,1.6894944744404197,0.947838850255323,-4.940140216941353,40.05130194837216,42862.250422751546,25602.044120213253,25602.044120213253,68464.2945429648,77931.45764346467,77931.45764346467,25602.044120213253,103533.50176367792,103533.50176367792,103533.50176367792,128459.77782634631,91933.76913772912,56865.390268523886,38964.865410228034,24926.276062668385,0.0,63891.141472896416,21187.334653268128,1540.7153563401423,0.0,0.8870373650075752,2.8113340878842514,0.0014959135982669303,355484.2225536104,1556746.4092202773,4.379227854438758,1556746.4092202773,4.379227854438758,0.8500000000000001,0.09579268645513855,4.027634451161993,1.2681727869296449,1.0,0.0,4.027634451162011,1.2838064322399751,1.28412422239304,3.137259909295367,19401.885825195703,1978.441753829871,4632.441516551485,4632.441516551485,5.526684800820131,5.189373479692153,-2.352119816094503,7.5414932957866565,3.377934550523799,3.377934550523799,0.9651241572925141,0.0,0.0,0.0002475245500134577,1.000292472575576,0.0002474521770379075,198.4592917936943,0.0,1.4421993288720785e-05,40.871928980234706,0.05552249035545325,8.287265713833904e-05,0.00016465189287511866,0.0006631576361928618,0.09579268645575054,0.07217662579561539,0.023616060660135146,0.09579261820611952,0.07217662579515427,0.023616060659984287,0.3777611893845731,0.3777611893845731,0.12360280802808606,0.0,5.887181608088611,5.505920420402049,7.056198810627336,5.887979067196682,5.467190624964132,7.178625374509409,24926.276062668385,21187.334653268128,0.85,1.0715772635242145,0.6708637447170099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448120898330366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.57653121863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.65248942602,1540.7153563401423,0.3777611893845731,0.12360280802808606,6.112874298809886,3.377934550523799
1990.0,-29.44114037673007,5.190564232713265,35.021939698027495,24.397861339990072,5.148294732692231,-25.98211613408315,-39.5624949253164,1.6892704900452773,0.9469872664481613,-4.939860639171294,40.051708661663575,42859.919376649734,25607.109637466678,25607.109637466678,68467.02901411642,77929.71232952262,77929.71232952262,25607.109637466678,103536.8219669893,103536.8219669893,103536.8219669893,128463.93070144032,91933.18418149822,56864.2161983732,38965.51998125002,24927.108734451012,0.0,63892.62871570104,21188.04242428336,1540.7497590945566,0.0,0.8870373148018315,2.8113777035940437,0.0014959135982669303,355488.09440713876,1556763.9644612616,4.379229540886699,1556763.9644612616,4.379229540886699,0.8500000000000001,0.09579616211082201,4.027634451161993,1.2681712720124052,1.0,0.0,4.027634451163164,1.2838076278288832,1.284125325360086,3.1372569876168632,19401.762374867154,1978.429165399719,4632.441516551485,4632.441516551485,5.527778288397974,5.190564232713265,-2.3508907427758277,7.541454975489092,3.37862006268942,3.37862006268942,0.9653200179112629,0.0,0.0,0.0002474521770379075,1.0002913633498571,0.00024738009954341654,198.46160455792148,0.0,1.4363089472690976e-05,40.704995565606225,0.05553685344492594,8.285043858868819e-05,0.0001646017384492193,0.0006629556324992314,0.09579616211139454,0.07217675537489933,0.023619406736495208,0.09579623792780906,0.07217675537446795,0.023619406736354053,0.3777599303873398,0.3777599303873398,0.12361968693859278,0.0,5.887039468663147,5.496154873435785,7.085493374625287,5.886847905619447,5.457631554310808,7.203253678376484,24927.108734451012,21188.04242428336,0.85,1.0715951180967964,0.6708116450703694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481377338382746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.409597804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.61475941002,1540.7497590945566,0.3777599303873398,0.12361968693859278,6.112874298809886,3.37862006268942
1991.0,-29.443941550014014,5.191713238943882,35.02222220303945,24.397475423198216,5.148320101906589,-25.984635061834112,-39.56486861044539,1.6890136137268978,0.9463151003639609,-4.939617783963515,40.05210829160024,42857.61514712474,25612.11925232595,25612.11925232595,68469.7343994507,77928.0368530744,77928.0368530744,25612.11925232595,103540.15610540035,103540.15610540035,103540.15610540035,128468.09927529348,91932.64947655443,56863.04938750488,38966.22232116617,24927.943169893126,0.0,63894.16549105929,21188.751694409155,1540.7852375187565,0.0,0.8870371036905065,2.8114147115670947,0.0014959135982669303,355491.45771925634,1556781.2141043434,4.379236632273134,1556781.2141043434,4.379236632273134,0.8499999999999999,0.09579960266825363,4.027634451161993,1.268169795558788,1.0,0.0,4.027634451163685,1.2838089764525464,1.2841265817789345,3.1372536919715697,19401.649529670372,1978.4176583920475,4632.441516551485,4632.441516551485,5.528859708388139,5.191713238943882,-2.3497108037644865,7.541424042708368,3.379294895650276,3.379294895650276,0.9655128273286503,0.0,0.0,0.00024738009954341654,1.0002902633481814,0.00024730831500387044,198.46390858599455,0.0,1.4304615209191213e-05,40.5392795028479,0.05555115806013513,8.282826924844778e-05,0.00016455183029496877,0.000662754620697778,0.09579960266882129,0.07217689111597113,0.023622711552850152,0.09579968205822469,0.07217689111554346,0.023622711552710167,0.3777586680266508,0.3777586680266508,0.12363633806975445,0.0,5.886757257659099,5.486514011220038,7.113832205165124,5.885932884327474,5.448419016758123,7.227695621750513,24927.943169893126,21188.751694409155,0.85,1.0716116858750062,0.6707594475605415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481545054900857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.24388174124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.577151029342,1540.7852375187565,0.3777586680266508,0.12363633806975445,6.112874298809886,3.379294895650276
1992.0,-29.44673216330952,5.192821438663153,35.02249864871171,24.397080670483433,5.148333654679029,-25.98714566553728,-39.56724089859051,1.688747156906864,0.9454365682615844,-4.939388075360423,40.05249679621424,42855.35141098143,25617.016033687367,25617.016033687367,68472.3674446688,77926.37351853326,77926.37351853326,25617.016033687367,103543.38955222063,103543.38955222063,103543.38955222063,128472.13354680761,91932.11786885491,56861.91406265041,38966.893118005006,24928.743994586985,0.0,63895.63711259199,21189.432395398937,1540.8192123099768,0.0,0.8870368660247733,2.81145287656133,0.0014959135982669303,355494.63898646506,1556797.9836720133,4.379244615644643,1556797.9836720133,4.379244615644643,0.85,0.09580299037879587,4.027634451161993,1.2681684268033133,1.0,0.0,4.027634451162556,1.2838103692261582,1.2841278827345748,3.1372502884438678,19401.537338122187,1978.4062180379833,4632.441516551485,4632.441516551485,5.529916771136567,5.192821438663153,-2.3485621375554255,7.541383576218578,3.379959119584367,3.379959119584367,0.9657026055955333,0.0,0.0,0.00024730831500387044,1.0002891755499301,0.0002472368201604376,198.46620397482545,0.0,1.4246640294365018e-05,40.37497859423046,0.05556540470042949,8.280611843412268e-05,0.00016450219656974775,0.0006625547141961383,0.09580299037933462,0.07217701870564211,0.023625971673692518,0.09580306931283566,0.07217701870523621,0.02362597167355966,0.37775740402904084,0.37775740402904084,0.12365276852598629,0.0,5.886315243522063,5.476983600524193,7.141178707604752,5.884824643621982,5.439305116402693,7.251044968960571,24928.743994586985,21189.432395398937,0.85,1.071628213425778,0.6707085702184175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481712138167908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.07958083262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.539662845329,1540.8192123099768,0.37775740402904084,0.12365276852598629,6.112874298809886,3.379959119584367
1993.0,-29.449512372951816,5.193889225301543,35.02276905390337,24.396640725340717,5.1482994441693375,-25.989651680992974,-39.56960487468166,1.6884387522105855,0.9445378111599894,-4.939196732523525,40.052873731809825,42853.09836372421,25621.865603393275,25621.865603393275,68474.96396711748,77924.72064478742,77924.72064478742,25621.865603393275,103546.5862481807,103546.5862481807,103546.5862481807,128476.10537172796,91931.57318614841,56860.76593922978,38967.56360768736,24929.519123547252,0.0,63897.082731234615,21190.091255015162,1540.8527174552473,0.0,0.8870364753224712,2.8114868410521634,0.0014959135982669303,355497.2889377597,1556814.254000452,4.379257739636429,1556814.254000452,4.379257739636429,0.85,0.09580633911841441,4.027634451161993,1.2681670613447205,1.0,0.0,4.027634451164104,1.283811957349606,1.2841293794600859,3.137246407547825,19401.42238719848,1978.394496305923,4632.441516551485,4632.441516551485,5.530963642357408,5.193889225301543,-2.3474631930645233,7.541352418366067,3.380612948564587,3.380612948564587,0.9658894138755963,0.0,0.0,0.0002472368201604376,1.0002881038812386,0.0002471656107886607,198.4684908524852,0.0,1.4189310179895252e-05,40.21250504982314,0.055579594010609384,8.278405067911487e-05,0.0001644527694813227,0.0006623556399519769,0.09580633911891515,0.07217714822035329,0.02362919089856185,0.0958062677530703,0.07217714821997606,0.02362919089843835,0.37775613899537813,0.37775613899537813,0.12366898113358987,0.0,5.885758681428342,5.46755955120301,7.167730012508116,5.883734543683488,5.430233008620746,7.274338715875956,24929.519123547252,21190.091255015162,0.85,1.071644604733184,0.6706581354265249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481878595208573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.917107288216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.502292840642,1540.8527174552473,0.37775613899537813,0.12366898113358987,6.112874298809886,3.380612948564587
1994.0,-29.45228206474618,5.194918278428274,35.02303359255695,24.396240629162662,5.14831101201441,-25.992143650414356,-39.571959141734965,1.6881725976828206,0.942998689844103,-4.938980956756826,40.05324365360184,42850.850762687565,25626.513624792304,25626.513624792304,68477.36438747987,77923.0439224405,77923.0439224405,25626.513624792304,103549.5575472328,103549.5575472328,103549.5575472328,128479.82622572979,91931.01894540609,56859.637521609715,38968.20158199597,24930.26867849699,0.0,63898.47026049296,21190.72837672244,1540.8843044668974,0.0,0.8870362340668955,2.811531985204571,0.0014959135982669303,355500.27728495747,1556830.2217048039,4.379265843601296,1556830.2217048039,4.379265843601296,0.85,0.09580962408637293,4.027634451161993,1.2681656876439233,1.0,0.0,4.027634451161412,1.2838133475302493,1.2841306785601494,3.137243010372342,19401.305419127842,1978.3825688821203,4632.441516551485,4632.441516551485,5.531967005569317,5.194918278428274,-2.346366754339798,7.541285032768071,3.3812564332649404,3.3812564332649404,0.9660732666471258,0.0,0.0,0.0002471656107886607,1.0002870203047203,0.0002470946895955582,198.4707691245243,0.0,1.4132816551113708e-05,40.05240210585625,0.055593726827160496,8.276207896091015e-05,0.00016440353182775054,0.0006621573286821553,0.09580962408687191,0.07217725903979906,0.02363236504707285,0.09580974409058292,0.07217725903942317,0.023632365046949762,0.37775487323185614,0.37775487323185614,0.12368498945130861,0.0,5.884953348186741,5.458187634233184,7.193105806985784,5.881979646600939,5.421116239818161,7.295057984934999,24930.26867849699,21190.72837672244,0.85,1.071658900570237,0.6706083977910394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482044435307175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.757004344254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.465038235365,1540.8843044668974,0.37775487323185614,0.12368498945130861,6.112874298809886,3.3812564332649404
1995.0,-29.45504147021644,5.195908651754375,35.02329243807112,24.395792092569195,5.148262542753277,-25.99463236492778,-39.5743090432137,1.6878534374645662,0.9416908891006983,-4.93881715172415,40.05360689358913,42848.62984771643,25631.15520086785,25631.15520086785,68479.78504858428,77921.41395836425,77921.41395836425,25631.15520086785,103552.56915923211,103552.56915923211,103552.56915923211,128483.59641624204,91930.48300422917,56858.507401669856,38968.86178062146,24931.027257009933,0.0,63899.889037631394,21191.37316845844,1540.91772518337,0.0,0.8870357530100547,2.8115680713500604,0.0014959135982669303,355502.54588609864,1556845.9011089494,4.379282002688543,1556845.9011089494,4.379282002688543,0.85,0.09581288499782716,4.027634451161993,1.2681643606489525,1.0,0.0,4.027634451163059,1.2838149847176665,1.2841322250978136,3.137239009597431,19401.192313033956,1978.3710352703479,4632.441516551485,4632.441516551485,5.532968977436411,5.195908651754375,-2.345329211614999,7.541237863369374,3.3818900130003398,3.3818900130003398,0.9662542894286685,0.0,0.0,0.0002470946895955582,1.0002859606523709,0.00024702405043694394,198.4730389808746,0.0,1.4075783742282594e-05,39.89077112562887,0.05560780261090278,8.274015336086137e-05,0.0001643545362346968,0.0006619599923436169,0.09581288499828183,0.07217738278002818,0.02363550221825366,0.09581299992575573,0.07217738277968566,0.023635502218141494,0.37775360376444317,0.37775360376444317,0.12370078072369026,0.0,5.884034987664222,5.448924642320435,7.217684920243698,5.88050804082485,5.412189462356082,7.316346992527031,24931.027257009933,21191.37316845844,0.85,1.0716729884813372,0.6705587520266643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482209651611304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.59537336403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.427901663985,1540.91772518337,0.37775360376444317,0.12370078072369026,6.112874298809886,3.3818900130003398
1996.0,-29.45778982736752,5.1968614569187785,35.023545579183,24.395353404711955,5.148216887232433,-25.997110852791344,-39.57665356630457,1.6875379126562857,0.9401875193704541,-4.938654079493902,40.0539584194714,42846.43470101089,25635.663380271617,25635.663380271617,68482.09808128251,77919.8126298632,77919.8126298632,25635.663380271617,103555.47601013482,103555.47601013482,103555.47601013482,128487.2174562787,91929.97237921666,56857.399509839335,38969.52541041925,24931.74144614388,0.0,63901.26685656313,21191.980229222296,1540.9487336446477,0.0,0.8870353105752149,2.8116066188862887,0.0014959135982669303,355504.8043496509,1556861.074982546,4.379296864442149,1556861.074982546,4.379296864442149,0.85,0.09581608806727886,4.027634451161993,1.2681631100317463,1.0,0.0,4.027634451161492,1.2838166043453088,1.2841337544332319,3.137235051743168,19401.08454971385,1978.3600464698802,4632.441516551485,4632.441516551485,5.5339421531122746,5.1968614569187785,-2.3443122043440288,7.541173661262807,3.382513639417761,3.382513639417761,0.9664324684050746,0.0,0.0,0.00024702405043694394,1.0002848219488882,0.00024695371259923624,198.47529979420315,0.0,1.4019968481219586e-05,39.73259067577631,0.055621822579384,8.271828329435906e-05,0.00016430576714258487,0.0006617635682680751,0.09581608806770862,0.0721774923154289,0.023638595752279723,0.0958161938699325,0.07217749231510516,0.023638595752173693,0.37775233169409295,0.37775233169409295,0.12371636694500454,0.0,5.882967512921596,5.439772441745106,7.241314507268669,5.878841598864369,5.40347889792281,7.336175268926013,24931.74144614388,21191.980229222296,0.85,1.0716860783840454,0.67050994148812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482374257891404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.43719291417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.390878838905,1540.9487336446477,0.37775233169409295,0.12371636694500454,6.112874298809886,3.382513639417761
1997.0,-29.460529074238693,5.197776614683556,35.0237929893007,24.394842457864456,5.148095335191052,-25.99958872990461,-39.578997844923265,1.6871549908568768,0.938851617189755,-4.938547886900246,40.05429776222004,42844.27841293437,25640.181068226713,25640.181068226713,68484.45948116109,77918.2260909508,77918.2260909508,25640.181068226713,103558.40715917751,103558.40715917751,103558.40715917751,128490.8397247503,91929.44214195963,56856.29664487402,38970.16166342846,24932.432565572788,0.0,63902.594229001246,21192.56768073687,1540.9798445098656,0.0,0.8870346232913667,2.8116363679169885,0.0014959135982669303,355506.27506657806,1556875.7230682303,4.379319950897249,1556875.7230682303,4.379319950897249,0.85,0.09581926372233447,4.027634451161993,1.2681618687557057,1.0,0.0,4.027634451161416,1.28381853817952,1.2841355984394505,3.137230326081175,19400.972647386578,1978.3486356081412,4632.441516551485,4632.441516551485,5.534917381388542,5.197776614683556,-2.34335724723565,7.541133861919206,3.38312758339528,3.38312758339528,0.96660788097008,0.0,0.0,0.00024695371259923624,1.000283884050746,0.00024688362627534635,198.47755315825785,0.0,1.3960323425911128e-05,39.56355658903214,0.05563578290280991,8.269642085102275e-05,0.0001642572917482135,0.0006615683270996712,0.09581926372266752,0.07217761064808952,0.023641653074578016,0.09581906793381888,0.07217761064783863,0.023641653074495842,0.37775105808740606,0.37775105808740606,0.12373174790694899,0.0,5.881847181194132,5.430736866136783,7.264369097985025,5.877399504090022,5.394800993214119,7.35681728908321,24932.432565572788,21192.56768073687,0.85,1.0717007706407078,0.6704622704267322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482538208651163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.26815882743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.353985368305,1540.9798445098656,0.37775105808740606,0.12373174790694899,6.112874298809886,3.38312758339528
1998.0,-29.463257914769624,5.198656577651114,35.02403491264637,24.39443558631467,5.148078891506911,-26.00204672803207,-39.58132026074452,1.6868677047696345,0.9366670883659935,-4.938376149007501,40.05463275727271,42842.076497258895,25644.40444389298,25644.40444389298,68486.48094115188,77916.63544770084,77916.63544770084,25644.40444389298,103561.03989159383,103561.03989159383,103561.03989159383,128494.13466373994,91928.94615551227,56855.18613020035,38970.844472568795,24933.09477214611,0.0,63903.9392447149,21193.13055632419,1541.0078925026974,0.0,0.8870342846244159,2.8116847934282045,0.0014959135982669303,355508.65356483497,1556890.183583226,4.3793313270201235,1556890.183583226,4.3793313270201235,0.85,0.09582236121953772,4.027634451161993,1.2681605670368299,1.0,0.0,4.027634451163161,1.2838200247657758,1.284136995409933,3.1372266933574333,19400.86797341843,1978.3379618339015,4632.441516551485,4632.441516551485,5.535829076798226,5.198656577651114,-2.3423727248986173,7.541029302549731,3.3837317584158524,3.3837317584158524,0.9667805024045293,0.0,0.0,0.00024688362627534635,1.0002828117485976,0.00024681382442608233,198.4797980063952,0.0,1.3910562075523417e-05,39.42253292203336,0.055649693464885436,8.267476756408438e-05,0.00016420885871126198,0.0006613732565314709,0.09582236121994331,0.07217769646083935,0.023644664759103963,0.09582242573607239,0.07217769646053383,0.023644664759003883,0.3777497842254308,0.3777497842254308,0.12374694553134619,0.0,5.880454642962604,5.421773498341736,7.286091101917862,5.875043237373518,5.386251616392087,7.373335200040515,24933.09477214611,21193.13055632419,0.85,1.0717098468513577,0.6704137022476607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482701619463807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.12713516043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.317182795074,1541.0078925026974,0.3777497842254308,0.12374694553134619,6.112874298809886,3.3837317584158524
1999.0,-29.465976982931505,5.199500330647172,35.024271518638756,24.393906478676968,5.147937104711418,-26.004508465146326,-39.583650639373786,1.686468586926154,0.9349502863665862,-4.9383033047194616,40.054961714044474,42839.950375740795,25648.749640472986,25648.749640472986,68488.70001621378,77915.05731014453,77915.05731014453,25648.749640472986,103563.80695061752,103563.80695061752,103563.80695061752,128497.59555573673,91928.40798270938,56854.096905595616,38971.456752348626,24933.7886051192,0.0,63905.24535746782,21193.720314351318,1541.0401411756666,0.0,0.8870334655080938,2.811715622094422,0.0014959135982669303,355509.6624316446,1556904.3835464278,4.3793588418874005,1556904.3835464278,4.3793588418874005,0.8499999999999999,0.09582546288842786,4.027634451161993,1.2681594054354357,1.0,0.0,4.0276344511621325,1.2838220331588883,1.2841389146810933,3.1372217855241664,19400.75439635775,1978.3263801968817,4632.441516551485,4632.441516551485,5.536767069553122,5.199500330647172,-2.3414805247321646,7.5409808553793365,3.384326841602205,3.384326841602205,0.9669505261720586,0.0,0.0,0.00024681382442608233,1.0002818050906175,0.0002467442906289023,198.48203485965365,0.0,1.385425694239523e-05,39.262964174748085,0.055663547721827834,8.265304530295457e-05,0.00016416077912312778,0.0006611796095259039,0.09582546288867648,0.07217781583992744,0.023647647048749044,0.09582539318886964,0.07217781583974017,0.02364764704868768,0.37774850851611513,0.37774850851611513,0.12376193101183451,0.0,5.879020827611157,5.412912225604316,7.307330305008577,5.873253591086041,5.377609666853857,7.392448330387992,24933.7886051192,21193.720314351318,0.85,1.071722667413409,0.6703667302442273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482864412974985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.96756641314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.280497387295,1541.0401411756666,0.37774850851611513,0.12376193101183451,6.112874298809886,3.384326841602205
2000.0,-29.468685202794,5.20031003471653,35.024502776873625,24.393454484548442,5.147871358588336,-26.006952832086128,-39.58596327630801,1.686138987880614,0.9325652260330344,-4.938177113578738,40.055279150679326,42837.79773619309,25652.83551167702,25652.83551167702,68490.63324787011,77913.48365786386,77913.48365786386,25652.83551167702,103566.31916954089,103566.31916954089,103566.31916954089,128500.733211377,91927.90070490724,56853.007260165876,38972.103827490406,24934.414041836102,0.0,63906.517869326504,21194.251935560686,1541.067344616005,0.0,0.8870329589804374,2.81176136037218,0.0014959135982669303,355511.4101382147,1556918.0863166645,4.379375856632478,1556918.0863166645,4.379375856632478,0.85,0.09582848132614724,4.027634451161993,1.2681581125082446,1.0,0.0,4.027634451161478,1.283823716266166,1.2841405089300215,3.1372176725912517,19400.647339439587,1978.3154634293655,4632.441516551485,4632.441516551485,5.537649082027417,5.20031003471653,-2.3405672273309905,7.540877262047521,3.384912468052101,3.384912468052101,0.967117848014886,0.0,0.0,0.0002467442906289023,1.0002806868372662,0.000246675052188671,198.48426283241483,0.0,1.3801209555808216e-05,39.112627881160485,0.055677348931383645,8.263149363390482e-05,0.0001641127969949975,0.0006609863550536063,0.09582848132648493,0.07217789900400566,0.02365058232247927,0.09582858886190115,0.07217789900375131,0.023650582322395926,0.3777472315471154,0.3777472315471154,0.12377673196861395,0.0,5.877351131744945,5.404112165621314,7.327419047465639,5.870742339611752,5.3691563009128345,7.408038078942695,24934.414041836102,21194.251935560686,0.85,1.0717315781140981,0.6703196976525322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448302662696679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.81723011955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.243916791294,1541.067344616005,0.3777472315471154,0.12377673196861395,6.112874298809886,3.384912468052101
2001.0,-29.47138457722863,5.201085047100177,35.024728827642626,24.39291828721764,5.147705773556938,-26.00939922162704,-39.58828366650266,1.685720417955374,0.9307270158783467,-4.938130257520892,40.05558997861705,42835.71580230272,25656.998513962346,25656.998513962346,68492.71431626508,77911.97326088809,77911.97326088809,25656.998513962346,103568.97177485043,103568.97177485043,103568.97177485043,128504.03020527822,91927.41269186292,56851.944918205154,38972.74197073085,24935.05843042778,0.0,63907.80040115863,21194.79966586361,1541.0975750729904,0.0,0.8870320733988288,2.811790747034884,0.0014959135982669303,355512.0590812093,1556931.5038979433,4.3794056041916,1556931.5038979433,4.3794056041916,0.85,0.09583149366692813,4.027634451161993,1.2681570421205834,1.0,0.0,4.027634451161694,1.2838258143729866,1.28414251865984,3.137212545557878,19400.544348194308,1978.304961245105,4632.441516551485,4632.441516551485,5.538547744702475,5.201085047100177,-2.339731073065994,7.540816120166172,3.3854892293307692,3.3854892293307692,0.9672826369516484,0.0,0.0,0.000246675052188671,1.000279776129244,0.0002466060577003995,198.48648357190686,0.0,1.3742740768979816e-05,38.9469273392888,0.05569109167215262,8.260987493223945e-05,0.00016406517725643156,0.0006607945601540029,0.09583149366709766,0.07217800665596998,0.023653487011127686,0.09583137457197292,0.07217800665584229,0.02365348701108584,0.3777459513764271,0.3777459513764271,0.12379132967128326,0.0,5.875668940029584,5.3954567368120365,7.347011569899337,5.868857273399215,5.3609277273629345,7.425489174748236,24935.05843042778,21194.79966586361,0.85,1.07174263370553,0.6702736682129045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448318819721222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.651529577684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.207462887283,1541.0975750729904,0.3777459513764271,0.12379132967128326,6.112874298809886,3.3854892293307692
2002.0,-29.474072852226314,5.201827331741312,35.02494970187709,24.392428923770808,5.1476082750338525,-26.011828810611906,-39.59057880621401,1.6853642334194607,0.9279095383545268,-4.938037549256884,40.05589129283791,42833.577426233045,25660.92584306378,25660.92584306378,68494.50326929682,77910.37689513285,77910.37689513285,25660.92584306378,103571.30273819662,103571.30273819662,103571.30273819662,128506.95209409494,91926.86179640931,56850.84856333928,38973.348036744486,24935.649355898324,0.0,63908.99739264281,21195.301952513575,1541.123775176969,0.0,0.8870314550891343,2.8118382214198854,0.0014959135982669303,355513.3430668785,1556944.5108818335,4.379426373847645,1556944.5108818335,4.379426373847645,0.85,0.0958344314004056,4.027634451161993,1.2681557733705269,1.0,0.0,4.027634451162367,1.2838276205643804,1.2841442367151583,3.137208131876314,19400.428086120068,1978.2931058128993,4632.441516551485,4632.441516551485,5.539395532869343,5.201827331741312,-2.338878713520516,7.540706045261828,3.3860568747910302,3.3860568747910302,0.9674448213688658,0.0,0.0,0.0002466060577003995,1.0002786317050916,0.0002465373645741394,198.48869522330696,0.0,1.3694473362854112e-05,38.81013751032855,0.05570478614551548,8.258849662852127e-05,0.00016401756107187822,0.0006606027795686629,0.09583443140067424,0.07217808391777018,0.023656347482904065,0.09583455504144102,0.07217808391756785,0.02365634748283775,0.3777446715519724,0.3777446715519724,0.12380574805914464,0.0,5.873723589420706,5.3868036184265975,7.3655238109234915,5.865947087611403,5.352371405858264,7.4397687161661,24935.649355898324,21195.301952513575,0.85,1.0717505525627586,0.6702276545362302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483349243163683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.51473974872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.171095912683,1541.123775176969,0.3777446715519724,0.12380574805914464,6.112874298809886,3.3860568747910302
2003.0,-29.47675286768811,5.20253597385565,35.02516544655508,24.391853296570503,5.147390830457946,-26.01426296016263,-39.59288962706921,1.684900922932444,0.926044900786394,-4.938035559810688,40.056183622637896,42831.540135457435,25664.962946279582,25664.962946279582,68496.50308173701,77908.91686588447,77908.91686588447,25664.962946279582,103573.87981216406,103573.87981216406,103573.87981216406,128510.128673783,91926.39534435536,56849.802233467744,38973.992345430685,24936.24886161894,0.0,63910.24120704962,21195.811532376098,1541.1526770749422,0.0,0.887030408490372,2.8118627323529495,0.0014959135982669303,355513.3706202373,1556957.130109151,4.379461530217121,1556957.130109151,4.379461530217121,0.85,0.09583736654131023,4.027634451161993,1.2681547513371334,1.0,0.0,4.027634451162118,1.2838299265534439,1.28414645507804,3.1372024968872143,19400.329645149155,1978.2830676274932,4632.441516551485,4632.441516551485,5.540267017852235,5.20253597385565,-2.3381113929898647,7.540647366845514,3.386615939069606,3.386615939069606,0.9676045540198874,0.0,0.0,0.0002465373645741394,1.0002777816043131,0.00024646890004767085,198.49090012254575,0.0,1.3634809002176255e-05,38.6410487121675,0.05571842095451766,8.256697742777969e-05,0.00016397038714635972,0.0006604127802410481,0.09583736654132546,0.07217818715037429,0.02365917939095118,0.0958370746346863,0.07217818715036281,0.02365917939094742,0.3777433863743845,0.3777433863743845,0.12381997051976916,0.0,5.871828902535071,5.378327052113207,7.383699201256547,5.864080460597108,5.34442766589666,7.456417990395607,24936.24886161894,21195.811532376098,0.85,1.0717609852203391,0.6701827332601727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483509630308284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.34565095056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.134861317656,1541.1526770749422,0.3777433863743845,0.12381997051976916,6.112874298809886,3.386615939069606
2004.0,-29.479423006065097,5.20321344125443,35.025376132723174,24.391365923825674,5.147278653916508,-26.016677691028047,-39.59517484819514,1.6845333388795265,0.923081619398431,-4.937961958949705,40.0564677630575,42829.439528419956,25668.70391214636,25668.70391214636,68498.14344056632,77907.38814357079,77907.38814357079,25668.70391214636,103576.09205571715,103576.09205571715,103576.09205571715,128512.88311534512,91925.89883294221,56848.73075015925,38974.631203092176,24936.79105962796,0.0,63911.42226272014,21196.272400683767,1541.1767328097856,0.0,0.8870297552099818,2.811909884298374,0.0014959135982669303,355514.38997593115,1556969.395893215,4.379483474631292,1556969.395893215,4.379483474631292,0.85,0.09584021777162827,4.027634451161993,1.268153578746133,1.0,0.0,4.027634451162546,1.2838317849125374,1.2841482259938009,3.1371979557558474,19400.22486039118,1978.272382555835,4632.441516551485,4632.441516551485,5.541074575994829,5.20321344125443,-2.337308111687423,7.540521552941853,3.3871660916603337,3.3871660916603337,0.967761740474381,0.0,0.0,0.00024646890004767085,1.0002767637618095,0.00024640070526157014,198.49309693840246,0.0,1.3589585485205751e-05,38.5128852650731,0.05573201054000286,8.254570171816151e-05,0.00016392319832950935,0.0006602227209365919,0.09584021777184173,0.07217825092051387,0.023661966851327862,0.09584010707472038,0.07217825092035311,0.023661966851275154,0.3777421018563701,0.3777421018563701,0.12383402814448959,0.0,5.869678290392358,5.369891519701639,7.40070471596465,5.861043578348131,5.3362929676637805,7.46888307856517,24936.79105962796,21196.272400683767,0.85,1.0717668456663596,0.6701374810962796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483669528043024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.21748750347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.098702579498,1541.1767328097856,0.3777421018563701,0.12383402814448959,6.112874298809886,3.3871660916603337
2005.0,-29.48208357403571,5.203859646333873,35.025582149972216,24.390827980265044,5.147119734330125,-26.019088482110078,-39.59745940575374,1.6841246424043366,0.9201111399978004,-4.937936902340586,40.05675313504157,42827.37779143443,25672.455390466796,25672.455390466796,68499.83318190122,77905.8438605463,77905.8438605463,25672.455390466796,103578.2992510131,103578.2992510131,103578.2992510131,128515.68438191153,91925.36397265397,56847.67544060273,38975.20948005693,24937.385130898427,0.0,63912.59461095536,21196.777361263663,1541.2049743378873,0.0,0.8870288509159894,2.811951481917691,0.0014959135982669303,355514.7370049648,1556981.7149150001,4.379513850907555,1556981.7149150001,4.379513850907555,0.85,0.09584306084908199,4.027634451161993,1.2681524369260297,1.0,0.0,4.027634451162572,1.2838338347686562,1.28415018879984,3.1371929466929522,19400.11198241019,1978.260872205105,4632.441516551485,4632.441516551485,5.541884403449107,5.203859646333873,-2.3365575247580948,7.540417171091968,3.3877080209487254,3.3877080209487254,0.9679165774139216,0.0,0.0,0.00024640070526157014,1.000275777646618,0.00024633277218937086,198.49528592272927,0.0,1.35361942881801e-05,38.361574612702405,0.05574554673429104,8.252443725190868e-05,0.00016387626800966148,0.0006600337027635686,0.09584306084917547,0.07217833585356057,0.023664724995614905,0.09584318342671248,0.07217833585349016,0.02366472499559183,0.37774081470436033,0.37774081470436033,0.12384789504495906,0.0,5.8673773374723055,5.3614982907868125,7.416967223134009,5.858048042338396,5.3279762313140395,7.4820771594865505,24937.385130898427,21196.777361263663,0.85,1.071773624570697,0.6700929300731803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483828839826114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.0661768511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.062652378423,1541.2049743378873,0.37774081470436033,0.12384789504495906,6.112874298809886,3.3877080209487254
2006.0,-29.48473465941365,5.204475188072901,35.02578342151485,24.39028280731293,5.146939126956384,-26.021492906136324,-39.599739108793415,1.683697373679139,0.9172606702154553,-4.937927360852943,40.057026932598085,42825.33738272316,25676.134991316736,25676.134991316736,68501.4723740399,77904.35810167181,77904.35810167181,25676.134991316736,103580.49309298854,103580.49309298854,103580.49309298854,128518.43101195316,91924.87503017292,56846.62888080799,38975.82905484991,24937.937918964613,0.0,63913.76697381453,21197.24723111992,1541.2313108287274,0.0,0.8870279096549669,2.81198971251211,0.0014959135982669303,355514.8691527338,1556993.5343577354,4.379545468993677,1556993.5343577354,4.379545468993677,0.85,0.09584585754899211,4.027634451161993,1.2681513720331719,1.0,0.0,4.0276344511627284,1.2838359708477847,1.2841522381858652,3.137187726951079,19400.008795014728,1978.2503500190921,4632.441516551485,4632.441516551485,5.5426787147937375,5.204475188072901,-2.335835001172575,7.540310189245476,3.3882416485497813,3.3882416485497813,0.9680690424427947,0.0,0.0,0.00024633277218937086,1.0002748005716178,0.00024626509839956114,198.4974671473233,0.0,1.3484394589806017e-05,38.21477426751025,0.055759031128880844,8.250322301860245e-05,0.00016382954917076842,0.0006598455363585246,0.09584585754903449,0.07217841240914771,0.023667445139886785,0.09584602259500447,0.0721784124091158,0.02366744513987632,0.37773952238787817,0.37773952238787817,0.1238615756272469,0.0,5.864970501264963,5.353196518565255,7.432516775994316,5.855188031068394,5.32001059946964,7.494743481999308,24937.937918964613,21197.24723111992,0.85,1.0717796120842786,0.6700487142350521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483987583918951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.9193765059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.026704899876,1541.2313108287274,0.37773952238787817,0.1238615756272469,6.112874298809886,3.3882416485497813
2007.0,-29.487376110878326,5.205059721189629,35.02597976200953,24.389662127383076,5.146669835348882,-26.023897527165733,-39.602022513840325,1.6831912516362046,0.9148514621288086,-4.937978229981432,40.05728584014658,42823.35434213751,25679.856025992613,25679.856025992613,68503.21036813012,77902.9257890204,77902.9257890204,25679.856025992613,103582.78181501302,103582.78181501302,103582.78181501302,128521.23056135114,91924.39974111707,56845.59985429183,38976.44431869471,24938.448746338123,0.0,63914.89306503283,21197.681434387403,1541.2567396731015,0.0,0.8870267153797099,2.812015166762606,0.0014959135982669303,355514.1646255327,1557004.7110828336,4.379585586196953,1557004.7110828336,4.379585586196953,0.85,0.09584862852180658,4.027634451161993,1.268150413190015,1.0,0.0,4.027634451161539,1.2838384747488987,1.284154655817066,3.137181608418258,19399.908489065325,1978.2401216588055,4632.441516551485,4632.441516551485,5.5434819704123095,5.205059721189629,-2.3351738715059254,7.540233592695555,3.388767103051611,3.388767103051611,0.9682191723004603,0.0,0.0,0.00024626509839956114,1.0002738077459383,0.00024619768756567353,198.49964048723126,0.0,1.3433075869490639e-05,38.06933701413647,0.055772464204750336,8.248197938884579e-05,0.00016378311901071535,0.0006596585326463219,0.09584862852162146,0.07217849548706567,0.02367013303455578,0.09584834253109303,0.07217849548720508,0.023670133034601495,0.37773822589270484,0.37773822589270484,0.12387507474409944,0.0,5.862596552556283,5.345035363450904,7.447767813784424,5.85282969211022,5.312296511530462,7.508681286803778,24938.448746338123,21197.681434387403,0.85,1.071787921141145,0.6700058826440518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484145765525527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.77393925253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.99085870367,1541.2567396731015,0.37773822589270484,0.12387507474409944,6.112874298809886,3.388767103051611
