time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2008.0,-29.490007458680555,5.205615335912051,35.02617128838203,24.389116919506364,5.146487008903223,-26.02628440597537,-39.604284370411165,1.6827639561977747,0.9115667214441601,-4.937972225806859,40.05753829173507,42821.32562208193,25683.326233309355,25683.326233309355,68504.65185539129,77901.44910889074,77901.44910889074,25683.326233309355,103584.7753422001,103584.7753422001,103584.7753422001,128523.69333326777,91923.9110149378,56844.555943671076,38977.06119029636,24938.917991067676,0.0,63915.97918136403,21198.080292407525,1541.2785613055455,0.0,0.8870258333055068,2.812058643898935,0.0014959135982669303,355514.2477820862,1557015.6091703493,4.37961521622258,1557015.6091703493,4.37961521622258,0.85,0.09585132855675657,4.027634451161993,1.268149348846637,1.0,0.0,4.02763445116034,1.283840609889747,1.2841567049344806,3.1371763910068835,19399.80534731862,1978.2296041276707,4632.441516551485,4632.441516551485,5.544231080207727,5.205615335912051,-2.334486574329046,7.540101910241097,3.3892842291886125,3.3892842291886125,0.9683669226253179,0.0,0.0,0.00024619768756567353,1.0002727661552873,0.0002461305514814472,198.50180555548704,0.0,1.3381026291634097e-05,37.92182851049103,0.05578584523104197,8.246094122003414e-05,0.0001637367463456394,0.0006594717605028698,0.09585132855678677,0.07217854711550448,0.023672781441282285,0.0958510862198453,0.07217854711548174,0.023672781441274833,0.37773692905083495,0.37773692905083495,0.12388842094505807,0.0,5.860017364817452,5.336922771835191,7.462032685976396,5.8495389472510055,5.304486688461509,7.5191121698288725,24938.917991067676,21198.080292407525,0.85,1.0717922612279274,0.6699627568964371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484303375581575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.62643074889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.955117137346,1541.2785613055455,0.37773692905083495,0.12388842094505807,6.112874298809886,3.3892842291886125
2009.0,-29.49263073984561,5.206141935264431,35.02635831817615,24.388531722966604,5.146257321397675,-26.02866871010125,-39.60654950989408,1.6822952916529568,0.9084561324229412,-4.9380121938940835,40.05779036493195,42819.345755412396,25686.808077714402,25686.808077714402,68506.1538331268,77900.00011263737,77900.00011263737,25686.808077714402,103586.80819035177,103586.80819035177,103586.80819035177,128526.23493547105,91923.42774601367,56843.53925671756,38977.653876995675,24939.42674511927,0.0,63917.08062211495,21198.51273335138,1541.3038009163643,0.0,0.8870247190923359,2.8120945038434932,0.0014959135982669303,355513.6942327809,1557026.4909805914,4.379652644156914,1557026.4909805914,4.379652644156914,0.85,0.09585402001325434,4.027634451161993,1.2681483663758266,1.0,0.0,4.027634451163352,1.2838429377206533,1.2841589471418484,3.137170702759555,19399.703357281913,1978.2192040382713,4632.441516551485,4632.441516551485,5.544982702088458,5.206141935264431,-2.333848985917019,7.53999092118145,3.389793605831859,3.389793605831859,0.9685124588091025,0.0,0.0,0.0002461305514814472,1.0002719356922545,0.00024606363799571017,198.50396402772515,0.0,1.3326633936850485e-05,37.76768057703428,0.05579917186497882,8.243987748699726e-05,0.00016369067399444996,0.0006592861979139732,0.09585402001312125,0.07217861688411961,0.023675403129001644,0.09585375778278567,0.07217861688421982,0.023675403129034513,0.3777356294370233,0.3777356294370233,0.12390159515328047,0.0,5.857357498268755,5.328901358293024,7.475688324764803,5.846468326317051,5.29674220070666,7.530239748200245,24939.42674511927,21198.51273335138,0.85,1.0717972905887703,0.6699202363225135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484460386021627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.472282815426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.919489932681,1541.3038009163643,0.3777356294370233,0.12390159515328047,6.112874298809886,3.389793605831859
2010.0,-29.495244239987535,5.206640745144215,35.026540926870055,24.387972999271028,5.146058335240195,-26.031041139475747,-39.60879771094767,1.681855234728444,0.9049037527409496,-4.938034336489632,40.05803564369565,42817.338132197685,25690.142814425963,25690.142814425963,68507.48094662365,77898.53416851089,77898.53416851089,25690.142814425963,103588.67698293686,103588.67698293686,103588.67698293686,128528.5845441674,91922.93601095311,56842.50279644109,38978.25912723558,24939.90756123055,0.0,63918.166688466124,21198.921427045967,1541.3271150431194,0.0,0.8870237199744933,2.8121381942433556,0.0014959135982669303,355513.3875629457,1557037.0795354352,4.3796862059371895,1557037.0795354352,4.3796862059371895,0.85,0.09585665891224633,4.027634451161993,1.2681472849985584,1.0,0.0,4.027634451163948,1.2838451314630195,1.2841610555131644,3.137165342187542,19399.59958053491,1978.2086217551264,4632.441516551485,4632.441516551485,5.545702567994944,5.206640745144215,-2.3332134521930925,7.539854197337307,3.3902951555296803,3.3902951555296803,0.9686557587227658,0.0,0.0,0.00024606363799571017,1.0002709274292054,0.00024599699066343747,198.5061144929078,0.0,1.3282592165715183e-05,37.64286619763683,0.055812454457144535,8.241897618387249e-05,0.00016364466181183768,0.0006591008776621108,0.09585665891218609,0.07217867070882754,0.023677988203358546,0.09585658898380908,0.0721786707088729,0.023677988203373426,0.3777343277287337,0.3777343277287337,0.12391460431706888,0.0,5.854516621385585,5.320924544552838,7.488469101103135,5.842938089230586,5.288977775086153,7.539555203209773,24939.90756123055,21198.921427045967,0.85,1.0717998418278423,0.6698774440901474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484616918359914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.34746843603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.883936618051,1541.3271150431194,0.3777343277287337,0.12391460431706888,6.112874298809886,3.3902951555296803
2011.0,-29.497848930434195,5.207112228551491,35.02671932575715,24.387410783115797,5.145847371287637,-26.033406836783364,-39.61104105748234,1.6814052776365527,0.9013791685699175,-4.938073834711093,40.05827823512332,42815.34867886533,25693.421991126783,25693.421991126783,68508.77066999211,77897.1025352529,77897.1025352529,25693.421991126783,103590.52452637968,103590.52452637968,103590.52452637968,128530.92498084044,91922.47018240708,56841.47638727137,38978.881994595235,24940.400454460752,0.0,63919.28244905599,21199.34038629164,1541.3516130046517,0.0,0.887022642412011,2.812179504474193,0.0014959135982669303,355512.84052221454,1557047.5521329325,4.379722402841422,1557047.5521329325,4.379722402841422,0.85,0.09585926869297634,4.027634451161993,1.26814627065789,1.0,0.0,4.027634451162727,1.28384737091089,1.2841632099426534,3.1371598699496386,19399.501271150348,1978.198596987794,4632.441516551485,4632.441516551485,5.546410440223682,5.207112228551491,-2.3326056704602673,7.539717899011759,3.390789199735522,3.390789199735522,0.9687969142101492,0.0,0.0,0.00024599699066343747,1.0002700198114352,0.00024593058453337564,198.50825774983906,0.0,1.3229902970771671e-05,37.493545019166916,0.055825684360115306,8.239812489532232e-05,0.00016359886576811515,0.000658916427938687,0.09585926869284703,0.07217872771215542,0.023680540980691608,0.09585940423734454,0.0721787277122528,0.02368054098072355,0.37773302170297396,0.37773302170297396,0.12392743747408065,0.0,5.8515534487887635,5.313030936686971,7.500495810740972,5.839453003280994,5.281383829697916,7.548530729964227,24940.400454460752,21199.34038629164,0.85,1.0718013101069144,0.6698346263975882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448477287026552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.198147257564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.848491807212,1541.3516130046517,0.37773302170297396,0.12392743747408065,6.112874298809886,3.390789199735522
2012.0,-29.500444548412965,5.20755639655765,35.026893445554954,24.386799078807258,5.145582727833744,-26.03576973572135,-39.61328765200449,1.680907915142179,0.8980109158579239,-4.938151939187957,40.058510388957686,42813.41235775787,25696.699839260862,25696.699839260862,68510.11219701874,77895.6879143591,77895.6879143591,25696.699839260862,103592.38775361997,103592.38775361997,103592.38775361997,128533.25480819726,91921.99597233262,56840.477641745696,38979.464811763246,24940.86705457729,0.0,63920.33186634054,21199.736996390697,1541.375584973502,0.0,0.8870214064805428,2.812214286521565,0.0014959135982669303,355511.7587962083,1557057.5741925752,4.379763919665832,1557057.5741925752,4.379763919665832,0.85,0.09586184851182472,4.027634451161993,1.268145305220969,1.0,0.0,4.027634451162958,1.2838498313187923,1.284165585695903,3.1371538578033995,19399.401192911326,1978.1883918475041,4632.441516551485,4632.441516551485,5.547118025656194,5.20755639655765,-2.3320413329028935,7.539597729460544,3.391275831805291,3.391275831805291,0.9689359519443689,0.0,0.0,0.00024593058453337564,1.0002690848910396,0.00024586442613105963,198.5103935818826,0.0,1.3182165182482567e-05,37.3582561271556,0.055838866525297785,8.237724830448688e-05,0.00016355333622888876,0.0006587330515979533,0.0958618485115452,0.07217878757829366,0.02368306093325154,0.09586194716957423,0.07217878757850413,0.0236830609333206,0.37773171195318533,0.37773171195318533,0.12394009259947548,0.0,5.848539574147935,5.305226772232629,7.512041189646709,5.83616285504587,5.273863745823689,7.558074328745931,24940.86705457729,21199.736996390697,0.85,1.0718047012064265,0.6697933366066072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484928299665194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.06285836555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.813136367266,1541.375584973502,0.37773171195318533,0.12394009259947548,6.112874298809886,3.391275831805291
2013.0,-29.503031281737076,5.207973727936327,35.02706316347031,24.38617015667262,5.145293013467076,-26.038127144248683,-39.615529601555295,1.680388875978817,0.8946928150277813,-4.938246073584294,40.05873040797449,42811.49531209577,25699.920234558707,25699.920234558707,68511.41554665448,77894.30514681403,77894.30514681403,25699.920234558707,103594.22538137274,103594.22538137274,103594.22538137274,128535.51248769814,91921.53988063081,56839.48449346744,38980.06154129263,24941.287106325395,0.0,63921.348647618026,21200.094040376585,1541.3973509526427,0.0,0.8870201329852432,2.8122465509598147,0.0014959135982669303,355510.4550635591,1557067.0724382584,4.379806698399015,1557067.0724382584,4.379806698399015,0.85,0.09586438612874293,4.027634451161993,1.2681444617686797,1.0,0.0,4.027634451162576,1.2838523924856082,1.2841680625505758,3.1371475994715197,19399.304938409772,1978.1785766199237,4632.441516551485,4632.441516551485,5.547813208808824,5.207973727936327,-2.3315035818921745,7.539477309828502,3.3917550095347346,3.3917550095347346,0.969072859867067,0.0,0.0,0.00024586442613105963,1.0002681693854436,0.0002457985104955571,198.512522143167,0.0,1.313313048250022e-05,37.21929178740562,0.055851999655780284,8.235641975147775e-05,0.00016350800637958187,0.0006585504795352189,0.09586438612839641,0.07217883905931209,0.02368554706908432,0.09586426305346422,0.072178839059573,0.02368554706916994,0.377730399388002,0.377730399388002,0.12395258411665212,0.0,5.8454897128038965,5.297526712840352,7.523120022393584,5.832938888612091,5.266549480539254,7.567254972368346,24941.287106325395,21200.094040376585,0.85,1.071808042166637,0.6697526916727704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485083190845942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.9238940258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.777875856074,1541.3973509526427,0.377730399388002,0.12395258411665212,6.112874298809886,3.3917550095347346
2014.0,-29.50560856730418,5.208365333203899,35.02722862590742,24.385562643315666,5.1450329364339105,-26.04047308418373,-39.6177584194578,1.67989745331379,0.8908915444307013,-4.938325041819588,40.058945887953406,42809.564967889084,25703.007367891416,25703.007367891416,68512.5723357805,77892.88915854323,77892.88915854323,25703.007367891416,103595.89652643465,103595.89652643465,103595.89652643465,128537.58975834804,91921.0587553769,56838.48607160548,38980.63631530158,24941.693231913392,0.0,63922.32954721497,21200.43924712638,1541.418049714302,0.0,0.8870189529246468,2.8122868764467275,0.0014959135982669303,355509.36138050386,1557076.3747756088,4.3798463385864554,1557076.3747756088,4.3798463385864554,0.85,0.09586687900744867,4.027634451161993,1.2681434886390344,1.0,0.0,4.027634451163796,1.2838548241520171,1.2841704101843638,3.137141657603098,19399.203400777504,1978.1682226629384,4632.441516551485,4632.441516551485,5.548479624849196,5.208365333203899,-2.330968849693607,7.539334182897505,3.3922268318282316,3.3922268318282316,0.9692076662366376,0.0,0.0,0.0002457985104955571,1.0002671954353926,0.00024573285179923035,198.51464296990596,0.0,1.3085079052275897e-05,37.083114034149894,0.05586508473483256,8.23357180218398e-05,0.0001634627924737173,0.0006583683744502872,0.09586687900717579,0.0721788785827486,0.023688000424427185,0.09586679747481847,0.07217887858295406,0.023688000424494607,0.3777290856834337,0.3777290856834337,0.12396492414037319,0.0,5.842299408323299,5.289872890586366,7.533484527083829,5.829216586250311,5.259109519948652,7.574791382475439,24941.693231913392,21200.43924712638,0.85,1.0718096918726192,0.6697122159208644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485237554982733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.78771627254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.742706813535,1541.418049714302,0.3777290856834337,0.12396492414037319,6.112874298809886,3.3922268318282316
2015.0,-29.50817729244753,5.2087319118258435,35.02739010182188,24.384969239495717,5.144782605137275,-26.042810343945906,-39.61997829666359,1.6794156566353071,0.8869488451622942,-4.938407159952058,40.059160691408835,42807.63483987636,25706.010565366654,25706.010565366654,68513.645405243,77891.49075031128,77891.49075031128,25706.010565366654,103597.50131567793,103597.50131567793,103597.50131567793,128539.61762289115,91920.59570139695,56837.48861788296,38981.23009279332,24942.11630721321,0.0,63923.34640000653,21200.79886113123,1541.439876174405,0.0,0.8870177593022015,2.812328679794512,0.0014959135982669303,355508.2240752504,1557085.6479490318,4.3798864344118345,1557085.6479490318,4.3798864344118345,0.85,0.09586934192095034,4.027634451161993,1.268142541884445,1.0,0.0,4.027634451160749,1.2838572103294674,1.2841727126475841,3.1371358269105403,19399.105676942894,1978.158257605084,4632.441516551485,4632.441516551485,5.54912792174933,5.2087319118258435,-2.330450266932331,7.539182178758175,3.392691588963843,3.392691588963843,0.9693404539896695,0.0,0.0,0.00024573285179923035,1.0002663134323535,0.00024566742726345837,198.51675679186462,0.0,1.3034212659174567e-05,36.938958676100725,0.055878118947491735,8.231510411660214e-05,0.00016341774768262822,0.0006581869504978514,0.09586934192066374,0.07217891798587509,0.023690423934788655,0.09586945097589843,0.07217891798609087,0.023690423934859477,0.3777277687390375,0.3777277687390375,0.12397710701931618,0.0,5.838976104801077,5.28228230068072,7.543112937650335,5.825356005114372,5.251765828572786,7.581468602440793,24942.11630721321,21200.79886113123,0.85,1.0718094290075528,0.669671368141515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485391358439068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.6435609145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.707640816616,1541.439876174405,0.3777277687390375,0.12397710701931618,6.112874298809886,3.392691588963843
2016.0,-29.510737319120306,5.209072989804234,35.02754750323057,24.38429942065852,5.144449305977755,-26.04514807124494,-39.622201945725806,1.6788600581025594,0.8833678967323522,-4.938548217497255,40.05936495910591,42805.758208230356,25709.07064259312,25709.07064259312,68514.82885082348,77890.11903371087,77890.11903371087,25709.07064259312,103599.189676304,103599.189676304,103599.189676304,128541.7096602756,91920.12223746417,56836.50752059535,38981.79412985424,24942.519983971615,0.0,63924.31411382586,21201.14198637587,1541.4620368347926,0.0,0.8870163043752104,2.8123589114328347,0.0014959135982669303,355506.2704879594,1557094.4663271767,4.379935308004402,1557094.4663271767,4.379935308004402,0.85,0.09587178870643469,4.027634451161993,1.2681416610674936,1.0,0.0,4.027634451160359,1.2838599407965767,1.2841753597853804,3.1371291549629854,19399.0057561711,1978.1480685219826,4632.441516551485,4632.441516551485,5.549788497218126,5.209072989804234,-2.3299892302553373,7.539062220059572,3.3931494490701364,3.3931494490701364,0.9694712711628961,0.0,0.0,0.00024566742726345837,1.0002654170599654,0.0002456022402389332,198.518863495048,0.0,1.2987866656067116e-05,36.807614103294206,0.0558911068141478,8.229445996856388e-05,0.00016337296729489447,0.0006580065914654785,0.09587178870586578,0.07217896856607961,0.023692820139786176,0.09587170257989715,0.07217896856650793,0.023692820139926758,0.3777264479363267,0.3777264479363267,0.12398912643572965,0.0,5.83565196138062,5.274781004103886,7.552463857594034,5.821916114229623,5.244509286413404,7.589593255366765,24942.519983971615,21201.14198637587,0.85,1.0718117167252448,0.6696318732807822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485544654135427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.51221634169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.672660404001,1541.4620368347926,0.3777264479363267,0.12398912643572965,6.112874298809886,3.3931494490701364
2017.0,-29.513288588595252,5.20938993022095,35.02770079801478,24.3836703239009,5.144156931244445,-26.047473822553776,-39.62441246313972,1.678342165203032,0.8793689109618299,-4.938660125628804,40.059560142368845,42803.864976957986,25711.967149994045,25711.967149994045,68515.83212695204,77888.74635876376,77888.74635876376,25711.967149994045,103600.7135087578,103600.7135087578,103600.7135087578,128543.58828330025,91919.6608520114,56835.52284529421,38982.37556301909,24942.874774542455,0.0,63925.25033756155,21201.443558361087,1541.4808047141844,0.0,0.8870150303422768,2.8123979843499667,0.0014959135982669303,355504.7206137012,1557102.8925592639,4.379978105132517,1557102.8925592639,4.379978105132517,0.85,0.09587417747038063,4.027634451161993,1.268140798932873,1.0,0.0,4.027634451163516,1.2838624946425108,1.2841778305632108,3.137122914618267,19398.908384465798,1978.1381393713245,4632.441516551485,4632.441516551485,5.550413763050533,5.20938993022095,-2.3295201359969426,7.538910066217893,3.393600227446661,3.393600227446661,0.9696000649847603,0.0,0.0,0.0002456022402389332,1.000264514542244,0.0002455372920545216,198.52096303072975,0.0,1.2940854023355847e-05,36.67438030219047,0.055904047668171156,8.227394247711793e-05,0.00016332829776181528,0.0006578266789151315,0.09587417746997996,0.07217899563220884,0.02369518183777113,0.0958740641380994,0.07217899563251047,0.023695181837870158,0.3777251244036995,0.3777251244036995,0.12400100466662878,0.0,5.832203881547798,5.267337730018198,7.561131611192536,5.818029036590644,5.237353666758054,7.595585228438495,24942.874774542455,21201.443558361087,0.85,1.071811713918203,0.6695924497898611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485697433802462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.378982540584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.637768626575,1541.4808047141844,0.3777251244036995,0.12400100466662878,6.112874298809886,3.393600227446661
2018.0,-29.515830627206725,5.20968309274508,35.0278502261942,24.38303232137116,5.143853141267608,-26.049792406647114,-39.626618021260924,1.677814920707438,0.8753187900875332,-4.938789467992751,40.059754103936385,42801.99151163031,25714.820497104407,25714.820497104407,68516.81200873472,77887.38403001337,77887.38403001337,25714.820497104407,103602.20452711778,103602.20452711778,103602.20452711778,128545.45311184644,91919.20146432114,56834.549451440624,38982.946680978355,24943.248584728663,0.0,63926.19526570702,21201.761297019362,1541.5011445984621,0.0,0.8870136721572138,2.812435696116737,0.0014959135982669303,355502.9292902433,1557111.2660838282,4.38002372917877,1557111.2660838282,4.38002372917877,0.85,0.09587654492949936,4.027634451161993,1.2681399115221579,1.0,0.0,4.027634451161139,1.2838650916914778,1.2841803448610043,3.137116568732023,19398.811434372274,1978.1282532131029,4632.441516551485,4632.441516551485,5.551029711919001,5.20968309274508,-2.329077117643079,7.538760210388159,3.3940442927887107,3.3940442927887107,0.9697269407967745,0.0,0.0,0.0002455372920545216,1.0002635628512695,0.00024547259459758097,198.52305500870315,0.0,1.289357611648958e-05,36.54039471413147,0.05591694124428764,8.225347572929716e-05,0.00016328381632522445,0.000657647523948681,0.09587654492900737,0.07217902778637593,0.023697517142631432,0.09587646799751375,0.07217902778674631,0.023697517142753043,0.37772379720630594,0.37772379720630594,0.12401273473763812,0.0,5.828667788707719,5.259965125785129,7.569223875019475,5.814108258080296,5.230230485586162,7.6013407801737,24943.248584728663,21201.761297019362,0.85,1.0718111992110113,0.6695532454845046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485849693904118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.244996952526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.60296695079,1541.5011445984621,0.37772379720630594,0.12401273473763812,6.112874298809886,3.3940442927887107
2019.0,-29.518364559654657,5.209952911608443,35.027995827716595,24.38237549448388,5.143534657780023,-26.05210516323616,-39.62881505778057,1.677275261361395,0.8711089800236209,-4.938932168877218,40.059941496013685,42800.1180273523,25717.621736396373,25717.621736396373,68517.73976374867,77886.004926585,77886.004926585,25717.621736396373,103603.62666298138,103603.62666298138,103603.62666298138,128547.23320733506,91918.71608337917,56833.56714957396,38983.498815339124,24943.606544353675,0.0,63927.105359692796,21202.065562700624,1541.5209603641147,0.0,0.8870122698535639,2.8124739356221817,0.0014959135982669303,355500.95296654664,1557119.3560289226,4.380070835352868,1557119.3560289226,4.380070835352868,0.85,0.09587888044204909,4.027634451161993,1.2681390427937735,1.0,0.0,4.027634451160629,1.283867746229589,1.284182916983635,3.137110082397651,19398.70899861111,1978.117807672458,4632.441516551485,4632.441516551485,5.5516344123306425,5.209952911608443,-2.3286569647619597,7.538609876370403,3.394481713367191,3.394481713367191,0.9698519181049117,0.0,0.0,0.00024547259459758097,1.0002627277313834,0.0002454081190791922,198.5251403541502,0.0,1.284393680315171e-05,36.39971690013195,0.0559297851810908,8.223309273786323e-05,0.00016323950185971774,0.0006574690414807214,0.09587888044149692,0.07217905694855156,0.023699823492945363,0.09587885250619815,0.07217905694896723,0.023699823493081855,0.37772246640222096,0.37772246640222096,0.12402431714619189,0.0,5.825030437315888,5.25263162010117,7.576783846366311,5.810041148900837,5.223027913491421,7.606744905040102,24943.606544353675,21202.065562700624,0.85,1.0718104531438766,0.669514406862829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486001406139837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.104319138525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.568265157654,1541.5209603641147,0.37772246640222096,0.12402431714619189,6.112874298809886,3.394481713367191
2020.0,-29.52088938441749,5.210199808319423,35.02813762728064,24.381720937695377,5.143200703863483,-26.054411268672958,-39.63101104656232,1.6767225881191201,0.8671091151856558,-4.939088262971995,40.06012195432912,42798.27980867511,25720.37239468239,25720.37239468239,68518.6522033575,77884.69778290228,77884.69778290228,25720.37239468239,103605.07017758467,103605.07017758467,103605.07017758467,128549.01630094013,91918.29272277212,56832.60988407754,38984.09204299398,24943.946123355454,0.0,63928.03816634943,21202.354204852134,1541.540117615229,0.0,0.887010824570522,2.8125078825391836,0.0014959135982669303,355498.791164602,1557127.1466650655,4.380119385396417,1557127.1466650655,4.380119385396417,0.85,0.09588118360323006,4.027634451161993,1.2681382498936729,1.0,0.0,4.027634451161589,1.2838704611154286,1.2841855497534163,3.13710344863202,19398.61965174502,1978.108696827665,4632.441516551485,4632.441516551485,5.552228193876765,5.210199808319423,-2.328259499771204,7.538459308090627,3.3949125805455473,3.3949125805455473,0.9699750230130135,0.0,0.0,0.0002454081190791922,1.000261788701804,0.0002453438908205188,198.52721824246163,0.0,1.2800011337532915e-05,36.275232130568284,0.05594258519242833,8.221272413257288e-05,0.00016319539494661934,0.0006572913949579918,0.09588118360261863,0.07217908234929736,0.023702101253321273,0.09588104509765248,0.07217908234975763,0.02370210125347242,0.377721130169692,0.377721130169692,0.1240357545272133,0.0,5.821356759042487,5.245410317299445,7.583851349060751,5.806197378157663,5.216229854588107,7.61181583017526,24943.946123355454,21202.354204852134,0.85,1.0718090867275274,0.6694758831376646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486152637602354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.97983436896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.533641023372,1541.540117615229,0.377721130169692,0.1240357545272133,6.112874298809886,3.3949125805455473
2021.0,-29.52340612502545,5.210424540144252,35.028275725864376,24.38106449497866,5.142877783498377,-26.056708993582568,-39.63319816449655,1.6761806520559652,0.8626793818060605,-4.939240953857245,40.06029775017399,42796.43992780469,25723.032181020564,25723.032181020564,68519.47210882526,77883.33833640245,77883.33833640245,25723.032181020564,103606.37051742301,103606.37051742301,103606.37051742301,128550.64428659227,91917.81826538332,56831.65246228558,38984.6286701086,24944.27376916926,0.0,63928.90243927786,21202.63270379387,1541.5585818372037,0.0,0.8870094134173904,2.812547829244301,0.0014959135982669303,355496.67650488287,1557134.7360442006,4.38016678904961,1557134.7360442006,4.38016678904961,0.85,0.09588345011046151,4.027634451161993,1.26813741798047,1.0,0.0,4.0276344511615765,1.2838731253423827,1.2841881321689992,3.13709693867757,19398.51952131229,1978.0984863650983,4632.441516551485,4632.441516551485,5.552802358996534,5.210424540144252,-2.3278719611779946,7.538296501322247,3.3953369825727076,3.3953369825727076,0.9700962807350593,0.0,0.0,0.0002453438908205188,1.0002609557575308,0.00024527988362268093,198.5292895155984,0.0,1.2751057526995695e-05,36.1364970315058,0.05595533624995533,8.219244244311494e-05,0.00016315144837740383,0.0006571143942418091,0.09588345010987363,0.07217910029239402,0.02370434981747961,0.09588340283449409,0.07217910029283656,0.02370434981762495,0.37771979151237894,0.37771979151237894,0.12404705104975813,0.0,5.8175608980726,5.238222391985801,7.590318977006746,5.801920335663283,5.209181934985054,7.615890312170734,24944.27376916926,21202.63270379387,0.85,1.071807421907606,0.6694380521932846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486303328487808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.8410992699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.49911488197,1541.5585818372037,0.37771979151237894,0.12404705104975813,6.112874298809886,3.3953369825727076
2022.0,-29.525914399031965,5.210627272612211,35.02841019352732,24.380386154539906,5.142526407883516,-26.05900194301062,-39.63538067238403,1.6756139518622282,0.8583583203695184,-4.939417792726903,40.06046818488255,42794.6179712675,25725.672103844896,25725.672103844896,68520.2900751124,77882.00535480602,77882.00535480602,25725.672103844896,103607.67745865093,103607.67745865093,103607.67745865093,128552.2742407437,91917.35533540676,56830.697917778685,38985.17490847563,24944.59678209278,0.0,63929.77169056841,21202.907264778863,1541.5774156411546,0.0,0.8870078989659228,2.8125835509481774,0.0014959135982669303,355494.2274251597,1557142.0940014636,4.380217662829083,1557142.0940014636,4.380217662829083,0.85,0.09588569296571481,4.027634451161993,1.268136581671424,1.0,0.0,4.027634451161809,1.283875904811871,1.2841908301388716,3.1370901471604222,19398.421823647604,1978.0885239758334,4632.441516551485,4632.441516551485,5.553372236201654,5.210627272612211,-2.3275145717143584,7.538141844326569,3.395755109687063,3.395755109687063,0.9702157456248751,0.0,0.0,0.00024527988362268093,1.0002600831008757,0.00024521610705717284,198.53135385843612,0.0,1.2707303510631477e-05,36.012498149129605,0.05596804355346596,8.217220811426176e-05,0.00016310767550841918,0.0006569380931266603,0.09588569296500028,0.07217912096167341,0.02370657200332688,0.0958856283800302,0.07217912096221125,0.023706572003503547,0.3777184481259377,0.3777184481259377,0.12405820320478876,0.0,5.8137044268552245,5.231097397362646,7.596346862594373,5.797776113096404,5.202262640699871,7.620111399605264,24944.59678209278,21202.907264778863,0.85,1.0718056433356735,0.6694004505193785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486453539853885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.71710038753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.464666532309,1541.5774156411546,0.3777184481259377,0.12405820320478876,6.112874298809886,3.395755109687063
2023.0,-29.52841407538879,5.210809224565767,35.0285411827348,24.37975297160449,5.142220742242318,-26.06128258195049,-39.637550013698615,1.6750892488039733,0.8536460031072011,-4.939567669563051,40.060635798912664,42792.77852230736,25728.16576557322,25728.16576557322,68520.94428788059,77880.67026558048,77880.67026558048,25728.16576557322,103608.83603115371,103608.83603115371,103608.83603115371,128553.74419637937,91916.90533453165,56829.740881263875,38985.73828140864,24944.90816522566,0.0,63930.6464466343,21203.17194044181,1541.5950331516453,0.0,0.8870065316606395,2.8126275128952405,0.0014959135982669303,355492.15175883076,1557149.3302108492,4.380263593743791,1557149.3302108492,4.380263593743791,0.85,0.0958878892013295,4.027634451161993,1.2681357415160166,1.0,0.0,4.027634451162538,1.2838784876222393,1.284193331697161,3.137083836197947,19398.326854566254,1978.0788398246348,4632.441516551485,4632.441516551485,5.553910540186585,5.210809224565767,-2.327149047276809,7.537958271842577,3.396166974881804,3.396166974881804,0.9703334213948012,0.0,0.0,0.00024521610705717284,1.0002591968006014,0.00024515256429684786,198.5334111627385,0.0,1.2661647894763336e-05,35.883110133759295,0.055980705201360725,8.21521004175914e-05,0.00016306400663958145,0.0006567622108860862,0.09588788920077293,0.07217912613124394,0.023708763069528984,0.09588807512646824,0.0721791261316629,0.0237087630696666,0.37771709998203884,0.37771709998203884,0.12406921749985692,0.0,5.809696180466858,5.224015465865307,7.601624645642971,5.7932136726702765,5.195404340418634,7.622441540668035,24944.90816522566,21203.17194044181,0.85,1.0718012110995625,0.669362518616613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486603248845147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.58771237215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.430303905543,1541.5950331516453,0.37771709998203884,0.12406921749985692,6.112874298809886,3.396166974881804
2024.0,-29.53090542565893,5.210970048126385,35.028668780848925,24.379071208555274,5.141855843129643,-26.063561650128346,-39.63972277762366,1.6745120675987961,0.8492966502397508,-4.939764582548846,40.06079900082874,42790.98970274704,25730.701172725854,25730.701172725854,68521.6908754729,77879.37829617543,77879.37829617543,25730.701172725854,103610.07946890128,103610.07946890128,103610.07946890128,128555.30944654581,91916.47111128323,56828.807212766165,38986.29322057452,24945.22997764452,0.0,63931.52319821904,21203.44548099784,1541.6144111353847,0.0,0.8870049413545646,2.812661271006323,0.0014959135982669303,355489.42469640996,1557156.3759654886,4.380317015886786,1557156.3759654886,4.380317015886786,0.85,0.09589007429120741,4.027634451161993,1.2681350277410819,1.0,0.0,4.027634451163557,1.2838813151190316,1.2841960783017272,3.1370769273860657,19398.235215226676,1978.0694952126034,4632.441516551485,4632.441516551485,5.554457855709852,5.210970048126385,-2.326830087090095,7.5378001352164805,3.396572909175481,3.396572909175481,0.970449402621566,0.0,0.0,0.00024515256429684786,1.0002583386100292,0.0002450892482811138,198.53546165163218,0.0,1.261536096201491e-05,35.75193296635025,0.05599332056232274,8.213196555573705e-05,0.0001630205987411108,0.0006565873797387533,0.09589007429038698,0.07217914444959252,0.023710929840794464,0.09589025942254688,0.07217914445021009,0.023710929840997323,0.3777157458946738,0.3777157458946738,0.12408008001932479,0.0,5.805676909090721,5.2170303070299155,7.6065609335529984,5.789061232788583,5.188716633567935,7.625918990633693,24945.22997764452,21203.44548099784,0.85,1.0717981904329432,0.6693253587916874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486752447609874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.45653520474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.396029909227,1541.6144111353847,0.3777157458946738,0.12408008001932479,6.112874298809886,3.396572909175481
2025.0,-29.53338855321235,5.211109849438879,35.028792757553795,24.378354206588142,5.141447036258827,-26.065837707283514,-39.64189128074793,1.6738961903296208,0.8451513014055649,-4.939987146345516,40.06094871194415,42789.21880672086,25733.223842500734,25733.223842500734,68522.4426492216,77878.12142919392,77878.12142919392,25733.223842500734,103611.34527169466,103611.34527169466,103611.34527169466,128556.84261764999,91916.05089727939,56827.870406446404,38986.867212036654,24945.497345955322,0.0,63932.364557991976,21203.672744062023,1541.6313386915733,0.0,0.8870032694989902,2.812689385974618,0.0014959135982669303,355486.3424137853,1557162.8393163427,4.380373177610882,1557162.8393163427,4.380373177610882,0.85,0.09589222495487837,4.027634451161993,1.2681343112187462,1.0,0.0,4.027634451160105,1.2838843229347436,1.2841990055601793,3.1370695780095654,19398.14653242599,1978.0604520836364,4632.441516551485,4632.441516551485,5.555002421629544,5.211109849438879,-2.3265419259366666,7.537651775375545,3.3969727729905435,3.3969727729905435,0.9705636494258696,0.0,0.0,0.0002450892482811138,1.000257491088181,0.00024502615622951345,198.53750540982716,0.0,1.2570474413701757e-05,35.62472448843078,0.05600589103673644,8.211187472679206e-05,0.00016297737355432175,0.0006564132844872838,0.0958922249539232,0.07217915661105621,0.023713068342866992,0.09589209011206208,0.07217915661177518,0.02371306834310319,0.37771438820212305,0.37771438820212305,0.12409080391946273,0.0,5.801686556713662,5.210156856174933,7.6112724411075305,5.7851384477510805,5.182241121929792,7.629680708941237,24945.497345955322,21203.672744062023,0.85,1.0717958442952011,0.6692888508434172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486901152327292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.32932672682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.361839389636,1541.6313386915733,0.37771438820212305,0.12409080391946273,6.112874298809886,3.3969727729905435
2026.0,-29.535862848869044,5.211229964693679,35.02891323925172,24.377675831224792,5.141092012534206,-26.068100435639064,-39.64404637282712,1.6733295993041757,0.8403225536669652,-4.940175802880268,40.06109486224818,42787.43082289687,25735.58616942394,25735.58616942394,68523.01699232082,77876.80327162094,77876.80327162094,25735.58616942394,103612.38944104488,103612.38944104488,103612.38944104488,128558.134479,91915.58760342939,56826.93454771688,38987.39228412501,24945.74503795512,0.0,63933.13732208013,21203.88328226185,1541.6464190914646,0.0,0.8870017827484107,2.8127303581428653,0.0014959135982669303,355483.72972873604,1557169.148958869,4.38042312132575,1557169.148958869,4.38042312132575,0.85,0.09589432792181171,4.027634451161993,1.2681335194176069,1.0,0.0,4.027634451161151,1.2838871000521335,1.284201702350958,3.137062792358025,19398.048757968732,1978.0504818637082,4632.441516551485,4632.441516551485,5.555512374516108,5.211229964693679,-2.3262399995924015,7.53746996428608,3.3973665631333563,3.3973665631333563,0.9706761608952447,0.0,0.0,0.00024502615622951345,1.0002565803355825,0.0002449633034629055,198.53954193555515,0.0,1.2526138535922297e-05,35.49907661080379,0.05601841717527237,8.209191264988607e-05,0.00016293424357962738,0.0006562395727153271,0.0958943279210754,0.07217915026241205,0.023715177658663354,0.09589426426938864,0.07217915026296624,0.02371517765884546,0.37771302974560195,0.37771302974560195,0.12410140657832042,0.0,5.797553018050394,5.20330079837106,7.615347793741307,5.780498356547241,5.1755192520024025,7.631278025494339,24945.74503795512,21203.88328226185,0.85,1.071791872923707,0.6692527946398726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487049369138516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.2036788492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.327730553461,1541.6464190914646,0.37771302974560195,0.12410140657832042,6.112874298809886,3.3973665631333563
2027.0,-29.5383290912748,5.211329793870983,35.02903029851032,24.376935604400956,5.140661833635956,-26.07036343101084,-39.64620520183814,1.6726961733721848,0.8359773118257863,-4.940422219752733,40.06123613639379,42785.69338657165,25738.020498723454,25738.020498723454,68523.7138852951,77875.53907433641,77875.53907433641,25738.020498723454,103613.55957305987,103613.55957305987,103613.55957305987,128559.56388447716,91915.14459237104,56826.015787152995,38987.920894686715,24946.004311417284,0.0,63933.925206104,21204.10366470469,1541.663571923043,0.0,0.8870000201839029,2.812758305606488,0.0014959135982669303,355480.3171493735,1557175.2481048624,4.3804823304760765,1557175.2481048624,4.3804823304760765,0.8499999999999999,0.09589642896919226,4.027634451161993,1.2681328160827983,1.0,0.0,4.027634451161695,1.2838901889200356,1.2842047112755013,3.1370552450049494,19397.955264032236,1978.0409481354222,4632.441516551485,4632.441516551485,5.556037870475597,5.211329793870983,-2.325992144074566,7.537321937945549,3.3977546476509524,3.3977546476509524,0.9707870421859864,0.0,0.0,0.0002449633034629055,1.0002557502853937,0.000244900670046648,198.54157186932548,0.0,1.2478759491719893e-05,35.36480439953418,0.05603089593476409,8.207192045639446e-05,0.00016289138300651108,0.0006560669459944472,0.09589642896809498,0.0721791613119012,0.02371726765619378,0.09589609348453795,0.0721791613127271,0.02371726765646516,0.3777116671507824,0.3777116671507824,0.12411187679176042,0.0,5.793448378600374,5.196535306274086,7.619263318864853,5.776399531578534,5.169005996572707,7.634440316176779,24946.004311417284,21204.10366470469,0.85,1.0717895649984728,0.6692173716636867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487197061652208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.06940663793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.293715878697,1541.663571923043,0.3777116671507824,0.12411187679176042,6.112874298809886,3.3977546476509524
2028.0,-29.540787516052553,5.211411340617735,35.029144086313856,24.37629491267728,5.140332625892543,-26.072609291155118,-39.64834255222229,1.672154400995116,0.8309352673142598,-4.9406014946620616,40.06137496364864,42783.90076295475,25740.21439038985,25740.21439038985,68524.1151533446,77874.26907048613,77874.26907048613,25740.21439038985,103614.48346087598,103614.48346087598,103614.48346087598,128560.71881448918,91914.73350133526,56825.079636039234,38988.50429477336,24946.2353536132,0.0,63934.73964838656,21204.30005057122,1541.6776229523655,0.0,0.8869986075367466,2.812803155816675,0.0014959135982669303,355477.83442216075,1557181.24163026,4.380529785103203,1557181.24163026,4.380529785103203,0.85,0.09589846700031675,4.027634451161993,1.2681320704380052,1.0,0.0,4.027634451160947,1.2838928491694521,1.2842072917578335,3.1370487449692255,19397.868506560913,1978.0321013354117,4632.441516551485,4632.441516551485,5.5565114634305335,5.211411340617735,-2.3257053305979722,7.537116671215707,3.3981368127272624,3.3981368127272624,0.9708962322077893,0.0,0.0,0.000244900670046648,1.00025494462358,0.0002448382498512017,198.5435954047272,0.0,1.2435336915318193e-05,35.24174481801176,0.05604333127167941,8.205213160298726e-05,0.00016284853844366072,0.0006558943837570661,0.09589846699964799,0.07217914105106635,0.023719325948581636,0.0958983438752422,0.0721791410515697,0.023719325948747053,0.37771030216893847,0.37771030216893847,0.12412223406956575,0.0,5.789166110504652,5.189817648854898,7.622308831992655,5.771536761976336,5.1626075582781255,7.634137869726203,24946.2353536132,21204.30005057122,0.85,1.0717821880592244,0.6691808084031892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487344276317042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.94634705641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.259780060875,1541.6776229523655,0.37771030216893847,0.12412223406956575,6.112874298809886,3.3981368127272624
2029.0,-29.543237416718288,5.211473234709902,35.02925468406247,24.375536979082995,5.139879809578615,-26.074859840690834,-39.650491846818454,1.6715022335516045,0.8265372420315771,-4.940873777987505,40.061509619105166,42782.194846606,25742.572708939955,25742.572708939955,68524.76755554596,77873.02480473352,77873.02480473352,25742.572708939955,103615.59751367348,103615.59751367348,103615.59751367348,128562.0944356877,91914.2946606065,56824.176500801404,38989.02017756121,24946.496922014216,0.0,63935.51709957542,21204.522383712083,1541.695639670605,0.0,0.8869967374561518,2.812828784123107,0.0014959135982669303,355474.06367388216,1557187.0550651788,4.380592606311127,1557187.0550651788,4.380592606311127,0.85,0.09590052228382764,4.027634451161993,1.2681314000720159,1.0,0.0,4.027634451163477,1.28389602472681,1.2842103879477151,3.137040985868775,19397.775892739082,1978.022657353845,4632.441516551485,4632.441516551485,5.5570205510340545,5.211473234709902,-2.3254982193506115,7.536971454060513,3.3985136289856506,3.3985136289856506,0.9710038939959001,0.0,0.0,0.0002448382498512017,1.000254065638076,0.00024477606066516304,198.54561195989317,0.0,1.239313002977605e-05,35.122130504385325,0.05605572440170919,8.203223661067866e-05,0.00016280601324052303,0.0006557231077838661,0.09590052228256783,0.0721791538083786,0.023721368474189233,0.0959001361654212,0.0721791538093268,0.02372136847450084,0.3777089336691174,0.3777089336691174,0.12413245082848567,0.0,5.784950601147614,5.183195841603833,7.625332755384136,5.767411020019097,5.156192022544758,7.6368920671826,24946.496922014216,21204.522383712083,0.85,1.071779359332045,0.6691459893876436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487491027170383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.82673274278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.225918648117,1541.695639670605,0.3777089336691174,0.12413245082848567,6.112874298809886,3.3985136289856506
2030.0,-29.54567913751425,5.21151782816674,35.02936212283526,24.374880780838453,5.139546945532426,-26.077091030422494,-39.652611734904326,1.670958838440291,0.8210609622735205,-4.941061256892897,40.06163879980559,42780.40255088964,25744.648785179375,25744.648785179375,68525.05133606901,77871.70695291311,77871.70695291311,25744.648785179375,103616.35573809249,103616.35573809249,103616.35573809249,128563.05936666994,91913.8275001179,56823.23235425289,38989.55016207223,24946.703628577456,0.0,63936.25379064969,21204.698084290838,1541.7086114201766,0.0,0.8869953179757566,2.8128783458556605,0.0014959135982669303,355471.4673680285,1557192.6321557018,4.380640290725504,1557192.6321557018,4.380640290725504,0.85,0.09590250038931722,4.027634451161993,1.2681305917864667,1.0,0.0,4.027634451162118,1.2838986916636954,1.2842129756888312,3.1370344695522068,19397.67730225871,1978.012603922717,4632.441516551485,4632.441516551485,5.557468711303751,5.21151782816674,-2.325238659221852,7.536756487388592,3.3988846526044836,3.3988846526044836,0.9711099007441382,0.0,0.0,0.00024477606066516304,1.000253222305414,0.00024471409359821483,198.54762181780973,0.0,1.2347389999328312e-05,34.992503258096434,0.056068071791708515,8.201261818843543e-05,0.0001627634424767276,0.0006555516483089914,0.09590250038862028,0.07217912446311388,0.023723375925506395,0.0959024793532765,0.07217912446363843,0.023723375925678795,0.3777075636913865,0.3777075636913865,0.12414255589286202,0.0,5.780487625851777,5.176542365570526,7.627446728255904,5.762122219166429,5.149573407689786,7.635533214570842,24946.703628577456,21204.698084290838,0.85,1.0717714484874996,0.6691102467618462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487637272011924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.69710549649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.192146054243,1541.7086114201766,0.3777075636913865,0.12414255589286202,6.112874298809886,3.3988846526044836
2031.0,-29.54811276020179,5.211544578556237,35.029466748376954,24.374185816291742,5.13915938918554,-26.07932040069321,-39.65473885238168,1.670367029676582,0.8160682535039427,-4.941300384473879,40.061771733521375,42778.675448029666,25746.789953260413,25746.789953260413,68525.46540129007,77870.45351372134,77870.45351372134,25746.789953260413,103617.24346698174,103617.24346698174,103617.24346698174,128564.21420292331,91913.39933955883,56822.32801330227,38990.07925139618,24946.97073594156,0.0,63937.04998733774,21204.925125550326,1541.7263072906694,0.0,0.8869936225204477,2.8129155927570824,0.0014959135982669303,355468.15582591906,1557198.3712901091,4.38069724606416,1557198.3712901091,4.38069724606416,0.8500000000000001,0.09590448433243964,4.027634451161993,1.26812989119906,1.0,0.0,4.0276344511614,1.283901584330926,1.284215789500397,3.1370274017232376,19397.586942401176,1978.0033897815438,4632.441516551485,4632.441516551485,5.557930922876934,5.211544578556237,-2.3250273851854706,7.536571963741707,3.3992505603551466,3.3992505603551466,0.9712144458157562,0.0,0.0,0.00024471409359821483,1.000252387403324,0.0002446523464277828,198.5496250454224,0.0,1.2303413773591495e-05,34.867874634358294,0.056080375205482105,8.199293722137181e-05,0.000162721156376843,0.0006553813353562909,0.09590448433141391,0.07217911964655421,0.023725364684859692,0.0959046667255299,0.07217911964732619,0.023725364685113444,0.37770618619555024,0.37770618619555024,0.12415251841388758,0.0,5.775986061295669,5.169962978723333,7.629177026866728,5.757368637977834,5.143192038024495,7.635626928696297,24946.97073594156,21204.925125550326,0.85,1.0717645780476426,0.6690749018996288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487783031362267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.57247687275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.158455667075,1541.7263072906694,0.37770618619555024,0.12415251841388758,6.112874298809886,3.3992505603551466
