time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2032.0,-29.55053908164886,5.211553151490727,35.02956824084006,24.373433680180483,5.138700578259901,-26.081550324365264,-39.65686974171547,1.6697118209760955,0.811542084255791,-4.9415819468968705,40.06188972426994,42776.995827507424,25748.97124786113,25748.97124786113,68525.96707536855,77869.2570782341,77869.2570782341,25748.97124786113,103618.22832609524,103618.22832609524,103618.22832609524,128565.40812691842,91912.99638975655,56821.43959475081,38990.618661117485,24947.179800823193,0.0,63937.79846194068,21205.102830699714,1541.741729345502,0.0,0.8869917654853026,2.812941818416335,0.0014959135982669303,355464.25665880804,1557203.465306633,4.380759629515473,1557203.465306633,4.380759629515473,0.85,0.09590644088193725,4.027634451161993,1.2681292702862992,1.0,0.0,4.027634451162681,1.2839047727491057,1.284218899417254,3.137019611304968,19397.50190307199,1977.9947181832727,4632.441516551485,4632.441516551485,5.558401796517307,5.211553151490727,-2.324857840592005,7.5364109920827325,3.399611159769589,3.399611159769589,0.9713174742198826,0.0,0.0,0.0002446523464277828,1.0002516351067634,0.00024459079879601446,198.55162229833581,0.0,1.2259877536891227e-05,34.74449293954974,0.056092635083018996,8.197322573299574e-05,0.00016267912069478708,0.0006552120309950644,0.09590644088065631,0.07217911346686516,0.023727327413791147,0.09590631943468378,0.0721791134678292,0.023727327414108056,0.37770480274432283,0.37770480274432283,0.12416234503330925,0.0,5.771551896379719,5.163500914820929,7.630822460788124,5.753124031152652,5.137118459397868,7.636849222665489,24947.179800823193,21205.102830699714,0.85,1.0717598779407302,0.6690407999107236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487928310074334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.449095177944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.124846121318,1541.741729345502,0.37770480274432283,0.12416234503330925,6.112874298809886,3.399611159769589
2033.0,-29.552956833076657,5.211544962680361,35.0296666314057,24.372729705087863,5.138301746266161,-26.08376653538586,-39.65897964136673,1.6691114485754288,0.8063747050529173,-4.941821922645446,40.062002357217196,42775.266389120414,25750.98265724394,25750.98265724394,68526.24904636436,77868.0128833993,77868.0128833993,25750.98265724394,103618.99554064323,103618.99554064323,103618.99554064323,128566.34862708629,91912.56650486996,56820.52181585697,38991.160765569985,24947.35308644306,0.0,63938.51385201304,21205.250123476602,1541.754199259201,0.0,0.886990139077363,2.8129812493466853,0.0014959135982669303,355460.9334238499,1557208.3280224628,4.3808142656443625,1557208.3280224628,4.3808142656443625,0.85,0.095908344017608,4.027634451161993,1.2681285729957747,1.0,0.0,4.027634451162352,1.2839077045849308,1.2842217529448043,3.137012447841078,19397.411179308936,1977.9854669340639,4632.441516551485,4632.441516551485,5.558835997224563,5.211544962680361,-2.3246674295320764,7.5362123922124375,3.3999663202357544,3.3999663202357544,0.971418948638787,0.0,0.0,0.00024459079879601446,1.0002507511597485,0.0002445294827446235,198.5536125317971,0.0,1.2220382136230055e-05,34.632562974075974,0.05610485546515523,8.19537127226265e-05,0.00016263708607338795,0.0006550427309057757,0.0959083440166294,0.07217908319320648,0.02372926082342291,0.09590826367958892,0.07217908319394296,0.023729260823665048,0.37770341726011664,0.37770341726011664,0.1241720589365224,0.0,5.767002862381332,5.157071170032225,7.631901624338866,5.7481966276983485,5.1308971817825295,7.635745221261175,24947.35308644306,21205.250123476602,0.85,1.0717522963541148,0.6690062657403113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488073155692105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.33716521247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.091301722989,1541.754199259201,0.37770341726011664,0.1241720589365224,6.112874298809886,3.3999663202357544
2034.0,-29.555367415209485,5.211519281968683,35.02976198839275,24.371959268488013,5.137823897772358,-26.085984195149653,-39.66110103121025,1.6684406777123877,0.8017238433035914,-4.94212194778497,40.06211077644051,42773.61577345728,25753.08168540135,25753.08168540135,68526.69745885863,77866.81953429933,77866.81953429933,25753.08168540135,103619.90121970068,103619.90121970068,103619.90121970068,128567.44252623548,91912.1525825806,56819.64838475406,38991.67133091838,24947.541306534793,0.0,63939.21263745318,21205.410110554574,1541.7689797008438,0.0,0.886988222802749,2.8130069556091373,0.0014959135982669303,355456.7786465104,1557213.0088295217,4.3808786394762125,1557213.0088295217,4.3808786394762125,0.85,0.0959102493031112,4.027634451161993,1.2681279801065104,1.0,0.0,4.027634451162206,1.2839109648467997,1.2842249352756958,3.1370044819599956,19397.323824324216,1977.9765592046435,4632.441516551485,4632.441516551485,5.559289112099281,5.211519281968683,-2.324531366297308,7.5360506482659915,3.400316438530445,3.400316438530445,0.97151898243727,0.0,0.0,0.0002445294827446235,1.000250012456064,0.0002444683626088577,198.5555968985082,0.0,1.2174523509855461e-05,34.502599626930376,0.056117029988665086,8.193409777621888e-05,0.00016259538496840465,0.0006548747740986934,0.0959102493017154,0.07217907209071131,0.02373117721100409,0.09590985238398575,0.07217907209176178,0.023731177211349437,0.3777020278021777,0.3777020278021777,0.12418164940998887,0.0,5.762516259334234,5.150742724099246,7.6329248580648255,5.7438457910885745,5.124859622358372,7.636426335254953,24947.541306534793,21205.410110554574,0.85,1.0717475963837295,0.6689731388466005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488217492445532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.20720186533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.057848133329,1541.7689797008438,0.3777020278021777,0.12418164940998887,6.112874298809886,3.400316438530445
2035.0,-29.55776940933763,5.211478219294425,35.02985447242899,24.37128637628632,5.137459470065704,-26.088182781371845,-39.663193084392674,1.6678728420998907,0.7960960945184752,-4.942345931050989,40.06221780734331,42771.880775304104,25754.927520910976,25754.927520910976,68526.80829621508,77865.56191473256,77865.56191473256,25754.927520910976,103620.48943564354,103620.48943564354,103620.48943564354,128568.19168211665,91911.71684402457,56818.73261525716,38992.204698630456,24947.70224647312,0.0,63939.906945103576,21205.54690950215,1541.78049329393,0.0,0.886986697860741,2.8130542578609816,0.0014959135982669303,355453.67692928266,1557217.6297087397,4.380929867321495,1557217.6297087397,4.380929867321495,0.85,0.09591209073634513,4.027634451161993,1.2681272503966468,1.0,0.0,4.027634451160785,1.2839137438199013,1.2842276364513059,3.1369976920559877,19397.2318651911,1977.9671819827465,4632.441516551485,4632.441516551485,5.559687570558611,5.211478219294425,-2.3243483583025353,7.535826577596961,3.400661266453556,3.400661266453556,0.971617504701016,0.0,0.0,0.0002444683626088577,1.0002491265456175,0.00024440747421908244,198.55757423026284,0.0,1.2135745039495264e-05,34.392701441929574,0.05612916573370458,8.191475833466538e-05,0.00016255360427419233,0.0006547064967352904,0.09591209073548235,0.07217902744928686,0.02373306328619548,0.09591201651080614,0.07217902744993615,0.023733063286408982,0.37770063702422,0.37770063702422,0.1241911384660243,0.0,5.757816782726422,5.144405376720442,7.633109325965904,5.738442025569441,5.118631444985169,7.63340561531038,24947.70224647312,21205.54690950215,0.85,1.071737692002737,0.6689387398080896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488361403929448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.097303680326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.024457576834,1541.78049329393,0.37770063702422,0.1241911384660243,6.112874298809886,3.400661266453556
2036.0,-29.560164215854495,5.211420755924446,35.02994429499778,24.370538116805278,5.137005723484996,-26.090383830493554,-39.66529673254115,1.6672253381244126,0.7910989137431557,-4.942641952736624,40.06232525248109,42770.22529192929,25756.895604397487,25756.895604397487,68527.12089632677,77864.36088866877,77864.36088866877,25756.895604397487,103621.25649306626,103621.25649306626,103621.25649306626,128569.16727701544,91911.29863601692,56817.85770550095,38992.71214501774,24947.910783949173,0.0,63940.62292896691,21205.7241663568,1541.7964627345673,0.0,0.8869848054017264,2.813084951680655,0.0014959135982669303,355449.5776575807,1557222.2684822797,4.3809934414450655,1557222.2684822797,4.3809934414450655,0.8500000000000001,0.09591394643530377,4.027634451161993,1.268126639924012,1.0,0.0,4.0276344511626485,1.2839168945283173,1.2842307097503083,3.1369899939214188,19397.143605739846,1977.9581820234073,4632.441516551485,4632.441516551485,5.5601124185528015,5.211420755924446,-2.3242279384986864,7.5356486944231325,3.4010014113501024,3.4010014113501024,0.9717146889571721,0.0,0.0,0.00024440747421908244,1.0002483858498477,0.0002443467819359937,198.5595456795322,0.0,1.2089850972567805e-05,34.26263765625716,0.05614125558467715,8.189531596129019e-05,0.00016251215825779225,0.0006545395673317741,0.09591394643394514,0.07217901214661146,0.02373493428733368,0.09591385183372404,0.07217901214763388,0.023734934287669894,0.3776992404312623,0.3776992404312623,0.12420049618514402,0.0,5.75314432230698,5.138151302812503,7.633149252055205,5.7337408664797636,5.1125733685473165,7.632725346877692,24947.910783949173,21205.7241663568,0.85,1.0717305799859833,0.6689053583266416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488504805420455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.96723989465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.991158713958,1541.7964627345673,0.3776992404312623,0.12420049618514402,6.112874298809886,3.4010014113501024
2037.0,-29.562550576740577,5.211348271150265,35.03003139576417,24.36983847236263,5.1366091504266755,-26.092571559366874,-39.66737949578089,1.666630133053048,0.7855453136069173,-4.94289571041298,40.062425617291545,42768.51969057119,25758.69817290166,25758.69817290166,68527.21786347285,77863.12527285998,77863.12527285998,25758.69817290166,103621.82344576163,103621.82344576163,103621.82344576163,128569.8947352877,91910.86557741756,56816.95205358332,38993.2372487047,24948.071289526062,0.0,63941.30853823076,21205.86059609715,1541.808758587669,0.0,0.8869831532498765,2.8131278265708195,0.0014959135982669303,355446.0636821841,1557226.6015833435,4.381048942985934,1557226.6015833435,4.381048942985934,0.8499999999999999,0.09591574507302586,4.027634451161993,1.268125905818306,1.0,0.0,4.027634451163208,1.2839198005108732,1.2842335385150643,3.1369828937597135,19397.05221219013,1977.9488624749667,4632.441516551485,4632.441516551485,5.560501537011768,5.211348271150265,-2.3240852686521527,7.535433539802417,3.4013365402656497,3.4013365402656497,0.9718104400758999,0.0,0.0,0.0002443467819359937,1.000247514611098,0.00024428631750312034,198.56151021035717,0.0,1.205103215635251e-05,34.152625131103015,0.0561533066168335,8.18760708131991e-05,0.0001624707111227946,0.0006543726334229555,0.0959157450719877,0.07217897006715823,0.02373677500482947,0.0959158999464666,0.07217897006793945,0.02373677500508641,0.3776978400133302,0.3776978400133302,0.12420974018883986,0.0,5.748329874055685,5.131907442917907,7.632580688892062,5.728441024019901,5.106450829927724,7.629806167157767,24948.071289526062,21205.86059609715,0.85,1.0717206048809613,0.6688715115205959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488647780496895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.857227369495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.957923776426,1541.808758587669,0.3776978400133302,0.12420974018883986,6.112874298809886,3.4013365402656497
2038.0,-29.56492978618574,5.21126034112044,35.0301158937257,24.36909981714564,5.136159575081255,-26.094758151463395,-39.669469523336716,1.6659879403591564,0.7804269362143259,-4.943192313476843,40.06252400471652,42766.87556907767,25760.55160357905,25760.55160357905,68527.42717265672,77861.94620985478,77861.94620985478,25760.55160357905,103622.49781343383,103622.49781343383,103622.49781343383,128570.74959121837,91910.46472781173,56816.08391462314,38993.75645909844,24948.251777784528,0.0,63942.00823688297,21206.014011116848,1541.82325325432,0.0,0.8869812905394832,2.813160039040465,0.0014959135982669303,355441.9564286979,1557230.8493225828,4.381111518091043,1557230.8493225828,4.381111518091043,0.85,0.09591753855547197,4.027634451161993,1.26812534424942,1.0,0.0,4.027634451163122,1.2839229255590245,1.2842365866911376,3.136975258392825,19396.96761609059,1977.9402360735412,4632.441516551485,4632.441516551485,5.56090163503152,5.21126034112044,-2.3239832142258514,7.535243555346291,3.4016670419519794,3.4016670419519794,0.971904869129137,0.0,0.0,0.00024428631750312034,1.0002467775764488,0.0002442260479908915,198.56346888782488,0.0,1.2005909105348607e-05,34.02474640455795,0.05616531252593885,8.185676274389346e-05,0.00016242955475922688,0.0006542068706351657,0.09591753855413643,0.07217894217377041,0.023738596380366024,0.09591769854781512,0.07217894217477541,0.02373859638069656,0.37769643298568606,0.37769643298568606,0.12421885633179934,0.0,5.743530096016627,5.12575210655757,7.631801240049413,5.723619249691183,5.10056806141796,7.628098722077027,24948.251777784528,21206.014011116848,0.85,1.0717121507786613,0.6688384795585591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488790254026103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.729348642955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.924778206147,1541.82325325432,0.37769643298568606,0.12421885633179934,6.112874298809886,3.4016670419519794
2039.0,-29.567301003366033,5.211156281752822,35.03019740421173,24.36827067229899,5.135616502331636,-26.09694689968265,-39.67156360214574,1.6652623986483983,0.775711926924032,-4.943544989967543,40.06260598192876,42765.28293144812,25762.48712411416,25762.48712411416,68527.77005556229,77860.77940686898,77860.77940686898,25762.48712411416,103623.26653098315,103623.26653098315,103623.26653098315,128571.63638395956,91910.03505875546,56815.22593779534,38994.23235662236,24948.36985297641,0.0,63942.60220959877,21206.11437502995,1541.8355279238544,0.0,0.8869792022370278,2.8131804628803696,0.0014959135982669303,355437.0727388573,1557234.3885805632,4.381181671853001,1557234.3885805632,4.381181671853001,0.85,0.0959193141093923,4.027634451161993,1.2681248678499832,1.0,0.0,4.027634451161592,1.283926439622889,1.2842400242278358,3.1369666725961163,19396.876937876797,1977.9309894690641,4632.441516551485,4632.441516551485,5.561319453697595,5.211156281752822,-2.323931923409112,7.535088205161934,3.4019927635115654,3.4019927635115654,0.9719979324318758,0.0,0.0,0.0002442260479908915,1.000245953273602,0.0002441659945652259,198.56542101940786,0.0,1.196732341633867e-05,33.91539456190379,0.05617727984935519,8.183742146958435e-05,0.00016238862652130713,0.0006540420266540947,0.09591931410766416,0.0721789171908833,0.023740396916780857,0.09591893270877519,0.07217891719218374,0.023740396917208577,0.37769502187812687,0.37769502187812687,0.12422785701339639,0.0,5.738839056920938,5.11968151088854,7.631205440483825,5.719256916891595,5.094729751332693,7.628126963321563,24948.36985297641,21206.11437502995,0.85,1.0717075578334097,0.6688073593137001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488932303249342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.6199968003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.891696357705,1541.8355279238544,0.37769502187812687,0.12422785701339639,6.112874298809886,3.4019927635115654
2040.0,-29.569664464302885,5.211038786270352,35.03027617228342,24.367589852213882,5.135231485285025,-26.09911285879613,-39.673627785500116,1.6646798797784628,0.7698959171511888,-4.9437916665807995,40.06268912240982,42763.600008937545,25764.099457896406,25764.099457896406,68527.69946683395,77859.57320289292,77859.57320289292,25764.099457896406,103623.67266078932,103623.67266078932,103623.67266078932,128572.13503996228,91909.62685264926,56814.338610026025,38994.76471402582,24948.462379172954,0.0,63943.22709319877,21206.19302229701,1541.8439420143877,0.0,0.8869776482772749,2.813227594684998,0.0014959135982669303,355433.6569142561,1557237.978067351,4.381233875223626,1557237.978067351,4.381233875223626,0.85,0.09592101689356827,4.027634451161993,1.268124152426608,1.0,0.0,4.027634451162425,1.283929285058913,1.2842427932504594,3.1369597204702635,19396.790789246763,1977.922204753587,4632.441516551485,4632.441516551485,5.561667506398633,5.211038786270352,-2.3238106810901584,7.534849467360511,3.402313472837535,3.402313472837535,0.9720895636678671,0.0,0.0,0.0002441659945652259,1.0002451534082448,0.00024410615111030765,198.56736679907974,0.0,1.1924533750949043e-05,33.794128650189585,0.05618920438310614,8.181836044932144e-05,0.00016234763411590445,0.0006538769242298588,0.0959210168926243,0.07217884909187934,0.023742167800744958,0.09592089513302764,0.07217884909258965,0.023742167800978625,0.3776936085440133,0.3776936085440133,0.12423677594766043,0.0,5.733931453232799,5.113615115026562,7.629715672928796,5.713687583731996,5.0888818576318045,7.623270384947432,24948.462379172954,21206.19302229701,0.85,1.0716959806697461,0.6687745043991693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489073877940513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.49873088858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.858695313987,1541.8439420143877,0.3776936085440133,0.12423677594766043,6.112874298809886,3.402313472837535
2041.0,-29.572020795695007,5.210907278687674,35.03035269598715,24.3668632459827,5.134802881950907,-26.101276760063197,-39.67569161960853,1.6640588463189274,0.7642440851877836,-4.944086312850821,40.06278128512691,42761.94654678831,25765.780909921494,25765.780909921494,68527.7274567098,77858.35808516873,77858.35808516873,25765.780909921494,103624.13899509022,103624.13899509022,103624.13899509022,128572.78251720255,91909.18920600343,56813.46039893929,38995.25423007126,24948.643522112325,0.0,63943.897752183584,21206.346993795476,1541.8585927736979,0.0,0.8869758179432229,2.8132670021485766,0.0014959135982669303,355429.57686938904,1557241.957085255,4.38129536320918,1557241.957085255,4.38129536320918,0.85,0.09592273652815922,4.027634451161993,1.2681235188758002,1.0,0.0,4.0276344511633955,1.2839323100140152,1.2842457421052458,3.136952329767313,19396.69842742657,1977.912786469036,4632.441516551485,4632.441516551485,5.562030479577914,5.210907278687674,-2.3237330672983916,7.534640345986065,3.4026299555032447,3.4026299555032447,0.9721799872866413,0.0,0.0,0.00024410615111030765,1.0002444185120543,0.0002440465016275078,198.56930674247212,0.0,1.1882957263270603e-05,33.67630088410889,0.05620108734036941,8.17993067569296e-05,0.00016230684435337804,0.0006537126379770528,0.09592273652685433,0.07217881066042568,0.023743925866428647,0.09592295230464508,0.07217881066140758,0.023743925866751645,0.37769218963638074,0.37769218963638074,0.1242455748528003,0.0,5.728952030990683,5.107574477858918,7.627855720874209,5.7083303980385836,5.082853034584161,7.619835189270418,24948.643522112325,21206.346993795476,0.85,1.0716851781899657,0.6687416321181024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489214992165214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.3809031225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.825770613106,1541.8585927736979,0.37769218963638074,0.1242455748528003,6.112874298809886,3.4026299555032447
2042.0,-29.57436957772325,5.210761620230704,35.03042674402622,24.36610188977795,5.134327033338303,-26.103438590376342,-39.67775880647821,1.663396045991272,0.7589491494062486,-4.9444086931580395,40.062862221936996,42760.3400777918,25767.479014836335,25767.479014836335,68527.81909262814,77857.19377036199,77857.19377036199,25767.479014836335,103624.67278519833,103624.67278519833,103624.67278519833,128573.45313064221,91908.78018855589,56812.60688711408,38995.74811271312,24948.780345443887,0.0,63944.528458157,21206.463293627305,1541.8714048363222,0.0,0.8869738872573945,2.813298527267112,0.0014959135982669303,355425.11282607354,1557245.4514440452,4.3813602225852835,1557245.4514440452,4.3813602225852835,0.85,0.09592442949692,4.027634451161993,1.2681229320308192,1.0,0.0,4.0276344511620294,1.283935529718431,1.2842488860055747,3.13694446328256,19396.61210756944,1977.903984293254,4632.441516551485,4632.441516551485,5.562397047597992,5.210761620230704,-2.323684305118956,7.53444592534966,3.4029420153595873,3.4029420153595873,0.9722691472455963,0.0,0.0,0.0002440465016275078,1.00024364002008,0.00024398705661613458,198.57124050364342,0.0,1.1844556447113522e-05,33.56747297111972,0.056212931896816525,8.178022622295551e-05,0.0001622662754045523,0.0006535492410811148,0.09592442949544583,0.07217876900755578,0.023745660487890043,0.09592461548509484,0.07217876900866503,0.02374566048825497,0.3776907637883632,0.3776907637883632,0.12425425428360284,0.0,5.723984314128586,5.101603785108409,7.6258299676277375,5.703357842564287,5.077109378833313,7.617091597773481,24948.780345443887,21206.463293627305,0.85,1.0716760408589185,0.6687099132457068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489355683316854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.27207520951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.79290995874,1541.8714048363222,0.3776907637883632,0.12425425428360284,6.112874298809886,3.4029420153595873
2043.0,-29.576711393057842,5.210602433463849,35.03049825632495,24.365349334571533,5.133861559755802,-26.105593111618195,-39.679817332047946,1.662743278316656,0.7534774095348666,-4.94472227968329,40.06293645761404,42758.72779012094,25769.10241202253,25769.10241202253,68527.83020214346,77856.02289845604,77856.02289845604,25769.10241202253,103625.12531047857,103625.12531047857,103625.12531047857,128574.01025872827,91908.36600522508,56811.749118065636,38996.240985732715,24948.8849482497,0.0,63945.12593398242,21206.552206012242,1541.882221343671,0.0,0.8869720254577029,2.813333386045697,0.0014959135982669303,355420.7705936483,1557248.6564939115,4.381422767985358,1557248.6564939115,4.381422767985358,0.8499999999999999,0.0959260855179116,4.027634451161993,1.2681223600218074,1.0,0.0,4.027634451161397,1.283938702143405,1.284251982877084,3.136936712351039,19396.524697494006,1977.8950709461444,4632.441516551485,4632.441516551485,5.5627474885437405,5.210602433463849,-2.3236372000110204,7.53423963347487,3.4032495871895474,3.4032495871895474,0.9723570249112993,0.0,0.0,0.00024398705661613458,1.0002429219333717,0.00024392780120306322,198.57316856200367,0.0,1.1804069650133025e-05,33.45273338847699,0.056224735966466655,8.17612297228762e-05,0.0001622258268932584,0.0006533863292635293,0.09592608551652274,0.07217871466163225,0.023747370854890478,0.09592627564234671,0.07217871466267729,0.023747370855234304,0.37768933260424087,0.37768933260424087,0.12426282683636185,0.0,5.718974847415097,5.0956794680558914,7.6234930351374715,5.698199689218143,5.071387315798347,7.613527356099439,24948.8849482497,21206.552206012242,0.85,1.0716662013128613,0.6686784514939492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489495926304758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.15733562687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.760121998917,1541.882221343671,0.37768933260424087,0.12426282683636185,6.112874298809886,3.4032495871895474
2044.0,-29.57904513489542,5.210429944792902,35.030567318395484,24.364592728111916,5.133387323590885,-26.10774124217757,-39.68186726616693,1.6620834308729306,0.7480524571878391,-4.945045321854391,40.063008112650174,42757.11506593186,25770.698640513685,25770.698640513685,68527.81370644554,77854.87129484989,77854.87129484989,25770.698640513685,103625.56993536357,103625.56993536357,103625.56993536357,128574.56014888876,91907.96428232134,56810.88378556689,38996.75610750494,24948.990213525187,0.0,63945.74632103012,21206.641681496407,1541.89334941365,0.0,0.8869701249178041,2.813366536273211,0.0014959135982669303,355416.297472431,1557251.7501319568,4.381486615010248,1557251.7501319568,4.381486615010248,0.8499999999999999,0.09592772142420578,4.027634451161993,1.2681218138383703,1.0,0.0,4.027634451162497,1.2839419072694127,1.2842551127006727,3.136928881562602,19396.439917091928,1977.8864257510902,4632.441516551485,4632.441516551485,5.5630920646135,5.210429944792902,-2.323605062436403,7.5340350072293045,3.4035528352152644,3.4035528352152644,0.9724436672043613,0.0,0.0,0.00024392780120306322,1.000242088977376,0.00024386876326355078,198.57509000598742,0.0,1.1766535128032246e-05,33.346360552843386,0.05623650250159469,8.174231656002401e-05,0.0001621854846430392,0.0006532238454267091,0.09592772142275492,0.07217866011915017,0.023749061303604754,0.09592789274550238,0.07217866012024182,0.023749061303963953,0.3776878959842319,0.3776878959842319,0.12427129365797639,0.0,5.713950235553682,5.08982018807427,7.620895947981182,5.693097779042205,5.065770217419072,7.609871082443135,24948.990213525187,21206.641681496407,0.85,1.0716555462878146,0.6686467439331478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489635755895585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.05096279124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.727395312457,1541.89334941365,0.3776878959842319,0.12427129365797639,6.112874298809886,3.4035528352152644
2045.0,-29.581371373887908,5.210245089738889,35.03063409994631,24.363876494485908,5.132956145407154,-26.1098783128678,-39.68390798019243,1.661463084387209,0.742288842889252,-4.945343279195037,40.06307981050359,42755.49654781864,25772.182606481634,25772.182606481634,68527.67915430028,77853.70880990844,77853.70880990844,25772.182606481634,103625.89141639008,103625.89141639008,103625.89141639008,128574.98818575164,91907.56608368715,56810.027231522225,38997.265391294364,24949.096769361564,0.0,63946.36216065593,21206.73225395733,1541.904021594518,0.0,0.8869683516602477,2.8134070299374865,0.0014959135982669303,355412.1717366294,1557254.8456232501,4.381546186260668,1557254.8456232501,4.381546186260668,0.85,0.09592932323122365,4.027634451161993,1.2681211698474364,1.0,0.0,4.027634451161156,1.2839449274098516,1.284258057772437,3.136921502768102,19396.355880458726,1977.8778563993542,4632.441516551485,4632.441516551485,5.563412406697182,5.210245089738889,-2.3235619794845324,7.533807069223421,3.403851805188635,3.403851805188635,0.9725290871967528,0.0,0.0,0.00024386876326355078,1.0002413151792235,0.00024380992822702418,198.57700530510564,0.0,1.1723464152449463e-05,33.22429740804178,0.05624822596574714,8.172349248089876e-05,0.00016214527078265204,0.0006530618786971994,0.0959293232299587,0.0721785943623463,0.023750728867612404,0.0959297456519743,0.07217859436329808,0.023750728867925563,0.37768645501155124,0.37768645501155124,0.12427965855400396,0.0,5.708827499813822,5.0839987663011925,7.617784380779881,5.687632122084267,5.060147959479082,7.604751184416557,24949.096769361564,21206.73225395733,0.85,1.071643121498209,0.6686149939288443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448977510597753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.92889964644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.694752304544,1541.904021594518,0.37768645501155124,0.12427965855400396,6.112874298809886,3.403851805188635
2046.0,-29.583689916925273,5.210046249724401,35.030698389229634,24.363030271511548,5.132382348029068,-26.11202271892471,-39.68596098767591,1.6607151500281065,0.7373949771384787,-4.945738131676255,40.06314077960913,42753.96273990415,25773.86080173851,25773.86080173851,68527.82354164266,77852.59743234831,77852.59743234831,25773.86080173851,103626.45823408682,103626.45823408682,103626.45823408682,128575.64987304188,91907.15814533635,56809.194486168264,38997.737399075646,24949.191638955057,0.0,63946.92903803071,21206.812893111797,1541.9163202772593,0.0,0.8869661248142546,2.8134248927910144,0.0014959135982669303,355406.704377569,1557257.4779140153,4.381620995702014,1557257.4779140153,4.381620995702014,0.85,0.09593093868746518,4.027634451161993,1.2681207434507087,1.0,0.0,4.0276344511640305,1.283948543250772,1.2842615989501018,3.136912668606333,19396.269788336318,1977.8690774460513,4632.441516551485,4632.441516551485,5.563774676841527,5.210046249724401,-2.3235985864272934,7.533644836151694,3.404146757155329,3.404146757155329,0.9726133591872369,0.0,0.0,0.00024380992822702418,1.000240521301919,0.00024375130084680006,198.57891430004625,0.0,1.1683285360468263e-05,33.110430711567055,0.05625990925110761,8.170455904717898e-05,0.0001621053691798452,0.0006529011696270781,0.09593093868545394,0.0721785550877916,0.023752383597662338,0.09593087904979117,0.07217855508930489,0.023752383598160287,0.37768500894727786,0.37768500894727786,0.12428790896638113,0.0,5.703866386837774,5.078283496776351,7.615006203444807,5.683133108814729,5.054673052463727,7.603115517992308,24949.191638955057,21206.812893111797,0.85,1.0716358795101417,0.6685850811456072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489914010599305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.81503294996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.66218181223,1541.9163202772593,0.37768500894727786,0.12428790896638113,6.112874298809886,3.404146757155329
2047.0,-29.586002194520947,5.209835554209898,35.0307600986555,24.362282221578084,5.131918169269768,-26.114150521907305,-39.68799258638171,1.6600664966562637,0.7316129246170249,-4.946051324748454,40.06319421295216,42752.367333925446,25775.28346174036,25775.28346174036,68527.6507956658,77851.43978927718,77851.43978927718,25775.28346174036,103626.72325101754,103626.72325101754,103626.72325101754,128575.94009389958,91906.74579717786,56808.34241384913,38998.22598147637,24949.21684288205,0.0,63947.44282435842,21206.834316449742,1541.9227866816977,0.0,0.8869643401305886,2.8134638588767364,0.0014959135982669303,355402.36776952073,1557259.784857227,4.38168095117226,1557259.784857227,4.38168095117226,0.85,0.09593248272151995,4.027634451161993,1.2681201516604053,1.0,0.0,4.027634451161919,1.2839516948278245,1.284264676016937,3.1369049687668284,19396.182765559315,1977.8602035923905,4632.441516551485,4632.441516551485,5.564081784874466,5.209835554209898,-2.3235824082295187,7.533417962439417,3.404437182233857,3.404437182233857,0.972696337781102,0.0,0.0,0.00024375130084680006,1.0002398758006894,0.00024369284483052408,198.58081816834704,0.0,1.1642161513162805e-05,32.99388572830339,0.056271551412620774,8.168582704307092e-05,0.00016206547380372913,0.000652740485635791,0.0959324827202,0.0721784725563463,0.023754010163853707,0.09593241698479242,0.07217847255733942,0.02375401016418054,0.37768356136868547,0.37768356136868547,0.12429608594311171,0.0,5.698772174698377,5.07257501534059,7.611666261598543,5.677664249365478,5.0491470353936165,7.597689639771659,24949.21684288205,21206.834316449742,0.85,1.071624568067368,0.6685547606860756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490052458205136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.6984879667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.629687954251,1541.9227866816977,0.37768356136868547,0.12429608594311171,6.112874298809886,3.404437182233857
2048.0,-29.588306592339205,5.209612647700853,35.03081959009719,24.361512902565323,5.13142153506532,-26.11627447843999,-39.690027363225795,1.6593894211660887,0.7261420215000385,-4.9463997367082895,40.06325302718453,42750.81930474851,25776.748781085476,25776.748781085476,68527.56808583399,77850.32741134481,77850.32741134481,25776.748781085476,103627.0761924303,103627.0761924303,103627.0761924303,128576.37783883413,91906.36239009521,56807.52092853257,38998.712735069596,24949.301646403837,0.0,63948.01438147343,21206.90639944326,1541.9335346800524,0.0,0.8869623569995941,2.813494665958602,0.0014959135982669303,355397.5435541634,1557262.3241191544,4.381747573564261,1557262.3241191544,4.381747573564261,0.85,0.09593403579986913,4.027634451161993,1.268119702185504,1.0,0.0,4.027634451162685,1.2839549788589786,1.284267885789819,3.1368969453596103,19396.101850564613,1977.8519525591935,4632.441516551485,4632.441516551485,5.564398101732408,5.209612647700853,-2.3235995931570117,7.533212240857864,3.4047236995031893,3.4047236995031893,0.9727781998580541,0.0,0.0,0.00024369284483052408,1.0002390627671527,0.00024363460086866627,198.5827155805146,0.0,1.1608243538945209e-05,32.897762189370724,0.056283159656159716,8.166706971473412e-05,0.00016202577511578996,0.0006525805938325812,0.09593403579826423,0.07217841021778927,0.023755625580474962,0.0959339216431271,0.07217841021899676,0.023755625580872363,0.377682109180269,0.377682109180269,0.12430416823882648,0.0,5.69368555429395,5.066947253836133,7.608110566653238,5.672541758208354,5.043775204829728,7.593201606701712,24949.301646403837,21206.90639944326,0.85,1.0716136966668244,0.6685245776315141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449019053419285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.60236442777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.597242329188,1541.9335346800524,0.377682109180269,0.12430416823882648,6.112874298809886,3.4047236995031893
2049.0,-29.59060437896098,5.209378080489967,35.030876849111465,24.36074693631383,5.130936057146306,-26.118391367733473,-39.69204967198891,1.6587230459189946,0.7204006004575945,-4.946740189150007,40.06330698476202,42749.24834816821,25778.148065306385,25778.148065306385,68527.39641347459,77849.18354638538,77849.18354638538,25778.148065306385,103627.33161169177,103627.33161169177,103627.33161169177,128576.69592387279,91905.94934756689,56806.678735799615,38999.1895686303,24949.364312181016,0.0,63948.55388081132,21206.959665353865,1541.9428740974445,0.0,0.8869604318489404,2.8135299334999946,0.0014959135982669303,355392.8295982943,1557264.6537012719,4.38181224832665,1557264.6537012719,4.38181224832665,0.85,0.09593555886660797,4.027634451161993,1.2681191268796104,1.0,0.0,4.027634451164705,1.283958212475183,1.2842710454073671,3.136889045164187,19396.01468124641,1977.843063762489,4632.441516551485,4632.441516551485,5.564700163661501,5.209378080489967,-2.32361810269304,7.532996183183007,3.4050061819633104,3.4050061819633104,0.9728589091323744,0.0,0.0,0.00024363460086866627,1.000238381312631,0.00024357653677410394,198.58460758078405,0.0,1.1566244111892666e-05,32.778735813103815,0.05629472590027161,8.164843126686054e-05,0.00016198616960180572,0.0006524210773000023,0.09593555886508282,0.07217833826266985,0.023757220602412966,0.09593549703410494,0.07217833826381734,0.023757220602790632,0.37768065439534815,0.37768065439534815,0.12431215947407934,0.0,5.68853274149302,5.061342202897208,7.604216926533468,5.667140789607629,5.038276167128458,7.587972007760754,24949.364312181016,21206.959665353865,0.85,1.0716019715034903,0.6684943717076881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449032814214065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.4833380515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.564877486411,1541.9428740974445,0.37768065439534815,0.12431215947407934,6.112874298809886,3.4050061819633104
2050.0,-29.592894250556174,5.209131933961131,35.030931930502604,24.359978141170018,5.1304344368118295,-26.120502746967183,-39.69406733578069,1.658042933222774,0.7148972508693987,-4.947094539952742,40.06335807384849,42747.692505680374,25779.53758346028,25779.53758346028,68527.23008914065,77848.09358086542,77848.09358086542,25779.53758346028,103627.63116432569,103627.63116432569,103627.63116432569,128577.05751363323,91905.58047283214,56805.841549817174,38999.70991446107,24949.42634930754,0.0,63949.13626376861,21207.01239691141,1541.952551882272,0.0,0.8869584464166268,2.8135604784971515,0.0014959135982669303,355387.9232557325,1557266.8594406478,4.381878948430273,1557266.8594406478,4.381878948430273,0.85,0.0959370659154669,4.027634451161993,1.2681186383916065,1.0,0.0,4.027634451161647,1.2839615099201889,1.2842742690998428,3.1368809890666824,19395.936833187374,1977.835125469694,4632.441516551485,4632.441516551485,5.565000117400568,5.209131933961131,-2.323653976890388,7.532785910851519,3.405284775267528,3.405284775267528,0.9729385072192936,0.0,0.0,0.00024357653677410394,1.000237564535811,0.00024351868537065256,198.58649309528198,0.0,1.1530635433194142e-05,32.6778208176722,0.056306256535704806,8.162983954763854e-05,0.00016194669722646542,0.0006522620970012125,0.09593706591384096,0.07217826780162943,0.02375879811221153,0.09593692593456568,0.0721782678028527,0.023758798112614193,0.37767919515915704,0.37767919515915704,0.12432005498849213,0.0,5.683385745370515,5.055820409471323,7.600092630062591,5.661991790822128,5.033060994160621,7.582897805690777,24949.42634930754,21207.01239691141,0.85,1.0715896115701853,0.6684639543739975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490465357778888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.382423056064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.532568274677,1541.952551882272,0.37767919515915704,0.12432005498849213,6.112874298809886,3.405284775267528
2051.0,-29.595176800677994,5.20887516628936,35.03098497945702,24.359243956301384,5.129979151414405,-26.12260290176914,-39.696071937773354,1.6574052525056249,0.7088965920817714,-4.947420371753251,40.06340903666442,42746.11428926398,25780.812120612478,25780.812120612478,68526.92640987645,77846.95608178455,77846.95608178455,25780.812120612478,103627.76820239703,103627.76820239703,103627.76820239703,128577.25416846423,91905.1798704873,56804.99796896728,39000.202112800034,24949.485966067212,0.0,63949.68807886724,21207.06307115713,1541.9614724992955,0.0,0.8869566063381635,2.8136008393249283,0.0014959135982669303,355383.4118342909,1557269.0597307265,4.38194076558884,1557269.0597307265,4.38194076558884,0.85,0.0959385387733659,4.027634451161993,1.2681180509971455,1.0,0.0,4.0276344511609805,1.2839646086904413,1.2842772943419005,3.1368734183957865,19395.852289270286,1977.8265043893978,4632.441516551485,4632.441516551485,5.565275250318629,5.20887516628936,-2.3236755027728484,7.532550669062209,3.4055594845321453,3.4055594845321453,0.9730169955806129,0.0,0.0,0.00024351868537065256,1.000236809301284,0.00024346103153388517,198.58837261243698,0.0,1.1488507332049585e-05,32.55842977902852,0.056317745043036854,8.161137206154664e-05,0.0001619073133091059,0.0006521034729788336,0.09593853877196107,0.07217818489969928,0.023760353872261792,0.09593865815523897,0.07217818490075618,0.023760353872609715,0.3776777336762049,0.3776777336762049,0.12432785733732082,0.0,5.6781219540289385,5.050309461634242,7.595461007889185,5.656316963835025,5.027647680402424,7.576293300529301,24949.485966067212,21207.06307115713,0.85,1.0715756162151133,0.6684335072369152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490602103224084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.26303201742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.50034103442,1541.9614724992955,0.3776777336762049,0.12432785733732082,6.112874298809886,3.4055594845321453
2052.0,-29.59745254513764,5.208605950251504,35.0310357498689,24.35836591701957,5.129369064765076,-26.124712411653864,-39.6980929194018,1.656628931281642,0.7038146996524688,-4.947850760622208,40.06344876614841,42744.63384210353,25782.305924542805,25782.305924542805,68526.93976664633,77845.86302900212,77845.86302900212,25782.305924542805,103628.16895354493,103628.16895354493,103628.16895354493,128577.70203767545,91904.75829494077,56804.18688836031,39000.63489620051,24949.53308413052,0.0,63950.167980331025,21207.10312151094,1541.9721453392685,0.0,0.8869542755153227,2.8136170321636342,0.0014959135982669303,355377.4527992204,1557270.7750298297,4.382019069481174,1557270.7750298297,4.382019069481174,0.85,0.09594002998907945,4.027634451161993,1.268117631743662,1.0,0.0,4.027634451162461,1.2839683548317284,1.2842809673659348,3.136864266167867,19395.763319126916,1977.8174319596312,4632.441516551485,4632.441516551485,5.565597716112314,5.208605950251504,-2.323781567838564,7.532387518090068,3.405830579507763,3.405830579507763,0.9730944512879323,0.0,0.0,0.00024346103153388517,1.0002361075469335,0.0002434035621159191,198.59024655669458,0.0,1.1449381618499395e-05,32.447547506827284,0.05632919442465535,8.159275758692539e-05,0.00016186827394695978,0.0006519462366989025,0.09594002998682336,0.07217813110993543,0.02376189887688792,0.0959396222350473,0.07217813111163274,0.023761898877446716,0.37767626737261406,0.37767626737261406,0.12433555162639197,0.0,5.673020419944919,5.0448775096128315,7.591248748550981,5.651665460274671,5.022333004360746,7.573552347437101,24949.53308413052,21207.10312151094,0.85,1.071567783648715,0.6684053410969989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490738413897297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.15214974522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.468184138628,1541.9721453392685,0.37767626737261406,0.12433555162639197,6.112874298809886,3.405830579507763
2053.0,-29.59972074567133,5.208327922394197,35.03108445044074,24.35769906677308,5.128984823894661,-26.12679254440251,-39.70007932567967,1.6560566226255584,0.6972222916778037,-4.9481246822922795,40.06349001761757,42743.04253536583,25783.36334287684,25783.36334287684,68526.40587824267,77844.71063778493,77844.71063778493,25783.36334287684,103628.07398066176,103628.07398066176,103628.07398066176,128577.60616864689,91904.36577425913,56803.35312946416,39001.125160883304,24949.532187985133,0.0,63950.65734886844,21207.10235978736,1541.9764905543543,0.0,0.8869527343014662,2.8136711711295934,0.0014959135982669303,355373.6602028441,1557272.5560413343,4.3820708466476015,1557272.5560413343,4.3820708466476015,0.85,0.09594142438796403,4.027634451161993,1.2681170212710278,1.0,0.0,4.0276344511632,1.283971147408855,1.2842836868300644,3.1368574436349643,19395.68048078013,1977.8089847991039,4632.441516551485,4632.441516551485,5.565825979832484,5.208327922394197,-2.323778239874737,7.532106162268934,3.4060974912801587,3.4060974912801587,0.973170711794331,0.0,0.0,0.0002434035621159191,1.0002353291480945,0.0002433462956394743,198.59211431984542,0.0,1.1412865883350077e-05,32.34406191341412,0.056340607290538705,8.157446539700738e-05,0.00016182909671891174,0.0006517884451455152,0.09594142438695925,0.07217801356337564,0.02376341082358362,0.09594157192924707,0.07217801356413155,0.023763410823832487,0.37767479833095985,0.37767479833095985,0.12434318182125428,0.0,5.667615256024362,5.039405459820671,7.585924872879616,5.645346973970106,5.016997995063036,7.564090787677912,24949.532187985133,21207.10235978736,0.85,1.0715512352658436,0.6683753429177556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490874320579437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.04866415181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.43608749793,1541.9764905543543,0.37767479833095985,0.12434318182125428,6.112874298809886,3.4060974912801587
2054.0,-29.601981997501273,5.208038853089906,35.03113146770331,24.356898210849636,5.128450175831825,-26.12888146488186,-39.70207826988769,1.6553496432121269,0.691706624808603,-4.948519970724875,40.06353838814143,42741.533568185914,25784.688316514916,25784.688316514916,68526.22188470083,77843.62465136683,77843.62465136683,25784.688316514916,103628.31296788175,103628.31296788175,103628.31296788175,128577.95060823223,91903.97595678568,56802.5381819316,39001.597527615646,24949.637640350484,0.0,63951.23516796613,21207.19199429791,1541.9897842137364,0.0,0.8869505505415065,2.813697120929641,0.0014959135982669303,355368.18727279006,1557274.6444164163,4.382144210396106,1557274.6444164163,4.382144210396106,0.85,0.09594287237580726,4.027634451161993,1.2681165619054808,1.0,0.0,4.027634451163609,1.2839745688014592,1.2842870355229639,3.1368490848861863,19395.59821292379,1977.800595812412,4632.441516551485,4632.441516551485,5.566112000418678,5.208038853089906,-2.323871022195749,7.531909875285655,3.4063612961269567,3.4063612961269567,0.9732460846077019,0.0,0.0,0.0002433462956394743,1.0002346124705555,0.00024328921695522494,198.59397639173483,0.0,1.1372670636822157e-05,32.23014858475399,0.056351979961175525,8.155606157609825e-05,0.00016179023406337603,0.000651631920575216,0.09594287237384162,0.07217795340626705,0.02376491896757457,0.09594304769094023,0.07217795340774577,0.02376491896806148,0.3776733210449555,0.3776733210449555,0.1243506904945191,0.0,5.6623132416306134,5.034026111424907,7.580737990874468,5.640226595533477,5.011758818152771,7.559212739730583,24949.637640350484,21207.19199429791,0.85,1.071538676379254,0.6683457083499087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449100977915876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.93475082315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.40406612907,1541.9897842137364,0.3776733210449555,0.1243506904945191,6.112874298809886,3.4063612961269567
2055.0,-29.604236151093342,5.207739769662325,35.0311764084199,24.356118973251455,5.127944139593753,-26.130961133781607,-39.70406446661798,1.6546691222821523,0.6858262383530018,-4.948882723747068,40.06357193800266,42740.002493283915,25785.89001130975,25785.89001130975,68525.89250459366,77842.51041525732,77842.51041525732,25785.89001130975,103628.40042656707,103628.40042656707,103628.40042656707,128578.04883136807,91903.56661185298,56801.709807050225,39002.0631164475,24949.648404801002,0.0,63951.7115212485,21207.201144080853,1541.9969427747412,0.0,0.8869485856905737,2.8137316251460343,0.0014959135982669303,355363.16486700095,1557276.0929174633,4.382210220072452,1557276.0929174633,4.382210220072452,0.85,0.09594426027849837,4.027634451161993,1.268116033305414,1.0,0.0,4.027634451161881,1.2839778662013968,1.2842902604337705,3.1368410291040356,19395.51182395353,1977.7917865890524,4632.441516551485,4632.441516551485,5.566371408938039,5.207739769662325,-2.3239462297201037,7.531685999382429,3.4066213067574864,3.4066213067574864,0.9733203733592818,0.0,0.0,0.00024328921695522494,1.0002338802367314,0.00024323232972036922,198.5958326489421,0.0,1.1335482872288467e-05,32.124758460065514,0.05636331544404781,8.153777891982687e-05,0.00016175143803539806,0.0006514756643563636,0.09594426027686717,0.07217786111545921,0.023766399161407964,0.09594445710347964,0.07217786111668634,0.023766399161812033,0.37767183913932256,0.37767183913932256,0.12435810671220458,0.0,5.656955333439839,5.02866056316077,7.57528271553258,5.634708962100092,5.006510340366617,7.5527481576029345,24949.648404801002,21207.201144080853,0.85,1.0715255444230816,0.6683167889741807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449114482515932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.82936069846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.372108359219,1541.9969427747412,0.37767183913932256,0.12435810671220458,6.112874298809886,3.4066213067574864
