time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2056.0,-29.606482690509488,5.207430784036894,35.031219406405256,24.355346091929846,5.127430216339242,-26.133034737746012,-39.70604968545956,1.6539822635758266,0.6801825016951852,-4.949255639284226,40.06360523253714,42738.500558610605,25787.078275051786,25787.078275051786,68525.5788336624,77841.45395546922,77841.45395546922,25787.078275051786,103628.532230521,103628.532230521,103628.532230521,128578.20442418901,91903.20877619828,56800.9041577217,39002.5606871962,24949.672193668008,0.0,63952.232880864205,21207.221364617806,1542.0051333562392,0.0,0.8869465700863728,2.813761859449562,0.0014959135982669303,355358.0018167291,1557277.530395892,4.382277935024623,1557277.530395892,4.382277935024623,0.85,0.09594563425481473,4.027634451161993,1.2681155656976624,1.0,0.0,4.027634451161166,1.283981192834929,1.2842935148307366,3.1368329019440657,19395.436305603944,1977.7840858605075,4632.441516551485,4632.441516551485,5.566627918110964,5.207430784036894,-2.3240351942067683,7.531465978243662,3.406877814678649,3.406877814678649,0.9733936613367569,0.0,0.0,0.00024323232972036922,1.0002330944238775,0.00024317564683306963,198.59768266630448,0.0,1.1297567773267889e-05,32.017307069441195,0.056374613011821076,8.151950905073694e-05,0.0001617128206696323,0.0006513201277235923,0.09594563425310296,0.07217777150868047,0.023767862744422476,0.09594577964467893,0.07217777150996821,0.02376786274484651,0.37767035078896244,0.37767035078896244,0.12436542922497613,0.0,5.651618451774652,5.0233825086937145,7.5696458874117525,5.629438140979403,5.0015629614570685,7.5463652316767025,24949.672193668008,21207.221364617806,0.85,1.071511904225734,0.6682878553783667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491279449628396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.72190930784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.340217415676,1542.0051333562392,0.37767035078896244,0.12436542922497613,6.112874298809886,3.406877814678649
2057.0,-29.60872256904529,5.207110905582128,35.0312601943489,24.354473186563723,5.12681717653777,-26.135112258021884,-39.708042971882946,1.6532068655143568,0.6749585883683267,-4.94969178892604,40.063626855529535,42737.06105612717,25788.385414571865,25788.385414571865,68525.44647069904,77840.39363083862,77840.39363083862,25788.385414571865,103628.77904541048,103628.77904541048,103628.77904541048,128578.44125702894,91902.80426063498,56800.11840217309,39002.984287179876,24949.66221161846,0.0,63952.646498798335,21207.21287987569,1542.0128942519118,0.0,0.8869442752910952,2.813779248840396,0.0014959135982669303,355351.9633590839,1557278.4639606192,4.382355029756754,1557278.4639606192,4.382355029756754,0.85,0.09594700684553387,4.027634451161993,1.268115220074542,1.0,0.0,4.027634451162713,1.283984932752763,1.2842971828745247,3.136823765156699,19395.35093583343,1977.7753805665984,4632.441516551485,4632.441516551485,5.566910088865933,5.207110905582128,-2.32417750613194,7.531288411714067,3.4071308369644147,3.4071308369644147,0.9734659534184041,0.0,0.0,0.00024317564683306963,1.000232407493577,0.00024311914412214366,198.59952722857085,0.0,1.1257090064534324e-05,31.902593242890276,0.05638587010188561,8.150116874340181e-05,0.00016167447808966781,0.0006511656978275809,0.09594700684330554,0.07217769357481654,0.023769313268488988,0.09594660725523702,0.07217769357649285,0.02376931326904101,0.3776688590137455,0.3776688590137455,0.1243726621227644,0.0,5.646415371658065,5.018178343914883,7.564328082166298,5.624650377294358,4.9965342357631926,7.5421988666036555,24949.66221161846,21207.21287987569,0.85,1.07150290444957,0.6682610243022576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491413621729452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.60719548129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.308403871,1542.0128942519118,0.3776688590137455,0.1243726621227644,6.112874298809886,3.4071308369644147
2058.0,-29.610956292749474,5.206783389288248,35.0312991232826,24.353792960196756,5.12641381893239,-26.13716326805263,-39.70999826034529,1.6526207942358258,0.6682961062581398,-4.949987757123315,40.06365428319143,42735.49072011607,25789.30195526561,25789.30195526561,68524.79267538167,77839.26472988032,77839.26472988032,25789.30195526561,103628.56668514592,103628.56668514592,103628.56668514592,128578.20329537547,91902.41357924217,56799.28437092121,39003.4768981344,24949.636610229547,0.0,63953.11350836395,21207.191118695115,1542.0165542546392,0.0,0.8869426719086376,2.813831755160919,0.0014959135982669303,355347.8657484227,1557279.6481404218,4.382408896309332,1557279.6481404218,4.382408896309332,0.85,0.09594830013882441,4.027634451161993,1.2681146085029469,1.0,0.0,4.027634451161542,1.283987787708815,1.284299965972301,3.1368167904065665,19395.268485653825,1977.7669729881077,4632.441516551485,4632.441516551485,5.567107941486516,5.206783389288248,-2.3242218204556577,7.531005209743905,3.4073800582706215,3.4073800582706215,0.9735371595058918,0.0,0.0,0.00024311914412214366,1.000231773040485,0.00024306280871593875,198.6013667522208,0.0,1.1221411677028513e-05,31.801480692698803,0.05639709151356264,8.148318176274035e-05,0.0001616359623594033,0.0006510105705454559,0.09594830013771447,0.07217756396455696,0.023770736173157496,0.09594845194345032,0.0721775639653919,0.023770736173432498,0.3776673654625811,0.3776673654625811,0.12437983892473507,0.0,5.640925642901948,5.012931045072207,7.557977319315512,5.618283863381464,4.991380785505498,7.53199293784337,24949.636610229547,21207.191118695115,0.85,1.0714848568931647,0.6682315899213728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449154739837453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.5060829311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.276648881318,1542.0165542546392,0.3776673654625811,0.12437983892473507,6.112874298809886,3.4073800582706215
2059.0,-29.613182499920054,5.206446160910855,35.03133655043747,24.352987494226568,5.125871143473358,-26.139221445744443,-39.71196968397123,1.651910089298278,0.6626151925175918,-4.950395968097263,40.063688398092175,42734.01994773034,25790.467405287065,25790.467405287065,68524.48735301741,77838.19274678998,77838.19274678998,25790.467405287065,103628.66015207705,103628.66015207705,103628.66015207705,128578.36991496834,91902.02037308385,56798.49006887219,39003.92256023518,24949.709762891285,0.0,63953.63232312647,21207.253298457592,1542.0285119101866,0.0,0.8869404738620165,2.8138583726707633,0.0014959135982669303,355342.2142235343,1557281.1210403927,4.382482741160491,1557281.1210403927,4.382482741160491,0.85,0.09594964342599328,4.027634451161993,1.268114162874408,1.0,0.0,4.027634451162678,1.283991224672923,1.2843033314341112,3.1368083938330424,19395.185502642675,1977.7585110759205,4632.441516551485,4632.441516551485,5.567359525886943,5.206446160910855,-2.324354839790623,7.530801000701478,3.4076264423646045,3.4076264423646045,0.9736075549613156,0.0,0.0,0.00024306280871593875,1.0002309972414423,0.00024300667484439763,198.60320011558798,0.0,1.1188288668837271e-05,31.707610087484827,0.056408279802231474,8.146505006750401e-05,0.00016159775864843474,0.0006508566999629966,0.0959496434239695,0.07217748757063401,0.023772155853335485,0.095949865828675,0.0721774875721564,0.02377215585383688,0.37766586440441574,0.37766586440441574,0.12438690463875343,0.0,5.635522014386481,5.007757898078864,7.5517510586998355,5.61301116061486,4.986291037127614,7.5260436103914685,24949.709762891285,21207.253298457592,0.85,1.0714713905036173,0.6682031715073854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491680809767244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.41221232588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.244942530808,1542.0285119101866,0.37766586440441574,0.12438690463875343,6.112874298809886,3.4076264423646045
2060.0,-29.61540248140233,5.206100076487249,35.03137208856234,24.3522050784901,5.125348204362027,-26.14127204489594,-39.713928604591615,1.651217767856162,0.6567962123347115,-4.950778082501826,40.06370822976473,42732.52427215808,25791.530130832693,25791.530130832693,68524.05440299078,77837.13421596926,77837.13421596926,25791.530130832693,103628.66434680195,103628.66434680195,103628.66434680195,128578.35767720293,91901.64610112399,56797.67671940073,39004.41042413695,24949.69333040098,0.0,63954.10375453793,21207.239330840832,1542.0347762570418,0.0,0.886938460070811,2.8138898366285043,0.0014959135982669303,355336.92405958695,1557281.9772670243,4.382550396045758,1557281.9772670243,4.382550396045758,0.85,0.09595093228428468,4.027634451161993,1.2681136485608295,1.0,0.0,4.027634451164189,1.2839945753429836,1.2843066108392984,3.136800208120912,19395.106515542495,1977.7504566332536,4632.441516551485,4632.441516551485,5.5675889352689785,5.206100076487249,-2.324474431778222,7.53057450826547,3.407869350786238,3.407869350786238,0.9736769573674966,0.0,0.0,0.00024300667484439763,1.0002303553611103,0.00024295070984589907,198.60502838145732,0.0,1.1148366522943456e-05,31.594470726021754,0.05641942816875442,8.144703705994079e-05,0.00016155963778445684,0.0006507031630579312,0.09595093228254721,0.07217738229018766,0.023773549992359543,0.0959511106544018,0.07217738229149463,0.023773549992790046,0.37766435834099593,0.37766435834099593,0.12439388480170364,0.0,5.63010145508872,5.002631763103636,7.5453130721973025,5.607574294836525,4.981402552204827,7.518810287378415,24949.69333040098,21207.239330840832,0.85,1.0714567225583016,0.6681748592110628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491813774557167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.299072964415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.213312304066,1542.0347762570418,0.37766435834099593,0.12439388480170364,6.112874298809886,3.407869350786238
2061.0,-29.61761496139132,5.205745252570276,35.031405837480456,24.351418401952856,5.124818191071086,-26.143316599346537,-39.715886547323294,1.6505198290260918,0.6510223756003484,-4.951168549683221,40.06372719103761,42731.05729132626,25792.578870036694,25792.578870036694,68523.63616136296,77836.08707038398,77836.08707038398,25792.578870036694,103628.66594042067,103628.66594042067,103628.66594042067,128578.35048730597,91901.27732104405,56796.88580447071,39004.879462859266,24949.684546885303,0.0,63954.56400974457,21207.231864852507,1542.0417138491132,0.0,0.8869364069431098,2.813919741236252,0.0014959135982669303,355331.51831987756,1557282.7959147359,4.38261937268631,1557282.7959147359,4.38261937268631,0.85,0.09595220716980862,4.027634451161993,1.268113266672008,1.0,0.0,4.0276344511610125,1.2839979519285398,1.2843099163827458,3.13679195914025,19395.028687459595,1977.7425203774578,4632.441516551485,4632.441516551485,5.567815325434996,5.205745252570276,-2.324605856930539,7.530351109500815,3.4081090255866355,3.4081090255866355,0.9737454358818959,0.0,0.0,0.00024295070984589907,1.0002295810440633,0.00024289494577065134,198.60685049886715,0.0,1.1114930115174988e-05,31.499711946405917,0.05643054309886959,8.14290367235145e-05,0.00016152167312238457,0.0006505502552770422,0.0959522071680031,0.07217727855799157,0.023774928610011525,0.0959523399462562,0.07217727855934972,0.023774928610458906,0.3776628476766703,0.3776628476766703,0.12440077952825512,0.0,5.624691259015037,4.9975673010715695,7.538729434938148,5.602190925283594,4.97656893968599,7.511627739660128,24949.684546885303,21207.231864852507,0.85,1.0714424720481592,0.6681471127661108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449194636982123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.2043141848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.181732591707,1542.0417138491132,0.3776628476766703,0.12440077952825512,6.112874298809886,3.4081090255866355
2062.0,-29.619820307787517,5.205380729763251,35.031437541766024,24.350546614173822,5.124194083667536,-26.145364142433767,-39.71785238301379,1.649737918313774,0.6458161816194661,-4.951619137909405,40.06373513400679,42729.65422872881,25793.742736843044,25793.742736843044,68523.39696557185,77835.07633750518,77835.07633750518,25793.742736843044,103628.81907434823,103628.81907434823,103628.81907434823,128578.46280845586,91900.90398039047,56796.11794199546,39005.317820438904,24949.64373410763,0.0,63954.961554546535,21207.197173991484,1542.0482506932694,0.0,0.8869340880600796,2.81393523101559,0.0014959135982669303,355325.28032737557,1557283.1388503287,4.3826972778732225,1557283.1388503287,4.3826972778732225,0.85,0.09595348155356168,4.027634451161993,1.2681129380827767,1.0,0.0,4.027634451161866,1.284001720475109,1.2843136142400375,3.1367827526521377,19394.949896904152,1977.7344859767763,4632.441516551485,4632.441516551485,5.56806656806854,5.205380729763251,-2.3247877215260253,7.530168451289276,3.4083454871658274,3.4083454871658274,0.9738129963330936,0.0,0.0,0.00024289494577065134,1.0002288448665577,0.00024283937322669031,198.6086667705171,0.0,1.1075127355933955e-05,31.38691092671683,0.05644161822622552,8.141096752295797e-05,0.00016148397824769338,0.0006503984341011038,0.0959534815512608,0.07217718599675635,0.023776295554504442,0.0959530240186818,0.07217718599848708,0.023776295555074597,0.3776613336556886,0.3776613336556886,0.12440759277755072,0.0,5.619434773548164,4.992599657456992,7.532475377873311,5.59743531952887,4.9718743947399275,7.506573515177081,24949.64373410763,21207.197173991484,0.85,1.071432071882788,0.6681210212640832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492078519336664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.09151316511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.15022915988,1542.0482506932694,0.3776613336556886,0.12440759277755072,6.112874298809886,3.4083454871658274
2063.0,-29.622019853522314,5.205009166341175,35.03146743724707,24.349821789097064,5.12373664669731,-26.14738979523029,-39.7197847609408,1.6491065884054057,0.6393465396809574,-4.9519567198554615,40.06374585683763,42728.13727464888,25794.587610649043,25794.587610649043,68522.72488529792,77833.98592513816,77833.98592513816,25794.587610649043,103628.5735357872,103628.5735357872,103628.5735357872,128578.15341977333,91900.51610160673,56795.3017150472,39005.79376284392,24949.579883986127,0.0,63955.37364683005,21207.142901388208,1542.050885082387,0.0,0.886932333460259,2.81398039101872,0.0014959135982669303,355320.6068624389,1557283.6018058052,4.382756225587282,1557283.6018058052,4.382756225587282,0.85,0.09595468839908178,4.027634451161993,1.2681123831076548,1.0,0.0,4.027634451161631,1.284004785055425,1.284316608205636,3.136775265980132,19394.868038192744,1977.7261387112567,4632.441516551485,4632.441516551485,5.568248950037741,5.205009166341175,-2.324891302285577,7.529900468626752,3.4085784315399916,3.4085784315399916,0.973879551868569,0.0,0.0,0.00024283937322669031,1.0002282469850354,0.00024278395852014314,198.61047829392322,0.0,1.1037188865145111e-05,31.279393243821243,0.05645265541509067,8.139320946561758e-05,0.00016144616376107272,0.0006502461311720374,0.09595468839772975,0.07217704974675013,0.02377763865097962,0.09595453804104247,0.0721770497477671,0.023777638651314673,0.37765981944672466,0.37765981944672466,0.12441435645048188,0.0,5.61395966161723,4.9875988504925886,7.525434698499396,5.591303259536403,4.966955613973141,7.496609338443477,24949.579883986127,21207.142901388208,0.85,1.0714146595982597,0.6680929973234032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449221024505513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.98399548222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.118794888363,1542.050885082387,0.37765981944672466,0.12441435645048188,6.112874298809886,3.4085784315399916
2064.0,-29.624212833685373,5.204628507793568,35.03149571942935,24.348972527682804,5.1231349808325435,-26.14942396267233,-39.72173718558622,1.6483461098189771,0.6339531462830337,-4.952404803806743,40.06375865665163,42726.73227979474,25795.679025712914,25795.679025712914,68522.41130550766,77832.97553645764,77832.97553645764,25795.679025712914,103628.65456217056,103628.65456217056,103628.65456217056,128578.23980285776,91900.14720043521,56794.536181825155,39006.23446512228,24949.585240687196,0.0,63955.81970580948,21207.147454584116,1542.060084636177,0.0,0.886930009666584,2.8139986231125667,0.0014959135982669303,355314.4036886358,1557284.1544346365,4.382834296240054,1557284.1544346365,4.382834296240054,0.85,0.09595594106841608,4.027634451161993,1.268112066606991,1.0,0.0,4.027634451161486,1.284008452777223,1.284320205661492,3.136766305899695,19394.79018455444,1977.7181998495348,4632.441516551485,4632.441516551485,5.568484552594185,5.204628507793568,-2.325082013176082,7.529710520969649,3.408808644457271,3.408808644457271,0.9739453269877918,0.0,0.0,0.00024278395852014314,1.0002275696855583,0.00024272872082146984,198.61228443887,0.0,1.1005941371852317e-05,31.190837847829467,0.05646366135646252,8.13752708207297e-05,0.00016140868769941343,0.0006500951912950045,0.09595594106611792,0.07217696086095725,0.02377898020516067,0.09595548078232344,0.07217696086268588,0.023778980205730202,0.37765829976370263,0.37765829976370263,0.12442102857119672,0.0,5.608632578117408,4.982699011581815,7.518687916393219,5.586357950089791,4.96224980838889,7.490820500723771,24949.585240687196,21207.147454584116,0.85,1.0714022839626487,0.6680663695084127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492341626572853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.89544008623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.087403311885,1542.060084636177,0.37765829976370263,0.12442102857119672,6.112874298809886,3.408808644457271
2065.0,-29.62639816968158,5.204241079959402,35.03152233076792,24.34823348829525,5.122666390874669,-26.151437940438964,-39.72366013387216,1.6477061616321722,0.6274106448387329,-4.952755081944694,40.063766553738674,42725.23813687652,25796.491340099856,25796.491340099856,68521.72947697638,77831.87260731644,77831.87260731644,25796.491340099856,103628.3639474163,103628.3639474163,103628.3639474163,128577.89051815933,91899.73655191461,56793.731984008235,39006.6717421182,24949.52657074302,0.0,63956.19831286122,21207.097585131567,1542.0633813306604,0.0,0.8869282006988144,2.814043263467176,0.0014959135982669303,355309.5545757758,1557284.4953895048,4.382895070887792,1557284.4953895048,4.382895070887792,0.8500000000000001,0.09595712010767335,4.027634451161993,1.268111515478231,1.0,0.0,4.027634451161621,1.2840115569670565,1.284323239675476,3.1367587225426576,19394.7035204724,1977.709362572581,4632.441516551485,4632.441516551485,5.568659905997792,5.204241079959402,-2.3252054832353557,7.5294465631947585,3.409035494405978,3.409035494405978,0.9740101412588509,0.0,0.0,0.00024272872082146984,1.0002267804064968,0.00024267368718404418,198.61408431674474,0.0,1.0970885520649505e-05,31.091489565520696,0.056474632241983166,8.135760657351107e-05,0.00016137111424795877,0.0006499438591674767,0.09595712010623664,0.07217682515312242,0.023780294953114213,0.09595701241774261,0.07217682515420308,0.02378029495347026,0.3776567784929581,0.3776567784929581,0.12442764058611981,0.0,5.603094752633922,4.977744205393549,7.511253735513094,5.580165726783434,4.957260929604956,7.480829729818936,24949.52657074302,21207.097585131567,0.85,1.0713852806225517,0.6680390527259454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449247261818174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.79609180392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.056069947499,1542.0633813306604,0.3776567784929581,0.12442764058611981,6.112874298809886,3.409035494405978
2066.0,-29.628576335887967,5.203845716924477,35.03154753022704,24.347433575335913,5.122116408636642,-26.15345360447726,-39.72559083541853,1.6469936772258207,0.6216441939218953,-4.953172623342407,40.06377865212661,42723.80726857627,25797.443564190955,25797.443564190955,68521.25083276723,77830.85295616768,77830.85295616768,25797.443564190955,103628.29652035864,103628.29652035864,103628.29652035864,128577.82757691393,91899.37333410604,56792.955351621444,39007.13109164956,24949.531056555297,0.0,63956.66214820485,21207.101398072,1542.0718969303175,0.0,0.8869260346144835,2.8140699334861368,0.0014959135982669303,355303.77436463314,1557285.0177346575,4.3829678435571084,1557285.0177346575,4.3829678435571084,0.85,0.09595832347278072,4.027634451161993,1.2681110989721494,1.0,0.0,4.027634451162273,1.2840149996825165,1.2843266125589308,3.136750312229888,19394.626866262333,1977.7015460185012,4632.441516551485,4632.441516551485,5.568865461553688,5.203845716924477,-2.325383668517749,7.5292293854422265,3.409259667855661,3.409259667855661,0.9740741908159032,0.0,0.0,0.00024267368718404418,1.0002260403203496,0.00024261884554247493,198.61587831796206,0.0,1.0930455503917476e-05,30.976910898102126,0.056485562697487085,8.13398746706947e-05,0.00016133381251334948,0.0006497936214160762,0.09595832347076955,0.07217672091776478,0.02378160255300477,0.0959582173948531,0.07217672091927754,0.023781602553503173,0.37765524935079475,0.37765524935079475,0.12443415831636248,0.0,5.59762018453074,4.972869477196525,7.5038328256150635,5.57481681726432,4.95257881027311,7.473329571172997,24949.531056555297,21207.101398072,0.85,1.0713700266906516,0.6680118354140132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492603155433048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.6815131365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.02481662192,1542.0718969303175,0.37765524935079475,0.12443415831636248,6.112874298809886,3.409259667855661
2067.0,-29.630748876539187,5.203443542843392,35.03157123001355,24.34667763244363,5.121620271650914,-26.155458819383643,-39.72750857993958,1.6463302144956387,0.615385539191891,-4.953548673457245,40.06378536956574,42722.34716091296,25798.260889730263,25798.260889730263,68520.60805064323,77829.79323880059,77829.79323880059,25798.260889730263,103628.05412853084,103628.05412853084,103628.05412853084,128577.54690071507,91898.9895824756,56792.169458465076,39007.57791556724,24949.492772184232,0.0,63957.070687751475,21207.068856356596,1542.0770346204934,0.0,0.8869240988581949,2.814107871262702,0.0014959135982669303,355298.5685989158,1557285.307758625,4.383032878234277,1557285.307758625,4.383032878234277,0.85,0.09595947924249741,4.027634451161993,1.2681106115831065,1.0,0.0,4.027634451163153,1.2840182129600286,1.2843297561949287,3.136742462458648,19394.545878553585,1977.693287570535,4632.441516551485,4632.441516551485,5.569041896709188,5.203443542843392,-2.3255360365289723,7.528979579372364,3.409480801806724,3.409480801806724,0.9741373719447782,0.0,0.0,0.00024261884554247493,1.0002254604711174,0.00024256415691338107,198.61766771414946,0.0,1.0892420808674739e-05,30.86912057178421,0.05649645511829576,8.132226530414669e-05,0.00016129658023832826,0.0006496436634225056,0.09595947924086161,0.07217659209356131,0.023782887147300296,0.09595962132161065,0.0721765920947917,0.02378288714770571,0.37765371546635707,0.37765371546635707,0.12444059646784648,0.0,5.592047830685601,4.967996858346851,7.496009218701147,5.56893421264914,4.947793454289467,7.4639771653679645,24949.492772184232,21207.068856356596,0.85,1.071353132872074,0.6679847388491291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492733266640137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.57372281018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.993634086595,1542.0770346204934,0.37765371546635707,0.12444059646784648,6.112874298809886,3.409480801806724
2068.0,-29.632915376795438,5.203033942419636,35.03159349168053,24.345877475012117,5.121070461345135,-26.15746396485892,-39.72943002646787,1.6456190494082117,0.6095546505957259,-4.953965516337397,40.063790880566195,42720.9287517196,25799.152050850607,25799.152050850607,68520.08080257021,77828.77199917276,77828.77199917276,25799.152050850607,103627.92405002337,103627.92405002337,103627.92405002337,128577.39703842305,91898.62013987653,56791.40097661253,39008.02129251555,24949.472988399673,0.0,63957.49428091523,21207.052040139723,1542.084215868098,0.0,0.8869219600824261,2.814135471214274,0.0014959135982669303,355292.7981976129,1557285.545694898,4.383104733884136,1557285.545694898,4.383104733884136,0.85,0.09596063653420568,4.027634451161993,1.268110219803639,1.0,0.0,4.027634451161582,1.2840216488333183,1.28433312267683,3.1367340689477965,19394.467910651325,1977.6853370571323,4632.441516551485,4632.441516551485,5.569234270669475,5.203033942419636,-2.3257234018520387,7.528757344271675,3.409699222153804,3.409699222153804,0.9741997777582297,0.0,0.0,0.00024256415691338107,1.0002248375342695,0.00024250963164576525,198.61945216340084,0.0,1.0862127961107065e-05,30.78327064177742,0.05650731724625687,8.130462547886363e-05,0.00016125953143451745,0.0006494944443839029,0.09596063653222991,0.0721764774559698,0.023784159076260105,0.09596077793577937,0.07217647745745591,0.023784159076749776,0.3776521746662482,0.3776521746662482,0.12444694157876465,0.0,5.586522463838662,4.963185651133813,7.4881900009061155,5.563520166933131,4.9431504708506395,7.456095302446101,24949.472988399673,21207.052040139723,0.85,1.0713377935291697,0.6679581373854326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492863044027224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.48787288017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.962491644354,1542.084215868098,0.3776521746662482,0.12444694157876465,6.112874298809886,3.409699222153804
2069.0,-29.6350733595148,5.202617407841958,35.031614197722114,24.34508070526647,5.120531935237339,-26.159460314981402,-39.731338795367606,1.6449188907042742,0.6034894212655786,-4.954370645597401,40.06379009270163,42719.49469321319,25799.984149321408,25799.984149321408,68519.4788425346,77827.71852898256,77827.71852898256,25799.984149321408,103627.70267830396,103627.70267830396,103627.70267830396,128577.12043639645,91898.21959552658,56790.61726202177,39008.44703722756,24949.41775809248,0.0,63957.86479532004,21207.00509437861,1542.0891280028325,0.0,0.8869199035970794,2.814167501017424,0.0014959135982669303,355287.1900196983,1557285.5116790114,4.383173825075625,1557285.5116790114,4.383173825075625,0.85,0.09596176120376804,4.027634451161993,1.2681097851647065,1.0,0.0,4.0276344511618065,1.2840250329581158,1.284336437607084,3.1367258018974873,19394.383378973595,1977.676717224903,4632.441516551485,4632.441516551485,5.56941389484127,5.202617407841958,-2.3259069211784005,7.5285243290203585,3.40991473193071,3.40991473193071,0.9742613519802028,0.0,0.0,0.00024250963164576525,1.0002239574534013,0.00024245533196705436,198.621229625123,0.0,1.0829778782916398e-05,30.69159307078507,0.05651814702503979,8.12871055426087e-05,0.00016122252610315655,0.000649345400436437,0.09596176120191753,0.07217634944901276,0.023785411752904773,0.09596195330834308,0.0721763494504046,0.02378541175336344,0.377650628810829,0.377650628810829,0.12445320730776542,0.0,5.580965387970991,4.95838084845019,7.480223669416944,5.557860066862986,4.938393570988012,7.447563743420915,24949.41775809248,21207.00509437861,0.85,1.0713221753386044,0.6679318459102013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492992462795953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.39619530918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.931397793336,1542.0891280028325,0.377650628810829,0.12445320730776542,6.112874298809886,3.40991473193071
2070.0,-29.637226074042697,5.2021941116618775,35.031633424537894,24.344294412899785,5.11999263760117,-26.16145199961518,-39.73324679592622,1.6442185631738386,0.5975936636100414,-4.9547787751904755,40.06378841893452,42718.08037994602,25800.795541609623,25800.795541609623,68518.87592155565,77826.71091796101,77826.71091796101,25800.795541609623,103627.50645957064,103627.50645957064,103627.50645957064,128576.8728567662,91897.86247613869,56789.85179552897,39008.900756233015,24949.366397195565,0.0,63958.26715342858,21206.961437616228,1542.0943718330177,0.0,0.8869178350316576,2.8141969705668233,0.0014959135982669303,355281.54037860926,1557285.4394144695,4.383243322337921,1557285.4394144695,4.383243322337921,0.8499999999999999,0.09596286997320794,4.027634451161993,1.268109353822656,1.0,0.0,4.02763445116277,1.2840284174234966,1.2843397531673129,3.1367175340587528,19394.308011786383,1977.6690319106303,4632.441516551485,4632.441516551485,5.56958904919245,5.2021941116618775,-2.326097314797772,7.528291426459649,3.410127467237143,3.410127467237143,0.9743221334963266,0.0,0.0,0.00024245533196705436,1.0002234145931435,0.00024240117600693925,198.62300277543224,0.0,1.07850689538067e-05,30.564885415088188,0.056528932093993595,8.126959614651296e-05,0.0001611857358205414,0.0006491972226267083,0.09596286997133885,0.0721762203143164,0.023786649657022443,0.09596306071175505,0.07217622031572223,0.023786649657485708,0.37764907609223164,0.37764907609223164,0.12445939539352296,0.0,5.5754230879386455,4.953637599746742,7.472130105211875,5.552372438800489,4.93389086615781,7.4389555121540525,24949.366397195565,21206.961437616228,0.85,1.0713060089196396,0.6679055309217529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493121374948836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.26948765348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.900402360297,1542.0943718330177,0.37764907609223164,0.12445939539352296,6.112874298809886,3.410127467237143
2071.0,-29.639371553584155,5.201764084029724,35.03165116652332,24.343489156477176,5.119439813135915,-26.163438524685148,-39.73515022136269,1.6435067842367133,0.5916476474375827,-4.955196537500052,40.06378362348283,42716.67847987965,25801.603315858385,25801.603315858385,68518.28179573803,77825.68110536014,77825.68110536014,25801.603315858385,103627.28442121853,103627.28442121853,103627.28442121853,128576.59238335068,91897.47475674671,56789.0897786213,39009.31664236157,24949.30796213215,0.0,63958.624604493714,21206.911767812326,1542.0994649581492,0.0,0.8869157287578571,2.8142259776326632,0.0014959135982669303,355275.7574671249,1557285.2323718737,4.383314086709042,1557285.2323718737,4.383314086709042,0.85,0.09596396379455954,4.027634451161993,1.268108971933834,1.0,0.0,4.027634451163592,1.2840318551187138,1.2843431221544628,3.136709136230598,19394.22618671333,1977.6606880752686,4632.441516551485,4632.441516551485,5.569763422521478,5.201764084029724,-2.32629944833921,7.528063532368934,3.4103374685692223,3.4103374685692223,0.9743821338769206,0.0,0.0,0.00024240117600693925,1.0002226675569805,0.00024234721314504717,198.62476999407585,0.0,1.0756619416250162e-05,30.48425942565296,0.05653968871340984,8.125213220948556e-05,0.0001611490437974537,0.0006490494405704374,0.09596396379261796,0.07217609049903183,0.023787873293586122,0.095964138886912,0.07217609050049213,0.02378787329406741,0.3776475184141647,0.3776475184141647,0.1244655083350135,0.0,5.56988702795212,4.948922626345961,7.4639766357598205,5.54684418493764,4.929270747461544,7.430543596574637,24949.30796213215,21206.911767812326,0.85,1.0712907323983318,0.6678798792818067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449324997457226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.18886166405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.86944053394,1542.0994649581492,0.3776475184141647,0.1244655083350135,6.112874298809886,3.4103374685692223
2072.0,-29.641510526928673,5.201327764221028,35.031667462073706,24.34270754400643,5.1189027936505465,-26.16541761249559,-39.73704491565002,1.6428098792173298,0.5857189392366422,-4.955604169468617,40.06377697674288,42715.268675174004,25802.358377043554,25802.358377043554,68517.62705221756,77824.68316662092,77824.68316662092,25802.358377043554,103627.04154366447,103627.04154366447,103627.04154366447,128576.28292175013,91897.12268538083,56788.32384228659,39009.776492326935,24949.241378085662,0.0,63959.0178704126,21206.855171372812,1542.1038941602358,0.0,0.8869136806428682,2.814255942493695,0.0014959135982669303,355270.1148569763,1557284.945400338,4.383382897340705,1557284.945400338,4.383382897340705,0.85,0.09596503482595632,4.027634451161993,1.2681085318000989,1.0,0.0,4.027634451161833,1.2840352229313061,1.2843464214896365,3.1367009091599236,19394.151884870742,1977.6531113959143,4632.441516551485,4632.441516551485,5.5699264167400715,5.201327764221028,-2.3264985624014596,7.527826326622487,3.410544733752959,3.410544733752959,0.9744413525008454,0.0,0.0,0.00024234721314504717,1.0002219961293835,0.0002422934249425349,198.6265318810895,0.0,1.071836103153503e-05,30.375835163370276,0.05655040707444138,8.123475182610998e-05,0.0001611124613189372,0.0006489020997196554,0.09596503482411323,0.07217595322161853,0.0237890816024947,0.09596521469980875,0.07217595322300471,0.023789081602951612,0.3776459553217247,0.3776459553217247,0.12447155213112931,0.0,5.564349842282468,4.944264258137366,7.455646372786532,5.541323108705285,4.924858053264984,7.421526293469412,24949.241378085662,21206.855171372812,0.85,1.0712739084118077,0.6678537303640188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493378144154245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08043740177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.838551891324,1542.1038941602358,0.3776459553217247,0.12447155213112931,6.112874298809886,3.410544733752959
2073.0,-29.643643017690444,5.200885068633547,35.03168234787892,24.341897258441918,5.118347130352486,-26.167392729624545,-39.738935174513585,1.6420968422862157,0.5796954457680954,-4.956026263102994,40.06376850582538,42713.868690659,25803.12347049765,25803.12347049765,68516.99216115665,77823.6445074897,77823.6445074897,25803.12347049765,103626.76797798736,103626.76797798736,103626.76797798736,128575.94539674849,91896.71972899005,56787.55756947402,39010.180177240036,24949.17741876113,0.0,63959.357596001166,21206.80080594696,1542.1088362238543,0.0,0.8869115655772826,2.8142854640565003,0.0014959135982669303,355264.27213658637,1557284.5796703952,4.3834539575419935,1557284.5796703952,4.3834539575419935,0.85,0.09596609651621724,4.027634451161993,1.2681081235362215,1.0,0.0,4.027634451163053,1.284038665781162,1.2843497961041734,3.1366924988288636,19394.066844151104,1977.6444396558566,4632.441516551485,4632.441516551485,5.570091576613404,5.200885068633547,-2.326712778835711,7.527597847469258,3.4107493840840517,3.4107493840840517,0.9744998240240148,0.0,0.0,0.0002422934249425349,1.0002213271180662,0.00024223981070335102,198.62828845567586,0.0,1.0683764121133063e-05,30.2777875192911,0.05656109083856251,8.121741555441982e-05,0.00016107600938811508,0.0006487552846672649,0.09596609651425213,0.07217581899720868,0.02379027751704345,0.09596630006767165,0.07217581899868661,0.023790277517530628,0.37764438818851886,0.37764438818851886,0.12447752444982542,0.0,5.558805101147357,4.939613612975904,7.447263107332731,5.535721708871108,4.920210899193194,7.412902698429889,24949.17741876113,21206.80080594696,0.85,1.0712582917724682,0.6678282943437434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449350592721153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.982389757686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.807722073534,1542.1088362238543,0.37764438818851886,0.12447752444982542,6.112874298809886,3.4107493840840517
2074.0,-29.645768540960894,5.200435798586823,35.03169569563231,24.341065808571898,5.117758114167788,-26.16936491037216,-39.7408249444328,1.641354483579487,0.574005330924706,-4.95646850716039,40.0637534782025,42712.49694994653,25803.912405606963,25803.912405606963,68516.4093555535,77822.65538958156,77822.65538958156,25803.912405606963,103626.56779518852,103626.56779518852,103626.56779518852,128575.6572816253,91896.34999888197,56786.80308719387,39010.60767965344,24949.08948643679,0.0,63959.697166090235,21206.726063471273,1542.1129090542324,0.0,0.8869093717571078,2.8143082839885483,0.0014959135982669303,355258.1505701417,1557283.9308563469,4.383527663917394,1557283.9308563469,4.383527663917394,0.85,0.09596714519197984,4.027634451161993,1.2681077427463605,1.0,0.0,4.027634451163355,1.2840422453043667,1.2843533076481863,3.1366837546745128,19393.988815572375,1977.636482955176,4632.441516551485,4632.441516551485,5.570261883158342,5.200435798586823,-2.326946401427173,7.527382200013996,3.4109513838555303,3.4109513838555303,0.9745575382444372,0.0,0.0,0.00024223981070335102,1.0002206077374995,0.00024218638251345152,198.63003931814936,0.0,1.0649304565945325e-05,30.18012913988905,0.056571740143128456,8.120008718578085e-05,0.00016103972351757016,0.0006486091384449678,0.09596714518986527,0.07217568418214461,0.023791461007720664,0.09596709429716871,0.07217568418373496,0.023791461008244873,0.3776428151856532,0.3776428151856532,0.1244834308175933,0.0,5.553327225284249,4.935024938816412,7.438962989511083,5.530473838085072,4.915831892536573,7.404895576750164,24949.08948643679,21206.726063471273,0.85,1.071243492251541,0.6678033018047431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493633325135347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.88473137828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.776950824376,1542.1129090542324,0.3776428151856532,0.1244834308175933,6.112874298809886,3.4109513838555303
2075.0,-29.647888162096688,5.199980855674927,35.03170757667635,24.340279201883845,5.117217244430878,-26.171326963059414,-39.74270556410772,1.6406560453933658,0.5679697092850233,-4.956878139740824,40.063737452519575,42711.11306009734,25804.59314942756,25804.59314942756,68515.7062095249,77821.65291970166,77821.65291970166,25804.59314942756,103626.24606912922,103626.24606912922,103626.24606912922,128575.23468111416,91895.98402955064,56786.05387618047,39011.033503744635,24948.988611984943,0.0,63960.022115729575,21206.6403201872,1542.1155168766597,0.0,0.8869073472962865,2.8143394230106753,0.0014959135982669303,355252.4804873881,1557283.2389515177,4.383595680500261,1557283.2389515177,4.383595680500261,0.85,0.09596816330192988,4.027634451161993,1.2681073690997438,1.0,0.0,4.027634451160835,1.2840456192305143,1.284356613783871,3.136675512802746,19393.911580675463,1977.6286071875172,4632.441516551485,4632.441516551485,5.570408834570069,5.199980855674927,-2.32716016779454,7.527141023469468,3.4111506625058245,3.4111506625058245,0.9746144750016642,0.0,0.0,0.00024218638251345152,1.000219998908052,0.00024213311349287987,198.6317853458341,0.0,1.0612443460433833e-05,30.075664766869483,0.05658235258658889,8.118284611382344e-05,0.0001610035363996281,0.0006484633899620561,0.09596816330010931,0.07217553384606008,0.023792629454049228,0.09596809936029187,0.0721755338474293,0.023792629454500582,0.37764123814620365,0.37764123814620365,0.12448928388006465,0.0,5.54780703669212,4.930466001956631,7.43040082827207,5.524847849025832,4.911453828174558,7.395349644597843,24948.988611984943,21206.6403201872,0.85,1.0712270562626174,0.6677782722278558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493760308936459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.78026700526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.74624807427,1542.1155168766597,0.37764123814620365,0.12448928388006465,6.112874298809886,3.4111506625058245
2076.0,-29.650001807323687,5.199520702906185,35.03171828710248,24.33952448135244,5.116706856064227,-26.17328058855844,-39.74457361092789,1.6399856372989838,0.561797431967932,-4.957275005158228,40.06372711777359,42709.702724335235,25805.218332249035,25805.218332249035,68514.92105658427,77820.65608709386,77820.65608709386,25805.218332249035,103625.87441934289,103625.87441934289,103625.87441934289,128574.7982885046,91895.63362513932,56785.288126745305,39011.494998215574,24948.923869161714,0.0,63960.41886737729,21206.585288787457,1542.1199303637234,0.0,0.8869053671223852,2.814373839658656,0.0014959135982669303,355246.9871938321,1557282.7927515798,4.383662209362765,1557282.7927515798,4.383662209362765,0.85,0.09596917030111664,4.027634451161993,1.2681069058878345,1.0,0.0,4.027634451164,1.2840488618652754,1.2843597888004086,3.1366675916921447,19393.83763063028,1977.6210663815148,4632.441516551485,4632.441516551485,5.570543792090685,5.199520702906185,-2.327368394148072,7.526889097054257,3.4113474810583804,3.4113474810583804,0.974670708873823,0.0,0.0,0.00024213311349287987,1.0002193823890282,0.0002420800054029586,198.6335264777337,0.0,1.0580920659771913e-05,29.9863291497936,0.056592933507248665,8.116572365701142e-05,0.00016096738983586845,0.0006483178048165666,0.09596917029937566,0.07217538414737917,0.02379378615199649,0.09596933334979078,0.07217538414868853,0.02379378615242811,0.3776396566224337,0.3776396566224337,0.12449507286758624,0.0,5.5422306794642395,4.925944729971889,7.421496197679062,5.5190724371261695,4.907107473525741,7.385100575447893,24948.923869161714,21206.585288787457,0.85,1.0712081357479974,0.6677520798119588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493886942242606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.69093138819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.715592712817,1542.1199303637234,0.3776396566224337,0.12449507286758624,6.112874298809886,3.4113474810583804
2077.0,-29.65210937842277,5.199053446370938,35.03172750194472,24.338630900625162,5.116043565701253,-26.175244037683647,-39.74645814215762,1.6391782249621354,0.5566160353796477,-4.957772110520291,40.063704976404814,42708.387296248795,25806.070784229756,25806.070784229756,68514.45808047855,77819.71612872617,77819.71612872617,25806.070784229756,103625.78691295593,103625.78691295593,103625.78691295593,128574.62424004498,91895.27573939785,56784.55290223965,39011.91426350911,24948.837327089055,0.0,63960.75159059817,21206.511728025696,1542.1254496859606,0.0,0.8869029200211522,2.8143836258745396,0.0014959135982669303,355240.1065026916,1557281.8368041422,4.38374442608817,1557281.8368041422,4.38374442608817,0.85,0.09597019823178908,4.027634451161993,1.2681066729081798,1.0,0.0,4.0276344511629985,1.284052744385769,1.284363604063899,3.136658107520829,19393.762101710287,1977.613364575088,4632.441516551485,4632.441516551485,5.570727809952038,5.199053446370938,-2.327655179869573,7.526708626240511,3.4115419697326015,3.4115419697326015,0.9747262770664575,0.0,0.0,0.0002420800054029586,1.0002187556424635,0.00024202706061781962,198.63526263271154,0.0,1.0549047185556064e-05,29.895999723865884,0.05660348255443422,8.114845348733377e-05,0.00016093155191562484,0.0006481734627743354,0.09597019822917624,0.07217526115477617,0.023794937074400065,0.09596974574177307,0.07217526115674117,0.023794937075047918,0.3776380707569187,0.3776380707569187,0.12450078411056638,0.0,5.536870867990331,4.921531793309271,7.413141233801014,5.514388145899943,4.902937684085202,7.378746913045859,24948.837327089055,21206.511728025696,0.85,1.071195324892801,0.6677280399958068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494013220628617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.60060196226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.684986414699,1542.1254496859606,0.3776380707569187,0.12450078411056638,6.112874298809886,3.4115419697326015
2078.0,-29.65420955840657,5.198582691955416,35.031735432516555,24.33794201295825,5.115613835644767,-26.177177475723536,-39.74830418648196,1.6385817529621929,0.5496878224093393,-4.958107004949127,40.063685998896,42706.944287520746,25806.4905298626,25806.4905298626,68513.43481738334,77818.65935739159,77818.65935739159,25806.4905298626,103625.14988725419,103625.14988725419,103625.14988725419,128573.85651822556,91894.89261831986,56783.78129723913,39012.345912311925,24948.70663097137,0.0,63961.052543283295,21206.400636325663,1542.1247055304864,0.0,0.8869012861001417,2.814435153101556,0.0014959135982669303,355235.4711155163,1557281.017455829,4.383799322082418,1557281.017455829,4.383799322082418,0.85,0.09597113492856693,4.027634451161993,1.2681060948548843,1.0,0.0,4.027634451162256,1.2840556408912267,1.28436643328299,3.136651032011764,19393.681247074586,1977.6051196967962,4632.441516551485,4632.441516551485,5.570818419975144,5.198582691955416,-2.32782570558295,7.526408397538366,3.4117335485159788,3.4117335485159788,0.9747810138617082,0.0,0.0,0.00024202706061781962,1.0002179921484744,0.00024197431211764547,198.63699272561814,0.0,1.0516701301115877e-05,29.804331487362397,0.056613999255735334,8.113153931190615e-05,0.00016089552130591346,0.0006480283446493655,0.09597113492734212,0.07217507455086583,0.023796060376476292,0.0959712796894915,0.07217507455178696,0.023796060376779976,0.3776364849761691,0.3776364849761691,0.12450646056794035,0.0,5.531202069157473,4.9170396389290545,7.403774070675695,5.5077948273584525,4.8984365070816125,7.365650657476408,24948.70663097137,21206.400636325663,0.85,1.0711742864303146,0.6677023374282403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449413913820858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.50893372576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.654431346771,1542.1247055304864,0.3776364849761691,0.12450646056794035,6.112874298809886,3.4117335485159788
2079.0,-29.656304716604048,5.198106146676055,35.03174248318888,24.337133892718725,5.115040068831156,-26.179120798608725,-39.75016671521587,1.6378561508358038,0.5439847813267988,-4.958558891346924,40.063676231062125,42705.59160112763,25807.185433523224,25807.185433523224,68512.77703465085,77817.70311524707,77817.70311524707,25807.185433523224,103624.8885487703,103624.8885487703,103624.8885487703,128573.57796799611,91894.54968420135,56783.04035455806,39012.7881440481,24948.689419225822,0.0,63961.47756327392,21206.38600634195,1542.1332082917036,0.0,0.8868990240532889,2.8144570341611925,0.0014959135982669303,355229.2164781206,1557280.5957326258,4.383875321889641,1557280.5957326258,4.383875321889641,0.85,0.09597213132372642,4.027634451161993,1.2681058014323936,1.0,0.0,4.027634451162179,1.284059140417467,1.2843698659205345,3.1366424835016153,19393.608873574885,1977.5977396536928,4632.441516551485,4632.441516551485,5.570968428055794,5.198106146676055,-2.328086346054503,7.526192492730559,3.4119232933445813,3.4119232933445813,0.9748352266698804,0.0,0.0,0.00024197431211764547,1.0002174745776102,0.0002419217002980584,198.63871870803337,0.0,1.0477803445379161e-05,29.69409496420454,0.056624477059180715,8.11144774027376e-05,0.00016085983471490788,0.0006478846121059869,0.0959721313214945,0.07217494610052437,0.02379718522097013,0.09597231020535009,0.07217494610220286,0.023797185221523562,0.3776348915153992,0.3776348915153992,0.12451204222009912,0.0,5.52566128307285,4.912645607662682,7.394628278557718,5.50254367267371,4.894213012979549,7.357160320886464,24948.689419225822,21206.38600634195,0.85,1.0711568844993387,0.6676767521338309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494264616278703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.398697202596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.623954095148,1542.1332082917036,0.3776348915153992,0.12451204222009912,6.112874298809886,3.4119232933445813
