time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2080.0,-29.65839222701161,5.197624547228936,35.03174821968905,24.336328321974747,5.114482861477729,-26.18105558104549,-39.752020373102255,1.6371462155111647,0.5378991712270249,-4.9589850395471045,40.0636520542369,42704.23537481676,25807.79193365421,25807.79193365421,68512.02730847098,77816.68995315266,77816.68995315266,25807.79193365421,103624.48188680687,103624.48188680687,103624.48188680687,128573.0612967826,91894.15344736428,56782.298735546676,39013.17190201956,24948.579409975733,0.0,63961.75131199529,21206.29249847937,1542.1358220788993,0.0,0.886896944947503,2.8144869193420923,0.0014959135982669303,355223.31816672295,1557279.551906056,4.383945175511118,1557279.551906056,4.383945175511118,0.85,0.09597307685920232,4.027634451161993,1.2681053898716348,1.0,0.0,4.0276344511632,1.284062566470172,1.284373225241914,3.1366341145149743,19393.525250963252,1977.5892125204073,4632.441516551485,4632.441516551485,5.571099352564786,5.197624547228936,-2.32833186849895,7.525956415727887,3.4121105066718997,3.4121105066718997,0.9748887161919714,0.0,0.0,0.0002419217002980584,1.0002166843682339,0.00024186929100354212,198.6404384164292,0.0,1.045074443167531e-05,29.617409719367828,0.056634927803612393,8.109750004925e-05,0.0001608242002488084,0.0006477410895026759,0.09597307685727066,0.07217478911626343,0.023798287741007236,0.09597326696457141,0.07217478911771608,0.023798287741486252,0.3776332948686458,0.3776332948686458,0.12451755521315143,0.0,5.520086656946432,4.908239655626119,7.385382920041934,5.4968842107741125,4.889808259505799,7.347567459829861,24948.579409975733,21206.29249847937,0.85,1.0711405785979837,0.6676526908481956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494389796379423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.32201195776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.593507440644,1542.1358220788993,0.3776332948686458,0.12451755521315143,6.112874298809886,3.4121105066718997
2081.0,-29.66047367001495,5.197137502791841,35.031752613348274,24.33550259973856,5.113886021081775,-26.182988865252742,-39.753877523448296,1.6364012163190422,0.5323247673321703,-4.959438754645058,40.06362441406993,42702.92000176628,25808.44533245143,25808.44533245143,68511.36533421771,77815.75586282338,77815.75586282338,25808.44533245143,103624.20119527481,103624.20119527481,103624.20119527481,128572.66818101014,91893.81778984629,56781.57993269099,39013.59761906144,24948.466985735333,0.0,63962.064604796775,21206.196937875033,1542.1389744206463,0.0,0.8868947381809978,2.8145069116472197,0.0014959135982669303,355217.03838674264,1557278.3585514782,4.384019318510254,1557278.3585514782,4.384019318510254,0.85,0.09597401811783321,4.027634451161993,1.2681050937017426,1.0,0.0,4.027634451162781,1.284066155974695,1.2843767483143567,3.136625346304482,19393.45441313183,1977.5819890718878,4632.441516551485,4632.441516551485,5.571240401036717,5.197137502791841,-2.328601651785859,7.5257391545777,3.4122954010831457,3.4122954010831457,0.9749415431666131,0.0,0.0,0.00024186929100354212,1.000216058185383,0.00024181704445172322,198.64215315248387,0.0,1.0410605239809763e-05,29.503655249620866,0.056645338408852206,8.108049400299254e-05,0.00016078879700054957,0.0006475984981603056,0.09597401811567298,0.07217463825706616,0.02379937985860682,0.09597390607940888,0.07217463825869072,0.023799379859142482,0.3776316920205579,0.3776316920205579,0.12452300114136236,0.0,5.514613141262828,4.903924005363137,7.37627314848919,5.491763521977248,4.885801534361065,7.3389458665354255,24948.466985735333,21206.196937875033,0.85,1.071124982558486,0.6676288557227688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494514521595434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.20825748802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.56314415826,1542.1389744206463,0.3776316920205579,0.12452300114136236,6.112874298809886,3.4122954010831457
2082.0,-29.6625480991804,5.196646499765964,35.03175584257899,24.334751266893022,5.113383206913564,-26.184906432911802,-39.75570589592678,1.6357415406455333,0.5259162636864403,-4.959830097705134,40.063599284898714,42701.515476444736,25808.920363105262,25808.920363105262,68510.43583955,77814.74213943319,77814.74213943319,25808.920363105262,103623.66250253846,103623.66250253846,103623.66250253846,128572.0119071901,91893.43773496545,56780.80694249698,39014.03421385386,24948.349404651643,0.0,63962.383618505504,21206.096993953895,1542.140408809493,0.0,0.8868928394088142,2.8145450820301026,0.0014959135982669303,355211.6219556488,1557277.2736088685,4.384083113708784,1557277.2736088685,4.384083113708784,0.85,0.09597491858194668,4.027634451161993,1.2681045920262113,1.0,0.0,4.02763445116199,1.2840693464472785,1.2843798724669693,3.1366175528646654,19393.37420559248,1977.5738101790603,4632.441516551485,4632.441516551485,5.571342945375838,5.196646499765964,-2.328828800330864,7.5254753000968275,3.4124778502566704,3.4124778502566704,0.9749936715019059,0.0,0.0,0.00024181704445172322,1.0002153337160038,0.00024176498429925446,198.6438621362619,0.0,1.0378367548098552e-05,29.412293631311297,0.05665571677640031,8.106375469792973e-05,0.0001607532897537935,0.0006474554879500049,0.09597491858031368,0.07217446401692353,0.023800454563390153,0.0959750914726623,0.07217446401815156,0.023800454563795117,0.3776300867524088,0.3776300867524088,0.12452839547973693,0.0,5.509006811887559,4.8995827102032194,7.366703419266059,5.485746361391591,4.881476029370049,7.327659312486162,24948.349404651643,21206.096993953895,0.85,1.0711051084051324,0.6676035672956128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494638886331994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.11689586971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.532832842526,1542.140408809493,0.3776300867524088,0.12452839547973693,6.112874298809886,3.4124778502566704
2083.0,-29.664616941200467,5.196150574540753,35.03175805510403,24.33394744237887,5.112812639766742,-26.186825747100293,-39.75754953045396,1.6350214456664094,0.5201320150521838,-4.96027504101277,40.063576129624764,42700.19879399505,25809.51102702529,25809.51102702529,68509.70982102034,77813.79040060849,77813.79040060849,25809.51102702529,103623.30142763378,103623.30142763378,103623.30142763378,128571.57470955992,91893.08998014338,56780.09252156902,39014.44162063818,24948.273281926147,0.0,63962.71490256433,21206.032289637224,1542.1454925109674,0.0,0.8868906609444303,2.8145688466688403,0.0014959135982669303,355205.4637425617,1557276.2738890438,4.384156306271498,1557276.2738890438,4.384156306271498,0.85,0.0959758362007844,4.027634451161993,1.268104298054241,1.0,0.0,4.027634451163533,1.284072818890391,1.2843832788973144,3.136609070693049,19393.3008147219,1977.566326392999,4632.441516551485,4632.441516551485,5.571470451339576,5.196150574540753,-2.3290990375658898,7.525249612106643,3.4126582935151837,3.4126582935151837,0.9750452267186239,0.0,0.0,0.00024176498429925446,1.0002147573259335,0.00024171307464570038,198.64556654288586,0.0,1.0341429749796983e-05,29.307611910924653,0.0566660582061501,8.10468788989758e-05,0.00016071810540027866,0.0006473137782356467,0.09597583619868305,0.0721743131868041,0.023801523011878947,0.09597598248080758,0.07217431318838431,0.02380152301240009,0.37762847511532,0.37762847511532,0.1245337145689627,0.0,5.50347414588731,4.89531046423707,7.3572229997185445,5.480407056064962,4.877378330126476,7.3184308616407066,24948.273281926147,21206.032289637224,0.85,1.071088210145278,0.6675795244001307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449476283402126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.01221414932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.50259265591,1542.1454925109674,0.37762847511532,0.1245337145689627,6.112874298809886,3.4126582935151837
2084.0,-29.66668006406886,5.1956503016420825,35.031759096014646,24.333156190719478,5.1122615399134945,-26.18873796613249,-39.75938073182476,1.6343194419771383,0.5140979381735633,-4.960700840653327,40.06354642887752,42698.8553692029,25810.03274784043,25810.03274784043,68508.88811704333,77812.8108222219,77812.8108222219,25810.03274784043,103622.84357006234,103622.84357006234,103622.84357006234,128570.99851664071,91892.71996010153,56779.356895717414,39014.84784931569,24948.154946578372,0.0,63963.00279589406,21205.931704591614,1542.1477393005982,0.0,0.8868886034572359,2.8145981125362463,0.0014959135982669303,355199.5705647845,1557274.9915717,4.384225434438328,1557274.9915717,4.384225434438328,0.8499999999999999,0.09597672041996994,4.027634451161993,1.268103893636726,1.0,0.0,4.027634451161994,1.2840762064999183,1.2843866006664684,3.13660079578949,19393.22272495497,1977.558363452858,4632.441516551485,4632.441516551485,5.571583074631912,5.1956503016420825,-2.3293586240973214,7.525008925739404,3.4128364335718553,3.4128364335718553,0.975096123877673,0.0,0.0,0.00024171307464570038,1.0002141672020504,0.00024166131871722693,198.6472662633937,0.0,1.0311622539294707e-05,29.223138276361198,0.0566763698286894,8.103012012242277e-05,0.00016068295452327763,0.0006471722033524488,0.09597672041806644,0.0721741458473803,0.023802574570686148,0.09597689761343854,0.07217414584881171,0.02380257457115822,0.37762685967786713,0.37762685967786713,0.12453897249717029,0.0,5.497918803415871,4.891050677339422,7.3476136084887,5.47479877882688,4.873204730822863,7.308343397137321,24948.154946578372,21205.931704591614,0.85,1.0710705426956766,0.6675555165140534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494886449890125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.92774051476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.472395250803,1542.1477393005982,0.37762685967786713,0.12453897249717029,6.112874298809886,3.4128364335718553
2085.0,-29.668736377908196,5.195145648724742,35.031759028990386,24.33236123705285,5.111700177688595,-26.190645082536605,-39.76120735807342,1.6336088823169148,0.508219789638872,-4.9611359268359925,40.063516239731,42697.5225156038,25810.558350080904,25810.558350080904,68508.08086568471,77811.85763308764,77811.85763308764,25810.558350080904,103622.41598316854,103622.41598316854,103622.41598316854,128570.459768014,91892.36942510204,56778.62462499354,39015.272000120545,24948.043784845468,0.0,63963.31578496601,21205.837217118646,1542.150642315338,0.0,0.8868865004856439,2.8146242603967857,0.0014959135982669303,355193.54893810244,1557273.688168739,4.384296091030967,1557273.688168739,4.384296091030967,0.85,0.0959775959573825,4.027634451161993,1.26810353922192,1.0,0.0,4.0276344511628315,1.284079633792056,1.284389962324877,3.1365924239977696,19393.148747350206,1977.5508198365605,4632.441516551485,4632.441516551485,5.571696535803217,5.195145648724742,-2.329628461267634,7.524774109992375,3.413012435538324,3.413012435538324,0.9751464101538068,0.0,0.0,0.00024166131871722693,1.0002134638964224,0.00024160974375991035,198.6489603996496,0.0,1.0281173704175129e-05,29.136846277632316,0.056686651002393576,8.101340640790319e-05,0.00016064791230932374,0.0006470310661242831,0.09597759595539779,0.07217398079778335,0.02380361515761444,0.09597774233950801,0.07217398079927585,0.023803615158106653,0.3776252391078092,0.3776252391078092,0.12454416735200156,0.0,5.492389243976163,4.886838194737322,7.3379654285832885,5.469355716474865,4.86916388037406,7.298521960609321,24948.043784845468,21205.837217118646,0.85,1.0710526811336272,0.6675314122104886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495009726034649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.841448516025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.442243457965,1542.150642315338,0.3776252391078092,0.12454416735200156,6.112874298809886,3.413012435538324
2086.0,-29.670787436124403,5.1946355460047355,35.03175756052435,24.33148134676742,5.111043754022564,-26.192556974421073,-39.76304215667767,1.6328132923185832,0.5029645821568351,-4.96163038065148,40.06347528568759,42696.246527891824,25811.212326400702,25811.212326400702,68507.45885429252,77810.94552591149,77810.94552591149,25811.212326400702,103622.1578523122,103622.1578523122,103622.1578523122,128570.05660915755,91892.01936730374,56777.909062384264,39015.6781165772,24947.898756845345,0.0,63963.57687342254,21205.713943318544,1542.1530100880507,0.0,0.8868841345629234,2.8146353447988735,0.0014959135982669303,355186.70575600484,1557271.919997462,4.384375582647028,1557271.919997462,4.384375582647028,0.85,0.09597847508520073,4.027634451161993,1.2681032969010997,1.0,0.0,4.027634451162484,1.2840834580823235,1.2843937213093783,3.136583082517818,19393.07487045493,1977.5432864897728,4632.441516551485,4632.441516551485,5.571837708944305,5.1946355460047355,-2.3299459475624213,7.524581493567156,3.4131862824109964,3.4131862824109964,0.9751960806888561,0.0,0.0,0.00024160974375991035,1.0002129218344256,0.00024155831072127085,198.65065023123674,0.0,1.024531165359551e-05,29.035213226289674,0.056696896314047174,8.099662112428416e-05,0.0001606131226356262,0.0006468909460359542,0.09597847508271454,0.0721738267622661,0.02380464832044844,0.09597801163729482,0.07217382676413564,0.023804648321065092,0.37762361446160325,0.37762361446160325,0.12454930298869131,0.0,5.48703596160567,4.882715602763824,7.328759395439761,5.464594962808292,4.865288275460898,7.290967694368703,24947.898756845345,21205.713943318544,0.85,1.0710385848161972,0.6675087387996357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495132597314107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.73981546469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.412159301915,1542.1530100880507,0.37762361446160325,0.12454930298869131,6.112874298809886,3.4131862824109964
2087.0,-29.67283087864583,5.194122643433326,35.03175492112285,24.330752610135846,5.11056063373203,-26.194444679660975,-39.76484692012889,1.6321744347468947,0.4964019344655526,-4.962006431768206,40.06343824279824,42694.87888482123,25811.54830856911,25811.54830856911,68506.42719339034,77809.94377620141,77809.94377620141,25811.54830856911,103621.49208477052,103621.49208477052,103621.49208477052,128569.22440793624,91891.646755459,56777.168256627665,39016.08722092371,24947.732323165717,0.0,63963.819544089434,21205.57247469086,1542.1514295311922,0.0,0.8868823564880658,2.814677332101279,0.0014959135982669303,355181.5013224633,1557270.3206897073,4.384435323606248,1557270.3206897073,4.384435323606248,0.85,0.09597928973489422,4.027634451161993,1.268102817204781,1.0,0.0,4.027634451161109,1.2840865496740137,1.2843967476001545,3.1365755308195338,19392.996233708753,1977.5352677732717,4632.441516551485,4632.441516551485,5.5719102370414655,5.194122643433326,-2.3301790333032195,7.524301676736545,3.4133576441716693,3.4133576441716693,0.9752450411919055,0.0,0.0,0.00024155831072127085,1.000212134712519,0.00024150707868656238,198.6523338134961,0.0,1.0217206569104235e-05,28.9555634168414,0.056707113520616276,8.098011374760494e-05,0.00016057819697366593,0.0006467502782366134,0.09597928973343273,0.07217362808754851,0.02380566164588422,0.09597915259424152,0.07217362808864754,0.02380566164624668,0.37762198919952195,0.37762198919952195,0.12455441164231812,0.0,5.4814705642951935,4.878542913908234,7.318845889641807,5.458408366233755,4.861139799237492,7.278457459545734,24947.732323165717,21205.57247469086,0.85,1.0710183926113064,0.6674848248452736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495255156532019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.66016565524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.382111889721,1542.1514295311922,0.37762198919952195,0.12455441164231812,6.112874298809886,3.4133576441716693
2088.0,-29.674869899321212,5.193606010605826,35.03175158997662,24.329984199162595,5.110028724217113,-26.19633328416771,-39.76665552528573,1.6314921090631658,0.4903022397472796,-4.962432826753938,40.063412815504485,42693.54641287239,25811.9959393,25811.9959393,68505.54235217239,77808.97900471985,77808.97900471985,25811.9959393,103620.97494401985,103620.97494401985,103620.97494401985,128568.63913234444,91891.28958527104,56776.4420029681,39016.49731366993,24947.66418832459,0.0,63964.16150199452,21205.514560075902,1542.156673749289,0.0,0.8868802803765458,2.814707400397725,0.0014959135982669303,355175.60021742166,1557269.2228800515,4.384505078408441,1557269.2228800515,4.384505078408441,0.85,0.09598013596391047,4.027634451161993,1.2681024528993294,1.0,0.0,4.027634451161264,1.2840898439973976,1.2843999769293908,3.136567483957264,19392.920855800592,1977.5275813657663,4632.441516551485,4632.441516551485,5.572006866589683,5.193606010605826,-2.3304521579759716,7.5240581685817975,3.413527311139302,3.413527311139302,0.975293517468372,0.0,0.0,0.00024150707868656238,1.0002116791560947,0.00024145596749112987,198.65401377760372,0.0,1.0177363260851052e-05,28.842647481251884,0.05671729088387713,8.096357435247254e-05,0.00016054350433408984,0.000646610548966255,0.0959801359619843,0.07217346301087968,0.023806672951104627,0.09598027961591409,0.07217346301232808,0.0238066729515824,0.3776203576571348,0.3776203576571348,0.12455944965213145,0.0,5.475902598620394,4.8744042273235095,7.308819294533862,5.452735066501191,4.857041685245349,7.267879860165806,24947.66418832459,21205.514560075902,0.85,1.0709988334645215,0.6674604248746563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495377262645799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.547249719646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.352148676671,1542.156673749289,0.3776203576571348,0.12455944965213145,6.112874298809886,3.413527311139302
2089.0,-29.676901386663033,5.193086083198589,35.03174744687264,24.329229164309822,5.109511258861867,-26.198213663221928,-39.76845532944424,1.63082353542045,0.4841019711190597,-4.96284507517232,40.063382503226926,42692.21011403674,25812.391288868414,25812.391288868414,68504.60140290516,77808.00982480434,77808.00982480434,25812.391288868414,103620.40111367275,103620.40111367275,103620.40111367275,128567.96634336453,91890.93081161643,56775.713835704206,39016.90775101358,24947.565229691776,0.0,63964.47298070536,21205.43044523801,1542.1598481962963,0.0,0.8868782938378534,2.8147404368890263,0.0014959135982669303,355169.8949673352,1557267.9141646284,4.384571823881214,1557267.9141646284,4.384571823881214,0.85,0.09598095213613088,4.027634451161993,1.2681020484818144,1.0,0.0,4.027634451162531,1.2840930738223595,1.28440314189947,3.1365595946818208,19392.845139493635,1977.5198604511872,4632.441516551485,4632.441516551485,5.572092210261481,5.193086083198589,-2.330717726732466,7.523803809931056,3.4136949979753948,3.4136949979753948,0.97534142799297,0.0,0.0,0.00024145596749112987,1.0002109005185944,0.00024140505503983064,198.65568755976386,0.0,1.0153444121641098e-05,28.77486064073087,0.05672744432799877,8.094711854097482e-05,0.00016050884895015504,0.0006464709697480009,0.0959809521343466,0.07217328511594487,0.023807667018401736,0.09598138872739355,0.07217328511728659,0.02380766701884429,0.3776187203715149,0.3776187203715149,0.12456441767713866,0.0,5.470284955383249,4.870275236042858,7.298562701293463,5.4469470462913705,4.8529783393408366,7.25673134752833,24947.565229691776,21205.43044523801,0.85,1.0709789076753484,0.6674362833711563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495499106486933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.47946287913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.322205933186,1542.1598481962963,0.3776187203715149,0.12456441767713866,6.112874298809886,3.4136949979753948
2090.0,-29.678927260524482,5.192561006205392,35.03174210731891,24.32834522277119,5.108844386537689,-26.200103930736113,-39.77027158308772,1.6300210567489202,0.47899969309355583,-4.96335298620724,40.06333936788702,42690.96668813643,25813.009239183688,25813.009239183688,68503.97592732012,77807.12374365436,77807.12374365436,25813.009239183688,103620.13298283805,103620.13298283805,103620.13298283805,128567.56809499867,91890.59238462673,56775.01634110518,39017.30671502394,24947.43511216062,0.0,63964.74182718455,21205.319845336526,1542.163485417389,0.0,0.8868758672228706,2.8147479632037977,0.0014959135982669303,355162.8659077166,1557266.05182218,4.384653355699665,1557266.05182218,4.384653355699665,0.85,0.09598178483751882,4.027634451161993,1.2681018292391673,1.0,0.0,4.027634451163192,1.284096929015086,1.2844069326431784,3.1365501779147036,19392.773717187378,1977.5125774028215,4632.441516551485,4632.441516551485,5.5722256065090265,5.192561006205392,-2.3310574385625666,7.523618444767958,3.413860829891888,3.413860829891888,0.9753888085405394,0.0,0.0,0.00024140505503983064,1.000210321179749,0.00024135429312016412,198.6573567415419,0.0,1.0114048018200483e-05,28.66321208358017,0.05673755837601697,8.09305154643691e-05,0.00016047453957546154,0.0006463327841284875,0.09598178483490338,0.07217313033804387,0.02380865449685951,0.0959816091274248,0.07217313034001058,0.023808654497508238,0.3776170763203662,0.3776170763203662,0.1245693090766842,0.0,5.464908318782989,4.866262646938878,7.288930215127493,5.442352679300768,4.849249979311935,7.249407126810127,24947.43511216062,21205.319845336526,0.85,1.0709646278632587,0.6674140388696618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495620502108073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.36781432197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.292346140126,1542.163485417389,0.3776170763203662,0.1245693090766842,6.112874298809886,3.413860829891888
2091.0,-29.680946895033465,5.192033082840975,35.03173549827248,24.327576078381412,5.10831511707489,-26.201974820092815,-39.77206607870755,1.6293430421335606,0.47274605062887076,-4.963758818889164,40.06329171215371,42689.65992734985,25813.350803730063,25813.350803730063,68503.0107310799,77806.14527267727,77806.14527267727,25813.350803730063,103619.49607640733,103619.49607640733,103619.49607640733,128566.73510566648,91890.21476200965,56774.30852732761,39017.67359409116,24947.239029259144,0.0,63964.912623350305,21205.153174870273,1542.1609981658748,0.0,0.8868739759883301,2.814782452357476,0.0014959135982669303,355157.24960472225,1557263.9943164142,4.384716899484933,1557263.9943164142,4.384716899484933,0.85,0.0959825479548886,4.027634451161993,1.2681014418555425,1.0,0.0,4.027634451159974,1.2841002022733585,1.2844101415048883,3.1365421826361435,19392.694022957825,1977.504450853026,4632.441516551485,4632.441516551485,5.572299339667914,5.192033082840975,-2.3313247944573883,7.523357877298364,3.414024241804271,3.414024241804271,0.9754354976583632,0.0,0.0,0.00024135429312016412,1.0002096768274715,0.00024130369732645155,198.65902080704663,0.0,1.0084228784077375e-05,28.57870437407528,0.056747642604801043,8.091411437802238e-05,0.00016044017874214172,0.000646194391252438,0.09598254795323209,0.07217292753396289,0.023809620419269206,0.09598242570761473,0.07217292753520851,0.02380962041968009,0.3776154311658656,0.3776154311658656,0.12457417020062743,0.0,5.4593982501851315,4.862212886677241,7.278870482554794,5.436504869518046,4.845245131198169,7.23783920970709,24947.239029259144,21205.153174870273,0.85,1.0709466787588946,0.6673918274339368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449574156421517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.28330661247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.262531087546,1542.1609981658748,0.3776154311658656,0.12457417020062743,6.112874298809886,3.414024241804271
2092.0,-29.682960683045202,5.191500980259277,35.031727871656585,24.326736281532817,5.107699863278725,-26.203849046443388,-39.77386476527897,1.6285882266768859,0.46721991589834033,-4.9642344970819705,40.06324885525713,42688.39604701702,25813.85230980379,25813.85230980379,68502.24835682081,77805.2291285234,77805.2291285234,25813.85230980379,103619.08143832718,103619.08143832718,103619.08143832718,128566.18964535304,91889.86229251744,56773.606533979364,39018.061953931196,24947.10820702585,0.0,63965.170160957045,21205.04197597197,1542.1638974133793,0.0,0.8868717121899184,2.8147992858320205,0.0014959135982669303,355150.66680108756,1557262.1439991044,4.38479296132448,1557262.1439991044,4.38479296132448,0.85,0.09598334536847884,4.027634451161993,1.2681011693133044,1.0,0.0,4.0276344511636735,1.2841038341129183,1.2844137092474186,3.1365333115326726,19392.619637093856,1977.4968656058752,4632.441516551485,4632.441516551485,5.5724075992264925,5.191500980259277,-2.3316467879760014,7.523147768235278,3.414185919933015,3.414185919933015,0.9754816914094329,0.0,0.0,0.00024130369732645155,1.0002090732347482,0.00024125325772746491,198.66068007975022,0.0,1.005131083589468e-05,28.485414908925524,0.05675769391563694,8.089767807115346e-05,0.00016040601925529808,0.0006460568093263926,0.09598334536617961,0.07217275836781081,0.0238105869983688,0.09598293516353008,0.07217275836953967,0.023810586998939173,0.3776137801985739,0.3776137801985739,0.12457897476281603,0.0,5.454006623051214,4.8582352260621064,7.269072332492044,5.431454412980315,4.84142346867452,7.228950228874226,24947.10820702585,21205.04197597197,0.85,1.0709304483119018,0.6673693814868188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495862255390504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.19001714732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.232773500866,1542.1638974133793,0.3776137801985739,0.12457897476281603,6.112874298809886,3.414185919933015
2093.0,-29.684967691452208,5.190966640063439,35.031719321105975,24.32600841801616,5.107207357697718,-26.205704894128658,-39.77563425488768,1.6279445603747331,0.46084897367944677,-4.964624127108724,40.063206690524225,42687.04038721496,25814.120823500532,25814.120823500532,68501.1612107155,77804.2689532284,77804.2689532284,25814.120823500532,103618.38977672893,103618.38977672893,103618.38977672893,128565.33916897242,91889.51275280722,56772.8594556412,39018.5036635178,24946.949392243496,0.0,63965.45305576129,21204.90698340697,1542.1632205644837,0.0,0.8868698834183724,2.8148372056169007,0.0014959135982669303,355145.2748700225,1557260.3235671108,4.384854406797452,1557260.3235671108,4.384854406797452,0.85,0.09598408887402204,4.027634451161993,1.2681006791768596,1.0,0.0,4.027634451161447,1.2841069462217163,1.2844167573340077,3.136525709959499,19392.545869536927,1977.489343408496,4632.441516551485,4632.441516551485,5.5724655629796835,5.190966640063439,-2.331907855714198,7.5228744957776374,3.4143454574589374,3.4143454574589374,0.9755272735596964,0.0,0.0,0.00024125325772746491,1.0002083727240096,0.00024120299760181535,198.66233379058534,0.0,1.0020365037634838e-05,28.397714516657132,0.05676771428067457,8.088151157634394e-05,0.00016037174615112098,0.0006459187697912606,0.09598408887247484,0.07217255370997407,0.023811535162500765,0.0959839881540193,0.07217255371113747,0.023811535162884576,0.3776121262552543,0.3776121262552543,0.12458374323845146,0.0,5.4484639820376515,4.854242014132808,7.258709456396161,5.425473100788167,4.837531227948205,7.216497863232064,24946.949392243496,21204.90698340697,0.85,1.0709087161627737,0.6673452363419193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449598259909355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.10231675505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.203065717864,1542.1632205644837,0.3776121262552543,0.12458374323845146,6.112874298809886,3.4143454574589374
2094.0,-29.686970112727952,5.190428084877321,35.03170987837823,24.32515500057491,5.106577562021423,-26.207570342973924,-39.77742773769421,1.6271777922676767,0.4554115766160294,-4.965113792521941,40.06316360292945,42685.80438719054,25814.626622334225,25814.626622334225,68500.43100952476,77803.35639385624,77803.35639385624,25814.626622334225,103617.98301619047,103617.98301619047,103617.98301619047,128564.81649741255,91889.15339454477,56772.175231987545,39018.86462506359,24946.833481222082,0.0,63965.698106285665,21204.80845903877,1542.1673441985095,0.0,0.8868675492514104,2.8148512533316903,0.0014959135982669303,355138.4986811298,1557258.463292881,4.384932833460856,1557258.463292881,4.384932833460856,0.85,0.09598487172324077,4.027634451161993,1.2681004643300549,1.0,0.0,4.027634451160447,1.2841106332636225,1.2844203807225492,3.1365167041141824,19392.470029853164,1977.4816099129841,4632.441516551485,4632.441516551485,5.572574749211585,5.190428084877321,-2.3322457525129727,7.522673837390293,3.414503433133625,3.414503433133625,0.97557240946675,0.0,0.0,0.00024120299760181535,1.000207899836509,0.00024115286196123994,198.66398374587558,0.0,9.984793858150528e-06,28.296905793998597,0.05677769907453272,8.086512892129934e-05,0.000160337868680516,0.0006457823237235338,0.09598487172080997,0.07217238835947691,0.02381248336133305,0.09598447120317921,0.07217238836130468,0.02381248336193609,0.3776104663358923,0.3776104663358923,0.12458844205269833,0.0,5.4430783497433595,4.850321712180971,7.248762504693673,5.420525369137977,4.833712948063635,7.208018126566401,24946.833481222082,21204.80845903877,0.85,1.0708931980341114,0.6673233569070666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496102539544078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.001508032394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.173426626674,1542.1673441985095,0.3776104663358923,0.12458844205269833,6.112874298809886,3.414503433133625
2095.0,-29.688965471056328,5.189888166747772,35.03169963440132,24.324466881249123,5.10613132932339,-26.20941107627572,-39.77918734364209,1.6265769345428454,0.44869256540278,-4.9654735920812945,40.06312137945448,42684.45834697877,25814.790175545844,25814.790175545844,68499.2485225246,77802.36997178773,77802.36997178773,25814.790175545844,103617.16014733358,103617.16014733358,103617.16014733358,128563.83160559708,91888.79164045077,56771.4517264811,39019.26657107741,24946.67145826351,0.0,63965.93802934092,21204.670739523983,1542.165836274129,0.0,0.8868658723297894,2.8148972124305986,0.0014959135982669303,355133.51969333936,1557256.6403279991,4.384989177233122,1557256.6403279991,4.384989177233122,0.85,0.09598557646971434,4.027634451161993,1.2680999571597202,1.0,0.0,4.02763445116041,1.2841135447196421,1.2844232284976504,3.13650959272557,19392.39368454834,1977.4738248584727,4632.441516551485,4632.441516551485,5.572610055261544,5.189888166747772,-2.332490064200671,7.522378230948442,3.4146592467192516,3.4146592467192516,0.9756169276340719,0.0,0.0,0.00024115286196123994,1.000207169843359,0.0002411029127085807,198.6656279053889,0.0,9.960146084361489e-06,28.227054003080458,0.056787659220617084,8.084905869724337e-05,0.0001603038032639966,0.0006456451206783671,0.09598557646839329,0.07217216951368151,0.02381340695471178,0.09598576302804794,0.07217216951467482,0.02381340695503952,0.37760880339676034,0.37760880339676034,0.1245931034619968,0.0,5.437448159655446,4.846343104360983,7.238001917289921,5.41416615748409,4.8297473504434265,7.1942585415141025,24946.67145826351,21204.670739523983,0.85,1.0708706951362814,0.6672998108368172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496222207750045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.931656241475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.143812530734,1542.165836274129,0.37760880339676034,0.1245931034619968,6.112874298809886,3.4146592467192516
2096.0,-29.690955374398218,5.189343335755308,35.031688500793685,24.32357050655412,5.105439461420036,-26.211271464982534,-39.78097621640188,1.6257555520041034,0.44391016525372606,-4.966007957373525,40.063074979180854,42683.257511838325,25815.379719095592,25815.379719095592,68498.63723093392,77801.53485261025,77801.53485261025,25815.379719095592,103616.91457170584,103616.91457170584,103616.91457170584,128563.47925236908,91888.4795385806,56770.77223713678,39019.67477938203,24946.564680663243,0.0,63966.239460045275,21204.579978563757,1542.1715717060574,0.0,0.8868633227549814,2.814897484299371,0.0014959135982669303,355126.12512649264,1557254.6370350241,4.385074842016606,1557254.6370350241,4.385074842016606,0.85,0.09598635296021588,4.027634451161993,1.2680998153937981,1.0,0.0,4.027634451162449,1.2841174863878944,1.2844271069724489,3.136499965039307,19392.327817947767,1977.4671083344228,4632.441516551485,4632.441516551485,5.572737319372196,5.189343335755308,-2.3328663257242113,7.522209661479519,3.4148137515583,3.4148137515583,0.9756610718738,0.0,0.0,0.0002411029127085807,1.0002066067841537,0.0002410531095008165,198.6672675938484,0.0,9.923199642952223e-06,28.1223477881266,0.056797582420260034,8.083272420999902e-05,0.0001602701884985817,0.0006455097326911142,0.09598635295733962,0.0721720165488259,0.02381433640851372,0.09598585333462867,0.07217201655098858,0.023814336409227296,0.37760713189105516,0.37760713189105516,0.12459767895546954,0.0,5.432160895142545,4.842534961119668,7.228113811941853,5.409918122627232,4.826290161771112,7.187517370546971,24946.564680663243,21204.579978563757,0.85,1.0708560923566515,0.6672778933408963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496341455735975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82695002652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.1142731818,1542.1715717060574,0.37760713189105516,0.12459767895546954,6.112874298809886,3.4148137515583
2097.0,-29.692938362588848,5.188797761045288,35.031676436511816,24.3228897912428,5.105011462607505,-26.213099239585823,-39.78271867437286,1.6251723396045108,0.43689716371847,-4.966350012143763,40.06302560417989,42681.894088983245,25815.468965202428,25815.468965202428,68497.36305418567,77800.50463806416,77800.50463806416,25815.468965202428,103615.97360326658,103615.97360326658,103615.97360326658,128562.33496282808,91888.07638314462,56770.03378462496,39020.04733168851,24946.3613595615,0.0,63966.408691250006,21204.407155627272,1542.16732798135,0.0,0.8868617618944896,2.8149493669141115,0.0014959135982669303,355121.3918232467,1557252.5053128246,4.385127286524914,1557252.5053128246,4.385127286524914,0.8499999999999999,0.09598701424149411,4.027634451161993,1.2680992461321878,1.0,0.0,4.027634451162538,1.2841203147251294,1.2844298720349994,3.1364930567461062,19392.242735221236,1977.458432310854,4632.441516551485,4632.441516551485,5.572756584830058,5.188797761045288,-2.333102820195926,7.521900581241214,3.41496587448682,3.41496587448682,0.9757045355676628,0.0,0.0,0.0002410531095008165,1.0002058920730872,0.0002410034887928877,198.66890160785186,0.0,9.894267203922546e-06,28.040353255916497,0.056807476687463956,8.081681647678563e-05,0.0001602362930240309,0.0006453732141100749,0.0959870142403227,0.07217178029970507,0.023815233940617634,0.09598718941914192,0.07217178030058584,0.023815233940908273,0.377605461221204,0.377605461221204,0.1246022314731348,0.0,5.426523210794301,4.838590935899788,7.217219546226545,5.403247175862248,4.822167201551281,7.172976565893407,24946.3613595615,21204.407155627272,0.85,1.0708333398050445,0.6672548133036226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496460379580394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.74495549431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.084776602482,1542.16732798135,0.377605461221204,0.1246022314731348,6.112874298809886,3.41496587448682
2098.0,-29.694917011392246,5.188247500900121,35.03166359278278,24.321997886896156,5.104323309902828,-26.21494912588991,-39.78449829211456,1.6243554244005827,0.43211745076308716,-4.966884615068351,40.06297877264561,42680.70391371069,25816.031217420124,25816.031217420124,68496.73513113082,77799.67262576534,77799.67262576534,25816.031217420124,103615.70384318546,103615.70384318546,103615.70384318546,128561.96591236311,91887.76435161236,56769.362240014685,39020.446790664086,24946.262069177657,0.0,63966.70885984175,21204.32275880101,1542.1735439094282,0.0,0.8868592125875377,2.814949580413817,0.0014959135982669303,355113.99416631536,1557250.4834045977,4.385212942848063,1557250.4834045977,4.385212942848063,0.85,0.09598776756950014,4.027634451161993,1.2680990790901707,1.0,0.0,4.02763445116416,1.2841242348781794,1.2844337294105928,3.136483481712407,19392.17688346492,1977.4517173004972,4632.441516551485,4632.441516551485,5.572877957591201,5.188247500900121,-2.3334843362613107,7.521731837161432,3.4151168650088892,3.4151168650088892,0.9757476757168255,0.0,0.0,0.0002410034887928877,1.0002054448010564,0.00024095398604916007,198.6705320696699,0.0,9.858091541220187e-06,27.93783142781801,0.05681733477900518,8.080057248149407e-05,0.00016020291631139365,0.0006452387849123906,0.0959877675666262,0.07217162513589265,0.02381614243073356,0.09598730767076252,0.0721716251380535,0.023816142431446637,0.3776037804377671,0.3776037804377671,0.12460669797768825,0.0,5.421237405004433,4.834823052489071,7.2072166632070775,5.399002065831439,4.818738930218103,7.1661610288548445,24946.262069177657,21204.32275880101,0.85,1.070818498435098,0.6672330759931532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496578892001266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.64243366621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.055352226582,1542.1735439094282,0.3776037804377671,0.12460669797768825,6.112874298809886,3.4151168650088892
2099.0,-29.696889327504582,5.187696124429216,35.031649730456,24.321292479895078,5.1038509711818305,-26.216771728237436,-39.786239876970626,1.623733371915093,0.4256552891494607,-4.96725551870564,40.062923416452094,42679.38329058913,25816.165176508617,25816.165176508617,68495.54846709775,77798.72195871494,77798.72195871494,25816.165176508617,103614.88713522356,103614.88713522356,103614.88713522356,128560.93157101628,91887.41848613655,56768.64449845242,39020.8599863157,24946.044435792715,0.0,63966.90442210842,21204.137770423808,1542.1692007589972,0.0,0.8868575266013055,2.8149908992400006,0.0014959135982669303,355108.8617965677,1557248.0934546455,4.385269591911088,1557248.0934546455,4.385269591911088,0.85,0.09598841269406516,4.027634451161993,1.2680986444512383,1.0,0.0,4.027634451160065,1.2841272441392428,1.2844366758258052,3.136476131585961,19392.103891325733,1977.4442741737223,4632.441516551485,4632.441516551485,5.572906875190704,5.187696124429216,-2.333747317401303,7.5214434418305185,3.4152655328001726,3.4152655328001726,0.9757901522286208,0.0,0.0,0.00024095398604916007,1.0002047905148195,0.00024090465106164677,198.67215733657548,0.0,9.834736435276536e-06,27.871643057573703,0.05682716951544045,8.078467856499131e-05,0.00016016930748416876,0.0006451034208419965,0.09598841269271002,0.07217139177496736,0.023817020917742668,0.09598826379667778,0.07217139177598622,0.023817020918078934,0.3776020996200479,0.3776020996200479,0.12461114248612531,0.0,5.41572779049352,4.831005118381256,7.196459071820357,5.392910807855117,4.815031095958545,7.152706300416526,24946.044435792715,21204.137770423808,0.85,1.0707966734657888,0.667210390688191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496697146922322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.57624529597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.02594868347,1542.1692007589972,0.3776020996200479,0.12461114248612531,6.112874298809886,3.4152655328001726
2100.0,-29.698854581008458,5.1871423825959715,35.03163542904133,24.320528539270185,5.103315990169056,-26.218594238777406,-39.78798516383392,1.6230556479382854,0.4196729908939574,-4.967689731142712,40.06288290251778,42678.10872748035,25816.449019989373,25816.449019989373,68494.55774746972,77797.78790057052,77797.78790057052,25816.449019989373,103614.2369205599,103614.2369205599,103614.2369205599,128560.18658923844,91887.06101366729,56767.944393126236,39021.24068949006,24945.949668678535,0.0,63967.1903581686,21204.057218376754,1542.1733852037532,0.0,0.8868554649116475,2.8150185606691878,0.0014959135982669303,355102.8534668574,1557246.34430659,4.385338864791554,1557246.34430659,4.385338864791554,0.85,0.09598910193532639,4.027634451161993,1.2680982526717708,1.0,0.0,4.027634451162417,1.2841305132440493,1.2844398823624954,3.1364681468296673,19392.028449623525,1977.4365812610347,4632.441516551485,4632.441516551485,5.572968148167327,5.1871423825959715,-2.3340591165334237,7.521201499129395,3.4154129467329497,3.4154129467329497,0.9758322704951284,0.0,0.0,0.00024090465106164677,1.0002040603985791,0.0002408555019919103,198.67377680685078,0.0,9.801488401440308e-06,27.777418129681834,0.05683697100384189,8.076875376289796e-05,0.0001601358972987488,0.0006449688568281795,0.09598910193339982,0.07217120138297492,0.023817900550424907,0.09598924432696401,0.07217120138442344,0.023817900550902955,0.37760041322657173,0.37760041322657173,0.12461551694343964,0.0,5.410234439820158,4.827212812402308,7.18569060055728,5.387362722036642,4.811221354816325,7.141770335102137,24945.949668678535,21204.057218376754,0.85,1.0707763990250507,0.6671874829661072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496815025197953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.48202036808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.996606050305,1542.1733852037532,0.37760041322657173,0.12461551694343964,6.112874298809886,3.4154129467329497
2101.0,-29.70081468281582,5.18658621669013,35.03162039881973,24.319741897657536,5.102757628162237,-26.22041444980045,-39.78973003160206,1.6223573951468053,0.4138137646502855,-4.968131716150887,40.06283307170151,42676.85487877074,25816.739908700973,25816.739908700973,68493.59478747171,77796.85673379965,77796.85673379965,25816.739908700973,103613.59664250062,103613.59664250062,103613.59664250062,128559.40224412191,91886.69489072588,56767.25400835357,39021.60098041367,24945.805601621298,0.0,63967.406582034964,21203.934761378103,1542.1749450721688,0.0,0.8868533973712188,2.815043708440293,0.0014959135982669303,355096.73766764347,1557244.192913634,4.385408334478007,1557244.192913634,4.385408334478007,0.85,0.09598976740651691,4.027634451161993,1.2680979224340994,1.0,0.0,4.027634451161933,1.2841338779215883,1.2844431847333717,3.136459928680371,19391.951182308436,1977.4287021876416,4632.441516551485,4632.441516551485,5.573030941990101,5.18658621669013,-2.334379007790672,7.520965224480802,3.41555872815397,3.41555872815397,0.9758739223297057,0.0,0.0,0.0002408555019919103,1.000203528690361,0.00024080649096217433,198.67539205497056,0.0,9.76463131108708e-06,27.67296513562078,0.05684673563515298,8.075283568575129e-05,0.00016010266630615903,0.0006448350145375786,0.09598976740456487,0.07217100203725382,0.023818765367311045,0.09598997514815746,0.07217100203872145,0.02381876536779545,0.37759872138197365,0.37759872138197365,0.12461982752808236,0.0,5.404759055625277,4.823430662129226,7.174965428474309,5.381945480801164,4.80746513561229,7.131203210946296,24945.805601621298,21203.934761378103,0.85,1.0707577256494234,0.6671656263575393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449693248318505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.37756737402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.967339160861,1542.1749450721688,0.37759872138197365,0.12461982752808236,6.112874298809886,3.41555872815397
2102.0,-29.702769479251863,5.1860277289234435,35.031604556875635,24.31895584976303,5.102194967073064,-26.22223031513089,-39.79147042902184,1.6216558029518535,0.40805672434697726,-4.968573809173674,40.06277936820754,42675.60555414351,25817.018532002367,25817.018532002367,68492.62408614588,77795.94537692014,77795.94537692014,25817.018532002367,103612.96390892251,103612.96390892251,103612.96390892251,128558.60649526866,91886.34469606756,56766.56422293309,39021.97830348275,24945.642586346145,0.0,63967.62088982889,21203.796198394222,1542.1754456203766,0.0,0.886851343260562,2.8150675093249826,0.0014959135982669303,355090.6204565051,1557241.8743244174,4.385477353139953,1557241.8743244174,4.385477353139953,0.85,0.09599041494334754,4.027634451161993,1.2680975998891522,1.0,0.0,4.027634451162142,1.284137257937946,1.2844465026237015,3.1364516731097156,19391.87727652995,1977.4211658955865,4632.441516551485,4632.441516551485,5.573091088092411,5.1860277289234435,-2.3347013102101277,7.520729039133571,3.415702855410034,3.415702855410034,0.975915101545724,0.0,0.0,0.00024080649096217433,1.0002029809978272,0.00024075762173987906,198.67700295411336,0.0,9.73728554781266e-06,27.595467242501076,0.05685647292070079,8.073696127965484e-05,0.00016006952968251949,0.0006447015523306127,0.09599041494141283,0.07217079690474469,0.02381961803666815,0.095990595556984,0.07217079690619929,0.02381961803714824,0.3775970232643869,0.3775970232643869,0.12462408246242386,0.0,5.399315599938063,4.819680399032677,7.16427360803101,5.376630533520654,4.803842246613897,7.120644679705492,24945.642586346145,21203.796198394222,0.85,1.0707389634532505,0.6671438606047815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497049635076884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.300069480894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.93810996862,1542.1754456203766,0.3775970232643869,0.12462408246242386,6.112874298809886,3.415702855410034
2103.0,-29.704717495401376,5.185465878896656,35.0315876412671,24.318099568504863,5.101544213102484,-26.224048886946292,-39.79321875432504,1.6208756046470039,0.4030327865118579,-4.969070937826533,40.06271641168052,42674.41849520908,25817.422003214608,25817.422003214608,68491.84049842368,77795.10616909961,77795.10616909961,25817.422003214608,103612.52817231423,103612.52817231423,103612.52817231423,128557.97982144685,91886.02824840907,56765.897880097305,39022.36707590196,24945.45164913263,0.0,63967.81872503459,21203.633901762732,1542.1756491694925,0.0,0.88684904268639,2.815075300088143,0.0014959135982669303,355083.7418198693,1557239.1562490098,4.385554653299172,1557239.1562490098,4.385554653299172,0.85,0.09599106761083501,4.027634451161993,1.268097379547544,1.0,0.0,4.027634451161271,1.2841410050442557,1.2844501878741463,3.1364425209856046,19391.810492785553,1977.4143558488938,4632.441516551485,4632.441516551485,5.573178184974433,5.185465878896656,-2.3350669455200013,7.520532824416657,3.4158453552949006,3.4158453552949006,0.9759558157985431,0.0,0.0,0.00024075762173987906,1.0002022801087456,0.00024070893111111785,198.67860828862644,0.0,9.709190622321863e-06,27.515846223660162,0.05686618211132311,8.07210174667522e-05,0.00016003660427312688,0.0006445689408174245,0.09599106760842988,0.07217060249556716,0.023820465112862718,0.09599062487362492,0.07217060249737543,0.023820465113459574,0.37759531954146436,0.37759531954146436,0.1246282877497425,0.0,5.39407634119857,4.816043581492579,7.154064810936745,5.372103724338388,4.800554932038892,7.112259851973022,24945.45164913263,21203.633901762732,0.85,1.0707234022287924,0.6671232401818311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449716647167418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.22044846205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.908921723923,1542.1756491694925,0.37759531954146436,0.1246282877497425,6.112874298809886,3.4158453552949006
