time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2104.0,-29.706659651458807,5.184903171591153,35.0315698772024,24.317384836636506,5.101060976134308,-26.22584543075408,-39.79493355201555,1.6202467554298075,0.3966875426040133,-4.969453758234372,40.06265786750585,42673.117722155475,25817.524876660267,25817.524876660267,68490.64259881574,77794.16201295267,77794.16201295267,25817.524876660267,103611.68688961293,103611.68688961293,103611.68688961293,128556.92958122445,91885.67231015943,56765.18354516612,39022.765294437006,24945.242691611522,0.0,63968.00798604853,21203.456287869794,1542.1721843913588,0.0,0.8868473074871764,2.8151137175567778,0.0014959135982669303,355078.4449072104,1557236.6286750394,4.385612956826987,1557236.6286750394,4.385612956826987,0.85,0.09599166077100173,4.027634451161993,1.2680969196325171,1.0,0.0,4.027634451159805,1.2841440444699885,1.284453165502646,3.1364350973759643,19391.735374868105,1977.406695953063,4632.441516551485,4632.441516551485,5.573200392150775,5.184903171591153,-2.3353501770605503,7.520253348651703,3.415985910085025,3.415985910085025,0.9759959743100072,0.0,0.0,0.00024070893111111785,1.0002016747505706,0.0002406603959857852,198.6802088166091,0.0,9.673786358974913e-06,27.415510541334903,0.056875855897682084,8.070538223559701e-05,0.00016000354887552086,0.0006444358057592296,0.09599166076957055,0.07217036586097578,0.023821294908594776,0.09599153138262073,0.07217036586205182,0.023821294908949908,0.3775936157164616,0.3775936157164616,0.12463247549497904,0.0,5.388648647362572,4.812360001628065,7.14323494447234,5.366141300838365,4.796900942864966,7.099170309076385,24945.242691611522,21203.456287869794,0.85,1.0707015077560897,0.6671009316323016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449728290480586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.12011277973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.879804151085,1542.1721843913588,0.3775936157164616,0.12463247549497904,6.112874298809886,3.415985910085025
2105.0,-29.708596473289322,5.184338693614179,35.031551724848576,24.316629801783733,5.100532865832195,-26.22764166131333,-39.7966519818641,1.6195780538562492,0.39072070597308084,-4.969883350224286,40.06261102971634,42671.85539849896,25817.73735723698,25817.73735723698,68489.59275573594,77793.23639241525,77793.23639241525,25817.73735723698,103610.97374965223,103610.97374965223,103610.97374965223,128556.10331161339,91885.31458485921,56764.48748829344,39023.14121840641,24945.129561961166,0.0,63968.27078036757,21203.36012766699,1542.1753129073281,0.0,0.8868452920126305,2.8151417315899816,0.0014959135982669303,355072.50091117923,1557234.6065123302,4.38568067793532,1557234.6065123302,4.38568067793532,0.85,0.09599228617339783,4.027634451161993,1.2680965174129235,1.0,0.0,4.027634451162336,1.2841472698403515,1.2844563293199316,3.136427219646481,19391.65987980795,1977.398997599379,4632.441516551485,4632.441516551485,5.573246260096643,5.184338693614179,-2.3356697585001216,7.5200084521143005,3.4161252698460265,3.4161252698460265,0.976035791384579,0.0,0.0,0.0002406603959857852,1.0002011239767625,0.0002406120031428563,198.6818049712312,0.0,9.642968836033225e-06,27.32817368131816,0.05688549886651812,8.068971669555827e-05,0.00015997067929022693,0.0006443034190851043,0.09599228617154296,0.0721701616199646,0.02382212455157835,0.09599246320159831,0.07217016162135917,0.023822124552038672,0.37759190654833524,0.37759190654833524,0.12463660472247672,0.0,5.383216706803637,4.808691300727276,7.132343666344582,5.36060405619736,4.793203173882887,7.087941937871506,24945.129561961166,21203.36012766699,0.85,1.0706806971676965,0.6670784574591835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497398989454735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.03277591971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.850739041556,1542.1753129073281,0.37759190654833524,0.12463660472247672,6.112874298809886,3.4161252698460265
2106.0,-29.710527663844154,5.183771588881598,35.031532786007844,24.315808584820502,5.099924216478805,-26.229440876990726,-39.79837837452067,1.6188374296252575,0.3853909567104097,-4.970358296030541,40.062551816994805,42670.65052605243,25818.052567909748,25818.052567909748,68488.70309396218,77792.36885694478,77792.36885694478,25818.052567909748,103610.42142485453,103610.42142485453,103610.42142485453,128555.38574324711,91884.98006617112,56763.813920113076,39023.51794006449,24944.964318392584,0.0,63968.48225845708,21203.219670633694,1542.1765291320953,0.0,0.8868430906056844,2.8151561199071375,0.0014959135982669303,355065.92947360384,1557232.0500803222,4.385754646718615,1557232.0500803222,4.385754646718615,0.85,0.09599290480038167,4.027634451161993,1.2680962855322284,1.0,0.0,4.0276344511610365,1.2841508310681058,1.2844598292578322,3.1364185216560316,19391.589282317454,1977.3917986588137,4632.441516551485,4632.441516551485,5.573314304274133,5.183771588881598,-2.336025148078204,7.519796736959802,3.4162631576089577,3.4162631576089577,0.9760751878882736,0.0,0.0,0.0002406120031428563,1.0002005423269842,0.00024056375992665254,198.68339650750133,0.0,9.614777380801592e-06,27.248279097191713,0.056895113643898924,8.067398139560468e-05,0.0001599380217472516,0.0006441718864399267,0.09599290479816847,0.0721699603063593,0.023822944491809155,0.09599279124503352,0.07216996030802324,0.023822944492358434,0.3775901915526473,0.3775901915526473,0.12464067619023142,0.0,5.377917329134789,4.805092845845536,7.121776884099518,5.355749252740964,4.789799794173973,7.078584151456141,24944.964318392584,21203.219670633694,0.85,1.0706632497116577,0.6670574167079143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497514757037036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.95288133559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.821716055836,1542.1765291320953,0.3775901915526473,0.12464067619023142,6.112874298809886,3.4162631576089577
2107.0,-29.712453589593533,5.183202956185159,35.03151298358461,24.315040523093217,5.099377699644939,-26.23122913955158,-39.800091775227315,1.618153249602888,0.3795670746538917,-4.9707856437240485,40.062488785764984,42669.41458514452,25818.235923572644,25818.235923572644,68487.65050871717,77791.46497914148,77791.46497914148,25818.235923572644,103609.70090271413,103609.70090271413,103609.70090271413,128554.46033868857,91884.63223715214,56763.13242113859,39023.8886844595,24944.759435974447,0.0,63968.64812043395,21203.04552057828,1542.1743885393994,0.0,0.8868411450789538,2.8151825303111626,0.0014959135982669303,355060.01669384737,1557229.3287926828,4.38582001795886,1557229.3287926828,4.38582001795886,0.85,0.09599348405937011,4.027634451161993,1.2680959096876907,1.0,0.0,4.027634451162426,1.2841541282090208,1.2844630652371696,3.1364104687178314,19391.51587578821,1977.3843132760128,4632.441516551485,4632.441516551485,5.5733538850572355,5.183202956185159,-2.3363474948150094,7.5195504510001685,3.4163993121706526,3.4163993121706526,0.976114089191615,0.0,0.0,0.00024056375992665254,1.0001999987102634,0.00024051565710543328,198.6849837272471,0.0,9.585126053809855e-06,27.16424723649713,0.05690469876995274,8.065836731621123e-05,0.0001599053926104413,0.0006440404682043977,0.09599348405760488,0.07216973411287562,0.023823749944729265,0.09599334797205941,0.07216973411420273,0.023823749945167387,0.37758847371070126,0.37758847371070126,0.12464471387542321,0.0,5.372580187827168,4.801499098605291,7.111043426902654,5.3503527183779624,4.786315089097343,7.067277476353695,24944.759435974447,21203.04552057828,0.85,1.0706440189227586,0.6670363660774994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497630189782655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.86884947489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.79274132261,1542.1743885393994,0.37758847371070126,0.12464471387542321,6.112874298809886,3.4163993121706526
2108.0,-29.714372947521024,5.182633754818423,35.031492784597845,24.314338678400986,5.098910044231445,-26.23300360407481,-39.80178799303246,1.617540700785568,0.3731730072265691,-4.971170507422097,40.06243763025698,42668.13581960268,25818.30416400837,25818.30416400837,68486.43998361105,77790.51005712902,77790.51005712902,25818.30416400837,103608.81422113739,103608.81422113739,103608.81422113739,128553.42695707578,91884.26263782625,56762.43699988238,39024.25070882652,24944.612735938375,0.0,63968.863444764895,21202.92082554762,1542.1746117992993,0.0,0.8868393726365081,2.815221363516528,0.0014959135982669303,355054.691788489,1557227.1202258277,4.385879573599578,1557227.1202258277,4.385879573599578,0.85,0.09599404944501844,4.027634451161993,1.268095498126932,1.0,0.0,4.027634451163441,1.2841570903000006,1.2844659662659634,3.1364032341409804,19391.437874810013,1977.3763593898034,4632.441516551485,4632.441516551485,5.573368616044227,5.182633754818423,-2.3366399985605657,7.519273753378989,3.4165340606220296,3.4165340606220296,0.9761525887491513,0.0,0.0,0.00024051565710543328,1.00019931973908,0.00024046772714080244,198.68656555640467,0.0,9.557308251182333e-06,27.085411583850732,0.05691425607820392,8.064291257497241e-05,0.00015987274453046086,0.0006439089736727042,0.0959940494435435,0.07216950362781337,0.023824545815730135,0.09599449416593352,0.07216950362892223,0.02382454581609621,0.3775867514783757,0.3775867514783757,0.12464870737842944,0.0,5.367092219394976,4.797861459661533,7.099833240673661,5.344343514648642,4.782582415295735,7.054244104878535,24944.612735938375,21202.92082554762,0.85,1.0706214913877115,0.6670141303424169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497745309581789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.79001382225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.76380768797,1542.1746117992993,0.3775867514783757,0.12464870737842944,6.112874298809886,3.4165340606220296
2109.0,-29.71628651157591,5.182060583299473,35.031471707793514,24.313424247689568,5.098190907847338,-26.234798002991365,-39.80351728443054,1.6167023992629335,0.36873323509320244,-4.971721637461259,40.06237166409317,42667.01959423525,25818.780582274016,25818.780582274016,68485.80017650926,77789.71254521236,77789.71254521236,25818.780582274016,103608.49312748638,103608.49312748638,103608.49312748638,128552.94464454522,91883.94629634876,56761.8001887534,39024.60678621707,24944.45151705884,0.0,63969.0583032759,21202.783789500012,1542.1778855925886,0.0,0.8868368080513911,2.8152152229746115,0.0014959135982669303,355047.06656086876,1557224.2722333078,4.38596574622407,1557224.2722333078,4.38596574622407,0.85,0.09599466783907062,4.027634451161993,1.2680954063637184,1.0,0.0,4.027634451162061,1.2841611071338166,1.2844699225129403,3.136393423525707,19391.371113474266,1977.369551628157,4632.441516551485,4632.441516551485,5.573471459925568,5.182060583299473,-2.3370578297249285,7.519118413024401,3.416667689803373,3.416667689803373,0.9761907685152494,0.0,0.0,0.00024046772714080244,1.0001987211185093,0.00024041995061930345,198.68814263260762,0.0,9.523040059740944e-06,26.988295529305834,0.05692377911826366,8.062715930852369e-05,0.00015984056783227877,0.0006437793776945814,0.09599466783612672,0.0721693228482092,0.02382534498791751,0.0959942109647495,0.07216932285042245,0.023825344988648182,0.3775850206751518,0.3775850206751518,0.12465262945848779,0.0,5.361987430398642,4.794390027886664,7.089671255769076,5.34045487255446,4.779460839585454,7.047948629771668,24944.45151705884,21202.783789500012,0.85,1.07060822830656,0.6669946490684895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497860038532246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.6928977677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.73494143117,1542.1778855925886,0.3775850206751518,0.12465262945848779,6.112874298809886,3.416667689803373
2110.0,-29.71819434926627,5.181487086062974,35.03144957861523,24.312705464568012,5.097696328647016,-26.236564788958386,-39.805208473093785,1.616066768339116,0.3625679361192624,-4.972104480468429,40.0622988580254,42665.77003168598,25818.81966837981,25818.81966837981,68484.58970006579,77788.79799258476,77788.79799258476,25818.81966837981,103607.61766096458,103607.61766096458,103607.61766096458,128551.79746214752,91883.60152230947,56761.11866880349,39024.98094833998,24944.17980118293,0.0,63969.16074952291,21202.55283100549,1542.1709403389682,0.0,0.8868351241774359,2.8152513028161836,0.0014959135982669303,355041.7697648727,1557221.128942521,4.3860223262569775,1557221.128942521,4.3860223262569775,0.85,0.09599518235181084,4.027634451161993,1.2680950096389276,1.0,0.0,4.027634451162282,1.2841641764605507,1.2844729312216954,3.1363859271195933,19391.29835167402,1977.3621319894175,4632.441516551485,4632.441516551485,5.57347989739977,5.181487086062974,-2.337353364043068,7.518840450106042,3.416799172653187,3.416799172653187,0.9762283350437677,0.0,0.0,0.00024041995061930345,1.00019812948159,0.00024037232577500906,198.6897150112955,0.0,9.4926283180817e-06,26.902108653443538,0.05693327174658174,8.061175589672167e-05,0.00015980819472258178,0.0006436489906426746,0.09599518235043565,0.07216906415507926,0.02382611819535639,0.09599482663938931,0.07216906415611313,0.023826118195697715,0.37758329067335145,0.37758329067335145,0.12465655051761072,0.0,5.356682749550259,4.790870519361931,7.078845664358653,5.3346724165876935,4.776067851568371,7.0347987273966055,24944.17980118293,21202.55283100549,0.85,1.0705875909209353,0.6669740470528869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44979744228799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.606710891836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.706127266354,1542.1709403389682,0.37758329067335145,0.12465655051761072,6.112874298809886,3.416799172653187
2111.0,-29.720096964407357,5.180912437115278,35.031427118658264,24.311964539252244,5.0971749841602065,-26.238329551589725,-39.80689550573004,1.6154075713425764,0.35670783013591745,-4.972529122302732,40.06224496514451,42664.52601595304,25818.95787372355,25818.95787372355,68483.48388967659,77787.90219699052,77787.90219699052,25818.95787372355,103606.86007071406,103606.86007071406,103606.86007071406,128550.9057697119,91883.26255767021,56760.4298928597,39025.369627567234,24944.04569899784,0.0,63969.415326565075,21202.438844148164,1542.1728674662102,0.0,0.886833159216416,2.8152785155081554,0.0014959135982669303,355035.8947368437,1557218.8022027789,4.386088351311649,1557218.8022027789,4.386088351311649,0.85,0.09599573999915267,4.027634451161993,1.2680945887370036,1.0,0.0,4.02763445116453,1.2841673556288693,1.284476049992935,3.1363781624783797,19391.22681590113,1977.354837370675,4632.441516551485,4632.441516551485,5.573509731633672,5.180912437115278,-2.3376812536238036,7.518593690739082,3.416929601959009,3.416929601959009,0.9762656005597169,0.0,0.0,0.00024037232577500906,1.0001975901449727,0.0002403248399550418,198.69128310750924,0.0,9.462566740310977e-06,26.81691414204131,0.05694273431332205,8.059639304853484e-05,0.0001597759327264742,0.0006435190511156885,0.09599573999736773,0.07216884454543596,0.023826895451931767,0.095995661801591,0.07216884454677787,0.023826895452374812,0.3775815560817459,0.3775815560817459,0.124660423726534,0.0,5.351367700910998,4.787378142498312,7.067896211049344,5.3292369524386345,4.772604854970041,7.023272246459726,24944.04569899784,21202.438844148164,0.85,1.0705660437893187,0.6669519456782562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449808846664459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.52151638044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.677364034236,1542.1728674662102,0.3775815560817459,0.124660423726534,6.112874298809886,3.416929601959009
2112.0,-29.721994340781993,5.180336821086966,35.03140424165838,24.311222915444546,5.096657569159328,-26.24008920565896,-39.80857796324415,1.6147524340361992,0.3507622414973639,-4.972948075742423,40.06218789803915,42663.285763786604,25819.07392339739,25819.07392339739,68482.359687184,77786.98761340012,77786.98761340012,25819.07392339739,103606.06153679751,103606.06153679751,103606.06153679751,128549.95449293756,91882.90428145249,56759.74435309837,39025.733253726794,24943.892956140047,0.0,63969.62620986684,21202.30901271904,1542.1736081276622,0.0,0.886831234647225,2.8153075142997155,0.0014959135982669303,355030.09848396765,1557216.3384237925,4.386153019344958,1557216.3384237925,4.386153019344958,0.85,0.09599627848759686,4.027634451161993,1.2680942370695996,1.0,0.0,4.027634451160873,1.2841705155517047,1.2844791496923034,3.136370444879466,19391.151204574246,1977.3471271610842,4632.441516551485,4632.441516551485,5.573534783147745,5.180336821086966,-2.338006545025833,7.5183433661127985,3.4170587280032256,3.4170587280032256,0.9763024937152073,0.0,0.0,0.0002403248399550418,1.0001970490990064,0.0002402774934914378,198.69284690770465,0.0,9.435018498703925e-06,26.738842425326926,0.056952169331820755,8.058107455897596e-05,0.00015974376539606587,0.000643389492867534,0.09599627848587536,0.07216861794070253,0.02382766054517282,0.09599648838174533,0.07216861794199671,0.02382766054560015,0.37757981711794464,0.37757981711794464,0.1246642439239481,0.0,5.346007966415243,4.783875569336942,7.0567978862026735,5.323710317239772,4.769072310078286,7.011589824521252,24943.892956140047,21202.30901271904,0.85,1.0705449405396261,0.6669303588521847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498202199927923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.443444663724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.648641832602,1542.1736081276622,0.37757981711794464,0.1246642439239481,6.112874298809886,3.4170587280032256
2113.0,-29.723886416548996,5.179758407911279,35.03138052765206,24.31035692514854,5.095995269401402,-26.241858577560674,-39.81027694009242,1.6139674304137084,0.34590137262301823,-4.973458157709384,40.062117764575945,42662.13699771807,25819.409581082506,25819.409581082506,68481.54657880058,77786.1562182282,77786.1562182282,25819.409581082506,103605.56579931072,103605.56579931072,103605.56579931072,128549.26948188056,91882.56839752302,56759.08948648056,39026.08767893607,24943.703682569845,0.0,63969.791361505915,21202.148130184367,1542.1743909874403,0.0,0.8868288937801225,2.815311683037122,0.0014959135982669303,355023.04156119184,1557213.3105301983,4.386231675787715,1557213.3105301983,4.386231675787715,0.85,0.09599683407899516,4.027634451161993,1.2680940057383854,1.0,0.0,4.027634451163432,1.284174282162603,1.2844828564041826,3.136361245592996,19391.080318960492,1977.3398988401232,4632.441516551485,4632.441516551485,5.57360724119906,5.179758407911279,-2.3384013474677,7.518159755378979,3.41718660456321,3.41718660456321,0.9763390298752029,0.0,0.0,0.0002402774934914378,1.0001965016048773,0.0002402302878543343,198.69440636073338,0.0,9.4074036444941e-06,26.66058192849628,0.05696157673546525,8.05656083949543e-05,0.0001597118850964835,0.0006432610906746227,0.09599683407650052,0.07216841232585766,0.023828421750642856,0.09599642586723682,0.0721684123277331,0.02382842175126205,0.37757807170956015,0.37757807170956015,0.1246680053809794,0.0,5.340884642664832,4.780470545397407,7.04636184432303,5.319359530332406,4.76588489655046,7.003624154594149,24943.703682569845,21202.148130184367,0.85,1.0705294658817606,0.6669106790832866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498315621746503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.36518416689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.619961160415,1542.1743909874403,0.37757807170956015,0.1246680053809794,6.112874298809886,3.41718660456321
2114.0,-29.725772436900446,5.179180732394385,35.0313562039144,24.309705581422918,5.095570373060704,-26.243598756396157,-39.811937569733686,1.6133966925561418,0.3394128932260969,-4.973803538363957,40.06205257697493,42660.85538089116,25819.321062027233,25819.321062027233,68480.1764429184,77785.23265553737,77785.23265553737,25819.321062027233,103604.5537175646,103604.5537175646,103604.5537175646,128548.03079203081,91882.23401860107,56758.395226973276,39026.487546253105,24943.47707446621,0.0,63969.964620719315,21201.955513296278,1542.1692312792127,0.0,0.8868273727920526,2.8153563783608577,0.0014959135982669303,355018.2633238007,1557210.496169825,4.386282783287528,1557210.496169825,4.386282783287528,0.85,0.09599730353683461,4.027634451161993,1.2680935057112945,1.0,0.0,4.027634451161606,1.284177047077711,1.2844855613601205,3.1363544928071465,19391.00975096652,1977.3327029073662,4632.441516551485,4632.441516551485,5.57358813268901,5.179180732394385,-2.3386758846196947,7.517856617014079,3.417312677957023,3.417312677957023,0.9763750508448636,0.0,0.0,0.0002402302878543343,1.0001958756854585,0.0002401832417972116,198.6959608442884,0.0,9.379496041158286e-06,26.581491780642583,0.05697095623150641,8.055049396604237e-05,0.00015967979388829194,0.0006431318390189308,0.09599730353569721,0.07216814392516052,0.023829159610536697,0.09599746405924053,0.07216814392601559,0.023829159610819026,0.3775763247284465,0.3775763247284465,0.1246717526253212,0.0,5.335494353341801,4.777006501906726,7.0350238223918495,5.313216431590035,4.76249675433894,6.98900135216536,24943.47707446621,21201.955513296278,0.85,1.0705051479853134,0.6668888381262865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498428728389516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28609401904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.591323431192,1542.1692312792127,0.3775763247284465,0.1246717526253212,6.112874298809886,3.417312677957023
2115.0,-29.727652433057138,5.178601231497491,35.03133162905147,24.30891062775629,5.094989156025196,-26.245349146719015,-39.813618490565545,1.6126858696869963,0.33404176867190927,-4.97427286553874,40.06199661501531,42659.68434153533,25819.540107627243,25819.540107627243,68479.22444916258,77784.36071648638,77784.36071648638,25819.540107627243,103603.90082411362,103603.90082411362,103603.90082411362,128547.26492472435,91881.88553991955,56757.74583140455,39026.82189834999,24943.364100610732,0.0,63970.18599896072,21201.859485519122,1542.1734732862647,0.0,0.8868251878815584,2.8153719878417713,0.0014959135982669303,355011.77040449413,1557208.0801134098,4.386356199793473,1557208.0801134098,4.386356199793473,0.85,0.09599784080474387,4.027634451161993,1.2680932436091825,1.0,0.0,4.0276344511628555,1.2841804664012035,1.284488921086308,3.136346141791943,19390.936207331197,1977.325203543636,4632.441516551485,4632.441516551485,5.573635417819157,5.178601231497491,-2.3390434514821896,7.517644682979681,3.4174380098559456,3.4174380098559456,0.9764108599588416,0.0,0.0,0.0002401832417972116,1.0001952529802678,0.000240136354458333,198.69751038389785,0.0,9.34786152392943e-06,26.491839558816004,0.056980304093030336,8.053519752382225e-05,0.00015964804427338934,0.0006430039631761381,0.09599784080257201,0.07216793665772744,0.023829904144844566,0.09599802385297734,0.07216793665936021,0.023829904145383666,0.37757457063861405,0.37757457063861405,0.12467542682202702,0.0,5.330248866376792,4.773604457490251,7.024085257077104,5.30831463421066,4.759107991241592,6.979417924385757,24943.364100610732,21201.859485519122,0.85,1.070486561509687,0.6668682242416553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498541474720106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.19644179721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.562743942932,1542.1734732862647,0.37757457063861405,0.12467542682202702,6.112874298809886,3.4174380098559456
2116.0,-29.729526544615837,5.1780196251463755,35.03130608969653,24.30807191357019,5.0943518843570175,-26.247099844998598,-39.81530318325383,1.6119251847397882,0.32910366387426393,-4.974759896993606,40.061919372556,42658.5544991315,25819.792762133915,25819.792762133915,68478.34726126541,77783.53843902412,77783.53843902412,25819.792762133915,103603.33120115804,103603.33120115804,103603.33120115804,128546.46342702986,91881.56165735234,56757.112608094794,39027.16561028617,24943.132225871817,0.0,63970.29783615799,21201.662391991045,1542.1713333061834,0.0,0.8868229898883417,2.8153798632135234,0.0014959135982669303,355005.0326533801,1557204.745314555,4.386430056147905,1557204.745314555,4.386430056147905,0.85,0.09599834522389933,4.027634451161993,1.2680930661270393,1.0,0.0,4.027634451161535,1.28418411846048,1.284492513807683,3.1363372224151522,19390.86785450885,1977.318233495521,4632.441516551485,4632.441516551485,5.57368995806662,5.1780196251463755,-2.3394262536483157,7.517445878794691,3.41756182830604,3.41756182830604,0.9764462366588685,0.0,0.0,0.000240136354458333,1.0001946447466707,0.0002400896222746271,198.69905509441995,0.0,9.316397503705834e-06,26.402670525502334,0.05698962049053404,8.051986945190151e-05,0.00015961648500643149,0.0006428768539852852,0.09599834522166352,0.07216771049440217,0.023830634727261355,0.09599792124383276,0.07216771049608295,0.023830634727816376,0.3775728123137214,0.3775728123137214,0.1246790592556442,0.0,5.325168878540694,4.770280904401773,7.01357924107873,5.303863560867853,4.756064890761536,6.970607230660278,24943.132225871817,21201.662391991045,0.85,1.0704709775879664,0.6668493963931423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498653862588635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.1072727639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.53422227203,1542.1713333061834,0.3775728123137214,0.1246790592556442,6.112874298809886,3.41756182830604
2117.0,-29.731396165041684,5.177437704933878,35.03127977934695,24.307340138498716,5.093835455384747,-26.248834415215136,-39.81695902822537,1.6112737055580582,0.32329692403880017,-4.975165225036508,40.06184583716299,42657.3243167671,25819.83042549977,25819.83042549977,68477.15474226687,77782.65994176024,77782.65994176024,25819.83042549977,103602.49036726,103602.49036726,103602.49036726,128545.3819083487,91881.22866911105,56756.426557471656,39027.55790182155,24942.891541088706,0.0,63970.449442910256,21201.4578099254,1542.166809524869,0.0,0.8868211940776468,2.815408647641793,0.0014959135982669303,354999.4252902767,1557201.570566374,4.386490398662134,1557201.570566374,4.386490398662134,0.85,0.09599880746984896,4.027634451161993,1.2680926556652414,1.0,0.0,4.027634451160342,1.2841872598104564,1.2844955958960518,3.136329550377617,19390.797580006896,1977.3110674906209,4632.441516551485,4632.441516551485,5.573698088415536,5.177437704933878,-2.3397503129182113,7.517188017852089,3.417684045775949,3.417684045775949,0.9764811559359855,0.0,0.0,0.0002400896222746271,1.0001941812276536,0.00024004301042817246,198.70059612422455,0.0,9.285640744863151e-06,26.31550587094217,0.056998906131278906,8.050480647718768e-05,0.00015958481579743942,0.0006427493019881077,0.09599880746830933,0.07216745466144722,0.023831352806862105,0.09599842672779658,0.07216745466260466,0.0238313528072443,0.3775710530945583,0.3775710530945583,0.12468267722773875,0.0,5.3199933147527645,4.766949998862174,7.002708694282433,5.298462149075306,4.752859330367869,6.958438776242815,24942.891541088706,21201.4578099254,0.85,1.0704497989087691,0.6668285855148818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498765900324588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.02010810934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.505755822702,1542.166809524869,0.3775710530945583,0.12468267722773875,6.112874298809886,3.417684045775949
2118.0,-29.733258909236795,5.176855877445957,35.03125327709073,24.30665303198623,5.093368217219533,-26.250557877181127,-39.81860561817882,1.610667185163894,0.31722861629947374,-4.975552956981592,40.0617876268538,42656.08568706754,25819.819298550407,25819.819298550407,68475.90498561795,77781.76311339882,77781.76311339882,25819.819298550407,103601.58241194923,103601.58241194923,103601.58241194923,128544.32249546368,91880.89448543878,56755.74851545634,39027.93996664716,24942.740083514447,0.0,63970.68005016161,21201.329070987278,1542.1670046893971,0.0,0.8868194322894509,2.8154429140600383,0.0014959135982669303,354994.06141902023,1557199.057452477,4.386549598119682,1557199.057452477,4.386549598119682,0.8499999999999999,0.09599927593733519,4.027634451161993,1.2680922402581203,1.0,0.0,4.027634451162081,1.284190190796297,1.2844984677240359,3.1363223921408006,19390.727053218812,1977.303875759695,4632.441516551485,4632.441516551485,5.5736956864533465,5.176855877445957,-2.3400624337497264,7.516918311195684,3.417805199220423,3.417805199220423,0.9765157712058351,0.0,0.0,0.00024004301042817246,1.000193469938549,0.0002399965783049158,198.70213150721028,0.0,9.261801676984667e-06,26.247945952574547,0.05700816793295589,8.048983027713082e-05,0.00015955318015104165,0.0006426218851687913,0.09599927593586763,0.0721672091897733,0.02383206674609433,0.09599941656033556,0.07216720919087653,0.023832066746458654,0.37756929049822796,0.37756929049822796,0.12468625451173614,0.0,5.314709866240207,4.763609864433363,6.991429803461301,5.292781573281047,4.749515634919305,6.945561402152862,24942.740083514447,21201.329070987278,0.85,1.0704264036574824,0.6668068192118551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498877671218124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.952548190966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.47731687535,1542.1670046893971,0.37756929049822796,0.12468625451173614,6.112874298809886,3.417805199220423
2119.0,-29.735117291240375,5.176272801823732,35.03122645059417,24.30587086072194,5.092803559354221,-26.2522871552817,-39.820264326967276,1.6099734233956897,0.31174011272759117,-4.9760066934940745,40.06172517821361,42654.916345757454,25819.969074667068,25819.969074667068,68474.88542042451,77780.87591101472,77780.87591101472,25819.969074667068,103600.84498568179,103600.84498568179,103600.84498568179,128543.43922099784,91880.52872709249,56755.09927932738,39028.254941961226,24942.594235316046,0.0,63970.84917727727,21201.20510001864,1542.169063655504,0.0,0.8868173500302665,2.8154618900952277,0.0014959135982669303,354987.78452346247,1557196.3613605064,4.386619566222244,1557196.3613605064,4.386619566222244,0.8500000000000001,0.09599976073227395,4.027634451161993,1.2680919259553778,1.0,0.0,4.0276344511616085,1.2841935291792128,1.2845017472774123,3.136314238973186,19390.649862848604,1977.2960045324965,4632.441516551485,4632.441516551485,5.573728018457134,5.176272801823732,-2.3404247352636505,7.516697537087382,3.41792541076979,3.41792541076979,0.9765501173627972,0.0,0.0,0.0002399965783049158,1.0001930197637225,0.00023995026316181515,198.70366331540782,0.0,9.226161861503375e-06,26.146942715500565,0.057017394094817396,8.04747464568461e-05,0.0001595218318480697,0.000642495625663756,0.09599976073027441,0.07216698500782179,0.023832775722452626,0.09599996635633534,0.0721669850093249,0.02383277572294904,0.3775675224196743,0.3775675224196743,0.12468976722535374,0.0,5.309501142204681,4.760284235553343,6.980411095229499,5.287746806221662,4.746123079666177,6.935454276850805,24942.594235316046,21201.20510001864,0.85,1.0704076356820835,0.6667867770138758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498989032666807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.8515449539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.44895336114,1542.169063655504,0.3775675224196743,0.12468976722535374,6.112874298809886,3.41792541076979
2120.0,-29.73697062401763,5.175689044806777,35.03119902027041,24.30512214722114,5.092259741762896,-26.254009803533368,-39.82191447922958,1.6092989212784692,0.30633848703530475,-4.976436491743524,40.06165393758359,42653.733362982384,25820.05084203454,25820.05084203454,68473.78420501693,77780.03963580915,77780.03963580915,25820.05084203454,103600.0904778437,103600.0904778437,103600.0904778437,128542.47797010328,91880.22029777338,56754.44260832883,39028.64187716062,24942.38749225959,0.0,63971.02936942021,21201.02936842065,1542.1671003540812,0.0,0.8868154213410782,2.8154825227512776,0.0014959135982669303,354981.83886512904,1557193.2856967158,4.3866843742627415,1557193.2856967158,4.3866843742627415,0.85,0.09600020893519437,4.027634451161993,1.2680916176969186,1.0,0.0,4.027634451163049,1.2841967773199143,1.284504936716843,3.1363063062403587,19390.584771310525,1977.2893670428257,4632.441516551485,4632.441516551485,5.573745669487844,5.175689044806777,-2.3407708961582117,7.516459940964989,3.418044276086162,3.418044276086162,0.9765840788817606,0.0,0.0,0.00023995026316181515,1.0001924982015544,0.00023990408205747354,198.7051909823582,0.0,9.202988601077297e-06,26.08126969545306,0.05702659708341847,8.045974304009242e-05,0.00015949052012172274,0.0006423695134759956,0.09600020893344645,0.07216673927969963,0.023833469653746813,0.09600033887399784,0.07216673928101361,0.023833469654180758,0.3775657486085889,0.3775657486085889,0.1246932365478174,0.0,5.304330503233359,4.7570106037553614,6.969389052767042,5.282774978778832,4.743102780413494,6.924465818195358,24942.38749225959,21201.02936842065,0.85,1.070387406299095,0.666766406347245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499100134954086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.78587193385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.420615144694,1542.1671003540812,0.3775657486085889,0.1246932365478174,6.112874298809886,3.418044276086162
2121.0,-29.738816780282086,5.17510463934675,35.03117107206061,24.304367741011106,5.091717567695018,-26.255725827962042,-39.82355984682215,1.6086266153748587,0.3008300681073024,-4.9768672403747125,40.06158399252581,42652.56162268108,25820.128655203283,25820.128655203283,68472.69027788437,77779.17386639144,77779.17386639144,25820.128655203283,103599.30252159473,103599.30252159473,103599.30252159473,128541.49509810742,91879.88014017585,56753.79433996388,39028.984222457744,24942.19257651269,0.0,63971.17679897044,21200.863690035785,1542.1658498152642,0.0,0.8868134830970332,2.8155044463191365,0.0014959135982669303,354975.88013799896,1557190.2659709877,4.386749503559568,1557190.2659709877,4.386749503559568,0.8499999999999999,0.09600065094578117,4.027634451161993,1.2680912737222387,1.0,0.0,4.027634451163856,1.2842000149349913,1.2845081157999647,3.1362983992535463,19390.512983773348,1977.2820467512706,4632.441516551485,4632.441516551485,5.573762466930071,5.17510463934675,-2.341119159832417,7.516223799179167,3.4181619640557535,3.4181619640557535,0.9766177040159295,0.0,0.0,0.00023990408205747354,1.0001917556370667,0.0002398580879170194,198.70671275437635,0.0,9.176425157976292e-06,26.005988897704814,0.05703577350857645,8.04447857008253e-05,0.00015945929635664824,0.0006422437555640865,0.09600065094401151,0.07216649479396801,0.023834156150043497,0.09600079873936493,0.07216649479529834,0.02383415615048283,0.37756397114888185,0.37756397114888185,0.12469666360927577,0.0,5.299178665186389,4.753755275210494,6.958388427628108,5.277697308482004,4.739918893996332,6.91354911018874,24942.19257651269,21200.863690035785,0.85,1.070367839145119,0.6667465530095976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499210936993698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.7105911361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.392316135016,1542.1658498152642,0.37756397114888185,0.12469666360927577,6.112874298809886,3.4181619640557535
2122.0,-29.740658147756044,5.174519608132926,35.0311426100236,24.303613614197843,5.091173307951003,-26.257437749938717,-39.82519693728534,1.6079529101332524,0.29538657771615817,-4.977299386771391,40.061513129914076,42651.37653173276,25820.20374565878,25820.20374565878,68471.58027739153,77778.31756724008,77778.31756724008,25820.20374565878,103598.52131289887,103598.52131289887,103598.52131289887,128540.51717278115,91879.54667910963,56753.130629008156,39029.35116677941,24941.99585988229,0.0,63971.34702666169,21200.696480899944,1542.1645445342594,0.0,0.8868115410320457,2.8155253589144222,0.0014959135982669303,354969.9021538652,1557187.2066363764,4.386814761442502,1557187.2066363764,4.386814761442502,0.85,0.09600108388627832,4.027634451161993,1.2680909522762525,1.0,0.0,4.0276344511599715,1.2842032587204564,1.2845113012947678,3.1362904772372353,19390.44260948548,1977.274870571039,4632.441516551485,4632.441516551485,5.573778676623216,5.174519608132926,-2.341469842315645,7.515989450448571,3.418278483483323,3.418278483483323,0.9766509952809495,0.0,0.0,0.0002398580879170194,1.0001912610753676,0.00023981222117371143,198.70823059944442,0.0,9.139344455607697e-06,25.900902187192212,0.05704491285303206,8.042990615652255e-05,0.00015942818176049682,0.0006421184373446931,0.09600108388450576,0.07216624902596418,0.023834834858541584,0.09600122030798121,0.07216624902729667,0.023834834858981656,0.37756218969825367,0.37756218969825367,0.12470005081321921,0.0,5.29405531218481,4.75052626297429,6.947423968845271,5.27268596448755,4.736792526654654,6.902726677371447,24941.99585988229,21200.696480899944,0.85,1.0703476393713307,0.6667262534577663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499321311589275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.605504425585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.364099117049,1542.1645445342594,0.37756218969825367,0.12470005081321921,6.112874298809886,3.418278483483323
2123.0,-29.742494028110038,5.173934053857421,35.03111364219257,24.30286413235592,5.090632181529446,-26.259144419605004,-39.82683322448281,1.6072825730247118,0.2899639766872042,-4.977729044336,40.06144147363208,42650.21189459428,25820.266513060764,25820.266513060764,68470.47840765504,77777.4674867273,77777.4674867273,25820.266513060764,103597.73399978806,103597.73399978806,103597.73399978806,128539.53031529635,91879.21848932597,56752.48622620095,39029.702514583354,24941.796315508283,0.0,63971.49883009164,21200.52686818204,1542.1630348795989,0.0,0.88680961447108,2.8155462907856834,0.0014959135982669303,354963.9586766598,1557184.1130414475,4.3868794985462225,1557184.1130414475,4.3868794985462225,0.85,0.09600150639115804,4.027634451161993,1.2680906231375415,1.0,0.0,4.027634451163474,1.2842064865163487,1.2845144709594776,3.1362825943105985,19390.37334765959,1977.2678078303593,4632.441516551485,4632.441516551485,5.5737922261524995,5.173934053857421,-2.3418200333558823,7.515754087213303,3.4183938401327314,3.4183938401327314,0.9766839543236375,0.0,0.0,0.00023981222117371143,1.000190693948165,0.00023976649915335014,198.7097439417575,0.0,9.11409940608398e-06,25.829357716842,0.05705402695243814,8.041503645550255e-05,0.00015939718471820886,0.00064199359258929,0.0960015063894124,0.07216600055300929,0.02383550583640312,0.09600163148574213,0.07216600055432151,0.02383550583683653,0.3775604044811923,0.3775604044811923,0.12470340099149288,0.0,5.288956951628961,4.747326159586692,6.936473547153184,5.267693021023206,4.733712795348595,6.891837378113223,24941.796315508283,21200.52686818204,0.85,1.0703278750668748,0.6667064657633438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449943140147802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.53395995524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.335916495978,1542.1630348795989,0.3775604044811923,0.12470340099149288,6.112874298809886,3.4183938401327314
2124.0,-29.74432402380041,5.173347412304683,35.03108404593459,24.302069353312277,5.090044436438686,-26.26085045431094,-39.828469371981896,1.6065708669493222,0.2848083263106105,-4.978188194415686,40.06136523383993,42649.07220873217,25820.39698632846,25820.39698632846,68469.46919506064,77776.62279827456,77776.62279827456,25820.39698632846,103597.01978460302,103597.01978460302,103597.01978460302,128538.60447222687,91878.87444276124,56751.84541337086,39030.0322548782,24941.584687623847,0.0,63971.61694250205,21200.346984480268,1542.161530307521,0.0,0.8868075544206104,2.8155602871925427,0.0014959135982669303,354957.60731415695,1557180.821569123,4.386948721431212,1557180.821569123,4.386948721431212,0.8499999999999999,0.09600193034755686,4.027634451161993,1.2680903291655707,1.0,0.0,4.027634451161766,1.2842099073874667,1.2845178339312764,3.136274239898689,19390.30073938703,1977.2604038470863,4632.441516551485,4632.441516551485,5.573820391271743,5.173347412304683,-2.342193525229122,7.515540937533805,3.418508063939842,3.418508063939842,0.9767165896970977,0.0,0.0,0.00023976649915335014,1.0001900854977401,0.00023972093168073288,198.7112524534273,0.0,9.085410958490101e-06,25.748054656360946,0.05706311236339663,8.040017056502535e-05,0.0001593663285883248,0.0006418693153775394,0.09600193034557764,0.07216575819139213,0.023836172154185497,0.09600179204717835,0.07216575819287992,0.02383617215467694,0.37755861585211303,0.37755861585211303,0.12470671509117508,0.0,5.2839500878238255,4.744161028771941,6.925788315601892,5.26299652072629,4.730631746477513,6.882155182989834,24941.584687623847,21200.346984480268,0.85,1.0703101229503278,0.6666874193138705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499541164895597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.452656894755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.307782421296,1542.161530307521,0.37755861585211303,0.12470671509117508,6.112874298809886,3.418508063939842
2125.0,-29.74614860489698,5.172760666175267,35.03105385824517,24.301327729504578,5.089518820492388,-26.26254540148309,-39.83008872075004,1.605915617078717,0.27917545389686893,-4.978603139367494,40.061288814771785,42647.88631368725,25820.409535529958,25820.409535529958,68468.29584921722,77775.74177333029,77775.74177333029,25820.409535529958,103596.15130886025,103596.15130886025,103596.15130886025,128537.50722125359,91878.51702958495,56751.181496071724,39030.3728150147,24941.355912393334,0.0,63971.72872740803,21200.152525534333,1542.1580303786548,0.0,0.8868057198907741,2.8155856957240446,0.0014959135982669303,354951.8675120743,1557177.5223622608,4.387010366438742,1557177.5223622608,4.387010366438742,0.85,0.09600232524042672,4.027634451161993,1.2680899791466071,1.0,0.0,4.027634451161778,1.2842130640801686,1.2845209328594966,3.13626653069974,19390.225310198122,1977.2527122104004,4632.441516551485,4632.441516551485,5.573823100253917,5.172760666175267,-2.342535679379091,7.515296345554358,3.4186209838278616,3.4186209838278616,0.9767488525222462,0.0,0.0,0.00023972093168073288,1.000189525853136,0.00023967550697579748,198.71275652175854,0.0,9.054769554914462e-06,25.661216918627588,0.057072167132951546,8.038545980786469e-05,0.00015933547187286818,0.0006417450358073166,0.09600232523881849,0.07216549673572224,0.023836828503096246,0.09600224192167033,0.07216549673693116,0.02383682850349555,0.37755682448168654,0.37755682448168654,0.12471000911590481,0.0,5.278884040226217,4.740974697888078,6.9149286339179525,5.257778593264391,4.72744433571944,6.870684321145291,24941.355912393334,21200.152525534333,0.85,1.0702899110475763,0.6666677165379651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499650578059031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.36581915702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.279705040028,1542.1580303786548,0.37755682448168654,0.12471000911590481,6.112874298809886,3.4186209838278616
2126.0,-29.74796791269504,5.172172895964519,35.03102311672693,24.300543357990705,5.088930537683821,-26.26424186938342,-39.83171955971045,1.6052044943722885,0.27421807466635073,-4.979064080875058,40.0612123080905,42646.77110096056,25820.53242528979,25820.53242528979,68467.30352625035,77774.94147026846,77774.94147026846,25820.53242528979,103595.47389555824,103595.47389555824,103595.47389555824,128536.6233896787,91878.21283747004,56750.56080134294,39030.72448458567,24941.149494120455,0.0,63971.87397870612,21199.977070002387,1542.1568988120234,0.0,0.8868036516257913,2.8155968897286767,0.0014959135982669303,354945.4915396007,1557174.2193782057,4.387079865767148,1557174.2193782057,4.387079865767148,0.8500000000000001,0.09600273787345821,4.027634451161993,1.2680897225392984,1.0,0.0,4.027634451161481,1.2842164816450108,1.2845242929054517,3.1362581844478545,19390.16111288806,1977.2461659066105,4632.441516551485,4632.441516551485,5.573849628329749,5.172172895964519,-2.342913207077923,7.515086103042442,3.4187328944326625,3.4187328944326625,0.9767808269807607,0.0,0.0,0.00023967550697579748,1.0001889808622642,0.00023963022144992335,198.71425626305106,0.0,9.02646833189984e-06,25.581011252604146,0.05708119360128345,8.037064718438279e-05,0.0001593048597914147,0.0006416217415334327,0.0960027378714631,0.07216525319980387,0.02383748467165924,0.09600232925480627,0.07216525320130361,0.023837484672154602,0.3775550275219576,0.3775550275219576,0.12471326937387685,0.0,5.273949348775432,4.737876217782514,6.904334138989839,5.253282155541399,4.724610197735615,6.861060633650538,24941.149494120455,21199.977070002387,0.85,1.0702719690381526,0.6666487699759445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499759669058663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.285613490996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.251675131265,1542.1568988120234,0.3775550275219576,0.12471326937387685,6.112874298809886,3.4187328944326625
2127.0,-29.749781667625562,5.171585812121455,35.03099195813693,24.299856286402814,5.088457576119145,-26.26592180570218,-39.83332148110492,1.6045977141958705,0.26836438582148503,-4.979445667705654,40.0611386770664,42645.55992715148,25820.45006116781,25820.45006116781,68466.00998831929,77774.06818993113,77774.06818993113,25820.45006116781,103594.51825109894,103594.51825109894,103594.51825109894,128535.44726599305,91877.8801170774,56749.888515698054,39031.101779310375,24940.9290148941,0.0,63972.030794204475,21199.789662659983,1542.1531298413881,0.0,0.8868019766692161,2.815629088816861,0.0014959135982669303,354940.21330853575,1557171.0405484384,4.387136149024766,1557171.0405484384,4.387136149024766,0.85,0.09600310753447265,4.027634451161993,1.2680893115280196,1.0,0.0,4.027634451163098,1.284219411236878,1.284527165039928,3.1362510299410853,19390.090894913425,1977.2390056658926,4632.441516551485,4632.441516551485,5.5738318484783065,5.171585812121455,-2.3432331533780624,7.514818965499517,3.4188435181960455,3.4188435181960455,0.9768124337702987,0.0,0.0,0.00023963022144992335,1.0001884068036548,0.00023958508199042216,198.71575144666602,0.0,8.998879593559671e-06,25.50282476814811,0.05709019248087701,8.035609967064325e-05,0.0001592741217792801,0.0006414979400567992,0.09600310753311095,0.07216497991114984,0.0238381276219611,0.09600301117950126,0.07216497991217342,0.023838127622299227,0.3775532292961799,0.3775532292961799,0.12471651146665146,0.0,5.268876792447372,4.73474996385977,6.893266231754296,5.247810053527132,4.721523095778991,6.848254572501617,24940.9290148941,21199.789662659983,0.85,1.0702491250992447,0.6666282029460747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449986844632878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.20742700654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.223690044882,1542.1531298413881,0.3775532292961799,0.12471651146665146,6.112874298809886,3.4188435181960455
