time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2128.0,-29.751590348729113,5.170999144732013,35.030960774109715,24.299158912058942,5.087982850222269,-26.267597351792887,-39.834922704007454,1.60398985328608,0.26245458240288144,-4.979840794161287,40.061075619004875,42644.3679060237,25820.400086732996,25820.400086732996,68464.7679927567,77773.16026323217,77773.16026323217,25820.400086732996,103593.56034996518,103593.56034996518,103593.56034996518,128534.34192389665,91877.5099866117,56749.232756282465,39031.41914481026,24940.78157393147,0.0,63972.200718741726,21199.664337841747,1542.1538686179388,0.0,0.8868001945280265,2.8156604473397144,0.0014959135982669303,354934.74785795895,1557168.318182988,4.387196034145831,1557168.318182988,4.387196034145831,0.85,0.09600349095357721,4.027634451161993,1.268088870844804,1.0,0.0,4.027634451161776,1.2842223455916448,1.2845300421257708,3.136243863835316,19390.012781842423,1977.231040349398,4632.441516551485,4632.441516551485,5.573821060552622,5.170999144732013,-2.343563824970839,7.514562969702852,3.418953369396662,3.418953369396662,0.9768438198276177,0.0,0.0,0.00023958508199042216,1.000187882486649,0.00023954007660517747,198.71724246733143,0.0,8.969921614675007e-06,25.42075785598897,0.05709916240249169,8.034156093274732e-05,0.00015924352105767484,0.0006413746915362315,0.09600349095206907,0.07216472396571906,0.023838766986350013,0.09600393345319216,0.07216472396685271,0.02383876698672451,0.37755142630696503,0.37755142630696503,0.12471970324392484,0.0,5.263720798201632,4.731584397503752,6.881981291334,5.242295376564186,4.718174693071546,6.8360753814120585,24940.78157393147,21199.664337841747,0.85,1.0702268676634537,0.6666077988079956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499976893139963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.12536009438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.19575555735,1542.1538686179388,0.37755142630696503,0.12471970324392484,6.112874298809886,3.418953369396662
2129.0,-29.753394673893954,5.170410144189946,35.03092890361326,24.298285063728713,5.087294056451522,-26.26929038475964,-39.836552914325125,1.6031897673173081,0.2582695053517341,-4.980369314299509,40.060993256207276,42643.31505781797,25820.680065048102,25820.680065048102,68463.99512286606,77772.40465656569,77772.40465656569,25820.680065048102,103593.08472161379,103593.08472161379,103593.08472161379,128533.66139379294,91877.20375269536,56748.627951477334,39031.750890242256,24940.576672179148,0.0,63972.3275624214,21199.490171352274,1542.1544313265574,0.0,0.8867978035199144,2.815653643049745,0.0014959135982669303,354927.43738847214,1557164.7623919023,4.387276379221051,1557164.7623919023,4.387276379221051,0.85,0.09600390414610556,4.027634451161993,1.268088790071197,1.0,0.0,4.027634451162215,1.2842261781627964,1.2845338178150942,3.1362345042085145,19389.948153626523,1977.224450105441,4632.441516551485,4632.441516551485,5.573881499160235,5.170410144189946,-2.3439947442682874,7.514404888458233,3.4190623677543828,3.4190623677543828,0.9768749622155379,0.0,0.0,0.00023954007660517747,1.0001874327281246,0.0002394951873688362,198.7187299166991,0.0,8.943346052004716e-06,25.345442711381367,0.05710810574854369,8.032676149391085e-05,0.00015921331511126662,0.0006412530330258478,0.09600390414349143,0.07216449874057955,0.023839405402911875,0.09600347763441971,0.07216449874254456,0.023839405403561,0.37754961503787676,0.37754961503787676,0.12472283422351255,0.0,5.258915417293451,4.728566719058847,6.87166744008681,5.238638819651271,4.715496081755759,6.829384754987245,24940.576672179148,21199.490171352274,0.85,1.0702126643127357,0.6665900191955418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500085038121133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.05004494978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.167862256989,1542.1544313265574,0.37754961503787676,0.12472283422351255,6.112874298809886,3.4190623677543828
2130.0,-29.75519239416583,5.16982213375353,35.03089625040307,24.29759345194327,5.0868149655125094,-26.27095650008047,-39.83814889853818,1.6025790714274575,0.25248490929897116,-4.980742711400629,40.06090671721154,42642.14884682483,25820.561252369906,25820.561252369906,68462.71009919474,77771.53775373321,77771.53775373321,25820.561252369906,103592.09900610312,103592.09900610312,103592.09900610312,128532.38129043148,91876.86845826144,56747.99137994519,39032.085642573606,24940.282284328365,0.0,63972.36792690197,21199.23994167911,1542.146278254939,0.0,0.8867962168782024,2.815685900723419,0.0014959135982669303,354922.2726458812,1557161.0263113666,4.387329695324594,1557161.0263113666,4.387329695324594,0.85,0.09600422559593055,4.027634451161993,1.268088395544328,1.0,0.0,4.027634451163489,1.284229125282185,1.2845367079894068,3.136227307005669,19389.87739242108,1977.217234470597,4632.441516551485,4632.441516551485,5.573855851199483,5.16982213375353,-2.3443123255876617,7.514134459341191,3.419169684498746,3.419169684498746,0.9769056241424988,0.0,0.0,0.0002394951873688362,1.0001867493022392,0.00023945047016061288,198.7202119405988,0.0,8.920332032665877e-06,25.280220980575095,0.05711702608057636,8.031227520920444e-05,0.00015918291215963177,0.0006411305810504263,0.09600422559467921,0.0721642041705684,0.0238400214241108,0.09600389817671014,0.07216420417150902,0.023840021424421536,0.37754780400637883,0.37754780400637883,0.12472596795440127,0.0,5.253929641651439,4.72550234876195,6.860765310524528,5.2332276206996085,4.712538582401635,6.816432922481056,24940.282284328365,21199.23994167911,0.85,1.0701919018758796,0.6665713686813951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500192924184399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.98482321897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.13999593123,1542.146278254939,0.37754780400637883,0.12472596795440127,6.112874298809886,3.419169684498746
2131.0,-29.75698515017996,5.169234748542063,35.03086358003426,24.296905646938853,5.086344348340459,-26.272617300331724,-39.83973265914244,1.601976498492685,0.2466831490653476,-4.981133777937,40.060840911064474,42640.95363903513,25820.48622537606,25820.48622537606,68461.4398644112,77770.65205918797,77770.65205918797,25820.48622537606,103591.13828456402,103591.13828456402,103591.13828456402,128531.26335396351,91876.51579671798,56747.32770418803,39032.43121392217,24940.12506939949,0.0,63972.55628332167,21199.10630898957,1542.146406831937,0.0,0.8867944652582502,2.8157163254643565,0.0014959135982669303,354916.8635669668,1557158.1853184628,4.38738855536137,1557158.1853184628,4.38738855536137,0.8500000000000001,0.09600458116058769,4.027634451161993,1.2680879163974899,1.0,0.0,4.027634451162585,1.284232034091696,1.2845395600653389,3.136220203392321,19389.80296602624,1977.209645090448,4632.441516551485,4632.441516551485,5.5738396552057345,5.169234748542063,-2.3446435413514997,7.513878289893563,3.41927631825741,3.41927631825741,0.9769360909306887,0.0,0.0,0.00023945047016061288,1.000186236297278,0.00023940588409521242,198.72168989136813,0.0,8.8862130955315e-06,25.18352791273627,0.05712591229367189,8.02979022620692e-05,0.0001591525678985437,0.0006410083654590729,0.0960045811591248,0.07216394082006883,0.023840640339055974,0.0960047539149222,0.07216394082116843,0.023840640339419246,0.3775459883205285,0.3775459883205285,0.12472906132154553,0.0,5.248865471995657,4.722419050398003,6.849604206152037,5.227816927002323,4.7093461650378,6.804201785719499,24940.12506939949,21199.10630898957,0.85,1.0701688949431558,0.6665507229410509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450030041684408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88813015113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.112201779319,1542.146406831937,0.3775459883205285,0.12472906132154553,6.112874298809886,3.41927631825741
2132.0,-29.758772280386346,5.168645804680951,35.03083040352757,24.296076117921643,5.085705536742669,-26.27428985700451,-39.841340797115095,1.601223113360744,0.2421968965604151,-4.981630673316883,40.06076082808935,42639.88393898208,25820.673263333432,25820.673263333432,68460.55720231551,77769.87371646607,77769.87371646607,25820.673263333432,103590.5469797995,103590.5469797995,103590.5469797995,128530.47578207779,91876.20012137713,56746.718983014805,39032.75682040258,24939.928802278293,0.0,63972.685622680874,21198.939481936548,1542.1467697780195,0.0,0.8867922268022719,2.815717163260051,0.0014959135982669303,354909.99079832394,1557154.7279694707,4.3874637748767045,1557154.7279694707,4.3874637748767045,0.85,0.09600496058410948,4.027634451161993,1.2680877559492365,1.0,0.0,4.0276344511633,1.2842356475656975,1.284543117142638,3.136211378960302,19389.736345273297,1977.2028516642583,4632.441516551485,4632.441516551485,5.573880030881652,5.168645804680951,-2.345054330477952,7.513700135158903,3.419382160608207,3.419382160608207,0.9769663316023448,0.0,0.0,0.00023940588409521242,1.0001856545384935,0.0002393614455565045,198.7231632234538,0.0,8.86021826198688e-06,25.10985855447082,0.05713477251193388,8.028331051846568e-05,0.00015912257357674674,0.0006408875592952642,0.09600496058179633,0.07216370301440124,0.0238412575673951,0.09600456273893102,0.07216370301613996,0.023841257567969516,0.37754416571998,0.37754416571998,0.12473209941846936,0.0,5.244056473724584,4.7194447194899,6.839145954413425,5.223827569877301,4.706607424660831,6.796347945123614,24939.928802278293,21198.939481936548,0.85,1.070152933802165,0.6665326541155017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450040761418547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81446079286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.084447154031,1542.1467697780195,0.37754416571998,0.12473209941846936,6.112874298809886,3.419382160608207
2133.0,-29.760554107110448,5.168057666910324,35.03079658324878,24.295375949610047,5.085212383290703,-26.27594307230659,-39.842923370283074,1.6006013484870658,0.2366449187623516,-4.982017489016799,40.06067572401134,42638.73116471477,25820.576532475126,25820.576532475126,68459.3076971899,77769.02913417584,77769.02913417584,25820.576532475126,103589.60566665097,103589.60566665097,103589.60566665097,128529.2626809328,91875.8750402053,56746.084113917044,39033.10102920917,24939.657014281842,0.0,63972.758043491005,21198.708462139566,1542.1402629889396,0.0,0.8867905666130762,2.81574481501455,0.0014959135982669303,354904.640660254,1557151.053855355,4.387519562884491,1557151.053855355,4.387519562884491,0.85,0.0960052693189686,4.027634451161993,1.268087405380793,1.0,0.0,4.027634451161685,1.2842386455356103,1.28454605875766,3.136204057682916,19389.66773949504,1977.195855821819,4632.441516551485,4632.441516551485,5.573859149698809,5.168057666910324,-2.3453849358184518,7.513442602728777,3.419486553791008,3.419486553791008,0.9769961582260024,0.0,0.0,0.0002393614455565045,1.0001851062428018,0.0002393171464586855,198.72463220240945,0.0,8.830966981064294e-06,25.02696042433621,0.057143603478914944,8.026895313508136e-05,0.00015909249242142314,0.0006407664033977521,0.09600526931761505,0.07216341332374783,0.023841855993867227,0.09600492074137013,0.07216341332476522,0.023841855994203385,0.37754234214283305,0.37754234214283305,0.12473512849820705,0.0,5.239134180912856,4.716452338143824,6.828284181721074,5.2186624077791635,4.703751195705763,6.78408732839921,24939.657014281842,21198.708462139566,0.85,1.0701321904965981,0.666513879794387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500514476638031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.73156266273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.05674547389,1542.1402629889396,0.37754234214283305,0.12473512849820705,6.112874298809886,3.419486553791008
2134.0,-29.76233069616754,5.167469407574751,35.03076249491571,24.294635687861614,5.084672669233676,-26.277596229853554,-39.84450587360186,1.5999382029193998,0.23150775562817216,-4.982449352401076,40.06060027590183,42637.600890429625,25820.591120268702,25820.591120268702,68458.19201069833,77768.21100758507,77768.21100758507,25820.591120268702,103588.80212785376,103588.80212785376,103588.80212785376,128528.26863419416,91875.55544831418,56745.45079788768,39033.449611585,24939.4665063404,0.0,63972.9161179254,21198.54653038934,1542.1394729360366,0.0,0.8867886422216656,2.815761776265754,0.0014959135982669303,354898.66753194225,1557147.7966142893,4.387584229163497,1557147.7966142893,4.387584229163497,0.85,0.09600561015323747,4.027634451161993,1.2680870949244127,1.0,0.0,4.027634451161551,1.284241836653753,1.2845491937459566,3.1361962647599775,19389.600292185518,1977.1889781103148,4632.441516551485,4632.441516551485,5.5738622987495905,5.167469407574751,-2.3457496920503207,7.513219099625072,3.4195902085713374,3.4195902085713374,0.977025773877525,0.0,0.0,0.0002393171464586855,1.0001845647614087,0.00023927298509727947,198.72609688232606,0.0,8.803321920981295e-06,24.94861432406099,0.05715240680083593,8.025459875882575e-05,0.00015906254769985977,0.000640645797005553,0.09600561015148532,0.07216315313095889,0.02384245702052642,0.09600524152549489,0.07216315313227593,0.023842457020961542,0.37754051470646016,0.37754051470646016,0.1247381189117568,0.0,5.2342723343203374,4.713506452464401,6.81752643839468,5.213957108029263,4.700906062850436,6.773657853595978,24939.4665063404,21198.54653038934,0.85,1.0701121062623584,0.6664945648535544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500621023461646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65321656245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.029090469172,1542.1394729360366,0.37754051470646016,0.1247381189117568,6.112874298809886,3.4195902085713374
2135.0,-29.764102235012015,5.166882419921086,35.03072825750134,24.293974914494925,5.084228348835456,-26.279235301376943,-39.84607112416995,1.5993614151998932,0.22563420138482115,-4.982815825265196,40.060527756974786,42636.42103011978,25820.438518439863,25820.438518439863,68456.85954855965,77767.32826099976,77767.32826099976,25820.438518439863,103587.76677943961,103587.76677943961,103587.76677943961,128527.0345293717,91875.20781985513,56744.80453335421,39033.781429445466,24939.267749932085,0.0,63973.04917937755,21198.37758744227,1542.136700522474,0.0,0.8867870399393643,2.8157960229160715,0.0014959135982669303,354893.59888570453,1557144.6658365596,4.387638071595782,1557144.6658365596,4.387638071595782,0.85,0.096005913007809,4.027634451161993,1.2680866459989923,1.0,0.0,4.02763445116148,1.2842446238455247,1.2845519248878423,3.1361894582838112,19389.526927982843,1977.1814970436228,4632.441516551485,4632.441516551485,5.573829356762458,5.166882419921086,-2.3460667772515764,7.512949197172662,3.4196928464499567,3.4196928464499567,0.977055098985702,0.0,0.0,0.00023927298509727947,1.0001840427329494,0.00023922895674627928,198.7275574175831,0.0,8.776014985228736e-06,24.87122646813824,0.05716118281582116,8.024040321106452e-05,0.00015903258188621497,0.0006405251056621602,0.09600591300655653,0.07216286886054663,0.023843044146009903,0.09600606312233194,0.07216286886148804,0.023843044146320963,0.3775386850085227,0.3775386850085227,0.1247410774622893,0.0,5.229256367534163,4.710509133652863,6.806301966969045,5.208450026650041,4.6978267916915115,6.760694547225512,24939.267749932085,21198.37758744227,0.85,1.0700890519788997,0.6664747354869576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450072725857863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57582870653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.001480998157,1542.136700522474,0.3775386850085227,0.1247410774622893,6.112874298809886,3.4196928464499567
2136.0,-29.76586938891291,5.16629399775729,35.030693617803784,24.293149855826073,5.083592530778977,-26.280889576949882,-39.84765746919436,1.5986127188156396,0.22124314602524464,-4.9833123292728265,40.06044756488979,42635.34769846228,25820.610659655536,25820.610659655536,68455.95835811782,77766.55582163241,77766.55582163241,25820.610659655536,103587.16648128795,103587.16648128795,103587.16648128795,128526.24739790594,91874.89119936174,56744.18568816457,39034.117234663514,24939.080916617997,0.0,63973.19815128151,21198.218779125298,1542.1376451173976,0.0,0.8867848037330243,2.8157956657698806,0.0014959135982669303,354886.7318835133,1557141.2037997849,4.387713216370386,1557141.2037997849,4.387713216370386,0.85,0.09600626249673333,4.027634451161993,1.268086456428282,1.0,0.0,4.027634451162362,1.2842482143208613,1.2845554596760524,3.1361806901883797,19389.46010776302,1977.1746832774722,4632.441516551485,4632.441516551485,5.573866516695306,5.16629399775729,-2.346481111610087,7.512775109367377,3.4197948875203923,3.4197948875203923,0.9770842535772549,0.0,0.0,0.00023922895674627928,1.000183589803707,0.00023918504481085278,198.72901435650795,0.0,8.749646651392203e-06,24.796498610045504,0.05716993246247255,8.02260187221234e-05,0.0001590029380241559,0.0006404057110220656,0.09600626249442379,0.07216262807384001,0.023843634420583786,0.09600586765308648,0.07216262807557595,0.02384363442115737,0.37753684841713314,0.37753684841713314,0.12474397503574106,0.0,5.224514101755574,4.707622509147939,6.795850133680688,5.204555475298093,4.6951368974853835,6.753079121916699,24939.080916617997,21198.218779125298,0.85,1.070072473104059,0.6664564056597538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500833193185374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50110084844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.9739134801,1542.1376451173976,0.37753684841713314,0.12474397503574106,6.112874298809886,3.4197948875203923
2137.0,-29.76763109685766,5.165706584104906,35.0306583595836,24.292459012381755,5.083104418454523,-26.282524178227437,-39.84922202127052,1.5979974998244089,0.21581802022041074,-4.983694804978406,40.06036026987004,42634.20744641043,25820.48963828603,25820.48963828603,68454.69708469647,77765.72881327553,77765.72881327553,25820.48963828603,103586.21845156157,103586.21845156157,103586.21845156157,128525.02235388526,91874.57761379765,56743.55722545002,39034.46709816403,24938.803902323685,0.0,63973.271000487715,21197.983316975133,1542.1307885130893,0.0,0.8867831734577243,2.815822171536134,0.0014959135982669303,354881.4420446275,1557137.435123136,4.387767999791099,1557137.435123136,4.387767999791099,0.85,0.09600653577197735,4.027634451161993,1.2680860470654443,1.0,0.0,4.027634451161758,1.2842511806634485,1.2845583703314207,3.1361734462889914,19389.39392804073,1977.167934823893,4632.441516551485,4632.441516551485,5.573840391946817,5.165706584104906,-2.346812251370037,7.512518835474943,3.419895517534182,3.419895517534182,0.9771130050097663,0.0,0.0,0.00023918504481085278,1.000183026613817,0.00023914127559295713,198.73046682418743,0.0,8.726575645795988e-06,24.73111538018583,0.05717865903811835,8.021183417989025e-05,0.0001589732106309625,0.0006402859799490966,0.09600653577066441,0.07216233131327933,0.023844204457385085,0.09600616801808783,0.07216233131426616,0.02384420445771119,0.37753501102822395,0.37753501102822395,0.12474686321792762,0.0,5.219668203798506,4.704724764699165,6.7850128489822055,5.199512825198838,4.692410464827844,6.740922829527108,24938.803902323685,21197.983316975133,0.85,1.0700515389337304,0.6664378228539447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500938867051936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.43571761858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.946374755786,1542.1307885130893,0.37753501102822395,0.12474686321792762,6.112874298809886,3.419895517534182
2138.0,-29.769387318355523,5.165120309459757,35.03062310836656,24.291794013138883,5.082651736273031,-26.284150298373675,-39.850773895718135,1.5974147162913108,0.21013841155468072,-4.98407105612665,40.06028995744969,42633.038581786364,25820.352957417854,25820.352957417854,68453.39153920423,77764.86296714043,77764.86296714043,25820.352957417854,103585.21592455829,103585.21592455829,103585.21592455829,128523.846383423,91874.23731755736,56742.91226654778,39034.80561223287,24938.630458864714,0.0,63973.43607109759,21197.835890035007,1542.1297316686566,0.0,0.8867815133551992,2.8158527431735028,0.0014959135982669303,354876.23835499695,1557134.3996196222,4.3878237856600535,1557134.3996196222,4.3878237856600535,0.85,0.09600682475209085,4.027634451161993,1.2680856063822286,1.0,0.0,4.0276344511606474,1.2842539951114145,1.2845611292388763,3.136166573351854,19389.322111244106,1977.160611548705,4632.441516551485,4632.441516551485,5.57381088679976,5.165120309459757,-2.3471391970901085,7.512259506549865,3.419995471078642,3.419995471078642,0.9771415631653263,0.0,0.0,0.00023914127559295713,1.0001824591927073,0.00023909765002875466,198.73191478706525,0.0,8.69827710493228e-06,24.65091731537808,0.05718735731522328,8.019776686592661e-05,0.0001589435087270305,0.000640166351537555,0.09600682475075271,0.07216205164183014,0.023844773108922582,0.09600696484047638,0.07216205164283591,0.023844773109254935,0.3775331704022728,0.3775331704022728,0.12474971353516096,0.0,5.214728298336524,4.7018030310223935,6.773868790832864,5.194209467681333,4.689404584686258,6.7285642032554165,24938.630458864714,21197.835890035007,0.85,1.0700283702618034,0.6664178321515459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501044216718708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.35551955377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.918886226995,1542.1297316686566,0.3775331704022728,0.12474971353516096,6.112874298809886,3.419995471078642
2139.0,-29.771138535614075,5.164533449668035,35.030587589671455,24.291017604433023,5.082072025950232,-26.285784617661385,-39.85234204502774,1.596718107997206,0.2054062003574586,-4.984530222138861,40.06021166420799,42631.95896618422,25820.423175006705,25820.423175006705,68452.38214119093,77764.06043345474,77764.06043345474,25820.423175006705,103584.48360846145,103584.48360846145,103584.48360846145,128522.92981183817,91873.90688585362,56742.30324661946,39035.11515470462,24938.446203376712,0.0,63973.56135808133,21197.679272870206,1542.1299914339022,0.0,0.88677946018074,2.815861221122821,0.0014959135982669303,354869.8880038974,1557131.0195761092,4.387892780463266,1557131.0195761092,4.387892780463266,0.85,0.09600713495810984,4.027634451161993,1.26808538494166,1.0,0.0,4.027634451161196,1.284257341329304,1.2845644202276583,3.136158401861332,19389.252376278935,1977.1535005612452,4632.441516551485,4632.441516551485,5.5738260445926,5.164533449668035,-2.347528332753728,7.512061782421763,3.420094789200864,3.420094789200864,0.9771699397716754,0.0,0.0,0.00023909765002875466,1.0001819418510316,0.00023905415607310192,198.73335864254463,0.0,8.669791907621307e-06,24.570190266198786,0.0571960271071309,8.018355434152409e-05,0.00015891409568723056,0.0006400478865651433,0.09600713495613883,0.07216179570292601,0.023845339253212822,0.09600704778294615,0.07216179570440745,0.023845339253702386,0.377531323799512,0.377531323799512,0.12475250772465254,0.0,5.209953213987831,4.698941370387104,6.763210503305629,5.1899364224963165,4.6866263531701975,6.719687057582746,24938.446203376712,21197.679272870206,0.85,1.0700104963367625,0.6663996510614587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501149239750803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.27479250459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.891448886425,1542.1299914339022,0.377531323799512,0.12475250772465254,6.112874298809886,3.420094789200864
2140.0,-29.772883519244413,5.16394728213195,35.03055157471227,24.290308670047693,5.081563452435637,-26.28740621109927,-39.853893186058826,1.5960861442905185,0.2002227568101489,-4.9849302578314205,40.060126172201336,42630.83572533304,25820.340104330182,25820.340104330182,68451.17582966322,77763.24311744708,77763.24311744708,25820.340104330182,103583.58322177727,103583.58322177727,103583.58322177727,128521.77797104005,91873.58795780757,56741.676538754735,39035.45713228093,24938.194749262788,0.0,63973.651881543716,21197.46553687337,1542.125041248979,0.0,0.8867777339437275,2.815882516953496,0.0014959135982669303,354864.3555087739,1557127.3287568185,4.387950789039784,1557127.3287568185,4.387950789039784,0.85,0.09600739610423861,4.027634451161993,1.268085017888807,1.0,0.0,4.0276344511619575,1.2842603851207814,1.284567408886465,3.1361509689354814,19389.1850690686,1977.1466371358824,4632.441516551485,4632.441516551485,5.573808112218013,5.16394728213195,-2.3478747258008483,7.511822007932798,3.4201929536794604,3.4201929536794604,0.9771979867655601,0.0,0.0,0.00023905415607310192,1.0001812967462806,0.00023901082418835074,198.73479737683385,0.0,8.643699887520335e-06,24.49624548123263,0.057204670807018417,8.016949825803986e-05,0.00015888465781506206,0.0006399293215770286,0.09600739610278836,0.07216150602693899,0.02384589007584936,0.09600727879295046,0.07216150602802902,0.023845890076209582,0.3775294741119121,0.3775294741119121,0.12475527905266305,0.0,5.205153823638284,4.696088954103288,6.752426274725053,5.185153014641571,4.68392281212931,6.70851454115018,24938.194749262788,21197.46553687337,0.85,1.0699901258788582,0.6663811502315059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501253964971546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.20084771963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.864053256735,1542.125041248979,0.3775294741119121,0.12475527905266305,6.112874298809886,3.4201929536794604
2141.0,-29.774624629907706,5.163362535707136,35.030515514243554,24.289657396171265,5.081122017834666,-26.28901760415264,-39.85543140498919,1.595514992079994,0.19459885736057458,-4.985295708659273,40.06005281676342,42629.675804309976,25820.169570977778,25820.169570977778,68449.84537528775,77762.38736451053,77762.38736451053,25820.169570977778,103582.5569354883,103582.5569354883,103582.5569354883,128520.5617439063,91873.256212424,56741.03944200767,39035.796411573705,24938.004808417998,0.0,63973.8012199917,21197.3040871553,1542.1228235200476,0.0,0.886776139745941,2.815913626600602,0.0014959135982669303,354859.30138162046,1557124.1618968372,4.3880043606981145,1557124.1618968372,4.3880043606981145,0.85,0.09600765040239914,4.027634451161993,1.268084571161308,1.0,0.0,4.0276344511616475,1.284263144336033,1.2845701131089131,3.1361442309740104,19389.11505686182,1977.1394978776466,4632.441516551485,4632.441516551485,5.573771299372823,5.163362535707136,-2.3481959564672836,7.511558492174419,3.4202903488888547,3.4202903488888547,0.9772258139682443,0.0,0.0,0.00023901082418835074,1.0001808969047752,0.00023896759568994887,198.73623293613315,0.0,8.611553335982128e-06,24.40514215417335,0.057213282360354396,8.01555615211398e-05,0.00015885526266721094,0.0006398109286668463,0.09600765040115034,0.0721612157676883,0.02384643463346203,0.09600802880624161,0.07216121576862695,0.02384643463377219,0.3775276206094913,0.3775276206094913,0.12475801734553978,0.0,5.200249308493312,4.693213786670867,6.741286405824724,5.179894566019868,4.68102210276453,6.696019941013503,24938.004808417998,21197.3040871553,0.85,1.069966831264316,0.66636146346402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501358318847932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.10974439257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.836724133485,1542.1228235200476,0.3775276206094913,0.12475801734553978,6.112874298809886,3.4202903488888547
2142.0,-29.776360156970043,5.162777350726398,35.03047923345055,24.2888901377097,5.080549401097988,-26.290637090629637,-39.85698212692512,1.5948263347581373,0.18994831015669433,-4.985750179003253,40.05997427846683,42628.59195240045,25820.222197688538,25820.222197688538,68448.81415008899,77761.59307312427,77761.59307312427,25820.222197688538,103581.8152708128,103581.8152708128,103581.8152708128,128519.63903954414,91872.9305621758,56740.42256251278,39036.119999625575,24937.823768731334,0.0,63973.94376835691,21197.150203421632,1542.1231932510832,0.0,0.886774111264156,2.81592158767441,0.0014959135982669303,354853.0162074419,1557120.7712907724,4.388072526289314,1557120.7712907724,4.388072526289314,0.8499999999999999,0.09600793385482911,4.027634451161993,1.2680843096086756,1.0,0.0,4.027634451162511,1.2842664526146974,1.2845733666585324,3.136136152246246,19389.046330984555,1977.1324897885165,4632.441516551485,4632.441516551485,5.573782659842367,5.162777350726398,-2.34858376415697,7.511361114883368,3.4203871958542553,3.4203871958542553,0.9772534845297872,0.0,0.0,0.00023896759568994887,1.0001803192960448,0.00023892451298995868,198.7376639098637,0.0,8.591068927872668e-06,24.34708934159114,0.05722187342928227,8.014151377027955e-05,0.00015882608191966933,0.0006396933992827372,0.09600793385290098,0.07216095504829806,0.023846978804602917,0.09600810363891799,0.07216095504974727,0.023846978805081836,0.37752576077336647,0.37752576077336647,0.12476070044531101,0.0,5.19552025715052,4.690405615083932,6.730654218380266,5.17569848915997,4.67831351698112,6.68724469325241,24937.823768731334,21197.150203421632,0.85,1.0699483276806434,0.6663430365768008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45014624425403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.05169157999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.809414432557,1542.1231932510832,0.37752576077336647,0.12476070044531101,6.112874298809886,3.4203871958542553
2143.0,-29.77809052387791,5.162193012547347,35.0304424882865,24.28818504502999,5.080048112564883,-26.292244798206344,-39.85852348906917,1.5942023868934878,0.18475438159714486,-4.986144918213789,40.05988819120966,42627.49175279826,25820.120581486062,25820.120581486062,68447.61233428432,77760.7618892034,77760.7618892034,25820.120581486062,103580.88247068945,103580.88247068945,103580.88247068945,128518.45543140883,91872.5948179551,56739.81625497256,39036.42062553616,24937.572960719375,0.0,63973.99358625553,21196.937016611468,1542.1181884485268,0.0,0.886772414059876,2.8159436463352288,0.0014959135982669303,354847.5571659274,1557117.0547921273,4.38812955971405,1557117.0547921273,4.38812955971405,0.85,0.09600816778914222,4.027634451161993,1.2680839942069726,1.0,0.0,4.02763445116245,1.2842694581298388,1.2845763175592557,3.1361288128949663,19388.975474855215,1977.125264474129,4632.441516551485,4632.441516551485,5.573760724065711,5.162193012547347,-2.348928297297907,7.5111213098452545,3.4204829359445785,3.4204829359445785,0.9772808388413081,0.0,0.0,0.00023892451298995868,1.0001797856634669,0.00023888156550921357,198.7390906469973,0.0,8.562155150980473e-06,24.26514769787866,0.05723043558443325,8.012755306372577e-05,0.0001587969599262329,0.0006395761065386861,0.0960081677877336,0.07216065995725808,0.02384750783047553,0.09600836038470731,0.0721606599583168,0.02384750783082541,0.37752389801791475,0.37752389801791475,0.12476336276336027,0.0,5.1907543178170386,4.687586358640715,6.719907138234248,5.1708992998109125,4.675562948069,6.676154627164237,24937.572960719375,21196.937016611468,0.85,1.06992870848366,0.6663253200743834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450156623373598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.969749936274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.782158552744,1542.1181884485268,0.37752389801791475,0.12476336276336027,6.112874298809886,3.4204829359445785
2144.0,-29.77981607763185,5.161607906135055,35.03040519625141,24.28738202378156,5.079434589318304,-26.29385939771839,-39.860069600958354,1.593477909405398,0.18040056160162976,-4.98661773314175,40.05979877225939,42626.43212331872,25820.21276947512,25820.21276947512,68446.64489279385,77759.98850295712,77759.98850295712,25820.21276947512,103580.20127243224,103580.20127243224,103580.20127243224,128517.53941635128,91872.26948886753,56739.20323431051,39036.740282841136,24937.33814391904,0.0,63974.07842676018,21196.737422331185,1542.1159253766614,0.0,0.8867703315486325,2.8159455789766317,0.0014959135982669303,354841.01846389397,1557113.1944670642,4.388199541326434,1557113.1944670642,4.388199541326434,0.85,0.0960084327391991,4.027634451161993,1.2680837299069392,1.0,0.0,4.027634451161557,1.2842729332994307,1.2845797384000355,3.136120326708577,19388.906816756327,1977.11826329647,4632.441516551485,4632.441516551485,5.573780624584417,5.161607906135055,-2.349331569187185,7.510939475322241,3.4205779561784424,3.4205779561784424,0.9773079874795549,0.0,0.0,0.00023888156550921357,1.000179288065914,0.00023883874457263383,198.74051343349078,0.0,8.535343268861372e-06,24.189162823953126,0.05723897092770211,8.011355159555196e-05,0.0001587680139136616,0.0006394595225812301,0.09600843273715692,0.07216039235255177,0.023848040384605158,0.09600805991659357,0.0721603923540867,0.023848040385112405,0.3775220303824059,0.3775220303824059,0.12476599439774973,0.0,5.1861950294069175,4.684846911228021,6.709754625064647,5.1670182947434,4.672995050583609,6.668227904157618,24937.33814391904,21196.737422331185,0.85,1.0699121671780552,0.6663078729945128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501669717745584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.89376506235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.754948197124,1542.1159253766614,0.3775220303824059,0.12476599439774973,6.112874298809886,3.4205779561784424
2145.0,-29.78153560646281,5.161025065147077,35.03036760454026,24.28676668731498,5.079029513317605,-26.29544772760451,-39.86158532844854,1.5929416344590734,0.17461313784912136,-4.986947097629914,40.059715459594905,42625.272679479895,25819.940918557415,25819.940918557415,68445.21359803731,77759.13104465343,77759.13104465343,25819.940918557415,103579.07196321085,103579.07196321085,103579.07196321085,128516.15250567507,91871.94204806497,56738.572016210346,39037.0778131718,24937.08054246421,0.0,63974.15835563601,21196.518461094576,1542.109036577758,0.0,0.8867689569568797,2.8159830545251388,0.0014959135982669303,354836.46363767586,1557109.5977643079,4.388245733827049,1557109.5977643079,4.388245733827049,0.85,0.09600862883697295,4.027634451161993,1.2680833013122905,1.0,0.0,4.027634451163769,1.2842755284798646,1.2845822792036983,3.1361139894406547,19388.8377129969,1977.1112166740836,4632.441516551485,4632.441516551485,5.573721940429047,5.161025065147077,-2.3496293392381347,7.510654404385211,3.4206717707649794,3.4206717707649794,0.977334791647137,0.0,0.0,0.00023883874457263383,1.0001786645286528,0.00023879608018352372,198.74193127002513,0.0,8.510254921560352e-06,24.118062447702037,0.05724748118262367,8.009982748166005e-05,0.00015873891709097378,0.0006393423312157533,0.0960086288360018,0.07216007232769815,0.023848556508303642,0.09600875991556253,0.0721600723284281,0.023848556508544845,0.37752016180509484,0.37752016180509484,0.12476863039088783,0.0,5.181401267409171,4.682046489162133,6.698838619285937,5.161560235479044,4.670222124435213,6.654538088803406,24937.08054246421,21196.518461094576,0.85,1.069888457422862,0.6662889168861521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501772915309215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8226646861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.727776586124,1542.109036577758,0.37752016180509484,0.12476863039088783,6.112874298809886,3.4206717707649794
2146.0,-29.78324974797115,5.160441718388527,35.030329910654224,24.285994783882074,5.078450390393175,-26.297048614700152,-39.86312176622448,1.59224925712264,0.17009993149588354,-4.987408133208315,40.05963730015575,42624.22245256654,25820.001611026044,25820.001611026044,68444.22406359258,77758.34454063658,77758.34454063658,25820.001611026044,103578.34615166263,103578.34615166263,103578.34615166263,128515.2595208044,91871.61292028436,56737.97755566238,39037.372627357756,24936.913369141766,0.0,63974.28599649952,21196.3763637705,1542.1103956518004,0.0,0.8867668935698307,2.8159884558112345,0.0014959135982669303,354830.0879911382,1557106.2235378781,4.388315073147817,1557106.2235378781,4.388315073147817,0.85,0.09600889515076291,4.027634451161993,1.2680830117361626,1.0,0.0,4.027634451162313,1.2842788530453588,1.2845855497674437,3.1361058710975622,19388.768253214264,1977.1041337474333,4632.441516551485,4632.441516551485,5.573735042044772,5.160441718388527,-2.350025000800508,7.510466719189035,3.4207652935771646,3.4207652935771646,0.9773615124506184,0.0,0.0,0.00023879608018352372,1.0001781072214015,0.00023875355645098452,198.74334468215696,0.0,8.479203088200599e-06,24.030061551960497,0.05725596038571187,8.008591806522855e-05,0.00015871016211829516,0.0006392265166971507,0.0960088951487767,0.07215981190228407,0.023849083246492632,0.09600880528218905,0.07215981190377693,0.023849083246985987,0.3775182869489148,0.3775182869489148,0.12477121678413111,0.0,5.176805865160816,4.679323080980112,6.688492304333408,5.157508064704189,4.667557716281067,6.646213742687507,24936.913369141766,21196.3763637705,0.85,1.069870855101652,0.666271171121766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501875753943294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.734663790354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.700668155956,1542.1103956518004,0.3775182869489148,0.12477121678413111,6.112874298809886,3.4207652935771646
2147.0,-29.784958701786906,5.159860031165477,35.03029189671143,24.285349202714883,5.078002618491359,-26.29863169546709,-39.86463284874333,1.5916756121714055,0.16479288153806237,-4.987767153782251,40.059552590135475,42623.08958848401,25819.802466765945,25819.802466765945,68442.89205524995,77757.53763213196,77757.53763213196,25819.802466765945,103577.34009889791,103577.34009889791,103577.34009889791,128514.00368048876,91871.31447593399,56737.351603291965,39037.73652515781,24936.66358159086,0.0,63974.40010674867,21196.16404435223,1542.1046641549106,0.0,0.8867653730648202,2.8160161755340027,0.0014959135982669303,354825.12316915474,1557102.5665221051,4.388366169268663,1557102.5665221051,4.388366169268663,0.85,0.09600909192428227,4.027634451161993,1.2680826056702061,1.0,0.0,4.02763445116087,1.2842816223217932,1.2845882650899134,3.1360991087613783,19388.705268923884,1977.0977111372267,4632.441516551485,4632.441516551485,5.573692052994746,5.159860031165477,-2.350345901998927,7.510205933164404,3.4208576924135805,3.4208576924135805,0.9773879121181659,0.0,0.0,0.00023875355645098452,1.0001775706357081,0.00023871116835706875,198.74475383433023,0.0,8.451308833210105e-06,23.951009233317436,0.057264411694545075,8.007224036863018e-05,0.00015868131608235434,0.0006391103354090159,0.09600909192312403,0.07215950088672855,0.023849591036395473,0.09600922890427849,0.07215950088759908,0.023849591036683188,0.37751640987486723,0.37751640987486723,0.1247737907813648,0.0,5.1721009856815385,4.676597549259441,6.677709572202218,5.1525600353203345,4.6650166769623524,6.633884465082417,24936.66358159086,21196.16404435223,0.85,1.0698481258291612,0.6662522746186359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501978271766514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.65561147171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.67361033419,1542.1046641549106,0.37751640987486723,0.1247737907813648,6.112874298809886,3.4208576924135805
2148.0,-29.786663698288155,5.15927815692874,35.030253662983185,24.28458557641136,5.077436808341319,-26.30022301896524,-39.86615646919233,1.5909961290188344,0.160155440846097,-4.988214195229998,40.05947016060623,42622.0257812853,25819.824908408515,25819.824908408515,68441.85068969382,77756.73064412874,77756.73064412874,25819.824908408515,103576.55555253725,103576.55555253725,103576.55555253725,128513.0235512557,91870.96656582398,56736.74567150148,39038.02321591389,24936.46799871845,0.0,63974.49121463234,21195.99779891068,1542.1040871940584,0.0,0.8867633963004101,2.816024843077422,0.0014959135982669303,354818.9412007382,1557099.007963629,4.388432598029492,1557099.007963629,4.388432598029492,0.85,0.09600933193808744,4.027634451161993,1.268082330930047,1.0,0.0,4.0276344511629585,1.2842848860734266,1.2845914751795973,3.1360911389964925,19388.631845281026,1977.090224009323,4632.441516551485,4632.441516551485,5.573696897447179,5.15927815692874,-2.3507324905920792,7.510010647520819,3.4209496196319416,3.4209496196319416,0.9774141770376976,0.0,0.0,0.00023871116835706875,1.000177161885414,0.0002386688853273545,198.7461597409374,0.0,8.424411290795381e-06,23.87478159811411,0.05727283610583587,8.005845137031261e-05,0.00015865271698675614,0.0006389951487063126,0.09600933193623842,0.07215922841071817,0.023850103525520243,0.09600927447160607,0.07215922841210787,0.02385010352597957,0.3775145290820921,0.3775145290820921,0.12477632148827202,0.0,5.1675324137598295,4.673906469227916,6.667374905287943,5.148369636076097,4.662296936567941,6.625170423859117,24936.46799871845,21195.99779891068,0.85,1.0698303244034193,0.6662346971746878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502080480705413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.579383836506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.646599301148,1542.1040871940584,0.3775145290820921,0.12477632148827202,6.112874298809886,3.4209496196319416
2149.0,-29.788363664982462,5.158696780774646,35.03021488395598,24.283864662889414,5.0768992249706955,-26.301806991657436,-39.86767513034863,1.590342551645604,0.15557962981904438,-4.988630040434177,40.059377810308554,42620.96350251741,25819.765138491257,25819.765138491257,68440.72864100867,77755.98251256687,77755.98251256687,25819.765138491257,103575.74765105813,103575.74765105813,103575.74765105813,128511.94782487417,91870.68691098344,56736.1503631707,39038.37394201415,24936.200173816036,0.0,63974.57411583018,21195.77014774363,1542.0986629676881,0.0,0.8867616141996884,2.8160363441575558,0.0014959135982669303,354813.1907093471,1557095.0211237695,4.388492485329548,1557095.0211237695,4.388492485329548,0.85,0.09600953563683332,4.027634451161993,1.2680820897081868,1.0,0.0,4.027634451163129,1.2842880285264207,1.284594564076353,3.136083465469394,19388.57282636624,1977.0842057548948,4632.441516551485,4632.441516551485,5.5736839949815895,5.158696780774646,-2.3510969320270423,7.509793712801688,3.4210405209558012,3.4210405209558012,0.9774401488445147,0.0,0.0,0.0002386688853273545,1.000176641666016,0.0002386267339035218,198.7475615174846,0.0,8.403589777921007e-06,23.815773430628134,0.057281239695613786,8.004470943882356e-05,0.00015862417588853093,0.0006388801955958267,0.0960095356352906,0.07215893061526911,0.0238506050200215,0.09600913593511592,0.07215893061642858,0.023850605020404737,0.3775126455873829,0.3775126455873829,0.12477883755705313,0.0,5.163033610534853,4.671284120315875,6.657113790754806,5.144209670253247,4.660008525242631,6.615264295091379,24936.200173816036,21195.77014774363,0.85,1.0698113990894604,0.6662172291346456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450218245433532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.520375669024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.619610581181,1542.0986629676881,0.3775126455873829,0.12477883755705313,6.112874298809886,3.4210405209558012
2150.0,-29.790057418114724,5.15811697198581,35.03017592285081,24.283203749824338,5.076447107760637,-26.30337682438376,-39.869172836747,1.589766514029645,0.15017510324065597,-4.98899518048784,40.05929494892789,42619.840959620524,25819.57705466031,25819.57705466031,68439.41801428083,77755.13108534711,77755.13108534711,25819.57705466031,103574.70814000742,103574.70814000742,103574.70814000742,128510.67860465468,91870.3360524802,56735.52654753982,39038.67722771153,24935.970464647246,0.0,63974.647692358776,21195.574894950158,1542.0942483495235,0.0,0.8867600557879074,2.816064635724472,0.0014959135982669303,354808.14145150594,1557091.4439349892,4.388544855721152,1557091.4439349892,4.388544855721152,0.85,0.09600972376111089,4.027634451161993,1.268081586933695,1.0,0.0,4.027634451162373,1.284290808257444,1.2845972903333416,3.136076677701044,19388.498780488597,1977.0766551767013,4632.441516551485,4632.441516551485,5.573643393534108,5.15811697198581,-2.351424296861257,7.509541268847067,3.4211306027441974,3.4211306027441974,0.9774658864983421,0.0,0.0,0.0002386267339035218,1.0001759984090608,0.0002385847433682628,198.74895818768684,0.0,8.37749270123611e-06,23.741814315303138,0.057289617188315024,8.003115925662733e-05,0.00015859557464689448,0.0006387650002496658,0.09600972375990117,0.07215862315488954,0.023851100605011638,0.09600965691881715,0.07215862315579873,0.023851100605312158,0.37751076230676106,0.37751076230676106,0.1247813394877332,0.0,5.1584072897082365,4.668607915192069,6.646501086695196,5.139170283728504,4.657212831304889,6.603344329191998,24935.970464647246,21195.574894950158,0.85,1.069789682053307,0.6661989162421148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450228412850107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.4464165537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.592665791795,1542.0942483495235,0.37751076230676106,0.1247813394877332,6.112874298809886,3.4211306027441974
2151.0,-29.791747116918746,5.157538142613636,35.03013697803584,24.282526422198885,5.075965175325373,-26.30494598949414,-39.87067410545421,1.5891640479010642,0.1452077952246782,-4.989387854018414,40.05921750121163,42618.751062801246,25819.459524660826,25819.459524660826,68438.21058746208,77754.33409954037,77754.33409954037,25819.459524660826,103573.7936242012,103573.7936242012,103573.7936242012,128509.5809052567,91870.02592901282,56734.92228503647,39039.00404886261,24935.78728105552,0.0,63974.79132991813,21195.41918889719,1542.09315190729,0.0,0.8867583376165045,2.8160839810365177,0.0014959135982669303,354802.71151604323,1557088.100463828,4.388602594975999,1557088.100463828,4.388602594975999,0.85,0.09600992722022533,4.027634451161993,1.2680812830710786,1.0,0.0,4.027634451162831,1.2842937112105561,1.284600140048224,3.13606958907056,19388.433331414097,1977.0699812284622,4632.441516551485,4632.441516551485,5.5736180224637835,5.157538142613636,-2.351772304372999,7.509310446986635,3.42122018839419,3.42122018839419,0.9774914823983399,0.0,0.0,0.0002385847433682628,1.0001755795166587,0.0002385428601281791,198.75035153189356,0.0,8.345575136471194e-06,23.651359936759363,0.0572979627634515,8.001757897329299e-05,0.0001585671643949698,0.0006386505741402478,0.09600992721879457,0.07215833266039196,0.02385159455840262,0.0960100621772897,0.07215833266146728,0.02385159455875806,0.3775088741818996,0.3775088741818996,0.12478380193742482,0.0,5.153801669780364,4.6659619649771,6.635880865550064,5.134595649243067,4.654635845205291,6.5926405754799475,24935.78728105552,21195.41918889719,0.85,1.0697684066607749,0.6661803841299967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502385432389415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.355962175156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.565788815213,1542.09315190729,0.3775088741818996,0.12478380193742482,6.112874298809886,3.42122018839419
