time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2152.0,-29.793431694142004,5.156960011815393,35.03009784709927,24.281821923237317,5.07545516163288,-26.306513352656438,-39.87217132290823,1.5885368201474184,0.14041797534332545,-4.989794130835241,40.05913419044116,42617.6664563759,25819.375695789153,25819.375695789153,68437.04215216506,77753.54075479125,77753.54075479125,25819.375695789153,103572.91645058041,103572.91645058041,103572.91645058041,128508.4922271627,91869.70601039306,56734.30957456168,39039.32937314597,24935.575776582285,0.0,63974.905149728256,21195.239410094942,1542.0907557599517,0.0,0.886756571411382,2.8160994124677226,0.0014959135982669303,354797.0935413877,1557084.5038866464,4.388661948565285,1557084.5038866464,4.388661948565285,0.85,0.09601012065885697,4.027634451161993,1.268080932502635,1.0,0.0,4.027634451162451,1.284296729705975,1.284603105470539,3.136062218334912,19388.36581515111,1977.0630964856616,4632.441516551485,4632.441516551485,5.5735999264184555,5.156960011815393,-2.35213089922129,7.509090911036683,3.4213091031535603,3.4213091031535603,0.9775168866153029,0.0,0.0,0.0002385428601281791,1.000175049694983,0.0002385011105815187,198.75174066989726,0.0,8.324308689927405e-06,23.591090827254266,0.05730628707214142,8.000403745877904e-05,0.00015853882266940006,0.0006385364240299377,0.09601012065735091,0.07215804007177234,0.023852080585578566,0.09601024787508139,0.07215804007290427,0.023852080585952697,0.3775069822329742,0.3775069822329742,0.1247862252711531,0.0,5.1492455239231845,4.663340346725363,6.625387738344216,5.13021210617859,4.652085847595345,6.582629356688642,24935.575776582285,21195.239410094942,0.85,1.0697482394384723,0.6661622452840311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502486495132534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.29569306565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.538936601903,1542.0907557599517,0.3775069822329742,0.1247862252711531,6.112874298809886,3.4213091031535603
2153.0,-29.795110253848893,5.156382794070108,35.03005845625601,24.28112105643379,5.074954984567686,-26.308074315389476,-39.87366756247354,1.5879190461083417,0.13549105958668406,-4.99019056705771,40.059048358311856,42616.603873803826,25819.266129434116,25819.266129434116,68435.87000323794,77752.72214481667,77752.72214481667,25819.266129434116,103571.98827425079,103571.98827425079,103571.98827425079,128507.33482656267,91869.36238012007,56733.72018813863,39039.60243553494,24935.346552311887,0.0,63974.94898784682,21195.044569465103,1542.0871230259481,0.0,0.8867548643969982,2.8161177930599726,0.0014959135982669303,354791.6117092515,1557080.7984674189,4.388719313193437,1557080.7984674189,4.388719313193437,0.85,0.09601029815263962,4.027634451161993,1.268080605561845,1.0,0.0,4.027634451162205,1.2842997037465465,1.2846060265988615,3.1360549561855517,19388.293294733587,1977.0557014611093,4632.441516551485,4632.441516551485,5.573576274451204,5.156382794070108,-2.352482762088796,7.508865556158904,3.4213972639337795,3.4213972639337795,0.9775420754096513,0.0,0.0,0.0002385011105815187,1.0001744267421249,0.0002384595168648633,198.75312486272176,0.0,8.297795070935814e-06,23.515951231032098,0.05731458486721236,7.999050690519409e-05,0.0001585106036763246,0.0006384227682412498,0.09601029815121469,0.0721577397448114,0.02385255840640328,0.0960104635348502,0.07215773974588235,0.023852558406757256,0.3775050869369699,0.3775050869369699,0.12478861794232894,0.0,5.144690655583986,4.660709142269582,6.614929849633597,5.125681626644393,4.649434935078318,6.572331646042585,24935.346552311887,21195.044569465103,0.85,1.0697291844068302,0.6661451794498439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502587252885968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.22055346943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.512130667634,1542.0871230259481,0.3775050869369699,0.12478861794232894,6.112874298809886,3.4213972639337795
2154.0,-29.796784435249304,5.155806473644272,35.03001883469856,24.280425428319745,5.0744541194052815,-26.309631405660376,-39.87515555983407,1.5873010898160789,0.13069489703065074,-4.990587931976067,40.05896285666052,42615.52633573666,25819.15845110035,25819.15845110035,68434.68478683701,77751.92776429222,77751.92776429222,25819.15845110035,103571.08621539257,103571.08621539257,103571.08621539257,128506.20788008466,91869.04093547603,56733.114268037745,39039.918519375875,24935.121664692088,0.0,63975.04018406796,21194.853414988273,1542.083772606578,0.0,0.886753151434616,2.816134351803235,0.0014959135982669303,354786.117102015,1557077.107321727,4.388776877856261,1557077.107321727,4.388776877856261,0.85,0.09601047010805173,4.027634451161993,1.268080240157433,1.0,0.0,4.027634451162389,1.2843026783308134,1.2846089484709042,3.136047692742214,19388.225456415403,1977.048783877818,4632.441516551485,4632.441516551485,5.573553030049006,5.155806473644272,-2.3528357984224035,7.508642272066676,3.421484736600311,3.421484736600311,0.9775670676000888,0.0,0.0,0.0002384595168648633,1.0001739741199247,0.00023841803829647648,198.75450546195393,0.0,8.266881159914801e-06,23.428341207198546,0.057322851748372275,7.997705298421087e-05,0.00015848246388065241,0.0006383094314307519,0.096010470106622,0.07215743923856723,0.02385303086805478,0.0960106340107291,0.07215743923964174,0.023853030868409997,0.37750318663399396,0.37750318663399396,0.12479098122584673,0.0,5.140167255625784,4.65810093533787,6.604530053452777,5.121282829006702,4.646916981028824,6.562162472647628,24935.121664692088,21194.853414988273,0.85,1.0697091332797577,0.6661273867608984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502687652048905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.13294344559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.4853891317,1542.083772606578,0.37750318663399396,0.12479098122584673,6.112874298809886,3.421484736600311
2155.0,-29.79845457889103,5.155231092894597,35.029978982250995,24.279729381110542,5.0739553763547915,-26.3111846491632,-39.876639226544626,1.58668544662702,0.1258706305548003,-4.990983448685374,40.058876888455266,42614.448136897445,25819.045689961113,25819.045689961113,68433.49382685855,77751.12315696527,77751.12315696527,25819.045689961113,103570.16884692639,103570.16884692639,103570.16884692639,128505.06380911228,91868.70849377065,56732.50701406524,39040.22386633935,24934.894962185892,0.0,63975.11882852524,21194.66071785801,1542.0802833599494,0.0,0.8867514495444409,2.8161514970385304,0.0014959135982669303,354780.6481174055,1557073.3960413553,4.3888340705834725,1557073.3960413553,4.3888340705834725,0.85,0.0960106343119619,4.027634451161993,1.2680798791488637,1.0,0.0,4.027634451162382,1.2843056418777714,1.2846118594506524,3.1360404562836193,19388.15529725548,1977.0416296345315,4632.441516551485,4632.441516551485,5.573528688427244,5.155231092894597,-2.35318794546651,7.508419038361106,3.421571517928634,3.421571517928634,0.977591862265324,0.0,0.0,0.00023841803829647648,1.0001735568714174,0.00023837666638803928,198.7558827482969,0.0,8.244052346991941e-06,23.36364435137516,0.05733109580071927,7.996364030216407e-05,0.0001584543979943124,0.0006381963923000265,0.09601063431054838,0.07215713657127348,0.02385349773927489,0.09601081703335493,0.07215713657233583,0.023853497739626067,0.3775012819664875,0.3775012819664875,0.12479331755159241,0.0,5.1356619869917495,4.655501190477139,6.594178636599963,5.11685407924017,4.644354601685052,6.552008234578523,24934.894962185892,21194.66071785801,0.85,1.0696892023019644,0.6661097144831953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502787790654608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06824658977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.45867935585,1542.0802833599494,0.3775012819664875,0.12479331755159241,6.112874298809886,3.421571517928634
2156.0,-29.80011836219589,5.1546555574124655,35.02993865153515,24.27897312389689,5.07337181980517,-26.312740649537695,-39.87813455807043,1.58599410714652,0.12189308367436524,-4.9914317947812,40.05878325312054,42613.44611459475,25819.064257855724,25819.064257855724,68432.51037245047,77750.41792059754,77750.41792059754,25819.064257855724,103569.48217845327,103569.48217845327,103569.48217845327,128504.1283067041,91868.43851636528,56731.938372156386,39040.555715787654,24934.646128250824,0.0,63975.20184403848,21194.4492090132,1542.0767681660086,0.0,0.8867495064861504,2.81615136813186,0.0014959135982669303,354774.4487174875,1557069.3537756721,4.388899368047756,1557069.3537756721,4.388899368047756,0.85,0.09601080970357347,4.027634451161993,1.2680797082604842,1.0,0.0,4.027634451161555,1.2843089590753791,1.284615124302102,3.136032356312171,19388.09832068589,1977.0358196413547,4632.441516551485,4632.441516551485,5.573532696658011,5.1546555574124655,-2.353579935006345,7.508235492418811,3.421657622191889,3.421657622191889,0.9776164634833968,0.0,0.0,0.00023837666638803928,1.0001728982240266,0.00023833545861052296,198.7572548062772,0.0,8.222910182417686e-06,23.30372745697172,0.057339318710901685,7.99501242716129e-05,0.00015842654211642638,0.0006380841990065853,0.09601080970176706,0.07215684575947741,0.023853963942289662,0.0960103834012026,0.07215684576083498,0.023853963942738487,0.37749937258191774,0.37749937258191774,0.12479562831293552,0.0,5.131371977832316,4.653024464659836,6.584324490960796,5.113324878455558,4.642270051486435,6.544040135612761,24934.646128250824,21194.4492090132,0.85,1.0696724418201635,0.6660931874584727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502887689062505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.00832969537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.431994663719,1542.0767681660086,0.37749937258191774,0.12479562831293552,6.112874298809886,3.421657622191889
2157.0,-29.801777963768345,5.154082613678676,35.02989813490344,24.2783649469726,5.072981142660251,-26.31427359605158,-39.87959245042873,1.5854767749435268,0.1161807175890317,-4.991749615116639,40.05869717657469,42612.30680493646,25818.75324805472,25818.75324805472,68431.06005299118,77749.53145400791,77749.53145400791,25818.75324805472,103568.28470206264,103568.28470206264,103568.28470206264,128502.67345893045,91868.06371336138,56731.3094658514,39040.83805278886,24934.38875686781,0.0,63975.22680965667,21194.230443337638,1542.0697307528694,0.0,0.8867482004227427,2.8161892388144194,0.0014959135982669303,354770.05418323237,1557065.6378321862,4.388943259083502,1557065.6378321862,4.388943259083502,0.85,0.09601092595821771,4.027634451161993,1.2680791549338033,1.0,0.0,4.027634451163164,1.284311462515056,1.2846175754121953,3.136026243411946,19388.01922151312,1977.0277537704642,4632.441516551485,4632.441516551485,5.573465559318038,5.154082613678676,-2.353875709172512,7.507958322851188,3.4217427208096036,3.4217427208096036,0.9776407773741724,0.0,0.0,0.00023833545861052296,1.0001724659719746,0.00023829436094194705,198.75862343234803,0.0,8.190344735812482e-06,23.211436981292575,0.0573475090556375,7.993694868025157e-05,0.00015839850993027137,0.000637971295607886,0.09601092595732406,0.07215651019219223,0.023854415765131833,0.09601109494737468,0.07215651019286384,0.023854415765353864,0.3774974651536893,0.3774974651536893,0.12479794188959896,0.0,5.126811299561723,4.650423727403393,6.573752873909598,5.107930332705678,4.63942012740273,6.530853129900663,24934.38875686781,21194.230443337638,0.85,1.069649354375746,0.6660751189162551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450298720833708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.916039219686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.405381718881,1542.0697307528694,0.3774974651536893,0.12479794188959896,6.112874298809886,3.4217427208096036
2158.0,-29.80343189549998,5.153508971234731,35.02985744730481,24.277585849072807,5.072374421792305,-26.315823045364645,-39.88107919050378,1.5847655716568738,0.1124036520158711,-4.992223583505736,40.05861116359399,42611.31177363299,25818.837093273356,25818.837093273356,68430.14886690634,77748.82776948897,77748.82776948897,25818.837093273356,103567.66486276232,103567.66486276232,103567.66486276232,128501.86578330502,91867.78193330325,56730.73465765586,39041.16363960821,24934.2009205427,0.0,63975.364560150905,21194.070782461295,1542.070321698775,0.0,0.8867460992875668,2.816183491729915,0.0014959135982669303,354763.50065323815,1557061.9246395144,4.389013869161972,1557061.9246395144,4.389013869161972,0.8500000000000001,0.0960111179215137,4.027634451161993,1.2680789466807623,1.0,0.0,4.027634451162168,1.2843148720340536,1.2846209329587497,3.1360179180851224,19387.95975408818,1977.0216897807286,4632.441516551485,4632.441516551485,5.573483658892168,5.153508971234731,-2.3542874039439563,7.507796375178687,3.421827642045598,3.421827642045598,0.9776650405844566,0.0,0.0,0.00023829436094194705,1.000171879041639,0.00023825341017413908,198.75998739916193,0.0,8.16851603242731e-06,23.149574435898995,0.05735567757166993,7.99235144470956e-05,0.00015837084649485144,0.0006378598774023512,0.09601111791944897,0.07215623803261821,0.023854879886830754,0.09601070831116015,0.07215623803416996,0.023854879887343743,0.37749555011602276,0.37749555011602276,0.12480020762248925,0.0,5.122561486777556,4.6479706036219,6.563990888724732,5.104627235521605,4.637262200431735,6.5240255335989445,24934.2009205427,21194.070782461295,0.85,1.0696328084628102,0.6660581313853865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503086478779297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.85417667429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.378797088639,1542.070321698775,0.37749555011602276,0.12480020762248925,6.112874298809886,3.421827642045598
2159.0,-29.805081605153976,5.152938160977103,35.029816520839226,24.27699656635525,5.071996078710164,-26.31734585416629,-39.88253170447422,1.584260327722262,0.10676966610668615,-4.992530049244487,40.05852283096423,42610.19316772065,25818.49723091529,25818.49723091529,68428.69039863594,77747.96793615614,77747.96793615614,25818.49723091529,103566.46516707144,103566.46516707144,103566.46516707144,128500.3929618422,91867.43476517631,56730.127446565115,39041.45257623466,24933.927794770756,0.0,63975.38037100542,21193.83862555514,1542.0621360689,0.0,0.8867448591540164,2.8162216641671862,0.0014959135982669303,354759.26322203653,1557058.1113142283,4.389055544801089,1557058.1113142283,4.389055544801089,0.85,0.09601121465953648,4.027634451161993,1.268078468083404,1.0,0.0,4.027634451162984,1.2843173184557781,1.2846233273669547,3.1360119444661008,19387.88648703491,1977.014218620519,4632.441516551485,4632.441516551485,5.5734102931827785,5.152938160977103,-2.354575626191705,7.507513787168808,3.421911397597806,3.421911397597806,0.9776889707422303,0.0,0.0,0.00023825341017413908,1.0001714425573947,0.00023821257040186584,198.76134790051518,0.0,8.139374093497837e-06,23.066986180972872,0.057363816945763424,7.991039149785884e-05,0.00015834301867628022,0.0006377477971215731,0.09601121465871834,0.07215589381724985,0.023855320841468488,0.0960113657787434,0.07215589381786472,0.02385532084167176,0.3774936362121984,0.3774936362121984,0.12480247715028288,0.0,5.118032298272851,4.645411654397037,6.553420749698091,5.099299715351151,4.634596702595843,6.510549157369496,24933.927794770756,21193.83862555514,0.85,1.0696097467776655,0.6660404818324803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503185411365218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.77158841937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.35227072416,1542.0621360689,0.3774936362121984,0.12480247715028288,6.112874298809886,3.421911397597806
2160.0,-29.806725707505784,5.152366691464557,35.029775469006815,24.27621673503893,5.071393068185103,-26.31888608470866,-39.88400943400336,1.583553445388223,0.1029493304166067,-4.993001978475887,40.058437326507,42609.203435809344,25818.576341505588,25818.576341505588,68427.77977731494,77747.24618138644,77747.24618138644,25818.576341505588,103565.82252289202,103565.82252289202,103565.82252289202,128499.56785129698,91867.13244952749,56729.55549155559,39041.75217552433,24933.745328404962,0.0,63975.49750392929,21193.68352914422,1542.0630014742164,0.0,0.8867427664990566,2.816216725596834,0.0014959135982669303,354752.7380428971,1557054.4200880511,4.389125870255497,1557054.4200880511,4.389125870255497,0.85,0.0960113958406327,4.027634451161993,1.2680782779632138,1.0,0.0,4.027634451159808,1.2843207072731688,1.2846266645376887,3.136003669763564,19387.82268573799,1977.0077126988308,4632.441516551485,4632.441516551485,5.573427370697955,5.152366691464557,-2.354986570783466,7.5073532622480235,3.4219950514554793,3.4219950514554793,0.9777128718444227,0.0,0.0,0.00023821257040186584,1.0001708620839123,0.0002381718758588273,198.76270379387918,0.0,8.117368184978864e-06,23.0046214362301,0.0573719343139484,7.98970427790895e-05,0.00015831552762277633,0.000637637073207382,0.0960113958385817,0.07215562026362647,0.023855775574955225,0.09601102471345593,0.07215562026516788,0.023855775575464817,0.377491715159955,0.377491715159955,0.12480469417800931,0.0,5.113802144979559,4.642977586576194,6.543681652961311,5.095951308892495,4.632349313858242,6.503812050231943,24933.745328404962,21193.68352914422,0.85,1.0695935545184654,0.6660237918930187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503284092683602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.709223674625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.325773810906,1542.0630014742164,0.377491715159955,0.12480469417800931,6.112874298809886,3.4219950514554793
2161.0,-29.808365734833608,5.151797600853496,35.02973407503665,24.275606602337234,5.070979165179238,-26.32040373405285,-39.88545733792705,1.5830171643981892,0.09778342014226382,-4.993330072359935,40.05834525745449,42608.10764773083,25818.290873327376,25818.290873327376,68426.3985210582,77746.4460609578,77746.4460609578,25818.290873327376,103564.73693428517,103564.73693428517,103564.73693428517,128498.19880076943,91866.8266908401,56728.952837759556,39042.082058978376,24933.461866484264,0.0,63975.54392546264,21193.442586511625,1542.0547461794772,0.0,0.8867414297640843,2.816246235475523,0.0014959135982669303,354748.20167381316,1557050.445475789,4.3891707924920755,1557050.445475789,4.3891707924920755,0.85,0.09601148746473036,4.027634451161993,1.2680778499180452,1.0,0.0,4.027634451162542,1.2843232982797033,1.284629203893795,3.1359973431587194,19387.75815781535,1977.0011326819406,4632.441516551485,4632.441516551485,5.573365746999697,5.151797600853496,-2.355291660408314,7.50708926126181,3.4220775550874896,3.4220775550874896,0.9777364443107113,0.0,0.0,0.0002381718758588273,1.0001704408448766,0.00023813128856081341,198.76405634278265,0.0,8.08855740399653e-06,22.922971682926164,0.057380022871352396,7.988396548226623e-05,0.00015828791037656107,0.0006375258410350793,0.0960114874637967,0.0721552792165793,0.023856208247217407,0.09601137204429191,0.07215527921728096,0.023856208247449395,0.37748979425914875,0.37748979425914875,0.12480691257548822,0.0,5.109395647611791,4.6405042448691916,6.533348719112951,5.091113492502188,4.629990848630712,6.491383879511886,24933.461866484264,21193.442586511625,0.85,1.0695711880274315,0.6660061803831347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450338243986253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.62757392132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.299334240286,1542.0547461794772,0.37748979425914875,0.12480691257548822,6.112874298809886,3.4220775550874896
2162.0,-29.81000068860211,5.151229761487685,35.029692839067586,24.274946737010055,5.070514071161836,-26.32192193688283,-39.88690527677534,1.5824353194421577,0.09300454586821161,-4.993710463425699,40.058267071610196,42607.03405513145,25818.140723897242,25818.140723897242,68425.17477902869,77745.65154334137,77745.65154334137,25818.140723897242,103563.79226723862,103563.79226723862,103563.79226723862,128497.07974803887,91866.50375762286,56728.34931987341,39042.39381972162,24933.287480800253,0.0,63975.68130052187,21193.294358680214,1542.0539632070604,0.0,0.8867397765224174,2.8162645642816395,0.0014959135982669303,354742.94227807864,1557047.0702063271,4.389226351361142,1557047.0702063271,4.389226351361142,0.85,0.09601162137062558,4.027634451161993,1.2680774411046882,1.0,0.0,4.027634451161862,1.2843261020785255,1.2846319562303978,3.135990496995862,19387.690005345714,1976.9941830641162,4632.441516551485,4632.441516551485,5.573333334409145,5.151229761487685,-2.355635371791085,7.506865133278771,3.422159823905594,3.422159823905594,0.9777599496873126,0.0,0.0,0.00023813128856081341,1.0001699158047197,0.00023809083316529974,198.7654047235873,0.0,8.06729598923297e-06,22.862716833486235,0.05738809016734163,7.987088984884158e-05,0.00015826039871197182,0.0006374150341069708,0.09601162136929056,0.07215497570979074,0.02385664565949982,0.09601176915483045,0.07215497571079406,0.02385664565983151,0.3774878694741646,0.3774878694741646,0.12480908954991986,0.0,5.105010540994158,4.638046302619728,6.523056344373401,5.0867150092939255,4.627495649613252,6.481152192171294,24933.287480800253,21193.294358680214,0.85,1.0695497630983497,0.66598796900634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503480544548852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56731907188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.272921502568,1542.0539632070604,0.3774878694741646,0.12480908954991986,6.112874298809886,3.422159823905594
2163.0,-29.811630820933058,5.150662958363306,35.0296514849479,24.27426455486568,5.070022917669505,-26.323438405510892,-39.88835667315868,1.581830502247325,0.08843779954872844,-4.994100856075485,40.058181158306915,42605.9958237495,25818.01637492551,25818.01637492551,68424.01219867502,77744.87249819032,77744.87249819032,25818.01637492551,103562.88887311584,103562.88887311584,103562.88887311584,128495.96026295844,91866.18380213379,56727.76874054307,39042.68340176746,24933.071389842604,0.0,63975.75479161007,21193.11068136621,1542.0510292399558,0.0,0.8867381003270514,2.8162789434068007,0.0014959135982669303,354737.5446612072,1557043.3613501657,4.389282681756235,1557043.3613501657,4.389282681756235,0.85,0.09601174059930707,4.027634451161993,1.2680770866898818,1.0,0.0,4.027634451162954,1.2843290130086287,1.2846348158929775,3.135983389277319,19387.622481301754,1976.987297527877,4632.441516551485,4632.441516551485,5.573306491334865,5.150662958363306,-2.355986811789511,7.5066497701528165,3.42224152169833,3.42224152169833,0.9777832919138085,0.0,0.0,0.00023809083316529974,1.0001694169487179,0.00023805050337537715,198.7667491440778,0.0,8.041133062528836e-06,22.788571099206724,0.057396131300404156,7.98577849777716e-05,0.00015823304818752813,0.0006373048761924641,0.09601174059792966,0.07215466638721217,0.023857074210717494,0.09601189519928371,0.07215466638824733,0.023857074211059745,0.37748594086717735,0.37748594086717735,0.12481122895787704,0.0,5.10067087976222,4.635606134012335,6.512894629501375,5.082538655624205,4.625107685463377,6.471493679450646,24933.071389842604,21193.11068136621,0.85,1.069530362268556,0.6659709754504836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503578347000685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.4931733376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.246555737578,1542.0510292399558,0.37748594086717735,0.12481122895787704,6.112874298809886,3.42224152169833
2164.0,-29.81325520536933,5.150096863174545,35.02960982323644,24.27355562048035,5.0695009873190235,-26.32495277803501,-39.889803948439635,1.5811985599846548,0.08410728573528559,-4.994507018422402,40.05808949089588,42604.965380486414,25817.931422651283,25817.931422651283,68422.8968031377,77744.10969783175,77744.10969783175,25817.931422651283,103562.04112048303,103562.04112048303,103562.04112048303,128494.86978476025,91865.86531104408,56727.18090729751,39042.98267082952,24932.82866427721,0.0,63975.81133510673,21192.90436463563,1542.0469437486336,0.0,0.8867363646675048,2.816288382842779,0.0014959135982669303,354731.9290789684,1557039.4040979513,4.389341010663102,1557039.4040979513,4.389341010663102,0.85,0.09601185315116068,4.027634451161993,1.268076765793376,1.0,0.0,4.0276344511618465,1.2843320504983748,1.2846378023064216,3.1359759725680765,19387.55526630756,1976.9804435059436,4632.441516551485,4632.441516551485,5.573288152781873,5.150096863174545,-2.356350398706372,7.506447261880917,3.4223225856916217,3.4223225856916217,0.9778064530547491,0.0,0.0,0.00023805050337537715,1.000168821777773,0.00023801032204968036,198.76808884002136,0.0,8.01622123657693e-06,22.71797098445902,0.05740414752164073,7.984471929605133e-05,0.00015820578407932582,0.0006371950663309882,0.09601185314968669,0.07215435603845509,0.02385749711123159,0.09601177470331879,0.07215435603956279,0.023857497111597892,0.37748400864222714,0.37748400864222714,0.12481333937777013,0.0,5.096420194255529,4.633200377668004,6.502988963286043,5.078614304157668,4.622809780813498,6.462581466636948,24932.82866427721,21192.90436463563,0.85,1.0695119823449684,0.6659542800844003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503675862288492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.42257322285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.220232063595,1542.0469437486336,0.37748400864222714,0.12481333937777013,6.112874298809886,3.4223225856916217
2165.0,-29.814875589859337,5.14953272450302,35.02956801416035,24.272921948600583,5.069067952020315,-26.326454659811407,-39.891237987298496,1.5806470219722955,0.07911206330834375,-4.994853501457966,40.058001875225095,42603.89742868046,25817.69664058298,25817.69664058298,68421.59406926343,77743.29154982792,77743.29154982792,25817.69664058298,103560.98819041089,103560.98819041089,103560.98819041089,128493.57469300766,91865.5258495797,56726.59043833144,39043.261568053626,24932.586502596772,0.0,63975.8480706504,21192.698527207256,1542.041511198463,0.0,0.8867349181194233,2.8163135150832987,0.0014959135982669303,354727.1386753283,1557035.6217651449,4.38938962375319,1557035.6217651449,4.38938962375319,0.85,0.0960119359726157,4.027634451161993,1.2680763602769005,1.0,0.0,4.0276344511626325,1.2843347118147515,1.2846404126474007,3.135969474398919,19387.48362568371,1976.9731381953789,4632.441516551485,4632.441516551485,5.573237470637811,5.14953272450302,-2.356670080906722,7.5062028054097425,3.422402918573618,3.422402918573618,0.977829405306748,0.0,0.0,0.00023801032204968036,1.0001684082659965,0.00023797024589321071,198.76942525287959,0.0,7.986765315808803e-06,22.634492905002148,0.057412134286956545,7.983177505902312e-05,0.00015817854699065723,0.0006370853652943173,0.09601193597155418,0.07215402530415811,0.023857910667396065,0.0960121366276611,0.07215402530495583,0.023857910667659868,0.3774820739838048,0.3774820739838048,0.12481543536635388,0.0,5.09206710839868,4.630753488779305,6.492794720997551,5.073965564766297,4.620311210613693,6.451349171028937,24932.586502596772,21192.698527207256,0.85,1.0694910053197493,0.665937204640597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503773034979035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.3390951434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.193969201358,1542.041511198463,0.3774820739838048,0.12481543536635388,6.112874298809886,3.422402918573618
2166.0,-29.81649026728589,5.148968922866411,35.029526036949235,24.27219998734074,5.068527496957295,-26.327962147335754,-39.892684179916955,1.5799993770069551,0.07503706521697495,-4.9952765668613885,40.057913359839546,42602.90454849172,25817.656196393098,25817.656196393098,68420.56074488482,77742.55112511413,77742.55112511413,25817.656196393098,103560.20732150723,103560.20732150723,103560.20732150723,128492.58080467823,91865.21831623788,56726.028763200746,39043.54394781904,24932.373483171003,0.0,63975.91743099004,21192.51746069535,1542.039538220297,0.0,0.8867330849494173,2.816317630750007,0.0014959135982669303,354721.2895283591,1557031.8005990684,4.389451229920012,1557031.8005990684,4.389451229920012,0.85,0.09601205166756607,4.027634451161993,1.268076111362316,1.0,0.0,4.027634451161698,1.2843378222158577,1.2846434723148499,3.135961879728145,19387.418723234467,1976.9665199874032,4632.441516551485,4632.441516551485,5.573228739995505,5.148968922866411,-2.357046712545014,7.5060156354114245,3.4224828981796653,3.4224828981796653,0.9778522566227615,0.0,0.0,0.00023797024589321071,1.0001678172970512,0.00023793031707051342,198.77075697456542,0.0,7.965914587816018e-06,22.575401941870595,0.05742010020154436,7.981872308176245e-05,0.00015815152281144825,0.0006369765217791208,0.09601205166594598,0.07215372410804559,0.023858327557900395,0.09601195560446417,0.07215372410926309,0.023858327558302982,0.3774801332793927,0.3774801332793927,0.12481749569916424,0.0,5.087883309046902,4.628381672774367,6.483057725303183,5.070313632078353,4.6180949234949935,6.443292165070716,24932.373483171003,21192.51746069535,0.85,1.0694736940457188,0.665920963063123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503869969625596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.28000418026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.167732325228,1542.039538220297,0.3774801332793927,0.12481749569916424,6.112874298809886,3.4224828981796653
2167.0,-29.818100018254576,5.148407277160759,35.029483869897724,24.271580180525802,5.068105313933167,-26.329453371990027,-39.8941052268259,1.5794586676686806,0.0700763288765529,-4.995613031783693,40.05782387597624,42601.82881993772,25817.397484678157,25817.397484678157,68419.22630461588,77741.74521725265,77741.74521725265,25817.397484678157,103559.1427019308,103559.1427019308,103559.1427019308,128491.26109569444,91864.89119691825,56725.43035852848,39043.84537598863,24932.118393763638,0.0,63975.96376975227,21192.30063469909,1542.0331483504333,0.0,0.8867316961271205,2.8163434837230694,0.0014959135982669303,354716.63774188625,1557027.937631485,4.389497903293938,1557027.937631485,4.389497903293938,0.85,0.0960121161987113,4.027634451161993,1.2680756662832575,1.0,0.0,4.027634451159803,1.2843404324109566,1.2846460318462587,3.1359555064394726,19387.34968732144,1976.959480283424,4632.441516551485,4632.441516551485,5.573172892185227,5.148407277160759,-2.3573595801366776,7.505766857297436,3.4225620392267935,3.4225620392267935,0.9778748683505124,0.0,0.0,0.00023793031707051342,1.0001673074435415,0.00023789051621640248,198.77208464873664,0.0,7.936682312644256e-06,22.492557674033822,0.057428036883857,7.980589996764771e-05,0.0001581244171028657,0.0006368673498934105,0.09601211619771645,0.07215338546043504,0.023858730737281408,0.09601228873331401,0.07215338546118266,0.02385873073752864,0.3774781906613513,0.3774781906613513,0.12481954845082106,0.0,5.083578395806967,4.625972519238019,6.472944766952537,5.065689360660258,4.615700149860004,6.431843917084791,24932.118393763638,21192.30063469909,0.85,1.0694520609467453,0.6659036661528153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503966564093942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.19715991243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.141555767786,1542.0331483504333,0.3774781906613513,0.12481954845082106,6.112874298809886,3.4225620392267935
2168.0,-29.819706482597418,5.147846604848596,35.0294417119894,24.27090274812656,5.067614875846961,-26.33094846447552,-39.895534376241244,1.578856857725293,0.06571244285345301,-4.9960047393717835,40.05773980819727,42600.80089783897,25817.280677459556,25817.280677459556,68418.08157529852,77740.98251328454,77740.98251328454,25817.280677459556,103558.2631907441,103558.2631907441,103558.2631907441,128490.1848667859,91864.57832126117,56724.85126469923,39044.14117395771,24931.92167604181,0.0,63976.06284999952,21192.133424635536,1542.0313955436754,0.0,0.8867300064404189,2.816355055208085,0.0014959135982669303,354711.2222597751,1557024.3084797864,4.3895546877834315,1557024.3084797864,4.3895546877834315,0.85,0.09601221204666041,4.027634451161993,1.2680753102200106,1.0,0.0,4.0276344511621796,1.2843433279943155,1.2846488769979778,3.135948436351296,19387.28365741933,1976.952747107252,4632.441516551485,4632.441516551485,5.57314767714081,5.147846604848596,-2.357713374495734,7.50555997934433,3.4226408909770325,3.4226408909770325,0.9778973974220093,0.0,0.0,0.00023789051621640248,1.0001669680215213,0.00023785080273845197,198.77340962775853,0.0,7.911298742431127e-06,22.420620636049815,0.057435948182599436,7.979300565964994e-05,0.00015809751055675253,0.0006367589801613234,0.09601221204527349,0.0721530751708229,0.02385913687445059,0.09601239112784332,0.0721530751718652,0.023859136874795205,0.3774762426660522,0.3774762426660522,0.12482156583782344,0.0,5.079360955418224,4.623608088998594,6.463050358687042,5.061717182225209,4.6134102015298595,6.422716375276877,24931.92167604181,21192.133424635536,0.85,1.0694325115897474,0.6658865675701594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504062865069953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12522287444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.115424081137,1542.0313955436754,0.3774762426660522,0.12482156583782344,6.112874298809886,3.4226408909770325
2169.0,-29.821307742540075,5.14728618710356,35.02939911280538,24.27016772506761,5.067056170704475,-26.33244569916178,-39.89696757690979,1.5781941273265634,0.06185960323614381,-4.996431094162529,40.057642639412514,42599.81241846228,25817.250129404347,25817.250129404347,68417.06254786663,77740.26292721572,77740.26292721572,25817.250129404347,103557.51305662007,103557.51305662007,103557.51305662007,128489.17430106268,91864.27882435848,56724.28133236476,39044.4416577708,24931.661244442614,0.0,63976.10290221342,21191.912057776222,1542.0268035481931,0.0,0.8867281877866287,2.8163558745758217,0.0014959135982669303,354705.32784280094,1557020.113774098,4.389615806572101,1557020.113774098,4.389615806572101,0.85,0.09601230141758452,4.027634451161993,1.2680750816361983,1.0,0.0,4.027634451162784,1.2843465082113397,1.2846520069630627,3.1359406713155047,19387.220450996214,1976.9463018458102,4632.441516551485,4632.441516551485,5.573141082766093,5.14728618710356,-2.3580934091134496,7.50537959621701,3.4227191002914643,3.4227191002914643,0.9779197429404184,0.0,0.0,0.00023785080273845197,1.0001664292416612,0.00023781122399678368,198.7747303297673,0.0,7.893983420400054e-06,22.371549013413755,0.05744384216601984,7.978007673393984e-05,0.00015807072600451213,0.000636651101775961,0.09601230141597111,0.07215276298935125,0.023859538426619857,0.09601193622907259,0.07215276299056372,0.02385953842702079,0.3774742914760578,0.3774742914760578,0.12482356144983521,0.0,5.075314827327304,4.6213186473481755,6.453621442952681,5.058290697398661,4.611355230135871,6.415081900944756,24931.661244442614,21191.912057776222,0.85,1.0694159138208397,0.6658706999326842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504158970644854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.07615125181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.089304578196,1542.0268035481931,0.3774742914760578,0.12482356144983521,6.112874298809886,3.4227191002914643
2170.0,-29.82290402485869,5.146728161831588,35.02935629334926,24.26956653306263,5.066647384811293,-26.333923460234956,-39.89837894970549,1.5776668201872388,0.0569678682482504,-4.996755603537612,40.05755102524276,42598.75507000928,25816.96303263665,25816.96303263665,68415.71810264593,77739.47842374581,77739.47842374581,25816.96303263665,103556.44145638245,103556.44145638245,103556.44145638245,128487.83359823324,91863.97309785783,56723.70128358261,39044.746460305796,24931.392141850778,0.0,63976.13860215657,21191.68332057316,1542.0193567137615,0.0,0.886726867487504,2.8163822230466447,0.0014959135982669303,354700.8415050246,1557016.1588649186,4.389660177456507,1557016.1588649186,4.389660177456507,0.85,0.09601234428343855,4.027634451161993,1.268074643700384,1.0,0.0,4.027634451161843,1.2843490550629109,1.2846545035848702,3.1359344527759307,19387.15592986633,1976.939722521588,4632.441516551485,4632.441516551485,5.573079107506036,5.146728161831588,-2.358398360043765,7.5051265218753525,3.4227964519464598,3.4227964519464598,0.9779418434132742,0.0,0.0,0.00023781122399678368,1.000165914013581,0.00023777177432738873,198.77604694165868,0.0,7.86725370190684e-06,22.295796991203986,0.05745170941972175,7.976734661044175e-05,0.00015804387738634193,0.0006365429653564526,0.09601234428252498,0.07215241527291441,0.02385992900961056,0.09601222784230865,0.07215241527360097,0.02385992900983758,0.3774723407033282,0.3774723407033282,0.12482556128546254,0.0,5.0711256885030025,4.619001348656013,6.4436989408824275,5.053723471785872,4.609119030887598,6.403383221269792,24931.392141850778,21191.68332057316,0.85,1.0693943022741248,0.6658538011322447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504254766079574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.0003992296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.063235787924,1542.0193567137615,0.3774723407033282,0.12482556128546254,6.112874298809886,3.4227964519464598
2171.0,-29.824494588298887,5.146171154966401,35.02931353879998,24.268888087850087,5.066161717202266,-26.335403762809587,-39.899790671747155,1.5770708917132406,0.052541329237726586,-4.997144218352482,40.0574672768755,42597.72387842332,25816.840823822313,25816.840823822313,68414.56470224564,77738.69225646163,77738.69225646163,25816.840823822313,103555.53308028393,103555.53308028393,103555.53308028393,128486.73314411577,91863.63227021815,56723.113745372335,39045.02058316202,24931.200063831835,0.0,63976.220646993854,21191.52005425706,1542.017815807992,0.0,0.8867251923211175,2.8163949830354817,0.0014959135982669303,354695.4689689934,1557012.5435226741,4.389716474384352,1557012.5435226741,4.389716474384352,0.85,0.09601242820910458,4.027634451161993,1.268074280493893,1.0,0.0,4.027634451161719,1.284351922463205,1.2846573209972034,3.1359274515956352,19387.08400092212,1976.9323878105288,4632.441516551485,4632.441516551485,5.5730527264251535,5.146171154966401,-2.3587507021998566,7.5049218571662575,3.422873591301254,3.422873591301254,0.9779638832289297,0.0,0.0,0.00023777177432738873,1.0001653217133468,0.0002377324719878015,198.77735885189324,0.0,7.841649335482473e-06,22.223234216757326,0.05745955106905723,7.975461521540605e-05,0.0001580171591119827,0.0006364353539141677,0.09601242820773061,0.07215210299322476,0.023860325214505845,0.09601238551214056,0.07215210299425728,0.023860325214847287,0.3774703870481221,0.3774703870481221,0.12482752826980077,0.0,5.066991090881345,4.616690553123817,6.43397812348195,5.049685547590229,4.606713101531227,6.394344664775247,24931.200063831835,21191.52005425706,0.85,1.069374902274105,0.6658368288659596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504350264929515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.92783645515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.037213340724,1542.017815807992,0.3774703870481221,0.12482752826980077,6.112874298809886,3.422873591301254
2172.0,-29.826081742318046,5.145616017324262,35.0292707199219,24.268269852641993,5.065726877264307,-26.336875912695685,-39.90119736464692,1.576521047642043,0.048014029392845714,-4.99749182973052,40.0573798940781,42596.68662924917,25816.616517056606,25816.616517056606,68413.30314630577,77737.94420440537,77737.94420440537,25816.616517056606,103554.56072146198,103554.56072146198,103554.56072146198,128485.52958276123,91863.34876383678,56722.54000937562,39045.3430605124,24930.96886129924,0.0,63976.31192181164,21191.323532104354,1542.013091707454,0.0,0.8867237390484328,2.8164138539374384,0.0014959135982669303,354690.66335285606,1557008.7712920893,4.389765314299051,1557008.7712920893,4.389765314299051,0.85,0.09601247911061295,4.027634451161993,1.2680738947587091,1.0,0.0,4.027634451160122,1.2843545741258442,1.2846599228095983,3.135920977198432,19387.024169170483,1976.926286669809,4632.441516551485,4632.441516551485,5.573004305573013,5.145616017324262,-2.35907287080056,7.504688888124822,3.4229501078333087,3.4229501078333087,0.9779857450952311,0.0,0.0,0.0002377324719878015,1.0001649694575963,0.00023769325985964818,198.77866796520033,0.0,7.812415259848113e-06,22.140384846409553,0.05746736348431708,7.974193104340388e-05,0.00015799054094439762,0.0006363281456653753,0.09601247910954488,0.07215176869993142,0.023860710409613465,0.09601257732986208,0.07215176870073403,0.023860710409878916,0.377468429936594,0.377468429936594,0.12482947459364299,0.0,5.0628317970951,4.614406730843655,6.424075776873735,5.045505859123352,4.60461468390514,6.383796008724346,24930.96886129924,21191.323532104354,0.85,1.069353657489928,0.6658196658992865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504445422836525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.844987084805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.01125225231,1542.013091707454,0.377468429936594,0.12482947459364299,6.112874298809886,3.4229501078333087
2173.0,-29.82766336171541,5.1450610133588315,35.029227635239614,24.267529101949208,5.0651687069234015,-26.33835541485225,-39.90261264899743,1.575860760060203,0.04416579963771028,-4.9979217088495,40.057286514290645,42595.70909726656,25816.600475851683,25816.600475851683,68412.30957311824,77737.19948964099,77737.19948964099,25816.600475851683,103553.79996549267,103553.79996549267,103553.79996549267,128484.5380488123,91863.01642684081,56721.97322227799,39045.60356062535,24930.738083319637,0.0,63976.34164394499,21191.12737082169,1542.010304082661,0.0,0.8867218886332642,2.8164142067672326,0.0014959135982669303,354684.72048217285,1557004.7401848957,4.389827501078254,1557004.7401848957,4.389827501078254,0.85,0.09601255887471537,4.027634451161993,1.268073626612313,1.0,0.0,4.027634451161001,1.2843577419418568,1.2846630410137205,3.13591324257718,19386.954032108646,1976.9191346799007,4632.441516551485,4632.441516551485,5.573000842775941,5.1450610133588315,-2.359456254993426,7.504517268352258,3.4230262599028745,3.4230262599028745,0.9780075028293927,0.0,0.0,0.00023769325985964818,1.0001643962715088,0.00023765419039683853,198.77997252854826,0.0,7.794534602399887e-06,22.089711063201282,0.05747515801891948,7.972917128418903e-05,0.00015796408857545916,0.000636221605192924,0.09601255887305986,0.07215146085537369,0.02386109801768617,0.09601221542933121,0.07215146085661776,0.0238610980180976,0.3774664701558553,0.3774664701558553,0.12483138689577152,0.0,5.058851905374979,4.612169375992892,6.414758638439594,5.042087508487214,4.602407725219905,6.376659719738541,24930.738083319637,21191.12737082169,0.85,1.0693376303675077,0.6658040769872313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450454037795722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.794313301594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.985306447183,1542.010304082661,0.3774664701558553,0.12483138689577152,6.112874298809886,3.4230262599028745
2174.0,-29.82924034784548,5.144509384319838,35.029184528889125,24.26699985461312,5.0648349434946915,-26.339808303741172,-39.903997514024354,1.5754028993903688,0.038945366264158565,-4.998196788556101,40.057199713816644,42594.62548029218,25816.195484679152,25816.195484679152,68410.82096497134,77736.40238869718,77736.40238869718,25816.195484679152,103552.59787337633,103552.59787337633,103552.59787337633,128483.07947337726,91862.72068928833,56721.38959132346,39045.923442183186,24930.481600000927,0.0,63976.40504218411,21190.909360000787,1542.0024592038967,0.0,0.8867208024901801,2.8164506496303154,0.0014959135982669303,354680.91767941514,1557000.9931068176,4.3898640030985305,1557000.9931068176,4.3898640030985305,0.85,0.09601256380954332,4.027634451161993,1.2680731463665142,1.0,0.0,4.027634451162051,1.2843599631183127,1.2846652125362965,3.1359078193182324,19386.891619066286,1976.912770320781,4632.441516551485,4632.441516551485,5.572913417781781,5.144509384319838,-2.3597251521209723,7.50423453644081,3.4231015270688427,3.4231015270688427,0.9780290077339551,0.0,0.0,0.00023765419039683853,1.0001639167612846,0.0002376152412760567,198.7812732852544,0.0,7.766226744008153e-06,22.009486592519107,0.05748292424566349,7.971668760313627e-05,0.00015793750279370226,0.0006361145273824088,0.09601256380888652,0.0721510964972546,0.023861467311631926,0.09601285170667792,0.07215109649774817,0.023861467311795143,0.37746450953622396,0.37746450953622396,0.12483330088159392,0.0,5.054619978861069,4.609876671731399,6.404590569577522,5.0371421548202875,4.600186212595588,6.363389006566251,24930.481600000927,21190.909360000787,0.85,1.069313302613101,0.6657864794404527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504635003136601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.714088830915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.959418613844,1542.0024592038967,0.37746450953622396,0.12483330088159392,6.112874298809886,3.4231015270688427
2175.0,-29.83081312445884,5.143956908404281,35.029141326548846,24.26621523862707,5.064220834919274,-26.3412854405077,-39.90541234435511,1.5746931509681203,0.035671353372890735,-4.998671617330288,40.05711070523836,42593.684487781,25816.297109866806,25816.297109866806,68409.9815976478,77735.70659248169,77735.70659248169,25816.297109866806,103552.00370234849,103552.00370234849,103552.00370234849,128482.30312023399,91862.41105506408,56720.833503800146,39046.197279182146,24930.299417885493,0.0,63976.49669706764,21190.75450520267,1542.0035164319693,0.0,0.8867187073435361,2.816438217532771,0.0014959135982669303,354674.35354756785,1556997.1507144563,4.389934414881894,1556997.1507144563,4.389934414881894,0.85,0.09601266363851083,4.027634451161993,1.26807291448582,1.0,0.0,4.027634451160853,1.284363361651233,1.2846685618495064,3.135899521443754,19386.826273242623,1976.906106901197,4632.441516551485,4632.441516551485,5.572935355498057,5.143956908404281,-2.360141964146633,7.504098872550914,3.4231768873310116,3.4231768873310116,0.9780505392374319,0.0,0.0,0.0002376152412760567,1.000163481283045,0.00023757640198103958,198.7825705847184,0.0,7.742355822354193e-06,21.941836400551782,0.05749066660148584,7.970393566992322e-05,0.00015791130560613347,0.0006360090146872332,0.09601266363645086,0.07215081129919305,0.023861852337257815,0.09601226686570247,0.07215081130074105,0.023861852337769766,0.37746254339604435,0.37746254339604435,0.12483515837983317,0.0,5.050750476048336,4.607709023535563,6.3955090854876175,5.034342970703165,4.598141282093138,6.358265642340427,24930.299417885493,21190.75450520267,0.85,1.0692986507462727,0.6657708172028319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504729352289614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.64643863895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.933570879648,1542.0035164319693,0.37746254339604435,0.12483515837983317,6.112874298809886,3.4231768873310116
