time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2200.0,-29.86861173873559,5.130680895833728,35.02803484699115,24.250651406496786,5.05319358161211,-26.376412333940436,-39.93893209900705,1.5609941768173066,-0.06565347998616744,-5.00731161688977,40.05485216568895,42569.07855491786,25811.377850146313,25811.377850146313,68380.45640506418,77717.20659444222,77717.20659444222,25811.377850146313,103528.58444458853,103528.58444458853,103528.58444458853,128453.04818177811,91854.70257058417,56706.98494515766,39053.01958380723,24924.463737189577,0.0,63977.483320996806,21185.79417661114,1541.8832994514364,0.0,0.8866828922116903,2.816760733098644,0.0014959135982669303,354554.92904352304,1556899.6546995805,4.391138092198021,1556899.6546995805,4.391138092198021,0.85,0.09601203465488879,4.027634451161993,1.2680634557316082,1.0,0.0,4.027634451161001,1.284429338305384,1.2847333536246994,3.135738441225475,19385.19945931813,1976.7402180477666,4632.441516551485,4632.441516551485,5.571873440371245,5.130680895833728,-2.368189310781706,7.498870206615434,3.4249109969011307,3.4249109969011307,0.9785459991146087,0.0,0.0,0.0002366805893664732,1.0001515205040281,0.0002366447328372781,198.81375312829283,0.0,7.155544513824244e-06,20.278813152177907,0.05767647309039165,7.940237154363177e-05,0.00015727821782284142,0.0006334591685206363,0.09601203465382988,0.07214213904826566,0.023869895605564212,0.09601189714830258,0.07214213904906129,0.023869895605827498,0.37741254315447625,0.37741254315447625,0.12487570519934958,0.0,4.956221905492669,4.556492114086552,6.168521177085779,4.941658136903584,4.54843067170458,6.13417213530272,24924.463737189577,21185.79417661114,0.85,1.0688206671396585,0.6653759470552211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450699806077326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.983415390576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.300959786438,1541.8832994514364,0.37741254315447625,0.12487570519934958,6.112874298809886,3.4249109969011307
2201.0,-29.87006531883221,5.130171794629214,35.02798994593371,24.250090203154855,5.05281529573988,-26.377758592175947,-39.94021316813303,1.560508569083611,-0.06972845726562582,-5.00760823398665,40.05476186331419,42568.09988749114,25811.09214454172,25811.09214454172,68379.19203203285,77716.46098476276,77716.46098476276,25811.09214454172,103527.55312930448,103527.55312930448,103527.55312930448,128451.77323985955,91854.39049468066,56706.438716803714,39053.279753196606,24924.22011055507,0.0,63977.49986375168,21185.587093971808,1541.8768302657159,0.0,0.8866817087021783,2.8167796606960356,0.0014959135982669303,354550.82967893936,1556895.7566474,4.391177868790307,1556895.7566474,4.391177868790307,0.85,0.09601193285344845,4.027634451161993,1.2680629771342504,1.0,0.0,4.027634451161927,1.284431682822534,1.28473565263912,3.135732717454681,19385.133598197615,1976.7335020825274,4632.441516551485,4632.441516551485,5.571811765420019,5.130171794629214,-2.3684745014752875,7.498646296104502,3.4249753537688212,3.4249753537688212,0.9785643867910918,0.0,0.0,0.0002366447328372781,1.0001511391729108,0.00023660897195295388,198.81495245336282,0.0,7.128771143431988e-06,20.202937420486254,0.05768360186153508,7.939086721983697e-05,0.00015725386561744114,0.0006333610867392043,0.09601193285269033,0.0721417656799758,0.023870167172714528,0.09601201132577933,0.07214176568054545,0.023870167172903002,0.3774105107397658,0.3774105107397658,0.1248770997232063,0.0,4.9526700545887365,4.554614264445604,6.1598553952744055,4.937879776721047,4.546542820418551,6.124621955116652,24924.22011055507,21185.587093971808,0.85,1.0688006279966418,0.6653604779515515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450708527420551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.90753965888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.276194102511,1541.8768302657159,0.3774105107397658,0.1248770997232063,6.112874298809886,3.4249753537688212
2202.0,-29.87151418538369,5.129663767084736,35.02794503875408,24.24945286419245,5.052353040365499,-26.37910900544301,-39.941498602833576,1.5599478604251968,-0.07319363047912475,-5.007965604581848,40.054671882880434,42567.15972768015,25810.96330533731,25810.96330533731,68378.12303301746,77715.74702904135,77715.74702904135,25810.96330533731,103526.71033437866,103526.71033437866,103526.71033437866,128450.71577255109,91854.07417245863,56705.89480652963,39053.53262881,24924.00543817243,0.0,63977.53806698242,21185.404622446564,1541.8734355632132,0.0,0.886680214599717,2.816783480303459,0.0014959135982669303,354545.89072659164,1556891.8724996748,4.39122808420948,1556891.8724996748,4.39122808420948,0.85,0.09601185959572818,4.027634451161993,1.268062585354783,1.0,0.0,4.0276344511601705,1.2844343782924685,1.284738302812056,3.135726136913545,19385.066840925578,1976.7266947352641,4632.441516551485,4632.441516551485,5.571783953044202,5.129663767084736,-2.3688044928295207,7.498468259914256,3.4250395763985155,3.4250395763985155,0.9785827361138616,0.0,0.0,0.00023660897195295388,1.0001506508247884,0.00023657333198536735,198.8161479020444,0.0,7.10979851661089e-06,20.14916899607526,0.05769071166005169,7.937932524090501e-05,0.00015722964671204887,0.000633263541841477,0.0960118595945966,0.0721414172892961,0.023870442305300506,0.09601176834811032,0.07214141729014635,0.02387044230558183,0.37740847521319526,0.37740847521319526,0.1248784686323132,0.0,4.9492300343110855,4.552768344070898,6.1515451090709234,4.934771974102716,4.544709885936584,6.117616021027686,24924.00543817243,21185.404622446564,0.85,1.0687832808043936,0.6653453854869142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507172268125053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.85377123447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.251453656618,1541.8734355632132,0.37740847521319526,0.1248784686323132,6.112874298809886,3.4250395763985155
2203.0,-29.87295883684041,5.129158237546004,35.02790010708258,24.24890570053833,5.0519847349587135,-26.38044622852223,-39.942774538043864,1.5594721266405212,-0.07720445258877362,-5.008254168433004,40.05458135515119,42566.198284261365,25810.663544647898,25810.663544647898,68376.86182890926,77715.01786566417,77715.01786566417,25810.663544647898,103525.68141031207,103525.68141031207,103525.68141031207,128449.43957076015,91853.77897962158,56705.36609055654,39053.79209896115,24923.758160448077,0.0,63977.550259409225,21185.194436380865,1541.8665793572081,0.0,0.8866790728945061,2.816802507705003,0.0014959135982669303,354541.9027403136,1556887.964734465,4.3912664559563135,1556887.964734465,4.3912664559563135,0.85,0.09601174625459155,4.027634451161993,1.2680621704971418,1.0,0.0,4.027634451162145,1.2844366762135833,1.2847405554972433,3.1357205269434827,19385.004542841045,1976.7203420985807,4632.441516551485,4632.441516551485,5.571719244037442,5.129158237546004,-2.369083487042098,7.498241724588102,3.425103274413647,3.425103274413647,0.9786009355467563,0.0,0.0,0.00023657333198536735,1.000150214292363,0.00023653780062702905,198.81733988548865,0.0,7.085801066907372e-06,20.08116022361549,0.0576977974611186,7.936787009245838e-05,0.00015720546189290895,0.000633166134230714,0.09601174625388212,0.07214103937073016,0.023870706883151967,0.09601186634609155,0.0721410393712632,0.023870706883328346,0.37740643788227907,0.37740643788227907,0.12487983283916587,0.0,4.945707389747042,4.550910247847867,6.142938175894301,4.93104971584421,4.542933048233863,6.107955787156925,24923.758160448077,21185.194436380865,0.85,1.0687633638934624,0.6653302308648669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450725898093905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.78576246201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.226759186075,1541.8665793572081,0.37740643788227907,0.12487983283916587,6.112874298809886,3.425103274413647
2204.0,-29.874398058560597,5.128653169535714,35.02785505762443,24.24823298295962,5.0514792857101085,-26.381792279759107,-39.944059239327885,1.5588735069086794,-0.0802736157011168,-5.008638403169026,40.0544880610595,42565.296950967146,25810.608161234828,25810.608161234828,68375.90511220197,77714.33556120675,77714.33556120675,25810.608161234828,103524.94372244159,103524.94372244159,103524.94372244159,128448.47991586407,91853.47292816646,56704.83942580092,39054.0372248506,24923.536193422482,0.0,63977.57341827308,21185.00576440911,1541.8633993042606,0.0,0.8866774539417374,2.8167979868427535,0.0014959135982669303,354536.5926258261,1556883.9375628263,4.391320867705027,1556883.9375628263,4.391320867705027,0.85,0.096011675435241,4.027634451161993,1.2680618512490769,1.0,0.0,4.0276344511623785,1.284439548488533,1.284743382811474,3.1357135148178212,19384.939953132125,1976.713755781243,4632.441516551485,4632.441516551485,5.571707288481635,5.128653169535714,-2.369433224651051,7.498086394186766,3.4251668792812704,3.4251668792812704,0.9786191083660772,0.0,0.0,0.00023653780062702905,1.0001496514349835,0.00023650240770233937,198.81852740136773,0.0,7.064250147340111e-06,20.020084917561874,0.05770486171126594,7.935633778758256e-05,0.00015718146283944648,0.0006330694748161932,0.09601167543393574,0.07214069715964087,0.023870978274294873,0.09601133892573104,0.0721406971606216,0.02387097827461939,0.37740439713860463,0.37740439713860463,0.12488116974744135,0.0,4.942388576327801,4.549121566500162,6.134944585650601,4.928364787467899,4.5412413515833805,6.102230302208,24923.536193422482,21185.00576440911,0.85,1.0687480230794852,0.6653159017564392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507345442470005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.724687155955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.20210086238,1541.8633993042606,0.37740439713860463,0.12488116974744135,6.112874298809886,3.4251668792812704
2205.0,-29.875833923212014,5.128151285600922,35.02780996029826,24.247720464505278,5.051156783241527,-26.38311701264052,-39.94531809641046,1.5584398726701623,-0.08467782326965789,-5.008892239331399,40.05439656790772,42564.30290967681,25810.22607217508,25810.22607217508,68374.52898185188,77713.56126091605,77713.56126091605,25810.22607217508,103523.78733309112,103523.78733309112,103523.78733309112,128447.05671090534,91853.14759723298,56704.29335333069,39054.28249322476,24923.269377814217,0.0,63977.55187103897,21184.778971142085,1541.8546211755856,0.0,0.8866764925788877,2.8168262432551963,0.0014959135982669303,354533.08465061674,1556879.988138957,4.391353178429658,1556879.988138957,4.391353178429658,0.85,0.09601153741145162,4.027634451161993,1.2680613841908057,1.0,0.0,4.027634451164187,1.2844416490746589,1.2847454384319807,3.1357083866469084,19384.87129464367,1976.7067545638595,4632.441516551485,4632.441516551485,5.5716248073411005,5.128151285600922,-2.3696864159722266,7.4978377015731485,3.4252297808274097,3.4252297808274097,0.9786370802364027,0.0,0.0,0.00023650240770233937,1.0001493040954832,0.00023646710219553456,198.81971215974602,0.0,7.0367691672285775e-06,19.94220381992579,0.05771189848043317,7.934503897956566e-05,0.00015715736872277372,0.0006329724325218118,0.09601153741092022,0.07214030308174642,0.0238712343291738,0.09601165133774549,0.07214030308214568,0.02387123432930593,0.3774023566371619,0.3774023566371619,0.12488251628837087,0.0,4.93885389688694,4.547252399840829,6.126323434798508,4.924214416061716,4.539296526295459,6.091351422097489,24923.269377814217,21184.778971142085,0.85,1.0687268734457984,0.6653005884857028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507431580012506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64680605832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.177503159357,1541.8546211755856,0.3774023566371619,0.12488251628837087,6.112874298809886,3.4252297808274097
2206.0,-29.877265008835362,5.127650737012655,35.02776512169592,24.247124685812764,5.050728841165742,-26.38444798921357,-39.946589212026424,1.5579118215443941,-0.08807723443277382,-5.009231692580068,40.05431390905998,42563.380311329995,25810.065830592026,25810.065830592026,68373.44614192202,77712.87674842915,77712.87674842915,25810.065830592026,103522.94257902117,103522.94257902117,103522.94257902117,128446.03669942284,91852.86743299247,56703.773702979415,39054.548588903395,24923.094120401667,0.0,63977.64270930506,21184.630002341415,1541.853089250896,0.0,0.8866750631421336,2.8168312947404193,0.0014959135982669303,354528.3935035232,1556876.4200661108,4.39140122087468,1556876.4200661108,4.39140122087468,0.8499999999999999,0.09601145272470298,4.027634451161993,1.2680610050493857,1.0,0.0,4.027634451162653,1.2844441909492361,1.2847479355574347,3.135702181178827,19384.8121682241,1976.7007253469942,4632.441516551485,4632.441516551485,5.571590216168717,5.127650737012655,-2.3700024663742103,7.497653203386866,3.425292801122974,3.425292801122974,0.9786550860351354,0.0,0.0,0.00023646710219553456,1.0001488088720547,0.0002364319190283462,198.82089298723335,0.0,7.0194307005869134e-06,19.893066605463314,0.05771891791113376,7.933363165473468e-05,0.00015713347054079987,0.0006328761793807737,0.09601145272366199,0.07213995392579599,0.023871498797865997,0.09601157334109028,0.07213995392657815,0.02387149879812482,0.3774003102542747,0.3774003102542747,0.12488382713435323,0.0,4.935446609180474,4.545456620624009,6.117994582075653,4.921154458147271,4.5376326142254015,6.0840261801045585,24923.094120401667,21184.630002341415,0.85,1.0687084307340011,0.6652852232259485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507517517606974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.59766884386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.152924735554,1541.853089250896,0.3774003102542747,0.12488382713435323,6.112874298809886,3.425292801122974
2207.0,-29.8786910932964,5.127151053796166,35.02771999507812,24.246469151135557,5.050246122444678,-26.38577994151244,-39.94785659071056,1.5573349706605093,-0.09130121566795424,-5.00959311080933,40.05421584286527,42562.46411709753,25809.96198597864,25809.96198597864,68372.42610307617,77712.17208631743,77712.17208631743,25809.96198597864,103522.13407229606,103522.13407229606,103522.13407229606,128444.96884460018,91852.54292601146,56703.23620168646,39054.78524925,24922.83477230412,0.0,63977.62002155412,21184.4095564585,1541.8472446436792,0.0,0.8866735776320984,2.8168314759543627,0.0014959135982669303,354523.39886020456,1556872.18692382,4.391451148017807,1556872.18692382,4.391451148017807,0.85,0.09601135221031591,4.027634451161993,1.2680606506345797,1.0,0.0,4.027634451162827,1.2844469607536435,1.284750660823579,3.1356954192945397,19384.74368362422,1976.6937418613104,4632.441516551485,4632.441516551485,5.571567799347474,5.127151053796166,-2.370334990005893,7.497486043802059,3.4253553877748484,3.4253553877748484,0.9786729679356709,0.0,0.0,0.0002364319190283462,1.0001482905310983,0.00023639686361189125,198.82206970041463,0.0,6.995148718506577e-06,19.82425146824764,0.057725913059852266,7.932225937559085e-05,0.00015710965965275536,0.0006327802778277728,0.09601135220918852,0.07213959518617605,0.023871757023012467,0.09601105471815499,0.07213959518702313,0.023871757023292774,0.37739826237229235,0.37739826237229235,0.12488512140969713,0.0,4.932156565761204,4.543681039574722,6.110078641695338,4.918291895141351,4.535896357696686,6.07771924097824,24922.83477230412,21184.4095564585,0.85,1.06869286603724,0.6652711386068785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507603170139818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.528853706644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.12839418946,1541.8472446436792,0.37739826237229235,0.12488512140969713,6.112874298809886,3.4253553877748484
2208.0,-29.8801134312659,5.126654464018022,35.027674874552886,24.24596162689852,5.049923907248309,-26.387092469752268,-39.94910594830287,1.5569029457346841,-0.09554631949754366,-5.009847326569775,40.05412576710492,42561.48944008953,25809.5907733774,25809.5907733774,68371.08021346692,77711.41681316521,77711.41681316521,25809.5907733774,103521.0075865426,103521.0075865426,103521.0075865426,128443.58624250801,91852.23127885578,56702.704042013895,39055.03026315764,24922.57865596541,0.0,63977.60891912306,21184.1918575706,1541.8391016998244,0.0,0.8866726091684228,2.816857600907617,0.0014959135982669303,354519.8857416321,1556868.2987056605,4.391483697589474,1556868.2987056605,4.391483697589474,0.85,0.09601120621361847,4.027634451161993,1.2680601577507336,1.0,0.0,4.027634451160907,1.284449053141823,1.2847527086772508,3.1356903111962358,19384.677912987496,1976.68703512285,4632.441516551485,4632.441516551485,5.571487666095947,5.126654464018022,-2.370588015070345,7.497242479088367,3.425417401232895,3.425417401232895,0.9786906860665414,0.0,0.0,0.00023639686361189125,1.0001479026503017,0.00023636190505970257,198.8232433344509,0.0,6.9697904537856186e-06,19.752386146028442,0.057732882850306054,7.931105027607153e-05,0.0001570858133358197,0.0006326842335801495,0.0960112062130754,0.07213920132110982,0.02387200489196558,0.09601133324628615,0.07213920132151785,0.023872004892100625,0.37739621331920326,0.37739621331920326,0.12488642192597722,0.0,4.928685614070616,4.541851993004514,6.101594314793601,4.914301007072254,4.534055907668062,6.067168933883636,24922.57865596541,21184.1918575706,0.85,1.068672014609015,0.6652560193972457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507688524306122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45698838442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.103916130462,1541.8391016998244,0.37739621331920326,0.12488642192597722,6.112874298809886,3.425417401232895
2209.0,-29.88153132263766,5.126159681368634,35.02763010295007,24.245401471294485,5.049535106734015,-26.388407655157263,-39.95035569006575,1.5564114392533386,-0.09912363183946127,-5.010160207517876,40.054045689053815,42560.53551404525,25809.37391792651,25809.37391792651,68369.90943197176,77710.71811396947,77710.71811396947,25809.37391792651,103520.09203189598,103520.09203189598,103520.09203189598,128442.50142894387,91851.94744993834,56702.16368110606,39055.31529870253,24922.409397047886,0.0,63977.72469575042,21184.047987490703,1541.8373072935801,0.0,0.8866713056762047,2.816868097315446,0.0014959135982669303,354515.5619407267,1556864.8420556583,4.391527507376273,1556864.8420556583,4.391527507376273,0.85,0.09601110080661841,4.027634451161993,1.268059728057124,1.0,0.0,4.027634451161858,1.284451423455912,1.284755034646804,3.135684524624017,19384.618013167204,1976.6809270410595,4632.441516551485,4632.441516551485,5.571440853750856,5.126159681368634,-2.3708838594151147,7.497043540783748,3.425479515072815,3.425479515072815,0.9787084328779471,0.0,0.0,0.00023636190505970257,1.000147441948489,0.00023632706053741624,198.82441331154865,0.0,6.950572728430037e-06,19.697923112370724,0.05773983342303449,7.929983919483782e-05,0.00015706206586486475,0.0006325885874480033,0.09601110080573788,0.07213884269113412,0.02387225811460377,0.09601143812632633,0.07213884269179573,0.023872258114822683,0.37739415890193306,0.37739415890193306,0.12488768767559706,0.0,4.925278171248181,4.540072309012714,6.093217121217947,4.911036575678395,4.532362899191071,6.0591069397788715,24922.409397047886,21184.047987490703,0.85,1.0686517808676161,0.6652399052395848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777365519177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.402525350764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.07946559003,1541.8373072935801,0.37739415890193306,0.12488768767559706,6.112874298809886,3.425479515072815
2210.0,-29.88294468420578,5.125665674768887,35.02758515733613,24.24475561073052,5.049056276114397,-26.38972776632748,-39.95161744588984,1.5558393582360588,-0.10217107001034265,-5.0105213507371085,40.05395107743634,42559.65110572808,25809.28079196969,25809.28079196969,68368.93189769777,77710.0369349448,77710.0369349448,25809.28079196969,103519.3177269145,103519.3177269145,103519.3177269145,128441.49034642092,91851.64286509746,56701.65453894921,39055.54258460916,24922.172619506422,0.0,63977.71520411558,21183.846726580457,1541.832763074505,0.0,0.8866698090037028,2.816865992275437,0.0014959135982669303,354510.57123966346,1556860.7580570518,4.391577809973263,1556860.7580570518,4.391577809973263,0.85,0.09601099328859478,4.027634451161993,1.2680594313377518,1.0,0.0,4.0276344511629185,1.284454170288873,1.2847577373705235,3.1356778188949943,19384.553732975473,1976.6743722856913,4632.441516551485,4632.441516551485,5.57142075075409,5.125665674768887,-2.371215493168789,7.496881167937676,3.425541346413613,3.425541346413613,0.9787260989753179,0.0,0.0,0.00023632706053741624,1.000146972577727,0.00023629233204427855,198.82557956293542,0.0,6.927941700699684e-06,19.633786779782906,0.05774676136473519,7.928852182511147e-05,0.00015703853871230477,0.000632493828677815,0.0960109932874599,0.0721384862287383,0.02387250705872162,0.09601092134162903,0.07213848622959097,0.0238725070590038,0.3773921019686168,0.3773921019686168,0.12488892645509253,0.0,4.922033229177771,4.538343543617202,6.085342362644951,4.908350280726779,4.530746680445816,6.0531484308302765,24922.172619506422,21183.846726580457,0.85,1.068636660117861,0.6652261802401829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507858520885257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.33838901818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.055056718506,1541.832763074505,0.3773921019686168,0.12488892645509253,6.112874298809886,3.425541346413613
2211.0,-29.88435402325677,5.12517393858244,35.02754001899259,24.244204605370783,5.0486752559264225,-26.391034474454433,-39.95286208866162,1.5553557071241015,-0.10578296366293216,-5.010810721876119,40.05385557261936,42558.713084191666,25809.008342373585,25809.008342373585,68367.72142656526,77709.34374190785,77709.34374190785,25809.008342373585,103518.35208428145,103518.35208428145,103518.35208428145,128440.25220772342,91851.36424445713,56701.129904952366,39055.81593278307,24921.90012344197,0.0,63977.71605622504,21183.615104925673,1541.8245112444122,0.0,0.8866686811152208,2.816879690654046,0.0014959135982669303,354506.5724092693,1556856.6355108656,4.391615717954905,1556856.6355108656,4.391615717954905,0.85,0.09601084536210007,4.027634451161993,1.268059009886347,1.0,0.0,4.027634451162426,1.2844565034165398,1.2847600264400392,3.1356721231500204,19384.494932320362,1976.6683762875562,4632.441516551485,4632.441516551485,5.571361937362679,5.12517393858244,-2.37149406708896,7.496668005671401,3.4256025872249705,3.4256025872249705,0.9787435963499915,0.0,0.0,0.00023629233204427855,1.0001465559473068,0.00023625770707221005,198.8267425070955,0.0,6.904912775448146e-06,19.568522805620045,0.057753666277510635,7.927735941455296e-05,0.0001570149726297256,0.0006323989131117401,0.09601084536139864,0.07213809892344149,0.023872746437957164,0.09601075226141782,0.0721380989239685,0.023872746438131573,0.37739004492506906,0.37739004492506906,0.12489016855474963,0.0,4.918745496148517,4.536625965061546,6.077260858882823,4.90502775821318,4.52920938305499,6.044378764856617,24921.90012344197,21183.615104925673,0.85,1.0686177256856462,0.6652115096886253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507943116397433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.27312504401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.030691331003,1541.8245112444122,0.37739004492506906,0.12489016855474963,6.112874298809886,3.4256025872249705
2212.0,-29.885759196302843,5.1246833461882115,35.02749482631604,24.2435852525756,5.048227377958195,-26.39234411931172,-39.954114659316815,1.554812300967156,-0.10902858885646083,-5.011152265171147,40.05376371339656,42557.82612773217,25808.871087307456,25808.871087307456,68366.69721503963,77708.64454923061,77708.64454923061,25808.871087307456,103517.51563653807,103517.51563653807,103517.51563653807,128439.18888562471,91851.05087280039,56700.62754477902,39056.02592002375,24921.673249086638,0.0,63977.69916911039,21183.42226172364,1541.8200871604326,0.0,0.8866672742696338,2.8168824818005316,0.0014959135982669303,354501.8526554821,1556852.6703376211,4.391663001689945,1556852.6703376211,4.391663001689945,0.85,0.09601072901446636,4.027634451161993,1.2680586966825653,1.0,0.0,4.02763445116217,1.2844591157400662,1.2847625949041932,3.1356657458430606,19384.4287977415,1976.6616324373258,4632.441516551485,4632.441516551485,5.5713323082641475,5.1246833461882115,-2.371811076645238,7.496494422833449,3.425663689600007,3.425663689600007,0.9787610541714306,0.0,0.0,0.00023625770707221005,1.0001461243801042,0.00023622318910513583,198.82790202552312,0.0,6.884370405779442e-06,19.51030572997894,0.057760550647916416,7.926612737054602e-05,0.00015699157970166405,0.0006323046949487659,0.09601072901344339,0.07213773749150018,0.023872991521943207,0.09601041956669856,0.0721377374922688,0.023872991522197566,0.3773879873194943,0.3773879873194943,0.1248913955181555,0.0,4.915554265956189,4.53493389313121,6.069492200427135,4.902123676314659,4.5275208340996755,6.03776059714869,24921.673249086638,21183.42226172364,0.85,1.0686019988672604,0.665197821747861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508027472082965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.21490796837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.006359415876,1541.8200871604326,0.3773879873194943,0.1248913955181555,6.112874298809886,3.425663689600007
2213.0,-29.887159019371616,5.124195729943598,35.02744972639997,24.24308209391313,5.047908134414048,-26.39363608403643,-39.95533813778309,1.5543851990788755,-0.11313343283933364,-5.011405222908418,40.05367602986481,42556.841665135726,25808.51394935362,25808.51394935362,68365.35561448935,77707.89509760505,77707.89509760505,25808.51394935362,103516.40904695867,103516.40904695867,103516.40904695867,128437.84288382101,91850.73716116109,56700.077265081556,39056.2887734217,24921.433836862343,0.0,63977.72261028404,21183.21876133299,1541.8128892368052,0.0,0.8866663034936026,2.816906916450413,0.0014959135982669303,354498.35708874196,1556848.8854183757,4.39169562929356,1556848.8854183757,4.39169562929356,0.85,0.09601057070077582,4.027634451161993,1.2680581708299,1.0,0.0,4.027634451162291,1.2844611840379696,1.2847646193514763,3.135660696651253,19384.362591412046,1976.6548812705712,4632.441516551485,4632.441516551485,5.571255213291107,5.124195729943598,-2.3720622881246842,7.496258018068282,3.4257243174587186,3.4257243174587186,0.9787783764167768,0.0,0.0,0.00023622318910513583,1.0001455696654502,0.00023618880717949162,198.82905714110913,0.0,6.8631349755546566e-06,19.450124520721896,0.05776741378289197,7.925515762216592e-05,0.0001569680314829699,0.00063220985133189,0.09601057070023361,0.07213734431362936,0.023873226386604246,0.09601069905262917,0.07213734431403675,0.023873226386739065,0.3773859296666474,0.3773859296666474,0.12489262396417315,0.0,4.912197236767383,4.533184968431613,6.061226639890776,4.898271790069089,4.525711783177769,6.027678873241314,24921.433836862343,21183.21876133299,0.85,1.068580637528039,0.6651821904378785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508111579345286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.154726759116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.982063981744,1541.8128892368052,0.3773859296666474,0.12489262396417315,6.112874298809886,3.4257243174587186
2214.0,-29.888555539419368,5.123709063411363,35.02740476299625,24.242467909958236,5.047459712567829,-26.394937994461916,-39.956581907439954,1.553842167610579,-0.1162041766084485,-5.011752611105188,40.05358980619693,42555.95579069905,25808.399983868247,25808.399983868247,68364.3557745673,77707.21916513436,77707.21916513436,25808.399983868247,103515.61914900261,103515.61914900261,103515.61914900261,128436.86374088693,91850.44333733318,56699.572518164,39056.523132410206,24921.244591884315,0.0,63977.76772429452,21183.057903101668,1541.8107657471314,0.0,0.8866648464303931,2.8169067273876514,0.0014959135982669303,354493.556652555,1556845.1635219308,4.391744601010676,1556845.1635219308,4.391744601010676,0.85,0.09601045939952116,4.027634451161993,1.2680578103708107,1.0,0.0,4.027634451163606,1.2844637941262684,1.2847671858917329,3.135654324847446,19384.300582245934,1976.6485580953674,4632.441516551485,4632.441516551485,5.571230611688483,5.123709063411363,-2.372383012721182,7.496092076132545,3.4257850254685738,3.4257850254685738,0.9787957215624496,0.0,0.0,0.00023618880717949162,1.000145227817055,0.00023615451097537494,198.83020954286576,0.0,6.836125858533422e-06,19.373580683083716,0.057774249908750505,7.924400738087982e-05,0.00015694479979861179,0.0006321162825996107,0.09601045939844735,0.07213699114115767,0.02387346825728968,0.09601040260156452,0.07213699114196447,0.023873468257556697,0.37738386739886687,0.37738386739886687,0.12489381827178168,0.0,4.909002732708814,4.531502004946049,6.053417850780875,4.895548434496732,4.52411436938047,6.021514613936517,24921.244591884315,21183.057903101668,0.85,1.0685642560893391,0.6651678747856518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508195367307763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.078182921476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.95782888639,1541.8107657471314,0.37738386739886687,0.12489381827178168,6.112874298809886,3.4257850254685738
2215.0,-29.889947128949856,5.123224883662549,35.027359757336825,24.24193862769755,5.047105615852848,-26.39622603328158,-39.95780475726349,1.5533845201845835,-0.11993216732815881,-5.012025900512238,40.0534986486072,42555.0043124432,25808.101569857685,25808.101569857685,68363.10588230088,77706.50491788797,77706.50491788797,25808.101569857685,103514.60648774565,103514.60648774565,103514.60648774565,128435.59995020251,91850.14739716385,56699.03790884862,39056.78832035025,24920.993462456863,0.0,63977.78178280711,21182.844443088332,1541.8033754760756,0.0,0.8866637846580004,2.8169238349117003,0.0014959135982669303,354489.78019752086,1556841.2286570948,4.3917802871203415,1556841.2286570948,4.3917802871203415,0.85,0.0960102982308228,4.027634451161993,1.2680573268281297,1.0,0.0,4.027634451161372,1.2844660048066354,1.2847693530396633,3.1356489281071447,19384.238126442906,1976.6421893758732,4632.441516551485,4632.441516551485,5.571166193387787,5.123224883662549,-2.372648835326676,7.495873718989225,3.425845207281256,3.425845207281256,0.9788129163660731,0.0,0.0,0.00023615451097537494,1.000144716694264,0.0002361203404202608,198.8313578876871,0.0,6.8191214510433025e-06,19.32539019225672,0.05778106903020155,7.923304609717063e-05,0.00015692146487820432,0.0006320222980702624,0.09601029823018722,0.07213660119482594,0.02387369703536129,0.0960104105125814,0.07213660119530348,0.02387369703551933,0.3773818042748366,0.3773818042748366,0.12489500746908909,0.0,4.905728019000549,4.529800674997489,6.045341078969614,4.892093733184083,4.522479493278013,6.012509198424993,24920.993462456863,21182.844443088332,0.85,1.068544484933553,0.6651528566105913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450827895848469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.02999243065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.933613300787,1541.8033754760756,0.3773818042748366,0.12489500746908909,6.112874298809886,3.425845207281256
2216.0,-29.891335164680854,5.1227413623699265,35.02731466681455,24.241302266623848,5.046630459260343,-26.39752298004472,-39.95904395179821,1.5528182746241288,-0.12275960847188117,-5.012384792989412,40.05340616550606,42554.13620796421,25808.022555114618,25808.022555114618,68362.15876307883,77705.84737578314,77705.84737578314,25808.022555114618,103513.86993089775,103513.86993089775,103513.86993089775,128434.64193958518,91849.85771645984,56698.536615054385,39057.02344600606,24920.77200868743,0.0,63977.79545469349,21182.656207384312,1541.7996795221102,0.0,0.8866622916420439,2.816919104503615,0.0014959135982669303,354484.8208827379,1556837.2365835498,4.391830467399745,1556837.2365835498,4.391830467399745,0.8499999999999999,0.09601017674065815,4.027634451161993,1.2680570246139542,1.0,0.0,4.027634451160181,1.284468723023187,1.2847720280048731,3.135642292388685,19384.176991649918,1976.6359553619145,4632.441516551485,4632.441516551485,5.571149136563046,5.1227413623699265,-2.372977863100216,7.495719225470142,3.425905328162716,3.425905328162716,0.978830093760776,0.0,0.0,0.0002361203404202608,1.0001443487370922,0.0002360862616665444,198.83250331153923,0.0,6.794177873119131e-06,19.254700092419615,0.057787863208074663,7.922193973397158e-05,0.00015689840068628923,0.0006319294039363169,0.0960101767395374,0.07213624459067401,0.023873932148863394,0.09600985746461625,0.07213624459151607,0.023873932149142067,0.3773797382295988,0.3773797382295988,0.12489617111467899,0.0,4.902646990823371,4.5281749765428,6.0378174812424845,4.889625184517513,4.520994698063134,6.007032764649409,24920.77200868743,21182.656207384312,0.85,1.0685294527144213,0.6651391456290385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508362255451293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95930233081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.909449939214,1541.7996795221102,0.3773797382295988,0.12489617111467899,6.112874298809886,3.425905328162716
2217.0,-29.892718761400033,5.122260217564404,35.02726939696816,24.240764148440235,5.046264710493953,-26.398804989201153,-39.96026205187661,1.5523509382950693,-0.12635850614759647,-5.012661298015798,40.053310761326074,42553.19971403099,25807.73737666274,25807.73737666274,68360.93709069373,77705.14467088896,77705.14467088896,25807.73737666274,103512.8820475517,103512.8820475517,103512.8820475517,128433.37962967053,91849.56537681236,56698.00918734361,39057.284654965275,24920.497582118835,0.0,63977.78223708411,21182.42294480101,1541.79103558269,0.0,0.8866612288520408,2.8169341409725797,0.0014959135982669303,354481.00006668514,1556833.118428463,4.391866187850945,1556833.118428463,4.391866187850945,0.85,0.09601000684276981,4.027634451161993,1.268056609206833,1.0,0.0,4.027634451161622,1.2844709785750985,1.284774240313945,3.135636786149864,19384.115295708205,1976.6296641267106,4632.441516551485,4632.441516551485,5.571087575407692,5.122260217564404,-2.3732459733157882,7.495506190880192,3.4259648407122123,3.4259648407122123,0.9788470973463463,0.0,0.0,0.0002360862616665444,1.0001438887016925,0.0002360522964080827,198.83364508383423,0.0,6.775963911170213e-06,19.203081724256382,0.05779463917198584,7.921102383394499e-05,0.00015687523783259943,0.0006318361124288088,0.09601000684213211,0.07213585055891418,0.02387415628321793,0.09600971660338677,0.07213585055939331,0.023874156283376503,0.37737767330148564,0.37737767330148564,0.12489734249360811,0.0,4.899486397681699,4.526532211594656,6.0300244415052475,4.886302791868218,4.519439229928707,5.998321204829153,24920.497582118835,21182.42294480101,0.85,1.0685105782092734,0.6651246452454463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508445340606024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.90768396265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.885311385771,1541.79103558269,0.37737767330148564,0.12489734249360811,6.112874298809886,3.4259648407122123
2218.0,-29.894097629330695,5.121781150990662,35.02722432097169,24.240215587802254,5.045897891836862,-26.40008284933604,-39.96147568160666,1.5518831118421916,-0.13004073612444245,-5.012949924148212,40.053225867875824,42552.26534314533,25807.487988849014,25807.487988849014,68359.75333199435,77704.40408185626,77704.40408185626,25807.487988849014,103511.89207070527,103511.89207070527,103511.89207070527,128432.18523826463,91849.23280887373,56697.4814576228,39057.50150138992,24920.293167559357,0.0,63977.794668949275,21182.249192425454,1541.786686678811,0.0,0.8866600662286517,2.8169488590179332,0.0014959135982669303,354477.0117926145,1556829.4539796559,4.39190526377624,1556829.4539796559,4.39190526377624,0.85,0.09600985720338129,4.027634451161993,1.2680561130261054,1.0,0.0,4.02763445116091,1.2844732361921456,1.2847764548342755,3.1356312748890125,19384.04510990776,1976.6225071668473,4632.441516551485,4632.441516551485,5.571033740337601,5.121781150990662,-2.3735226020508864,7.495303753041549,3.4260242642998295,3.4260242642998295,0.978864075514237,0.0,0.0,0.0002360522964080827,1.0001433985125137,0.00023601845171318124,198.8347829653281,0.0,6.753436146155674e-06,19.13923803820518,0.057801392608131996,7.920014937742555e-05,0.00015685214703065715,0.000631743111119401,0.09600985720265076,0.0721354738687959,0.02387438333385486,0.0960098215330776,0.07213547386934477,0.02387438333403652,0.37737560714790597,0.37737560714790597,0.12489849869732818,0.0,4.896283757566323,4.524855585320324,6.022164852763069,4.882909188023746,4.517604289997507,5.990172132227826,24920.293167559357,21182.249192425454,0.85,1.068491867931981,0.6651099113892632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508528160953944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.8438402766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.861215492674,1541.786686678811,0.37737560714790597,0.12489849869732818,6.112874298809886,3.4260242642998295
2219.0,-29.895472740370597,5.1213037169897655,35.027179319292635,24.239651136472844,5.04549826864545,-26.401360608312217,-39.962693048268534,1.5513861365872121,-0.1332482681046372,-5.013258196800265,40.053137880500714,42551.36270477712,25807.292080107636,25807.292080107636,68358.65478488475,77703.73197314407,77703.73197314407,25807.292080107636,103511.0240532517,103511.0240532517,103511.0240532517,128431.10254847689,91848.95392485098,56696.97093754461,39057.75887478486,24920.078495225192,0.0,63977.83737001005,21182.066720941413,1541.7822134640467,0.0,0.8866588147267735,2.8169550409494555,0.0014959135982669303,354472.7520792274,1556825.6559876218,4.391947326996968,1556825.6559876218,4.391947326996968,0.85,0.09600970860900732,4.027634451161993,1.2680557250929998,1.0,0.0,4.027634451160628,1.2844756298647975,1.2847788055970397,3.13562543151242,19383.9862536679,1976.616505500645,4632.441516551485,4632.441516551485,5.5709914497354065,5.1213037169897655,-2.3738135197514785,7.495117236741244,3.426083512912691,3.426083512912691,0.9788810036893404,0.0,0.0,0.00023601845171318124,1.000143009390589,0.000235984703684519,198.83591775795315,0.0,6.729502565259382e-06,19.07141026994509,0.05780812211069725,7.91892428235063e-05,0.00015682920888967494,0.0006316507246725355,0.09600970860817587,0.07213510083689464,0.023874607771281232,0.09600961815986232,0.07213510083751934,0.023874607771487984,0.37737353686452263,0.37737353686452263,0.12489963352821487,0.0,4.89314920260648,4.523225069096782,6.014440596567113,4.880009928695642,4.516121126719952,5.9829512689289,24920.078495225192,21182.066720941413,0.85,1.0684739840382325,0.6650953588613062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450861069914045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77601250834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.837168213082,1541.7822134640467,0.37737353686452263,0.12489963352821487,6.112874298809886,3.426083512912691
2220.0,-29.896843203998735,5.120827725754893,35.02713420884601,24.239063390437536,5.045079217988747,-26.402636126678114,-39.963910065684445,1.550872140668107,-0.13641094302596457,-5.013574452322062,40.05304470908484,42550.47870798174,25807.11894818475,25807.11894818475,68357.59765616649,77703.04423150567,77703.04423150567,25807.11894818475,103510.16317969043,103510.16317969043,103510.16317969043,128429.99932560258,91848.64966692509,56696.46906837784,39057.97844283028,24919.836145912148,0.0,63977.81458874243,21181.860724025326,1541.7763392627558,0.0,0.8866575413298695,2.816959701488054,0.0014959135982669303,354468.3821002433,1556821.634233102,4.3919901261964585,1556821.634233102,4.3919901261964585,0.85,0.09600955316622113,4.027634451161993,1.2680553882615646,1.0,0.0,4.027634451161865,1.284478102933737,1.2847812358988389,3.1356193943383777,19383.92204246896,1976.6099577805837,4632.441516551485,4632.441516551485,5.570954075939694,5.120827725754893,-2.3741102853016938,7.494938011056586,3.4261424555740723,3.4261424555740723,0.9788978444497349,0.0,0.0,0.000235984703684519,1.0001425276347002,0.0002359510741360174,198.8370487267143,0.0,6.710320251577597e-06,19.017047592970908,0.05781483243094883,7.917834078644073e-05,0.0001568063628980783,0.0006315587093697098,0.09600955316535832,0.07213472461125804,0.023874828554100284,0.09600927331968608,0.07213472461190631,0.02387482855431482,0.3773714649568886,0.3773714649568886,0.12490075423128352,0.0,4.89007526660879,4.521612625864407,6.006906690833773,4.8771635092961105,4.514565913171566,5.976163302722057,24919.836145912148,21181.860724025326,0.85,1.068457841137242,0.6650817784493211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450869301333447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.721649831365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.813150234273,1541.7763392627558,0.3773714649568886,0.12490075423128352,6.112874298809886,3.4261424555740723
2221.0,-29.898209626658502,5.120354642151284,35.02708924485205,24.23857395714151,5.044769461312827,-26.403897077457028,-39.965105953719444,1.5504569121112823,-0.1402901689904752,-5.013819336770624,40.052958753898665,42549.52477893739,25806.770032433036,25806.770032433036,68356.29481137043,77702.31189315977,77702.31189315977,25806.770032433036,103509.0819255928,103509.0819255928,103509.0819255928,128428.68940018438,91848.34343027326,56695.94005576327,39058.22597167777,24919.607474591576,0.0,63977.833446269346,21181.666353402838,1541.769594840485,0.0,0.8866566053341871,2.8169821221134943,0.0014959135982669303,354464.99834680726,1556817.9239749038,4.392021585306764,1556817.9239749038,4.392021585306764,0.85,0.09600936863364325,4.027634451161993,1.2680548525182531,1.0,0.0,4.027634451161714,1.2844801139378987,1.2847832041788563,3.1356144851587158,19383.857413675752,1976.6033674777577,4632.441516551485,4632.441516551485,5.570878755884283,5.120354642151284,-2.3743538874490335,7.4947085296003175,3.426201037746535,3.426201037746535,0.9789145822132957,0.0,0.0,0.0002359510741360174,1.000142108938194,0.00023591754814374934,198.8381763719687,0.0,6.686800174070928e-06,18.95039169331701,0.0578215192311229,7.916762937790874e-05,0.00015678344475810867,0.0006314664034796117,0.09600936863313653,0.0721343271728071,0.02387504146032942,0.09600951612948405,0.07213432717318781,0.023875041460455437,0.37736939175927137,0.37736939175927137,0.12490187003052167,0.0,4.886862121065178,4.519957233966238,5.998941181902239,4.873529167780134,4.512873482567727,5.966609411193701,24919.607474591576,21181.666353402838,0.85,1.0684371622052231,0.6650666721102998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508775050221252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65499393171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.789179521576,1541.769594840485,0.37736939175927137,0.12490187003052167,6.112874298809886,3.426201037746535
2222.0,-29.899571901824604,5.119882917157892,35.02704450023477,24.238005000539147,5.044363615166366,-26.405163904827514,-39.96631029350681,1.549955618169604,-0.14333003846604697,-5.014135732524448,40.05287521564655,42548.62361523574,25806.60699920702,25806.60699920702,68355.23061444276,77701.64681726032,77701.64681726032,25806.60699920702,103508.25381646733,103508.25381646733,103508.25381646733,128427.67860296514,91848.06387820457,56695.42320117108,39058.48964114833,24919.424786497802,0.0,63977.91442764613,21181.51106852313,1541.767153342629,0.0,0.8866552962959218,2.8169851529388104,0.0014959135982669303,354460.62650517275,1556814.3180501391,4.392065582571609,1556814.3180501391,4.392065582571609,0.85,0.09600921977782051,4.027634451161993,1.2680544459028171,1.0,0.0,4.027634451163558,1.2844825271714382,1.2847855749160373,3.135608594093729,19383.798416450143,1976.5973514350103,4632.441516551485,4632.441516551485,5.570843562083038,5.119882917157892,-2.3746499379002386,7.4945328550581305,3.4262597037357048,3.4262597037357048,0.9789313439244871,0.0,0.0,0.00023591754814374934,1.0001416791480935,0.00023588412828140566,198.83930060570498,0.0,6.6662471636410395e-06,18.892144461758704,0.05782818547828654,7.915684362203524e-05,0.00015676070452171412,0.0006313748141200814,0.09600921977692717,0.07213396135973844,0.02387525841718872,0.09600932564343058,0.07213396136040964,0.02387525841741087,0.377367313849153,0.377367313849153,0.12490295070016422,0.0,4.88377398710486,4.518364958432983,5.991289413400807,4.87080569405839,4.5113986724725805,5.96007451138388,24919.424786497802,21181.51106852313,0.85,1.0684191759915371,0.66505174474474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45088568460945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.596746700154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.765244080825,1541.767153342629,0.377367313849153,0.12490295070016422,6.112874298809886,3.4262597037357048
2223.0,-29.9009301864024,5.119412264807107,35.026999510644615,24.237400071602337,5.043919051288162,-26.406431011618093,-39.96752214208243,1.5494198765041693,-0.14614504610511858,-5.01446512508136,40.052778591117615,42547.77113387196,25806.47828209417,25806.47828209417,68354.24941596613,77700.99277972065,77700.99277972065,25806.47828209417,103507.47106181481,103507.47106181481,103507.47106181481,128426.63925695032,91847.77808094748,56694.937789878735,39058.711434520825,24919.16819513552,0.0,63977.879629656345,21181.292965865192,1541.7607780779185,0.0,0.8866539684509263,2.81698370903881,0.0014959135982669303,354456.0751233911,1556810.1472647155,4.392110212027733,1556810.1472647155,4.392110212027733,0.85,0.09600905434135376,4.027634451161993,1.2680541442381221,1.0,0.0,4.027634451162673,1.284485101271048,1.284788106693404,3.1356023103549364,19383.73810122753,1976.5912009939714,4632.441516551485,4632.441516551485,5.57081577606299,5.119412264807107,-2.3749557155095227,7.49436798031663,3.426317991099617,3.426317991099617,0.9789479974570334,0.0,0.0,0.00023588412828140566,1.0001412656636535,0.00023585081066011457,198.8404215573112,0.0,6.645182054756612e-06,18.83244594318024,0.0578348306603413,7.914599199060645e-05,0.0001567381362907992,0.0006312839175357467,0.09600905434043165,0.07213358510493581,0.02387546923549584,0.09600873564824317,0.07213358510562863,0.023875469235725137,0.3773652348944986,0.3773652348944986,0.12490401698937711,0.0,4.880811255145545,4.516821336141504,5.983996741234648,4.8683200789762395,4.510025131856651,5.95419299185653,24919.16819513552,21181.292965865192,0.85,1.0684044205847854,0.6650387818440506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508938394569573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.53704818158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.741346180776,1541.7607780779185,0.3773652348944986,0.12490401698937711,6.112874298809886,3.426317991099617
