time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2224.0,-29.902283956677845,5.118944611693557,35.02695456589065,24.23690945087003,5.043615155948562,-26.407679987128432,-39.96870486354453,1.5490111863992606,-0.15010414576209996,-5.014701457638007,40.05268991788827,42546.81726058186,25806.118373625988,25806.118373625988,68352.93563420785,77700.23208692428,77700.23208692428,25806.118373625988,103506.35046055027,103506.35046055027,103506.35046055027,128425.27105284909,91847.44075669016,56694.40596834829,39058.92754260208,24918.920592298822,0.0,63977.84813490091,21181.082503454,1541.7527553119655,0.0,0.8866530858382183,2.8170081825029087,0.0014959135982669303,354452.8096264564,1556806.3197035554,4.3921398770804245,1556806.3197035554,4.3921398770804245,0.85,0.09600885139505333,4.027634451161993,1.2680535909114408,1.0,0.0,4.027634451162963,1.2844870810788,1.2847900441699034,3.135597477383198,19383.666911644115,1976.5839416767312,4632.441516551485,4632.441516551485,5.570738083022096,5.118944611693557,-2.3751923730253646,7.494136984718922,3.4263758158357263,3.4263758158357263,0.9789645188102075,0.0,0.0,0.00023585081066011457,1.0001407976930046,0.00023581760808492633,198.84153879447769,0.0,6.624889862807036e-06,18.77493787119514,0.057841455550204104,7.913540250724984e-05,0.00015671540815286473,0.0006311923769043911,0.09600885139458326,0.07213317997478297,0.023875671419800293,0.09600897458484661,0.07213317997513613,0.0238756714199172,0.3773631569943283,0.3773631569943283,0.12490508845824495,0.0,4.877661172814953,4.515189281924336,5.976216189769957,4.864597311875912,4.508215047890758,5.944640766776274,24918.920592298822,21181.082503454,0.85,1.0683844115869892,0.6650241997959903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509019705031316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47954010959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.71748281634,1541.7527553119655,0.3773631569943283,0.12490508845824495,6.112874298809886,3.4263758158357263
2225.0,-29.903633584528613,5.118478436956071,35.026909876009434,24.236359109077625,5.043223382321864,-26.408934022740972,-39.969899599067844,1.5485238205342209,-0.1530661085927818,-5.015007795965434,40.052607452010335,42545.93129995166,25805.94096849836,25805.94096849836,68351.87226845002,77699.58530151674,77699.58530151674,25805.94096849836,103505.52627001509,103505.52627001509,103505.52627001509,128424.26767395281,91847.18008818474,56693.90491271502,39059.1946394108,24918.741403937714,0.0,63977.93604334851,21180.930193347056,1541.750291755259,0.0,0.8866518241088595,2.8170113655643396,0.0014959135982669303,354448.5768682623,1556802.7600877818,4.392182284502154,1556802.7600877818,4.392182284502154,0.85,0.09600869007845204,4.027634451161993,1.268053229353391,1.0,0.0,4.027634451162493,1.2844894285424382,1.2847923495366445,3.1355917469342756,19383.61189964333,1976.5783320138203,4632.441516551485,4632.441516551485,5.570699786774427,5.118478436956071,-2.3754802951055876,7.4939587320616585,3.426433760921151,3.426433760921151,0.9789810745489003,0.0,0.0,0.00023581760808492633,1.0001403683871388,0.0002357845113933497,198.84265262400112,0.0,6.602051142368318e-06,18.710212937471812,0.057848057601346474,7.91247067860034e-05,0.00015669290129892292,0.0006311017275240677,0.09600869007761823,0.07213281021108622,0.023875879866532,0.0960087930342284,0.0721328102117127,0.02387587986673935,0.3773610735437937,0.3773610735437937,0.12490612961104451,0.0,4.874636494886715,4.513638911561827,5.968694436147018,4.861941687372678,4.506859259517739,5.938019094183801,24918.741403937714,21180.930193347056,0.85,1.068366322760677,0.6650094381151104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509100746120696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.41481517586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.693664612276,1541.750291755259,0.3773610735437937,0.12490612961104451,6.112874298809886,3.426433760921151
2226.0,-29.904979142773453,5.118013732218807,35.02686507203908,24.235784878861182,5.042815634309841,-26.41018599229309,-39.971090213488765,1.5480224838291339,-0.1560879777784976,-5.015313582527515,40.052514749178485,42545.04588285837,25805.764568471695,25805.764568471695,68350.81045133006,77698.90672659093,77698.90672659093,25805.764568471695,103504.67129506262,103504.67129506262,103504.67129506262,128423.17095521114,91846.87952193241,56693.396313280755,39059.425787390726,24918.49966014852,0.0,63977.92544753925,21180.724711126244,1541.7442260062628,0.0,0.8866506022681298,2.817015401746026,0.0014959135982669303,354444.3517735174,1556798.758604202,4.392223351323043,1556798.758604202,4.392223351323043,0.85,0.09600850944873353,4.027634451161993,1.268052823287435,1.0,0.0,4.027634451165176,1.2844918411236594,1.2847947201721808,3.135585857547108,19383.54846754253,1976.5718637396592,4632.441516551485,4632.441516551485,5.570661707496786,5.118013732218807,-2.3757677743361127,7.493781506554919,3.4264913725614985,3.4264913725614985,0.978997535017571,0.0,0.0,0.0002357845113933497,1.0001399466413854,0.00023575151876009773,198.84376310587788,0.0,6.581033946174548e-06,18.65065020345867,0.05785463863529265,7.91140492879487e-05,0.000156670462105401,0.0006310113506551826,0.09600850944793068,0.07213242788324732,0.023876081564683366,0.09600842056052854,0.07213242788385052,0.023876081564883012,0.3773589895204187,0.3773589895204187,0.12490715702435755,0.0,4.871673289440082,4.512103540247267,5.961375779860475,4.859225604749042,4.505384934273479,5.931513823077978,24918.49966014852,21180.724711126244,0.85,1.0683499030830017,0.6649957088362383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509181540091238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.355252441856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.66988426911,1541.7442260062628,0.3773589895204187,0.12490715702435755,6.112874298809886,3.4264913725614985
2227.0,-29.90632008540293,5.117551010568905,35.02682020758229,24.23524676067757,5.042445252778354,-26.41143007017458,-39.972275868616975,1.5475552375500685,-0.15930915635846077,-5.015593732494997,40.0524233794674,42544.15983799349,25805.52659798828,25805.52659798828,68349.68643598177,77698.22286922015,77698.22286922015,25805.52659798828,103503.74946720843,103503.74946720843,103503.74946720843,128422.00497314954,91846.58693836548,56692.90019844575,39059.651933244146,24918.255505941102,0.0,63977.90743918525,21180.517180049937,1541.7374306711838,0.0,0.8866495061831963,2.8170250545480875,0.0014959135982669303,354440.48093779874,1556794.8146718934,4.392260191479363,1556794.8146718934,4.392260191479363,0.85,0.0960083159785996,4.027634451161993,1.268052406231873,1.0,0.0,4.027634451161782,1.2844940940909801,1.2847969312896952,3.1355803578157344,19383.486720123565,1976.5655672552366,4632.441516551485,4632.441516551485,5.570610337073098,5.117551010568905,-2.376036126540617,7.493587137109522,3.4265486506940173,3.4265486506940173,0.9790139001982906,0.0,0.0,0.00023575151876009773,1.0001394680885076,0.0002357186435314588,198.84486978938395,0.0,6.560379350595446e-06,18.592115079587494,0.05786119901464325,7.910343750061258e-05,0.00015664808125948515,0.0006309212087891257,0.09600831597793245,0.07213203640977328,0.023876279568159173,0.09600820769263488,0.07213203641027453,0.023876279568325068,0.37735690491513324,0.37735690491513324,0.12490818075281736,0.0,4.868704766455892,4.5105737233287755,5.954019011378023,4.856284576136545,4.503925737190059,5.924054114017906,24918.255505941102,21180.517180049937,0.85,1.0683326349951685,0.6649820467859816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509262091294342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.29671731798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.646140466119,1541.7374306711838,0.37735690491513324,0.12490818075281736,6.112874298809886,3.4265486506940173
2228.0,-29.907656675383002,5.1170908799420785,35.026775569405615,24.234747199248545,5.042129726152117,-26.412664744495885,-39.97344496948642,1.5471377952650425,-0.163035811089685,-5.015842924554847,40.05234024137765,42543.22403147154,25805.215675219133,25805.215675219133,68348.43970669067,77697.47299802357,77697.47299802357,25805.215675219133,103502.68867324271,103502.68867324271,103502.68867324271,128420.73723500018,91846.24879160243,56692.37484686469,39059.85993859749,24918.04856175748,0.0,63977.90850035497,21180.34127749386,1541.7320476883197,0.0,0.8866485379701783,2.8170449733109173,0.0014959135982669303,354437.03787576745,1556791.2260603602,4.392292733825481,1556791.2260603602,4.392292733825481,0.85,0.09600811635506962,4.027634451161993,1.2680518594989558,1.0,0.0,4.027634451160328,1.284496113937842,1.2847989093824619,3.135575427172444,19383.415356956903,1976.558290237431,4632.441516551485,4632.441516551485,5.570543218520596,5.1170908799420785,-2.376281095670499,7.493371975612577,3.426605752549995,3.426605752549995,0.9790302150142843,0.0,0.0,0.0002357186435314588,1.0001390168728337,0.0002356858792175589,198.84597289143724,0.0,6.5370705580039546e-06,18.526057961383206,0.05786773608520125,7.909297516479606e-05,0.00015662566836666274,0.000630830937849844,0.09600811635453477,0.07213164171449472,0.023876474640040037,0.09600844649642643,0.07213164171489655,0.023876474640173055,0.37735481915770536,0.37735481915770536,0.12490919434215052,0.0,4.865622666979107,4.508979046046022,5.946400903393055,4.85280711346519,4.5021300740323795,5.915450548047943,24918.04856175748,21180.34127749386,0.85,1.0683131304036213,0.6649674087303978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509342367035163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.23066019978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.62244427735,1541.7320476883197,0.37735481915770536,0.12490919434215052,6.112874298809886,3.426605752549995
2229.0,-29.90898883775589,5.116631903165104,35.02673103539885,24.234173632599436,5.04171645356158,-26.41390520864781,-39.97462622411547,1.5466328244533585,-0.16582158560584048,-5.016158671623372,40.05225399914905,42542.357819874465,25805.077213236953,25805.077213236953,68347.43503311143,77696.81943251487,77696.81943251487,25805.077213236953,103501.89664575181,103501.89664575181,103501.89664575181,128419.74821566998,91845.96559013115,56691.87770925821,39060.097645414375,24917.851569918177,0.0,63977.949215332555,21180.17383443045,1541.7287887846371,0.0,0.886647241943284,2.817044742809268,0.0014959135982669303,354432.67526746745,1556787.5034669302,4.3923362943106845,1556787.5034669302,4.3923362943106845,0.85,0.09600794186941788,4.027634451161993,1.268051512227394,1.0,0.0,4.027634451163008,1.2844985428505702,1.2848012967798554,3.1355694979799917,19383.3555895541,1976.5521956584664,4632.441516551485,4632.441516551485,5.570513328886438,5.116631903165104,-2.3765749740160675,7.493206877181172,3.426662864828517,3.426662864828517,0.9790465328081478,0.0,0.0,0.0002356858792175589,1.0001385578456106,0.00023565322761402954,198.84707235006834,0.0,6.515051873544549e-06,18.46365700962525,0.0578742511370748,7.90824053637314e-05,0.0001566034738538275,0.000630741546465322,0.0960079418685383,0.07213126977184607,0.023876672096692222,0.09600809536197852,0.07213126977250692,0.023876672096910963,0.37735272752382343,0.37735272752382343,0.12491017906107355,0.0,4.862688186030709,4.507451911931298,5.939174262909887,4.850337086017532,4.500747484854287,5.909661294854004,24917.851569918177,21180.17383443045,0.85,1.068296747103793,0.6649534463302089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509422383047714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.16825924802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.598790588569,1541.7287887846371,0.37735272752382343,0.12491017906107355,6.112874298809886,3.426662864828517
2230.0,-29.910317659910675,5.116174993343648,35.02668641335859,24.233644280489557,5.041355724488003,-26.415137410987043,-39.97579864282159,1.5461754755647643,-0.16902689710332197,-5.016429982463176,40.05216236699297,42541.46953446483,25804.829178574695,25804.829178574695,68346.29871303952,77696.13205953687,77696.13205953687,25804.829178574695,103500.96123811157,103500.96123811157,103500.96123811157,128418.56401218612,91845.66850818254,56691.37873031863,39060.321975404346,24917.60277407455,0.0,63977.924749478894,21179.962357963366,1541.7215282040295,0.0,0.8866461918070869,2.8170552219402816,0.0014959135982669303,354428.92665849795,1556783.548227922,4.392371590279159,1556783.548227922,4.392371590279159,0.85,0.09600773313796224,4.027634451161993,1.2680510704452175,1.0,0.0,4.02763445116133,1.2845007488556768,1.2848034613617207,3.135564112944342,19383.292892787704,1976.545802367547,4632.441516551485,4632.441516551485,5.570459785919653,5.116174993343648,-2.3768358898079027,7.493010883151551,3.4267195583006997,3.4267195583006997,0.9790627309430571,0.0,0.0,0.00023565322761402954,1.00013821191223,0.00023562066203176922,198.84816906262662,0.0,6.492675769350169e-06,18.400243130338378,0.057880743812844145,7.907191591726247e-05,0.00015658131169676707,0.0006306522853980334,0.09600773313734307,0.07213087265690152,0.023876860480441544,0.09600788665187797,0.07213087265736672,0.023876860480595525,0.37735063422327897,0.37735063422327897,0.12491115935395825,0.0,4.859736914131304,4.505923412926904,5.931884195990165,4.847403085359872,4.499297411989858,5.902203264817672,24917.60277407455,21179.962357963366,0.85,1.0682793945046836,0.6649398163670717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509502134836303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10484536873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.575181046519,1541.7215282040295,0.37735063422327897,0.12491115935395825,6.112874298809886,3.4267195583006997
2231.0,-29.911641520725215,5.115719863149687,35.0266418480322,24.23311126129704,5.040984296425248,-26.416366217697956,-39.97696676580233,1.5457089933979349,-0.172019418108448,-5.016713277354272,40.05207477481298,42540.5848760315,25804.615623275404,25804.615623275404,68345.2004993069,77695.47324563535,77695.47324563535,25804.615623275404,103500.08886891075,103500.08886891075,103500.08886891075,128417.4731550432,91845.39364904916,56690.87658779962,39060.574512499494,24917.384286132452,0.0,63977.958798631946,21179.776643212583,1541.7162892020838,0.0,0.8866450659708195,2.81706150286403,0.0014959135982669303,354425.0125032016,1556779.7673788054,4.3924094306542285,1556779.7673788054,4.3924094306542285,0.85,0.09600753463911159,4.027634451161993,1.2680506413010884,1.0,0.0,4.027634451162647,1.2845029973986115,1.2848056686017937,3.135558624089472,19383.23488596851,1976.5398873181477,4632.441516551485,4632.441516551485,5.570413685974618,5.115719863149687,-2.3771053533915216,7.492825216541209,3.4267761103431695,3.4267761103431695,0.979078888669477,0.0,0.0,0.00023562066203176922,1.0001376973390443,0.00023558822216046755,198.84926169105685,0.0,6.4756064069234294e-06,18.351868557221,0.05788721941925107,7.906146618316829e-05,0.00015655919584860092,0.0006305632108460428,0.09600753463841216,0.07213048486670821,0.02387704977170394,0.09600765255392912,0.07213048486723371,0.023877049771877875,0.37734853848851174,0.37734853848851174,0.12491212744038148,0.0,4.856838566989836,4.504437799528091,5.924677876623207,4.844693859245808,4.497960724407108,5.8953088417308095,24917.384286132452,21179.776643212583,0.85,1.0682616604637336,0.6649256349350919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509581687491722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.056470795615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.55159401476,1541.7162892020838,0.37734853848851174,0.12491212744038148,6.112874298809886,3.4267761103431695
2232.0,-29.912961312169124,5.115266571271801,35.0265973043044,24.23257230492311,5.040616698169589,-26.41759097831213,-39.97813048828391,1.545246364312485,-0.17517575164811205,-5.0169923228313955,40.05198627325511,42539.69952333434,25804.39502534637,25804.39502534637,68344.0945486807,77694.77490206956,77694.77490206956,25804.39502534637,103499.16992741593,103499.16992741593,103499.16992741593,128416.32858356454,91845.07916927553,56690.37391070364,39060.78362063543,24917.158656148604,0.0,63977.94227678404,21179.584857726313,1541.7105397010014,0.0,0.8866439650671588,2.8170704359677163,0.0014959135982669303,354421.1570932674,1556775.9472841397,4.392446433084884,1556775.9472841397,4.392446433084884,0.85,0.09600733045544314,4.027634451161993,1.2680501962220299,1.0,0.0,4.027634451161342,1.2845052276722237,1.284807857729578,3.1355531798503145,19383.168517530456,1976.533119620916,4632.441516551485,4632.441516551485,5.570366065744929,5.115266571271801,-2.3773714310840766,7.492638002355877,3.4268324377235637,3.4268324377235637,0.9790949822067325,0.0,0.0,0.00023558822216046755,1.0001372755327107,0.00023555588610071993,198.85035097142472,0.0,6.450644457690181e-06,18.28112639309397,0.057893670063708755,7.905105708432925e-05,0.0001565371650761383,0.0006304744789478866,0.09600733045477489,0.07213009415888853,0.023877236295886357,0.09600747975200795,0.0721300941593906,0.02387723629605254,0.3773464423890937,0.3773464423890937,0.1249130859822758,0.0,4.853942787827464,4.502940319355218,5.917518292307193,4.841816571183301,4.496423808900545,5.888344411572973,24917.158656148604,21179.584857726313,0.85,1.0682446498983609,0.6649119682420751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509660943954388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.98572863149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.528062081112,1541.7105397010014,0.3773464423890937,0.1249130859822758,6.112874298809886,3.4268324377235637
2233.0,-29.914277871844448,5.114814733857995,35.02655270579018,24.232021858356916,5.04022180636082,-26.418815559176696,-39.97929791277272,1.5447594936926812,-0.1779142929474915,-5.017288322398864,40.051895590043806,42538.84360368739,25804.220489656644,25804.220489656644,68343.06409334403,77694.14051141549,77694.14051141549,25804.220489656644,103498.36100107213,103498.36100107213,103498.36100107213,128415.28827943097,91844.81628960223,56689.888549134586,39061.03082274182,24916.927278358842,0.0,63977.95810110067,21179.388186605014,1541.7048617037017,0.0,0.8866427856851437,2.8170718930780745,0.0014959135982669303,354417.06747444795,1556772.0330276003,4.3924860733176665,1556772.0330276003,4.3924860733176665,0.85,0.09600712993668184,4.027634451161993,1.2680498269712555,1.0,0.0,4.027634451161706,1.2845075710955158,1.284810160166906,3.135547459425989,19383.11303888039,1976.5274623730215,4632.441516551485,4632.441516551485,5.570328388919632,5.114814733857995,-2.377649881013065,7.49246461487106,3.4268885611123174,3.4268885611123174,0.9791110174606621,0.0,0.0,0.00023555588610071993,1.0001369408417489,0.00023552363329612462,198.85143759495216,0.0,6.430036829846903e-06,18.222724375786125,0.0579001001005386,7.904061614531611e-05,0.00015651526995540382,0.000630386293405304,0.09600712993593317,0.07212970748848961,0.023877422447443567,0.09600704811781996,0.0721297074890521,0.02387742244762974,0.3773443442876285,0.3773443442876285,0.12491403491959382,0.0,4.851144064179891,4.501506474110158,5.910557611890283,4.839374029451392,4.495212504090603,5.882146613090413,24916.927278358842,21179.388186605014,0.85,1.0682282792668287,0.6648984254306103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509739957616006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92732661418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.504567541828,1541.7048617037017,0.3773443442876285,0.12491403491959382,6.112874298809886,3.4268885611123174
2234.0,-29.915590385329644,5.114364442794553,35.026507964002406,24.231465614307695,5.039829833680568,-26.420036205898185,-39.980457129981346,1.5442756542490552,-0.18081224987639644,-5.0175789432029845,40.05180221991556,42537.971341056356,25804.03492761306,25804.03492761306,68342.00626866941,77693.47085886692,77693.47085886692,25804.03492761306,103497.50578647997,103497.50578647997,103497.50578647997,128414.18332515446,91844.51769656772,56689.38616514214,39061.257257139536,24916.67753867448,0.0,63977.93479581401,21179.17590787331,1541.698004210542,0.0,0.8866416434296138,2.8170760763551432,0.0014959135982669303,354413.0522062666,1556768.002800562,4.392524465759604,1556768.002800562,4.392524465759604,0.85,0.09600692234547065,4.027634451161993,1.2680494082672524,1.0,0.0,4.02763445116132,1.284509900181024,1.2848124483698689,3.1355417740216596,19383.050023211414,1976.5210365630887,4632.441516551485,4632.441516551485,5.570288331847584,5.114364442794553,-2.377924281180101,7.492288723974655,3.426944367777939,3.426944367777939,0.9791269622222682,0.0,0.0,0.00023552363329612462,1.0001365214215654,0.00023549148366400826,198.85252088936923,0.0,6.413516560245967e-06,18.17590593173707,0.057906513617098844,7.903024987014201e-05,0.0001564933834259826,0.0006302981424653908,0.09600692234475292,0.07212931562051779,0.023877606724235122,0.09600663996155974,0.07212931562105702,0.023877606724413622,0.37734224744672434,0.37734224744672434,0.12491498346703116,0.0,4.848381562641521,4.500081529172121,5.903716393928505,4.836766693326581,4.493833320372403,5.875793591328147,24916.67753867448,21179.17590787331,0.85,1.0682121341800632,0.6648850338295001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509818778615584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88050817013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.481093752593,1541.698004210542,0.37734224744672434,0.12491498346703116,6.112874298809886,3.426944367777939
2235.0,-29.91689871747395,5.113916143151775,35.026463195734124,24.230945691838883,5.039473567863376,-26.42124951809351,-39.98161149267105,1.5438243684830515,-0.18386874799659836,-5.017847052169103,40.05171196505617,42537.096907729276,25803.79595713348,25803.79595713348,68340.89286486275,77692.80374023294,77692.80374023294,25803.79595713348,103496.59969736642,103496.59969736642,103496.59969736642,128413.03707065775,91844.23440514025,56688.894340693754,39061.4889604961,24916.43737329134,0.0,63977.92633378744,21178.97176729764,1541.6911763774833,0.0,0.8866406045636096,2.8170849755742164,0.0014959135982669303,354409.34799725964,1556764.1070484438,4.392559383226204,1556764.1070484438,4.392559383226204,0.85,0.09600670783887492,4.027634451161993,1.2680490033002574,1.0,0.0,4.027634451162214,1.284512076835541,1.2848145842383254,3.1355364607269944,19382.990236824073,1976.51494004824,4632.441516551485,4632.441516551485,5.570236745555834,5.113916143151775,-2.3781818151080856,7.49209795825986,3.4269998878635644,3.4269998878635644,0.9791428251038755,0.0,0.0,0.00023549148366400826,1.0001360879290735,0.00023545944047637302,198.85360074303063,0.0,6.393035392005025e-06,18.11786230094224,0.057912906652490846,7.901992825540507e-05,0.00015647155540860318,0.0006302102271905929,0.09600670783826767,0.07212891825566449,0.023877789582603177,0.09600640556646235,0.0721289182561207,0.02387778958275423,0.3773401511983242,0.3773401511983242,0.12491593430949928,0.0,4.845605330175033,4.498665440163279,5.896792986239291,4.83397830417249,4.492495151248306,5.868584892786771,24916.43737329134,21178.97176729764,0.85,1.0681948725301398,0.6648714540356236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509897358187829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.822464539335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.45765713671,1541.6911763774833,0.3773401511983242,0.12491593430949928,6.112874298809886,3.4269998878635644
2236.0,-29.91820290345026,5.11347004957664,35.02641859135862,24.230437573883705,5.039141985078151,-26.422456629755374,-39.98275356190277,1.5433957113830357,-0.18722763793516606,-5.018103079179564,40.051627202196855,42536.189464808354,25803.531229016167,25803.531229016167,68339.72069382452,77692.08441949902,77692.08441949902,25803.531229016167,103495.61564851519,103495.61564851519,103495.61564851519,128411.8413304577,91843.90723104074,56688.377836381005,39061.6993273997,24916.225681942513,0.0,63977.925009342216,21178.791829651134,1541.6856976487652,0.0,0.8866396073409962,2.817099265458661,0.0014959135982669303,354405.81074161123,1556760.4483592026,4.39259290106335,1556760.4483592026,4.39259290106335,0.85,0.0960064939337121,4.027634451161993,1.2680485027236865,1.0,0.0,4.0276344511596225,1.2845141474618673,1.2848166141902213,3.1355314062678,19382.921189350192,1976.507899165382,4632.441516551485,4632.441516551485,5.570179598991466,5.11347004957664,-2.378429997921572,7.491900047498213,3.427055258209317,3.427055258209317,0.9791586452026619,0.0,0.0,0.00023545944047637302,1.0001356580816885,0.000235427502832962,198.85467718486856,0.0,6.371903240550665e-06,18.057973783720584,0.057919278555731396,7.90097177877633e-05,0.0001564497226886097,0.0006301222929753846,0.09600649393314546,0.07212852245286701,0.023877971480278457,0.09600644340498529,0.07212852245329274,0.02387797148041937,0.3773380550112237,0.3773380550112237,0.12491687744100324,0.0,4.842759156519833,4.497203155285945,5.889727753036709,4.830875441244416,4.490870900544621,5.860975764529087,24916.225681942513,21178.791829651134,0.85,1.0681765731515267,0.6648572841116231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45099756882337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76257602211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.434260536576,1541.6856976487652,0.3773380550112237,0.12491687744100324,6.112874298809886,3.427055258209317
2237.0,-29.919502252318086,5.113025654695408,35.0263741232698,24.229913495387905,5.038777893845912,-26.42366263864214,-39.98389922836793,1.5429382801702665,-0.19011091695375626,-5.018381445231621,40.051541963033735,42535.31783903747,25803.327385747907,25803.327385747907,68338.64522478537,77691.4321105115,77691.4321105115,25803.327385747907,103494.7594962594,103494.7594962594,103494.7594962594,128410.78025370627,91843.63195370745,56687.881841049915,39061.944569619474,24916.02075744687,0.0,63977.96532706634,21178.61764382984,1541.6811325562626,0.0,0.8866384980248674,2.817104689183159,0.0014959135982669303,354401.9648823826,1556756.7691174184,4.392630186556861,1556756.7691174184,4.392630186556861,0.85,0.09600628717975818,4.027634451161993,1.2680480625899513,1.0,0.0,4.027634451160879,1.284516352429965,1.2848187786509655,3.1355260238943434,19382.86309427326,1976.5019751161979,4632.441516551485,4632.441516551485,5.570135595571771,5.113025654695408,-2.378694344230049,7.491719998925457,3.4271105468860705,3.4271105468860705,0.9791744419674487,0.0,0.0,0.000235427502832962,1.000135156344832,0.00023539568761223511,198.8557496444925,0.0,6.35094977054402e-06,17.998591649721753,0.05792562950550194,7.899947638517186e-05,0.00015642802644779015,0.000630034908448399,0.09600628717908671,0.07212813463109348,0.02387815254799324,0.09600622384126699,0.07212813463159794,0.023878152548160246,0.37733595512655416,0.37733595512655416,0.12491780118404963,0.0,4.839969668473714,4.495781911614927,5.8827670972363535,4.828270528277869,4.489571663977358,5.85439037840024,24916.02075744687,21178.61764382984,0.85,1.068159090015234,0.664843241287678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451005377085132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.70319388812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.410903386935,1541.6811325562626,0.37733595512655416,0.12491780118404963,6.112874298809886,3.4271105468860705
2238.0,-29.920798369367496,5.112583098146712,35.02632968327034,24.229393642768287,5.03841975212227,-26.42486514298635,-39.985044301114954,1.542486525741011,-0.19303900418640296,-5.0186517575200895,40.051453845001674,42534.45791056897,25803.1067858435,25803.1067858435,68337.56469641248,77690.77296923629,77690.77296923629,25803.1067858435,103493.87975507979,103493.87975507979,103493.87975507979,128409.67474000553,91843.35095132043,56687.39910058118,39062.168723043615,24915.79498492574,0.0,63977.96370796935,21178.425737186877,1541.6751862167164,0.0,0.8866374401618532,2.8171116438600436,0.0014959135982669303,354398.2303239602,1556752.9656197682,4.392665742706219,1556752.9656197682,4.392665742706219,0.85,0.09600606847830137,4.027634451161993,1.2680476653156805,1.0,0.0,4.0276344511617665,1.2845185306068587,1.2848209164713205,3.135520706936921,19382.80379096958,1976.4959278621734,4632.441516551485,4632.441516551485,5.570087974915663,5.112583098146712,-2.378952498042173,7.491535596188885,3.4271656045128602,3.4271656045128602,0.97919017271796,0.0,0.0,0.00023539568761223511,1.000134821585973,0.00023536395547047768,198.85681944678598,0.0,6.326639567750497e-06,17.929696535004908,0.05793195614506969,7.898924151629585e-05,0.00015640644609593926,0.0006299479906798161,0.09600606847767187,0.07212773975756949,0.023878328720102385,0.09600597600685129,0.07212773975804242,0.023878328720258947,0.377333853798806,0.377333853798806,0.12491871105053687,0.0,4.837203431955402,4.49438098287186,5.875838928609085,4.825612753333701,4.488267200689677,5.847607700938852,24915.79498492574,21178.425737186877,0.85,1.0681422279762254,0.6648298171026458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510131564665272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.6342987734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.387599667834,1541.6751862167164,0.377333853798806,0.12491871105053687,6.112874298809886,3.4271656045128602
2239.0,-29.922090000904518,5.112142333324623,35.026285279487595,24.22886862130838,5.038060644361264,-26.42606370659558,-39.98618497336281,1.5420343500519427,-0.19600496108654397,-5.018922767946754,40.05136601987883,42533.599220255586,25802.891778650664,25802.891778650664,68336.49099890626,77690.09676079825,77690.09676079825,25802.891778650664,103492.98853944891,103492.98853944891,103492.98853944891,128408.56022094896,91843.05067848052,56686.91504406538,39062.37292712793,24915.571681500045,0.0,63977.94460862798,21178.235929275037,1541.6693982704646,0.0,0.8866363776707923,2.8171190160082076,0.0014959135982669303,354394.4861512606,1556749.1747721443,4.392701454468176,1556749.1747721443,4.392701454468176,0.85,0.0960058478279871,4.027634451161993,1.2680472284788271,1.0,0.0,4.027634451163084,1.2845207105893075,1.2848230562042393,3.135515385590171,19382.740420791124,1976.4894659023341,4632.441516551485,4632.441516551485,5.570041561551982,5.112142333324623,-2.3792108965568874,7.491353229881511,3.4272204760451626,3.4272204760451626,0.9792058502986178,0.0,0.0,0.00023536395547047768,1.0001343563969747,0.00023533233706557794,198.85788555687196,0.0,6.310152784117256e-06,17.882972990188303,0.057938266297853806,7.897904719869209e-05,0.0001563849082717856,0.0006298612441972518,0.09600584782736024,0.07212734535609082,0.02387850247126943,0.09600575176073635,0.07212734535656175,0.023878502471425353,0.37733175160153815,0.37733175160153815,0.1249196071462281,0.0,4.834451682436679,4.492980806441153,5.868967291833371,4.822917806860232,4.486868724315457,5.840960863636553,24915.571681500045,21178.235929275037,0.85,1.06812576454184,0.6648165939128898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510209165779098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.58757522859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.364317381202,1541.6693982704646,0.37733175160153815,0.1249196071462281,6.112874298809886,3.4272204760451626
2240.0,-29.923377582587037,5.111703381546293,35.02624090757721,24.22834311090412,5.037704268004826,-26.427258351458608,-39.98731750817967,1.5415850368763575,-0.19901526556117233,-5.019191271965232,40.05127814065177,42532.724160717924,25802.674213399707,25802.674213399707,68335.39837411763,77689.40746625855,77689.40746625855,25802.674213399707,103492.08167965825,103492.08167965825,103492.08167965825,128407.42898945953,91842.73679170538,56686.414213011565,39062.580642993125,24915.347309801284,0.0,63977.92795279441,21178.04521333109,1541.6634918809934,0.0,0.8866353281356658,2.8171272652066306,0.0014959135982669303,354390.77663671813,1556745.38159617,4.392736730820654,1556745.38159617,4.392736730820654,0.85,0.09600562307228123,4.027634451161993,1.2680467916419733,1.0,0.0,4.027634451161582,1.2845228769583332,1.2848251824664978,3.1355100974917396,19382.674177500652,1976.4827109666046,4632.441516551485,4632.441516551485,5.5699945959831405,5.111703381546293,-2.3794671759880024,7.491170557534295,3.4272751504874104,3.4272751504874104,0.9792214715678316,0.0,0.0,0.00023533233706557794,1.000133936514575,0.00023530082169364366,198.85894833424206,0.0,6.287569143044114e-06,17.81897095138702,0.05794455386699685,7.896892680957945e-05,0.0001563634102559985,0.0006297746580482361,0.09600562307165918,0.07212694954781738,0.023878673523841792,0.09600555142914893,0.07212694954828472,0.023878673523996516,0.3773296478203423,0.3773296478203423,0.12492049103610242,0.0,4.8317009386202585,4.491567267783864,5.862140610472352,4.82017600640404,4.485406477160268,5.834318853152126,24915.347309801284,21178.04521333109,0.85,1.0681089644625308,0.6648030894670479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510286499124574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.523573189785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.34108175043,1541.6634918809934,0.3773296478203423,0.12492049103610242,6.112874298809886,3.4272751504874104
2241.0,-29.924661484499513,5.111266348112926,35.026196597197035,24.227831710036867,5.037357791324561,-26.428448694024407,-39.9884493445046,1.5411450008493892,-0.2019801401972927,-5.019453192692664,40.051191189008755,42531.86228364372,25802.44401200401,25802.44401200401,68334.30629564772,77688.7353549525,77688.7353549525,25802.44401200401,103491.17936695651,103491.17936695651,103491.17936695651,128406.30541895269,91842.44261099513,56685.92919133866,39062.79268850719,24915.126051996187,0.0,63977.91874050337,21177.857144196758,1541.6576155529592,0.0,0.8866343087707123,2.817135686317574,0.0014959135982669303,354387.15810292563,1556741.628464854,4.3927709931654055,1556741.628464854,4.3927709931654055,0.85,0.0960053933622412,4.027634451161993,1.268046339969151,1.0,0.0,4.027634451161808,1.2845249997394503,1.2848272652628092,3.135504915808527,19382.61209301738,1976.4763801111878,4632.441516551485,4632.441516551485,5.56994490266378,5.111266348112926,-2.379718284557742,7.490984632670667,3.4273296372564883,3.4273296372564883,0.9792370392161395,0.0,0.0,0.00023530082169364366,1.0001335551190746,0.0002352694002608772,198.86000808427633,0.0,6.267113719214143e-06,17.76100028025288,0.057950820980716064,7.895881386002488e-05,0.00015634200783361878,0.0006296884569145212,0.09600539336165646,0.07212655154278283,0.02387884181887363,0.09600536209312702,0.07212655154322213,0.023878841819019066,0.3773275410279114,0.3773275410279114,0.1249213633075272,0.0,4.828957224497515,4.490162345861336,5.855316417248446,4.817473052495359,4.484048453409002,5.827517334690526,24915.126051996187,21177.857144196758,0.85,1.06809204864594,0.6647897137159839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451036359077789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.46560251865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.31788419736,1541.6576155529592,0.3773275410279114,0.1249213633075272,6.112874298809886,3.4273296372564883
2242.0,-29.925941264230634,5.110831524703957,35.0261524479304,24.22734248628842,5.037037099676318,-26.429632747430226,-39.98956888737155,1.5407285828760067,-0.2051024447368377,-5.019699403274785,40.05110726097045,42530.96725817157,25802.178809076308,25802.178809076308,68333.14606724787,77688.04845359224,77688.04845359224,25802.178809076308,103490.22726266854,103490.22726266854,103490.22726266854,128405.14395614901,91842.14241521826,56685.419672734046,39063.0252694269,24914.91669348047,0.0,63977.94196290737,21177.6791894584,1541.652058217154,0.0,0.8866333584819472,2.8171480148976955,0.0014959135982669303,354383.756637164,1556738.0058491807,4.3928029338067205,1556738.0058491807,4.3928029338067205,0.85,0.0960051566332539,4.027634451161993,1.2680458234576513,1.0,0.0,4.027634451163138,1.284527011889113,1.2848292375221766,3.1355000041911762,19382.54873910246,1976.469919809768,4632.441516551485,4632.441516551485,5.56988765360262,5.110831524703957,-2.379957361647587,7.4907888863515435,3.42738397114,3.42738397114,0.9792525631828571,0.0,0.0,0.0002352694002608772,1.0001331276869905,0.00023523808355892096,198.861064441712,0.0,6.248466373956065e-06,17.70815370379149,0.05795706944709002,7.894881193029283e-05,0.00015632058833058439,0.0006296021869861731,0.09600515663273271,0.07212615009678876,0.023879006535943947,0.09600533326199555,0.07212615009718032,0.023879006536073586,0.37732543140688185,0.37732543140688185,0.12492222188401843,0.0,4.826181038867276,4.488748582740129,5.848388259726278,4.814596958537948,4.4826289824029,5.820203672933701,24914.91669348047,21177.6791894584,0.85,1.0680735261360161,0.6647754828192167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510440462890173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.41275594218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.294717442961,1541.652058217154,0.37732543140688185,0.12492222188401843,6.112874298809886,3.42738397114
2243.0,-29.927217072239674,5.110398351312818,35.0261084246205,24.226827348489337,5.036680101976346,-26.430816856572324,-39.990699745807774,1.540279886308955,-0.20782800970135895,-5.019970448900883,40.05102263114723,42530.13637547563,25801.980806936732,25801.980806936732,68332.11718241236,77687.40385940958,77687.40385940958,25801.980806936732,103489.3846663463,103489.3846663463,103489.3846663463,128404.0986054101,91841.8682249733,56684.95803782225,39063.23354127893,24914.713939063793,0.0,63977.94748034273,21177.506848204222,1541.6474610178193,0.0,0.886632284194709,2.817152222474442,0.0014959135982669303,354380.0120981831,1556734.3529485671,4.392839042280027,1556734.3529485671,4.392839042280027,0.85,0.09600492760246584,4.027634451161993,1.2680454651964834,1.0,0.0,4.027634451163734,1.2845291747724445,1.2848313606850834,3.135494724653095,19382.490873446815,1976.4640191550445,4632.441516551485,4632.441516551485,5.569844911100881,5.110398351312818,-2.3802144389305515,7.49061279024337,3.4274382433251493,3.4274382433251493,0.9792680695214713,0.0,0.0,0.00023523808355892096,1.0001327158942743,0.00023520686786911223,198.8621175306478,0.0,6.227672685822824e-06,17.649224391621885,0.05796329711977584,7.893871009705797e-05,0.00015629937346186299,0.0006295167412500339,0.09600492760182365,0.07212575738888431,0.02387917021293934,0.09600507403927047,0.07212575738936677,0.023879170213099064,0.3773233180499928,0.3773233180499928,0.12492305864793322,0.0,4.823478563377989,4.487380644565178,5.841618887804657,4.812142439199533,4.481397479206066,5.814021589957463,24914.713939063793,21177.506848204222,0.85,1.0680573521588428,0.6647624384721477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451051708896549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.35382663002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.271590472865,1541.6474610178193,0.3773233180499928,0.12492305864793322,6.112874298809886,3.4274382433251493
2244.0,-29.928488945512644,5.109966572111001,35.02606431492062,24.22628462025898,5.036298124919859,-26.43199992179574,-39.99182285098357,1.5398091012033002,-0.21046400417651512,-5.020252510620689,40.050932068253545,42529.29039053712,25801.813504218004,25801.813504218004,68331.10389475513,77686.74843821721,77686.74843821721,25801.813504218004,103488.56194243522,103488.56194243522,103488.56194243522,128403.04196204193,91841.57150743461,56684.46961115464,39063.44655142219,24914.480019606704,0.0,63977.92657102889,21177.3080166657,1541.6413322435928,0.0,0.8866311752703284,2.817153965133505,0.0014959135982669303,354376.11540306255,1556730.4439643552,4.392876315024084,1556730.4439643552,4.392876315024084,0.85,0.09600469261967251,4.027634451161993,1.268045017370023,1.0,0.0,4.0276344511626325,1.284531440746886,1.2848335870929735,3.1354891934915505,19382.428253586215,1976.4576337063336,4632.441516551485,4632.441516551485,5.5698087956489895,5.109966572111001,-2.38047953583342,7.490446107944422,3.4274922885599954,3.4274922885599954,0.9792835110171415,0.0,0.0,0.00023520686786911223,1.0001323079365962,0.00023517575225059445,198.86316738152203,0.0,6.207618175544494e-06,17.592389909493097,0.057969504737951386,7.892867870555263e-05,0.00015627818916355958,0.0006294314186403634,0.09600469261899545,0.07212536194054597,0.023879330678449478,0.09600463168676071,0.07212536194105462,0.023879330678617885,0.3773212035419541,0.3773212035419541,0.1249238829760083,0.0,4.820849945410544,4.486034399885739,5.835082129049624,4.8097885064441925,4.480117225531103,5.808393996153995,24914.480019606704,21177.3080166657,0.85,1.0680418631399895,0.6647494326550377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510593478005192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.29699214789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.248500410276,1541.6413322435928,0.3773212035419541,0.1249238829760083,6.112874298809886,3.4274922885599954
2245.0,-29.92975669049598,5.109537278369081,35.02602026802365,24.225813208054774,5.035996090879124,-26.433171276164604,-39.99293289436025,1.5394106765480753,-0.2136358714217863,-5.020481145845836,40.050845678108956,42528.40798055306,25801.515249030443,25801.515249030443,68329.9232295835,77686.05835874997,77686.05835874997,25801.515249030443,103487.57360778042,103487.57360778042,103487.57360778042,128401.82241018201,91841.27083066864,56683.975404706034,39063.66158440289,24914.2488024016,0.0,63977.91038680449,21177.111482041357,1541.6341194113156,0.0,0.8866303234248949,2.817169001207824,0.0014959135982669303,354372.95682200143,1556726.7150962583,4.3929049469714165,1556726.7150962583,4.3929049469714165,0.85,0.09600443463488645,4.027634451161993,1.2680445217387755,1.0,0.0,4.0276344511623945,1.28453336814237,1.2848354749706867,3.1354844888043374,19382.364798162398,1976.4511630538868,4632.441516551485,4632.441516551485,5.56974441163324,5.109537278369081,-2.380704795316265,7.490242073685346,3.4275460324196354,3.4275460324196354,0.9792988664056101,0.0,0.0,0.00023517575225059445,1.0001318798300658,0.0002351447414020575,198.86421383447583,0.0,6.187750453479088e-06,17.536084785159733,0.05797569248840487,7.891876513793648e-05,0.00015625698711265796,0.0006293460245297167,0.0960044346344474,0.07212494923737489,0.023879485397072502,0.09600460268040725,0.07212494923770474,0.02387948539718171,0.37731908851710894,0.37731908851710894,0.12492470695436243,0.0,4.818138123020958,4.484660394097091,5.828293924329955,4.806845274424063,4.478733006266566,5.800703024512302,24914.2488024016,21177.111482041357,0.85,1.068023679055273,0.664735808397465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510669632216695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24068702356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.225446646633,1541.6341194113156,0.37731908851710894,0.12492470695436243,6.112874298809886,3.4275460324196354
2246.0,-29.931020992337057,5.1091091084619045,35.02597628850906,24.225271492637717,5.035606582624626,-26.434348279383215,-39.994051249790914,1.5389338696704271,-0.21602913999782913,-5.0207727657937795,40.050759546945926,42527.575135995474,25801.380388861136,25801.380388861136,68328.9555248566,77685.43775765866,77685.43775765866,25801.380388861136,103486.8181465198,103486.8181465198,103486.8181465198,128400.86472330557,91841.00282790902,56683.49415153457,39063.89852930494,24914.046576785764,0.0,63977.9451060907,21176.9395902679,1541.6300371809925,0.0,0.886629149721631,2.817166434178167,0.0014959135982669303,354368.9281430714,1556722.9974133337,4.392944397158966,1556722.9974133337,4.392944397158966,0.85,0.09600420742495847,4.027634451161993,1.2680441711703319,1.0,0.0,4.02763445116141,1.2845356618680548,1.2848377293992135,3.1354788899396895,19382.308238325986,1976.4453955556676,4632.441516551485,4632.441516551485,5.569715299518425,5.1091091084619045,-2.3809763047055856,7.49008541316749,3.4275998064276747,3.4275998064276747,0.9793142304079071,0.0,0.0,0.0002351447414020575,1.0001315229900207,0.0002351138185296493,198.8652574549736,0.0,6.166948014643942e-06,17.47713067350093,0.05798185943641951,7.890877850118982e-05,0.00015623596290086767,0.0006292613466900017,0.09600420742421421,0.07212456236809321,0.023879645056121005,0.09600413389274771,0.07212456236865236,0.023879645056306104,0.37731697049714824,0.37731697049714824,0.12492551104071212,0.0,4.815572187707687,4.483359135927003,5.821874115907235,4.804743625795936,4.47760388244086,5.795635425297121,24914.046576785764,21176.9395902679,0.85,1.0680079738658514,0.6647224299791843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451074554000362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.18173291189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.202433190614,1541.6300371809925,0.37731697049714824,0.12492551104071212,6.112874298809886,3.4275998064276747
2247.0,-29.93228056530736,5.108682635528082,35.025932151805364,24.224746191781037,5.035245698753171,-26.43551816307941,-39.99516094392163,1.5384832965252022,-0.218790242582088,-5.021036275688501,40.050667009493004,42526.72695748921,25801.176752058702,25801.176752058702,68327.90370954791,77684.7677115357,77684.7677115357,25801.176752058702,103485.9444635944,103485.9444635944,103485.9444635944,128399.73772610581,91840.6950604417,56683.006885218805,39064.09797246989,24913.793262511426,0.0,63977.89123498132,21176.72427313471,1541.6223694247292,0.0,0.8866281424465206,2.8171719920687037,0.0014959135982669303,354365.2878305564,1556719.0032229319,4.39297825346622,1556719.0032229319,4.39297825346622,0.85,0.09600395510395851,4.027634451161993,1.2680437085079035,1.0,0.0,4.0276344511624265,1.284537832742107,1.2848398610600946,3.1354735909678806,19382.243286466433,1976.4387723092427,4632.441516551485,4632.441516551485,5.569671340668277,5.108682635528082,-2.3812269792729412,7.489909614801023,3.4276532039696246,3.4276532039696246,0.9793294868484642,0.0,0.0,0.0002351138185296493,1.0001310323762371,0.00023508301504357514,198.8662971816149,0.0,6.149484982703562e-06,17.427640440981893,0.05798800892140221,7.889887036248861e-05,0.00015621494816716068,0.0006291767070245414,0.09600395510338058,0.0721241564120879,0.023879798691292677,0.09600373672254918,0.07212415641252208,0.02387979869143643,0.3773148535784468,0.3773148535784468,0.12492631703736376,0.0,4.81300924950159,4.48204538099543,5.815504532906687,4.802246033106428,4.476293193949971,5.789520856553736,24913.793262511426,21176.72427313471,0.85,1.0679924328638724,0.6647097323244814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510821242383227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13224267938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.17944645405,1541.6223694247292,0.3773148535784468,0.12492631703736376,6.112874298809886,3.4276532039696246
