time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2248.0,-29.933536395418688,5.108258858946546,35.02588820447556,24.22430230015891,5.034967822437388,-26.43667637649683,-39.99625757625324,1.5381078035154114,-0.22196794536722564,-5.021250323833484,40.0505842519557,42525.8406781364,25800.853189784262,25800.853189784262,68326.69386792067,77684.09124266035,77684.09124266035,25800.853189784262,103484.94443244461,103484.94443244461,103484.94443244461,128398.52290299996,91840.41296584577,56682.51389011577,39064.33230636666,24913.57847055535,0.0,63977.91077692201,21176.541699972047,1541.6157664473717,0.0,0.8866273517378649,2.817188811203712,0.0014959135982669303,354362.33083932253,1556715.4311691995,4.393004830626471,1556715.4311691995,4.393004830626471,0.8500000000000001,0.09600369096012101,4.027634451161993,1.2680432057334117,1.0,0.0,4.02763445116109,1.2845396522751933,1.2848416414506412,3.135469149611843,19382.183752660803,1976.4327015505605,4632.441516551485,4632.441516551485,5.56960149363982,5.108258858946546,-2.381440590658197,7.489699449604743,3.4277063998153583,3.4277063998153583,0.979344685661531,0.0,0.0,0.00023508301504357514,1.0001306443297577,0.00023505230679249622,198.86733382821612,0.0,6.125775215852499e-06,17.360446961725984,0.057994134696618065,7.8889079978768e-05,0.00015619393506480713,0.0006290920739295765,0.09600369095973028,0.07212374149625747,0.023879949463472813,0.09600381306870799,0.07212374149655099,0.02387994946357002,0.3773127359151104,0.3773127359151104,0.12492712332939365,0.0,4.810347393269524,4.4807161520795376,5.808782739666299,4.799282378466273,4.474995411711802,5.781485633262378,24913.57847055535,21176.541699972047,0.85,1.0679731963452508,0.6646956763939257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510896662362889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.06504920012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.156512309133,1541.6157664473717,0.3773127359151104,0.12492712332939365,6.112874298809886,3.4277063998153583
2249.0,-29.93478790116893,5.107836546992787,35.0258444877819,24.22379159778359,5.034613543100203,-26.437838338488092,-39.997362276166655,1.537663980419529,-0.22453834611872026,-5.021520781895997,40.05050307498387,42525.00663868701,25800.677434451154,25800.677434451154,68325.68407313817,77683.453540955,77683.453540955,25800.677434451154,103484.13097540615,103484.13097540615,103484.13097540615,128397.52860444826,91840.13695924554,56682.04029340162,39064.5518509377,24913.39762904211,0.0,63977.94947997981,21176.387984685793,1541.6124220219488,0.0,0.8866262678753032,2.817191048932638,0.0014959135982669303,354358.5945948772,1556711.9273432451,4.393041261276494,1556711.9273432451,4.393041261276494,0.85,0.09600345512757735,4.027634451161993,1.2680427688965574,1.0,0.0,4.0276344511604245,1.284541791153484,1.2848437413836866,3.135463928772053,19382.125503677926,1976.4267618073375,4632.441516551485,4632.441516551485,5.569563553531459,5.107836546992787,-2.381695425774625,7.489531972767412,3.427759698272475,3.427759698272475,0.9793599137921357,0.0,0.0,0.00023505230679249622,1.0001301957727848,0.00023502170795960722,198.86836691467505,0.0,6.106868018591696e-06,17.306863964688866,0.05800024156463666,7.887921870581111e-05,0.0001561730880866851,0.0006290081099222895,0.09600345512693054,0.07212335137893786,0.02388010374799268,0.09600356369193326,0.07212335137942376,0.023880103748153594,0.37731061584147435,0.37731061584147435,0.12492790424391625,0.0,4.807779265364218,4.479433448500799,5.80229842619417,4.796982435777295,4.473792368008731,5.775842616244518,24913.39762904211,21176.387984685793,0.85,1.0679567668000811,0.664682237932525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510971858974897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.01146620308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.133611160394,1541.6124220219488,0.37731061584147435,0.12492790424391625,6.112874298809886,3.427759698272475
2250.0,-29.936035845819145,5.107416080621465,35.025800769993936,24.22328875344249,5.034275567290189,-26.43899546413621,-39.99845866402609,1.5372351856069741,-0.22733580132899078,-5.0217718620934955,40.05041560970877,42524.15356161129,25800.455964558634,25800.455964558634,68324.60952616992,77682.78169914053,77682.78169914053,25800.455964558634,103483.23766369917,103483.23766369917,103483.23766369917,128396.40767416683,91839.83197792497,56681.55303844796,39064.75437719668,24913.170010467657,0.0,63977.92438766434,21176.194508897508,1541.6059427469281,0.0,0.8866253055260573,2.817198539188789,0.0014959135982669303,354355.12607373076,1556708.1521031419,4.393073607687101,1556708.1521031419,4.393073607687101,0.85,0.09600319663074099,4.027634451161993,1.2680423172237356,1.0,0.0,4.027634451161314,1.2845438595347152,1.2848457709435317,3.135458880026778,19382.06113981233,1976.4201985196096,4632.441516551485,4632.441516551485,5.5695157450719845,5.107416080621465,-2.381935728327014,7.489351808948479,3.4278127322646683,3.4278127322646683,0.9793750663613338,0.0,0.0,0.00023502170795960722,1.0001298266115866,0.00023499119984837823,198.8693970709551,0.0,6.085139926129512e-06,17.245286550651038,0.05800632670456279,7.886943275845018e-05,0.00015615227520115706,0.0006289242832275087,0.09600319663020829,0.07212294572555804,0.02388025090465025,0.09600331124398043,0.07212294572595823,0.02388025090478275,0.37730849577598313,0.37730849577598313,0.12492867478234347,0.0,4.805208110254114,4.478136315720008,5.795845978168586,4.794436060764497,4.472474092187497,5.769554936602162,24913.170010467657,21176.194508897508,0.85,1.067940390065916,0.6646691646941022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511046797392928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.949888789044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.110754782014,1541.6059427469281,0.37730849577598313,0.12492867478234347,6.112874298809886,3.4278127322646683
2251.0,-29.937279517809095,5.106997086775886,35.025757028607735,24.222773895040177,5.033913484836164,-26.440151154677004,-39.999558579269774,1.5367851217044226,-0.22978700422606835,-5.022039277893636,40.05032748679121,42523.333675054666,25800.27926146951,25800.27926146951,68323.61293652418,77682.15878320386,77682.15878320386,25800.27926146951,103482.43804467337,103482.43804467337,103482.43804467337,128395.38377654,91839.56443756247,56681.08729038806,39064.97460797156,24912.94573186662,0.0,63977.92033983818,21176.00387208663,1541.6000405072587,0.0,0.8866242623170615,2.817199564471521,0.0014959135982669303,354351.431915409,1556704.3484843932,4.393108672003365,1556704.3484843932,4.393108672003365,0.8500000000000001,0.09600294372423132,4.027634451161993,1.2680418930249293,1.0,0.0,4.027634451161021,1.284546027197929,1.2848478999251067,3.1354535889599506,19382.004677561126,1976.4144409723124,4632.441516551485,4632.441516551485,5.569477600372585,5.106997086775886,-2.3821878800161578,7.489184966792044,3.4278656191543075,3.4278656191543075,0.9793901769012308,0.0,0.0,0.00023499119984837823,1.0001293834079972,0.00023496079981935188,198.8704237095877,0.0,6.06712968588349e-06,17.19424552979381,0.05801239383424867,7.885961645480106e-05,0.00015613158339357715,0.000628840944190443,0.09600294372362331,0.07212254572501665,0.023880397998606657,0.09600286566407018,0.07212254572547344,0.023880397998757887,0.37730637398650047,0.37730637398650047,0.12492943463018916,0.0,4.802720599056954,4.476888663792693,5.789581183007101,4.792252273667543,4.471393541429393,5.764009270794304,24912.94573186662,21176.00387208663,0.85,1.067924880546328,0.6646563915985241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511121523313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.898847768185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.087928027484,1541.6000405072587,0.37730637398650047,0.12492943463018916,6.112874298809886,3.4278656191543075
2252.0,-29.93851946621392,5.106580737979333,35.02571343287931,24.222324101161234,5.033637882424429,-26.441294844862764,-40.00064159100873,1.536413261073056,-0.23301637600991398,-5.022249212776363,40.05024424656931,42522.4597370067,25799.9618555863,25799.9618555863,68322.421592593,77681.44928127957,77681.44928127957,25799.9618555863,103481.41113686586,103481.41113686586,103481.41113686586,128394.13772280946,91839.24382080957,56680.601154456075,39065.15851817055,24912.7265859436,0.0,63977.88510411415,21175.81759805206,1541.5930935390613,0.0,0.8866234942888138,2.817217547363367,0.0014959135982669303,354348.5318360909,1556700.755622184,4.393134486986554,1556700.755622184,4.393134486986554,0.85,0.09600266673956012,4.027634451161993,1.2680413732165476,1.0,0.0,4.027634451162224,1.2845478289340053,1.2848496630322728,3.1354491911012494,19381.93701396274,1976.407541205482,4632.441516551485,4632.441516551485,5.569409082317459,5.106580737979333,-2.382397110401118,7.4889778483804506,3.427918249478594,3.427918249478594,0.9794052141367411,0.0,0.0,0.00023496079981935188,1.0001289973177339,0.00023493049441571838,198.8714472837389,0.0,6.04566665325485e-06,17.133419295324245,0.05801843950090193,7.884995211178217e-05,0.00015611084770756972,0.000628757428427111,0.09600266673918745,0.07212212788303303,0.02388053885615442,0.09600296268894337,0.072122127883313,0.02388053885624713,0.3773042529549079,0.3773042529549079,0.12493019300821136,0.0,4.800104885229757,4.475576441570183,5.782995114954986,4.789232836766473,4.469931511623486,5.756248891651865,24912.7265859436,21175.81759805206,0.85,1.0679068475209643,0.6646430976548842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511195994120567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.83802153372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.065145270424,1541.5930935390613,0.3773042529549079,0.12493019300821136,6.112874298809886,3.427918249478594
2253.0,-29.93975598682013,5.106165580941269,35.02566998909199,24.221799603570275,5.033269296540924,-26.442444748634653,-40.001733019575454,1.5359580583557138,-0.2354121513646419,-5.022526271240862,40.05016148066647,42521.63565466524,25799.81884456761,25799.81884456761,68321.45449923284,77680.81381176888,77680.81381176888,25799.81884456761,103480.63265633649,103480.63265633649,103480.63265633649,128393.17207380361,91838.95820774023,56680.12592861283,39065.36919903044,24912.539417467124,0.0,63977.90861649757,21175.658504847055,1541.5895445275753,0.0,0.8866223825164575,2.8172167177770504,0.0014959135982669303,354344.7045277066,1556697.1832390188,4.393171855958409,1556697.1832390188,4.393171855958409,0.85,0.09600242198646024,4.027634451161993,1.268040943522938,1.0,0.0,4.027634451163276,1.2845500202230262,1.2848518159053541,3.1354438423991513,19381.876737611474,1976.4013947282176,4632.441516551485,4632.441516551485,5.569378210687849,5.106165580941269,-2.3826555587740303,7.4888211397152995,3.4279709794029265,3.4279709794029265,0.9794202798294076,0.0,0.0,0.00023493049441571838,1.000128641990249,0.00023490027637665525,198.8724680374997,0.0,6.026879481110493e-06,17.08017644946714,0.05802446638038304,7.884021376826719e-05,0.0001560902806474512,0.0006286745918272186,0.09600242198578637,0.07212173762517439,0.023880684360611987,0.09600259302212565,0.07212173762568062,0.02388068436077961,0.37730212778059485,0.37730212778059485,0.12493092654328929,0.0,4.797613980309393,4.474313962793019,5.776762185674045,4.7871141198762075,4.468741356199814,5.751299266679041,24912.539417467124,21175.658504847055,0.85,1.0678913390053397,0.6646299726606015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45112702426871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78477868786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.042395653454,1541.5895445275753,0.37730212778059485,0.12493092654328929,6.112874298809886,3.4279709794029265
2254.0,-29.940988140079064,5.1057523946961805,35.025626493321816,24.221320717502408,5.0329442795403025,-26.44358636380461,-40.00281564714385,1.5355425032656855,-0.2380103680673642,-5.0227651819472445,40.05007307898688,42520.79396271718,25799.58234941068,25799.58234941068,68320.37631212786,77680.1865600126,77680.1865600126,25799.58234941068,103479.76890942329,103479.76890942329,103479.76890942329,128392.0702664794,91838.69668906991,56679.64870738596,39065.608868537725,24912.30135705611,0.0,63977.910225593834,21175.456153497693,1541.582194269244,0.0,0.8866214855364807,2.817223009573283,0.0014959135982669303,354341.4042216344,1556693.3676084909,4.3932020053597975,1556693.3676084909,4.3932020053597975,0.85,0.09600214646998934,4.027634451161993,1.2680405017407614,1.0,0.0,4.027634451161876,1.2845520259289402,1.28485378326383,3.1354389467015613,19381.82154619019,1976.3957667695074,4632.441516551485,4632.441516551485,5.569327158741249,5.1057523946961805,-2.38288563679629,7.488638031492471,3.42802337492641,3.42802337492641,0.9794352499789742,0.0,0.0,0.00023490027637665525,1.0001281888979925,0.00023487016862856747,198.87348519518096,0.0,6.0095360077391325e-06,17.0310250459327,0.05803047591639078,7.883055505074946e-05,0.0001560697213259058,0.0006285917863954698,0.09600214646950761,0.07212132460903156,0.023880821860476048,0.09600225256562019,0.07212132460939347,0.023880821860595876,0.37730000143505965,0.37730000143505965,0.1249316572370519,0.0,4.795134915281494,4.473081128332922,5.770487206935172,4.784754813879886,4.4676990803187095,5.74492951894365,24912.30135705611,21175.456153497693,0.85,1.067874459656809,0.6646167999671094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451134428671815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.735627284324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.019673375104,1541.582194269244,0.37730000143505965,0.1249316572370519,6.112874298809886,3.42802337492641
2255.0,-29.94221644002027,5.105340911765138,35.02558305935183,24.220827721897535,5.03260843683175,-26.444725593261012,-40.00389789054168,1.5351175900724026,-0.24057356607050906,-5.0230151458942345,40.049987887493295,42519.96735155995,25799.377951725142,25799.377951725142,68319.3453032851,77679.54596253487,77679.54596253487,25799.377951725142,103478.92391426001,103478.92391426001,103478.92391426001,128391.01186451322,91838.41588623232,56679.180772683976,39065.816792831494,24912.0879502532,0.0,63977.9047430847,21175.27475771522,1541.576514540228,0.0,0.8866205205942214,2.8172275497746617,0.0014959135982669303,354337.9512522166,1556689.6905440504,4.393234439163994,1556689.6905440504,4.393234439163994,0.8499999999999999,0.0960018804379388,4.027634451161993,1.2680400758935142,1.0,0.0,4.0276344511625055,1.2845540751760196,1.2848557943152592,3.135433944740781,19381.762284999822,1976.3897238098457,4632.441516551485,4632.441516551485,5.569283035640113,5.105340911765138,-2.3831235464135947,7.488464458178733,3.4280756730440434,3.4280756730440434,0.9794501922982981,0.0,0.0,0.00023487016862856747,1.0001277892742293,0.00023484015857514327,198.87449918102897,0.0,5.987632793595399e-06,16.96895133704936,0.058036463549184375,7.882090085399368e-05,0.0001560492677745738,0.0006285094069674764,0.09600188043740508,0.07212092000825042,0.023880960429154663,0.09600194909262955,0.07212092000865138,0.02388096042928742,0.3772978751093161,0.3772978751093161,0.1249323789514756,0.0,4.79269318356603,4.471868651954765,5.764301345698414,4.78244157982374,4.466547185449883,5.739078865743181,24912.0879502532,21175.27475771522,0.85,1.0678584360903076,0.6646039366607405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511418069945838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.67355357544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.996997371922,1541.576514540228,0.3772978751093161,0.1249323789514756,6.112874298809886,3.4280756730440434
2256.0,-29.943440203717262,5.1049308443434125,35.02553957422021,24.220306681841635,5.032249855116835,-26.445863013366687,-40.004976047761716,1.5346726647665458,-0.24309927365095518,-5.023277528386297,40.049899529373405,42519.143462911794,25799.20809060703,25799.20809060703,68318.35155351882,77678.88398457006,77678.88398457006,25799.20809060703,103478.09207517709,103478.09207517709,103478.09207517709,128389.95277629475,91838.10266616086,56678.704333181755,39065.998147754566,24911.860701117665,0.0,63977.85884887223,21175.081595950014,1541.5703271511818,0.0,0.8866195038410115,2.8172301463023817,0.0014959135982669303,354334.3267630414,1556685.8768075376,4.393268614498534,1556685.8768075376,4.393268614498534,0.85,0.09600161516376876,4.027634451161993,1.2680396566400312,1.0,0.0,4.027634451161896,1.2845562178138967,1.2848578989047965,3.1354287148415847,19381.69618241182,1976.382983221775,4632.441516551485,4632.441516551485,5.5692463679093915,5.1049308443434125,-2.38337045201558,7.488301296358992,3.428127796351006,3.428127796351006,0.979465084671716,0.0,0.0,0.00023484015857514327,1.0001273185829969,0.00023481026286520216,198.87550943118123,0.0,5.968234345132961e-06,16.91397613410681,0.05804243178352951,7.881128419502984e-05,0.00015602887438011343,0.0006284272698293717,0.09600161516318159,0.07212051685311736,0.023881098310064228,0.0960015421605658,0.07212051685355848,0.023881098310210284,0.37729574921257325,0.37729574921257325,0.12493309470557083,0.0,4.790291822541974,4.470648157495816,5.758303007670065,4.780178254735347,4.465271195560888,5.7338066855677425,24911.860701117665,21175.081595950014,0.85,1.0678436693997473,0.6645915356959667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511491623143888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6185783725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.974357491763,1541.5703271511818,0.37729574921257325,0.12493309470557083,6.112874298809886,3.428127796351006
2257.0,-29.944660361443557,5.104523192832845,35.02549617500949,24.21985800554978,5.03196499283472,-26.44698981509056,-40.006045054737456,1.534294446481531,-0.24601097846857556,-5.02349077302008,40.04981506171703,42518.29720990569,25798.91818126807,25798.91818126807,68317.21539117376,77678.21658412654,77678.21658412654,25798.91818126807,103477.13476539461,103477.13476539461,103477.13476539461,128388.77080766048,91837.81241486773,56678.23418110245,39066.19803751697,24911.63604226587,0.0,63977.83407978284,21174.89063592599,1541.5631505170556,0.0,0.8866187233634901,2.817243564702676,0.0014959135982669303,354331.38107395516,1556682.230998838,4.393294848118268,1556682.230998838,4.393294848118268,0.85,0.09600132926612306,4.027634451161993,1.2680391511181375,1.0,0.0,4.027634451161532,1.2845580482679297,1.2848596913839418,3.135424246956195,19381.634927200565,1976.3767369285704,4632.441516551485,4632.441516551485,5.569183785502701,5.104523192832845,-2.383580668100139,7.488103860932984,3.428179660865061,3.428179660865061,0.9794799031043031,0.0,0.0,0.00023481026286520216,1.0001269446696774,0.00023478045873742101,198.87651671351384,0.0,5.945524544344965e-06,16.84961655867363,0.058048377308073856,7.8801750222911e-05,0.00015600851264229115,0.0006283452601926332,0.09600132926574022,0.07212009780298283,0.023881231462757394,0.09600146797675765,0.07212009780327044,0.023881231462852624,0.37729362236428304,0.37729362236428304,0.12493381294390375,0.0,4.787812401234305,4.469407512558178,5.752050893777607,4.777479794551482,4.464042667591457,5.7266341152127325,24911.63604226587,21174.89063592599,0.85,1.067826324129378,0.6645785657089255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511564905409937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.55421879707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.951767544366,1541.5631505170556,0.37729362236428304,0.12493381294390375,6.112874298809886,3.428179660865061
2258.0,-29.945877404890915,5.104117037388331,35.02545294171124,24.219360190350585,5.031625320879443,-26.448119295013544,-40.007114376034565,1.5338672110020963,-0.24850055565389084,-5.023745788339218,40.04973309579458,42517.465943828654,25798.73865334176,25798.73865334176,68316.2045971704,77677.57190055434,77677.57190055434,25798.73865334176,103476.3105538961,103476.3105538961,103476.3105538961,128387.75531496652,91837.52143315287,56677.75570646624,39066.406362985144,24911.44476107042,0.0,63977.85112405557,21174.728046909855,1541.5588593575121,0.0,0.8866177209682946,2.8172465473331494,0.0014959135982669303,354327.85840401315,1556678.6931766141,4.3933285409403275,1556678.6931766141,4.3933285409403275,0.85,0.09600106651725346,4.027634451161993,1.2680386747187007,1.0,0.0,4.027634451161526,1.2845601077669753,1.2848617130794173,3.1354192200187985,19381.573517839654,1976.3704749164756,4632.441516551485,4632.441516551485,5.569145031008842,5.104117037388331,-2.3838213326128246,7.487938370001156,3.428231570733278,3.428231570733278,0.9794947344952224,0.0,0.0,0.00023478045873742101,1.0001266219046796,0.00023475073415233773,198.8775214338612,0.0,5.9273411167994615e-06,16.798084725009673,0.058054304649190654,7.879221451424167e-05,0.00015598824422317936,0.0006282636264095479,0.09600106651668984,0.07211969850954407,0.02388136800714577,0.09600119384268875,0.0721196985099675,0.02388136800728596,0.37729149271862966,0.37729149271862966,0.12493451377499906,0.0,4.785397754609733,4.468191505286086,5.745985718130726,4.775245232685336,4.462846405623736,5.721236328915381,24911.44476107042,21174.728046909855,0.85,1.0678102405268755,0.6645653956302099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511637972444238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5026869634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.929209044458,1541.5588593575121,0.37729149271862966,0.12493451377499906,6.112874298809886,3.428231570733278
2259.0,-29.947090114287775,5.103712790284901,35.02540973943196,24.21889017513024,5.03130851830521,-26.4492425865661,-40.00817901743574,1.5334609905838066,-0.25102245006740986,-5.023979832071328,40.049647532672594,42516.63389479786,25798.50965241157,25798.50965241157,68315.14354720943,77676.94737877842,77676.94737877842,25798.50965241157,103475.45703118999,103475.45703118999,103475.45703118999,128386.67940079636,91837.25812210889,56677.2836171269,39066.63833886888,24911.22236960638,0.0,63977.86070847526,21174.539014165424,1541.5523003283854,0.0,0.8866168384642056,2.8172524057613577,0.0014959135982669303,354324.6254505775,1556675.000098146,4.39335820398765,1556675.000098146,4.39335820398765,0.85,0.09600078489444738,4.027634451161993,1.2680382170015951,1.0,0.0,4.027634451162508,1.2845620688308952,1.2848636364187185,3.135414433362197,19381.51794815226,1976.364808385357,4632.441516551485,4632.441516551485,5.569095596832635,5.103712790284901,-2.384046232962296,7.487759023247197,3.4282832524955715,3.4282832524955715,0.9795095007130205,0.0,0.0,0.00023475073415233773,1.0001261722144685,0.00023472111886898748,198.87852258516892,0.0,5.911551807012965e-06,16.753337821074744,0.05806021620099767,7.878272159849156e-05,0.00015596801255384618,0.0006281821406411371,0.09600078489398169,0.07211928593253326,0.023881498961448422,0.09600088945336621,0.07211928593288312,0.02388149896156426,0.37728936150267417,0.37728936150267417,0.12493520785314859,0.0,4.783000496594127,4.467005391901694,5.739900161076434,4.772957382003938,4.461819437564543,5.715109610698619,24911.22236960638,21174.539014165424,0.85,1.0677934959172464,0.6645522908077732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511710853685102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45794005947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.906672262015,1541.5523003283854,0.37728936150267417,0.12493520785314859,6.112874298809886,3.4282832524955715
2260.0,-29.94829867889725,5.103310293780592,35.02536662046056,24.218405282031767,5.030985383760479,-26.450362780440052,-40.00924316989256,1.533049485302935,-0.25362337129803336,-5.024219717565722,40.04956355460706,42515.8177555964,25798.299580517112,25798.299580517112,68314.11733611352,77676.28840923519,77676.28840923519,25798.299580517112,103474.5879897523,103474.5879897523,103474.5879897523,128385.60036644898,91836.95612712337,56676.82325475882,39066.814302627274,24911.012376696694,0.0,63977.82667932397,21174.36052019219,1541.5465856739283,0.0,0.8866159204411307,2.8172586226528757,0.0014959135982669303,354321.31182622374,1556671.3754403815,4.393389060954505,1556671.3754403815,4.393389060954505,0.85,0.09600050692123584,4.027634451161993,1.2680377977481117,1.0,0.0,4.027634451160558,1.284564054389783,1.2848655843990329,3.135409586932022,19381.454214528763,1976.358309364438,4632.441516551485,4632.441516551485,5.56905024884633,5.103310293780592,-2.3842751031175022,7.487585396898094,3.4283348330150174,3.4283348330150174,0.9795242380042907,0.0,0.0,0.00023472111886898748,1.000125742203833,0.00023469160822894766,198.87952032359013,0.0,5.889843798639375e-06,16.69181732534399,0.058066106044796305,7.877323409906183e-05,0.00015594788476992565,0.0006281010732851932,0.09600050692074208,0.07211887761907738,0.023881629301664695,0.09600064601569719,0.07211887761944831,0.023881629301787527,0.377287230033368,0.377287230033368,0.124935891249019,0.0,4.780612670955634,4.465812310629303,5.733874071383582,4.770596346267666,4.460587470383075,5.709310169070022,24911.012376696694,21174.36052019219,0.85,1.0677780237600807,0.6645398876816871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511783476081523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39641956374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.884181736936,1541.5465856739283,0.377287230033368,0.124935891249019,6.112874298809886,3.4283348330150174
2261.0,-29.94950409359954,5.102909593662257,35.02532356416952,24.217925033904635,5.030666099608983,-26.451479753811693,-40.01029921984298,1.532641759821356,-0.25621249717977435,-5.024455880090591,40.049479142339436,42514.98178546152,25798.08401420029,25798.08401420029,68313.06579966181,77675.63245789602,77675.63245789602,25798.08401420029,103473.7164720963,103473.7164720963,103473.7164720963,128384.51466933891,91836.65743882963,56676.3436283668,39067.0153449587,24910.79819724261,0.0,63977.813542201315,21174.178467656217,1541.5405459329747,0.0,0.8866150229553406,2.817265119739721,0.0014959135982669303,354318.049652338,1556667.732048032,4.393419227655652,1556667.732048032,4.393419227655652,0.85,0.09600022421405732,4.027634451161993,1.2680372757418081,1.0,0.0,4.0276344511619,1.2845660220621715,1.2848675146229607,3.135404784174698,19381.391178756086,1976.3518815044981,4632.441516551485,4632.441516551485,5.5690037147851745,5.102909593662257,-2.384500905544977,7.4874104992072334,3.4283862678866925,3.4283862678866925,0.9795389336819121,0.0,0.0,0.00023469160822894766,1.0001254156984982,0.0002346621779079942,198.880515470375,0.0,5.869061935562338e-06,16.632921525383665,0.058071975106731864,7.876381988214021e-05,0.00015592778834680744,0.0006280201322390972,0.09600022421358145,0.07211846697370819,0.023881757239873264,0.09600039410338226,0.07211846697406567,0.023881757239991648,0.37728509714792047,0.37728509714792047,0.12493656564971467,0.0,4.778230382876814,4.464615497592547,5.727881881814369,4.768243382910839,4.459382760871279,5.703460756280094,24910.79819724261,21174.178467656217,0.85,1.0677618070614567,0.6645269575744036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511855850960147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.33752376378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.861733822117,1541.5405459329747,0.37728509714792047,0.12493656564971467,6.112874298809886,3.4283862678866925
2262.0,-29.950705464710712,5.102509798724706,35.025280378476445,24.217397288326197,5.030280849542886,-26.452599684359928,-40.011367039382435,1.5321750691924387,-0.2581470638541532,-5.024733323909066,40.04938926068202,42514.212062229366,25797.975392506058,25797.975392506058,68312.18745473542,77675.05149238785,77675.05149238785,25797.975392506058,103473.02688489392,103473.02688489392,103473.02688489392,128383.59552304381,91836.40539728178,56675.90166039648,39067.226374317,24910.568638149893,0.0,63977.795012466886,21173.983342427407,1541.5345892557168,0.0,0.8866139349258393,2.8172581774156336,0.0014959135982669303,354314.217279405,1556663.8525936066,4.393455799054355,1556663.8525936066,4.393455799054355,0.85,0.09599995341656595,4.027634451161993,1.268036938910373,1.0,0.0,4.027634451161569,1.2845682653286958,1.2848697206087636,3.135399308756394,19381.337987405615,1976.3464574962518,4632.441516551485,4632.441516551485,5.568980266740803,5.102509798724706,-2.384757127786405,7.487266926511111,3.4284375738406285,3.4284375738406285,0.9795535925258939,0.0,0.0,0.0002346621779079942,1.0001249961943175,0.00023463284969472048,198.88150728765206,0.0,5.853117401681535e-06,16.58773471636547,0.05807782822413354,7.875430180215522e-05,0.00015590787610583897,0.0006279399330113727,0.09599995341591097,0.07211806648758307,0.023881886928327913,0.095999668775402,0.07211806648807509,0.02388188692849085,0.3772829621077786,0.3772829621077786,0.12493723089348494,0.0,4.776008760064769,4.463503629977367,5.722280460842967,4.766586260054908,4.458532790699451,5.699342917876322,24910.568638149893,21173.983342427407,0.85,1.067748387411975,0.6645151189400156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511928037893134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.29233695476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.83930872495,1541.5345892557168,0.3772829621077786,0.12493723089348494,6.112874298809886,3.4284375738406285
2263.0,-29.951902977702645,5.102112252012239,35.025237109704086,24.216944456007354,5.029986913802665,-26.45370700988824,-40.01241404386235,1.5317909459882353,-0.2608343545331877,-5.02494586966726,40.04930046946757,42513.372826326304,25797.7056054961,25797.7056054961,68311.0784318224,77674.4038335391,77674.4038335391,25797.7056054961,103472.1094390352,103472.1094390352,103472.1094390352,128382.42733542947,91836.12207504212,56675.425644612544,39067.440478255085,24910.317896394277,0.0,63977.75837464936,21173.770211935134,1541.5259083307492,0.0,0.8866131736402316,2.8172687267413443,0.0014959135982669303,354311.28137508477,1556660.0202118417,4.39348138780801,1556660.0202118417,4.39348138780801,0.85,0.09599965143390385,4.027634451161993,1.2680364405317235,1.0,0.0,4.027634451160893,1.2845701222591257,1.2848715402988597,3.1353947763308883,19381.278194515613,1976.340360318316,4632.441516551485,4632.441516551485,5.568922028118902,5.102112252012239,-2.3849651943802708,7.48707744639251,3.428488485023905,3.428488485023905,0.9795681385782585,0.0,0.0,0.00023463284969472048,1.0001245959767406,0.00023460361902766084,198.8824959284557,0.0,5.832839261931328e-06,16.530266468313386,0.05808366106339547,7.87449702910445e-05,0.00015588787940367597,0.0006278593936048314,0.09599965143353383,0.0721176409210848,0.023882010512449026,0.09599940521026504,0.07211764092136277,0.023882010512541074,0.37728082969936155,0.37728082969936155,0.1249379085235501,0.0,4.773711915854221,4.462371099209918,5.71643823066438,4.764111515134061,4.457440050731691,5.692662321510284,24910.317896394277,21173.770211935134,0.85,1.0677316643668167,0.6645023818648179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511999983355603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.234868706706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.816924453904,1541.5259083307492,0.37728082969936155,0.1249379085235501,6.112874298809886,3.428488485023905
2264.0,-29.95309649208048,5.101717044673577,35.025194146518444,24.21651369603353,5.029718695120196,-26.45480816460378,-40.01345636844633,1.5314303676432464,-0.2636544062752364,-5.025151768204666,40.04922283270133,42512.53133564635,25797.424880639497,25797.424880639497,68309.95621628585,77673.74171263218,77673.74171263218,25797.424880639497,103471.16659327169,103471.16659327169,103471.16659327169,128381.29898155814,91835.83308695452,56674.95613139053,39067.64106173776,24910.132388286456,0.0,63977.77345002422,21173.612530043487,1541.5208146597631,0.0,0.8866124057961727,2.817281801188327,0.0014959135982669303,354308.4373073355,1556656.6692811209,4.393507197038156,1556656.6692811209,4.393507197038156,0.85,0.09599936192100811,4.027634451161993,1.2680359201738614,1.0,0.0,4.027634451162731,1.2845718688837435,1.2848732497824669,3.1353905131535327,19381.217205893772,1976.3341412096663,4632.441516551485,4632.441516551485,5.5688614283562075,5.101717044673577,-2.3851677269009266,7.486884771574504,3.4285394080968516,3.4285394080968516,0.9795826880276719,0.0,0.0,0.00023460361902766084,1.0001241811285537,0.00023457448930284928,198.88348127671145,0.0,5.813468022474992e-06,16.475368375694128,0.058089474531417946,7.873568150523733e-05,0.0001558679375224235,0.000627779074996878,0.0959993619206436,0.07211722593849804,0.023882135982145555,0.09599945037421721,0.07211722593877189,0.02388213598223622,0.37727869740151465,0.37727869740151465,0.12493857771927863,0.0,4.771349064440074,4.461219752667603,5.710386934499411,4.761497361929457,4.456225988839606,5.68578767427897,24910.132388286456,21173.612530043487,0.85,1.0677138720628607,0.6644890724253589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512071698448037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.17997061409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.79457742814,1541.5208146597631,0.37727869740151465,0.12493857771927863,6.112874298809886,3.4285394080968516
2265.0,-29.95428579634492,5.101323661175529,35.025151459318124,24.21605122452604,5.029418111910918,-26.45590876638809,-40.01449855333192,1.5310410819543332,-0.26625655250171576,-5.02538006501157,40.04914494489043,42511.70759483167,25797.206019765643,25797.206019765643,68308.91361459732,77673.08209962859,77673.08209962859,25797.206019765643,103470.28811939423,103470.28811939423,103470.28811939423,128380.2428500868,91835.53180403265,56674.48950661201,39067.82477491182,24909.954730692563,0.0,63977.77950560438,21173.461521088677,1541.5166900669358,0.0,0.8866115247186677,2.817289390766486,0.0014959135982669303,354305.2838741876,1556653.3075203756,4.393536812375445,1556653.3075203756,4.393536812375445,0.8499999999999999,0.09599907955551902,4.027634451161993,1.2680354586103935,1.0,0.0,4.027634451162925,1.2845737495573353,1.2848750934760667,3.1353859228011767,19381.153622545608,1976.3276575125662,4632.441516551485,4632.441516551485,5.56881418310269,5.101323661175529,-2.385386300911299,7.486709962086828,3.428590374303042,3.428590374303042,0.9795972498008692,0.0,0.0,0.00023457448930284928,1.0001237442608708,0.0002345454656475621,198.88446315771998,0.0,5.7934210791563566e-06,16.418555338329114,0.0580952679524971,7.872639497714592e-05,0.00015584809432570335,0.0006276991538541468,0.09599907955506144,0.07211681958869708,0.023882259966364363,0.09599935672745266,0.07211681958904083,0.023882259966478196,0.37727656329561304,0.37727656329561304,0.12493922358938121,0.0,4.7689924591912245,4.460058994221015,5.704389746145296,4.759123512509859,4.454985334505579,5.679963888618431,24909.954730692563,21173.461521088677,0.85,1.067697474692968,0.6644761341100889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512143174750018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.12315757672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.772270590847,1541.5166900669358,0.37727656329561304,0.12493922358938121,6.112874298809886,3.428590374303042
2266.0,-29.95547181548958,5.100931677649577,35.025108807228506,24.21555770505222,5.0290806855772665,-26.457010095297264,-40.015540773142106,1.5306189653847342,-0.2685603107264001,-5.0256271009855835,40.04906059313693,42510.89836943968,25797.038023114303,25797.038023114303,68307.93639255398,77672.44607180383,77672.44607180383,25797.038023114303,103469.48409491814,103469.48409491814,103469.48409491814,128379.2298105498,91835.23786630033,56674.02141600209,39068.01827810916,24909.74571563167,0.0,63977.763993740824,21173.28385828692,1541.511204096767,0.0,0.8866105715687461,2.817290863033708,0.0014959135982669303,354301.8716242521,1556649.6667718624,4.393568850301578,1556649.6667718624,4.393568850301578,0.85,0.09599879300723071,4.027634451161993,1.2680349877057604,1.0,0.0,4.027634451160886,1.2845757835546725,1.284877090665527,3.135380958231005,19381.091589340882,1976.3213318861062,4632.441516551485,4632.441516551485,5.568777917852338,5.100931677649577,-2.385618478320749,7.486550155970326,3.4286412320222537,3.4286412320222537,0.9796117805777868,0.0,0.0,0.0002345454656475621,1.0001234036312965,0.00023451652545672172,198.88544233506872,0.0,5.772354100663612e-06,16.358851521280677,0.05810104030659777,7.871710915051447e-05,0.00015582835649704765,0.0006276196570954619,0.0959987930067027,0.07211641275178031,0.0238823802549224,0.09599896204750279,0.07211641275217696,0.023882380255053758,0.3772744264047144,0.3772744264047144,0.12493985004732613,0.0,4.76670289815155,4.4589146405784845,5.698613619451919,4.7570667902591595,4.453871252861745,5.6750359319157155,24909.74571563167,21173.28385828692,0.85,1.06768245916248,0.6644636466757212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512214399588517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06345375968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.750008312349,1541.511204096767,0.3772744264047144,0.12493985004732613,6.112874298809886,3.4286412320222537
2267.0,-29.956654025122987,5.100541195140167,35.0250660615918,24.215074313711398,5.028745332537071,-26.45810778776372,-40.016582469083346,1.5301990951776734,-0.2707382939565264,-5.0258682422946,40.048972564224705,42510.10331560084,25796.857901129104,25796.857901129104,68306.96121672995,77671.84263975106,77671.84263975106,25796.857901129104,103468.70054088016,103468.70054088016,103468.70054088016,128378.21253234905,91834.97582585679,56673.56665234469,39068.23241501344,24909.511991468888,0.0,63977.74440648232,21173.085192748553,1541.5041694179936,0.0,0.8866096617766475,2.8172913683100145,0.0014959135982669303,354298.5408208142,1556645.8673185129,4.393599430898541,1556645.8673185129,4.393599430898541,0.85,0.09599849581123207,4.027634451161993,1.2680345690017574,1.0,0.0,4.02763445116294,1.284577806880535,1.2848790772881136,3.1353760197233123,19381.036287803538,1976.3156926986828,4632.441516551485,4632.441516551485,5.568739035119646,5.100541195140167,-2.3858461500480375,7.486387345188204,3.4286918564272173,3.4286918564272173,0.9796262446934907,0.0,0.0,0.00023451652545672172,1.0001230084255512,0.0002344876814962097,198.8864183757441,0.0,5.755782656552402e-06,16.311888048669505,0.05810679608925432,7.870782900319123e-05,0.0001558086964535305,0.0006275404736268809,0.09599849581074585,0.07211599869908954,0.02388249711165632,0.09599844266534312,0.0721159986994548,0.023882497111777274,0.37727228750720404,0.37727228750720404,0.12494047038849343,0.0,4.764481631300782,4.457815737619683,5.692975311212308,4.755129948338094,4.452965273918267,5.669960191081145,24909.511991468888,21173.085192748553,0.85,1.0676675436186367,0.664451423068514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512285428353076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.01649028707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.727772202272,1541.5041694179936,0.37727228750720404,0.12494047038849343,6.112874298809886,3.4286918564272173
2268.0,-29.957832456521885,5.100152514885576,35.02502330181264,24.214602761808806,5.028434585216038,-26.45919961846526,-40.01761571327222,1.529801747159218,-0.2732381497838787,-5.026093706678071,40.0488866610321,42509.289558145836,25796.641630550832,25796.641630550832,68305.93118869668,77671.18739325865,77671.18739325865,25796.641630550832,103467.82902380948,103467.82902380948,103467.82902380948,128377.11383023819,91834.67040819637,56673.10163139172,39068.409752005166,24909.284806428714,0.0,63977.69455843388,21172.892085464406,1541.4971431480608,0.0,0.8866088241619106,2.8172979434458187,0.0014959135982669303,354295.4265796831,1556642.1596210096,4.393627585454908,1556642.1596210096,4.393627585454908,0.85,0.09599819334933223,4.027634451161993,1.2680341024929662,1.0,0.0,4.027634451162246,1.2845797246856336,1.2848809584886969,3.135371338783701,19380.97183185191,1976.3091200207932,4632.441516551485,4632.441516551485,5.568692349030355,5.100152514885576,-2.386061971730404,7.48621448661598,3.4287422803329615,3.4287422803329615,0.9796406515237033,0.0,0.0,0.0002344876814962097,1.0001226164630694,0.00023445893297111372,198.88739130548734,0.0,5.736671998007944e-06,16.257728442354512,0.058112532761252327,7.869862514910066e-05,0.00015578905634710904,0.0006274613704576333,0.09599819334890225,0.07211558076412697,0.023882612584775288,0.09599813845027563,0.07211558076444999,0.02388261258488224,0.37727014899884326,0.37727014899884326,0.1249410903464737,0.0,4.762243786520116,4.4566974013731055,5.687329235382435,4.75285555689419,4.4517987859756545,5.664313198054288,24909.284806428714,21172.892085464406,0.85,1.0676522756897657,0.6644392213808216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512356229632806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.96233068075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.705572875433,1541.4971431480608,0.37727014899884326,0.1249410903464737,6.112874298809886,3.4287422803329615
2269.0,-29.959006850563018,5.099765237034937,35.02498053473251,24.214119195845,5.028099259652595,-26.46029027314216,-40.01865248484535,1.5293826822314256,-0.2753828230686963,-5.026336773767162,40.04880092882066,42508.508115820594,25796.473342076733,25796.473342076733,68304.98145789733,77670.58330235636,77670.58330235636,25796.473342076733,103467.05664443309,103467.05664443309,103467.05664443309,128376.12300359952,91834.4045650828,56672.65727254161,39068.60810282355,24909.066359166434,0.0,63977.674461989984,21172.70640529147,1541.4910320519339,0.0,0.8866078962178883,2.817297785921314,0.0014959135982669303,354292.06922412454,1556638.459309937,4.393658776271422,1556638.459309937,4.393658776271422,0.85,0.09599789969191458,4.027634451161993,1.2680337173072624,1.0,0.0,4.0276344511626885,1.284581743861813,1.2848829412066196,3.1353664104347256,19380.915727791507,1976.3033989987925,4632.441516551485,4632.441516551485,5.56865602078455,5.099765237034937,-2.386290554231829,7.486055791266766,3.428792597114727,3.428792597114727,0.9796550277470649,0.0,0.0,0.00023445893297111372,1.000122197525384,0.00023443028617026862,198.88836091027932,0.0,5.717719160218079e-06,16.204016100058038,0.058118250480412546,7.868939087415792e-05,0.0001557695420969558,0.0006273827741914276,0.0959978996914129,0.07211517001853021,0.023882729672882692,0.09599765203531516,0.07211517001890708,0.023882729673007502,0.3772680088902474,0.3772680088902474,0.12494170576779838,0.0,4.760079848278792,4.455624681647407,5.681843102257233,4.750953950698488,4.450875326954872,5.659432982891474,24909.066359166434,21172.70640529147,0.85,1.0676377663348526,0.6644272157950268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512426805294492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90861833845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.683409832236,1541.4910320519339,0.3772680088902474,0.12494170576779838,6.112874298809886,3.428792597114727
2270.0,-29.960177933479237,5.099380546716219,35.02493793100358,24.21370589816945,5.027851433151772,-26.461369196713676,-40.01967242276294,1.5290426963865293,-0.27824638933839196,-5.026521781447577,40.048720152564684,42507.67100768594,25796.162838246237,25796.162838246237,68303.83384593218,77669.90916455946,77669.90916455946,25796.162838246237,103466.0720028057,103466.0720028057,103466.0720028057,128374.9250430167,91834.10276422722,56672.19154015415,39068.79024897009,24908.85304021101,0.0,63977.6432891811,21172.525084179357,1541.483863309319,0.0,0.8866072461767067,2.8173138775512867,0.0014959135982669303,354289.5138288267,1556634.9729102764,4.39368062601581,1556634.9729102764,4.39368062601581,0.85,0.09599758247844628,4.027634451161993,1.2680331343086442,1.0,0.0,4.027634451162577,1.2845833930072077,1.2848845539375708,3.1353623852580776,19380.852035137577,1976.2969041556064,4632.441516551485,4632.441516551485,5.568588992667867,5.099380546716219,-2.3864757746703393,7.485856321386558,3.4288426891545933,3.4288426891545933,0.9796693397584553,0.0,0.0,0.00023443028617026862,1.0001218541471264,0.00023440172334818508,198.88932778963536,0.0,5.697515265404214e-06,16.146758262155544,0.05812394799567795,7.868030750998952e-05,0.00015574997866027912,0.0006273039798198854,0.09599758247815744,0.07211474128110892,0.02388284119704852,0.09599768352204677,0.0721147412813259,0.02388284119712038,0.3772658695233083,0.3772658695233083,0.12494232349893879,0.0,4.757790970461599,4.454501618680354,5.676005720184605,4.7482753921091785,4.449660425018465,5.652302319161038,24908.85304021101,21172.525084179357,0.85,1.067620348833366,0.6644144551488063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512497139812872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.85136050055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.661288389729,1541.483863309319,0.3772658695233083,0.12494232349893879,6.112874298809886,3.4288426891545933
2271.0,-29.961344709673067,5.098996995568076,35.02489550239631,24.213217722158902,5.027511266509823,-26.462453478677126,-40.02070063780991,1.528620035514222,-0.2802938674238362,-5.026773667992245,40.0486400458374,42506.88704997008,25796.02613777724,25796.02613777724,68302.91318774733,77669.30597662485,77669.30597662485,25796.02613777724,103465.33211440209,103465.33211440209,103465.33211440209,128374.00474473294,91833.83278821087,56671.73955557949,39068.99248070154,24908.67263033085,0.0,63977.66511103239,21172.37173578122,1541.4801394566532,0.0,0.8866062528862912,2.817311410681915,0.0014959135982669303,354286.034700887,1556631.515414101,4.393714013391237,1556631.515414101,4.393714013391237,0.8499999999999999,0.09599729817974745,4.027634451161993,1.268032718901523,1.0,0.0,4.027634451163035,1.2845854286282616,1.2848865533425657,3.1353574167993505,19380.795058861135,1976.2910941923221,4632.441516551485,4632.441516551485,5.568559483289604,5.098996995568076,-2.3867100025238095,7.485706998091885,3.428892916303505,3.428892916303505,0.97968369037243,0.0,0.0,0.00023440172334818508,1.0001214071568767,0.0002343732687559775,198.8902911214813,0.0,5.680840483970635e-06,16.099501931572778,0.05812962883616192,7.867115141254554e-05,0.00015573057193563956,0.0006272258166271429,0.09599729817918981,0.07211434043809221,0.0238829577410976,0.09599726000997952,0.07211434043851112,0.023882957741236326,0.37726372698039146,0.37726372698039146,0.12494291811140687,0.0,4.755626058686744,4.453436158796535,5.670494036632476,4.746479800568409,4.448699217830267,5.647964864283381,24908.67263033085,21172.37173578122,0.85,1.0676055943774836,0.6644019749110872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451256727667597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.80410416997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.63919413362,1541.4801394566532,0.37726372698039146,0.12494291811140687,6.112874298809886,3.428892916303505
