time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2272.0,-29.962507434752478,5.098615420554662,35.02485306055323,24.21276922049003,5.027219094534508,-26.463529313819784,-40.02171624507753,1.528240973601675,-0.2827383723502521,-5.026984619878126,40.04855480309454,42506.06829564306,25795.78900160962,25795.78900160962,68301.85729725269,77668.66897882061,77668.66897882061,25795.78900160962,103464.45798043023,103464.45798043023,103464.45798043023,128372.90108307952,91833.54680022279,56671.270644034346,39069.19572909827,24908.443102649282,0.0,63977.63883174755,21172.17663725189,1541.4726464057553,0.0,0.8866054868094874,2.8173189544107196,0.0014959135982669303,354283.1209946205,1556627.8362481098,4.393739763491995,1556627.8362481098,4.393739763491995,0.85,0.09599698268389179,4.027634451161993,1.2680322271166378,1.0,0.0,4.027634451162599,1.2845872601329151,1.2848883487222398,3.135352946552854,19380.73470338627,1976.284939646696,4632.441516551485,4632.441516551485,5.568508292968739,5.098615420554662,-2.386913763228321,7.485529183782983,3.4289428459516755,3.4289428459516755,0.979697955986193,0.0,0.0,0.0002343732687559775,1.000120986752906,0.00023434491612551547,198.89125111676796,0.0,5.659342127908638e-06,16.03857559049308,0.05813528817828983,7.866210855246042e-05,0.00015571116020351707,0.0006271476332660896,0.09599698268351892,0.07211391654679314,0.023883066136725785,0.09599696747005361,0.07211391654707323,0.023883066136818558,0.3772615846425708,0.3772615846425708,0.12494351009639264,0.0,4.753431891079799,4.452360561954947,5.664895220400069,4.744246247527883,4.447660296973709,5.642096201620632,24908.443102649282,21172.17663725189,0.85,1.067589528848935,0.6643894503113535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512637156250547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.74317782889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.617147119423,1541.4726464057553,0.3772615846425708,0.12494351009639264,6.112874298809886,3.4289428459516755
2273.0,-29.96366721207294,5.098235064629482,35.02481062413974,24.212280834931903,5.026879616781226,-26.46460722646252,-40.02273967545477,1.5278196311709902,-0.2847854506126737,-5.027230082882897,40.04847007755622,42505.29478852096,25795.642711021606,25795.642711021606,68300.93749954256,77668.06209050321,77668.06209050321,25795.642711021606,103463.70480152481,103463.70480152481,103463.70480152481,128371.93669234467,91833.27058064932,56670.82694691181,39069.3818152639,24908.231890819843,0.0,63977.61370608374,21171.997107196865,1541.4670082144169,0.0,0.8866045429794358,2.817317233393133,0.0014959135982669303,354279.73063810146,1556624.1794117186,4.393771488445152,1556624.1794117186,4.393771488445152,0.85,0.0959966847022286,4.027634451161993,1.268031832040288,1.0,0.0,4.027634451160914,1.2845892891659245,1.2848903418074435,3.1353479942037428,19380.676409457094,1976.278995320226,4632.441516551485,4632.441516551485,5.568476713382144,5.098235064629482,-2.3871427657116686,7.48537783034115,3.428992732481909,3.428992732481909,0.9797122092805454,0.0,0.0,0.00023434491612551547,1.000120681154675,0.00023431663852301897,198.89220868639893,0.0,5.639090145044223e-06,15.981181471055327,0.058140927268434874,7.865299700831959e-05,0.00015569191911719588,0.0006270701372039447,0.09599668470171896,0.07211350734541955,0.023883177356299412,0.09599645551123119,0.07211350734580237,0.023883177356426224,0.37725944114354515,0.37725944114354515,0.12494409101888757,0.0,4.751329290938827,4.451324201799878,5.659547011638381,4.742444632270235,4.446715785340928,5.637684069972181,24908.231890819843,21171.997107196865,0.85,1.0675755712509125,0.6643776209564856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451270679383837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.68578370945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.59514237001,1541.4670082144169,0.37725944114354515,0.12494409101888757,6.112874298809886,3.428992732481909
2274.0,-29.964822876620644,5.097856701925092,35.024768178624186,24.21183680361139,5.026591626537353,-26.465676287909524,-40.02375042820347,1.5274450378264253,-0.2872161607737098,-5.027437508767952,40.04838493961452,42504.48655977543,25795.40352452678,25795.40352452678,68299.89008430221,77667.42628794514,77667.42628794514,25795.40352452678,103462.82981247193,103462.82981247193,103462.82981247193,128370.83159199197,91832.9846312763,56670.367387807964,39069.574714964816,24908.001779520037,0.0,63977.57649448485,21171.801512592032,1541.4594023524592,0.0,0.8866037944801185,2.8173250083067547,0.0014959135982669303,354276.8656734606,1556620.5047821382,4.39379664778023,1556620.5047821382,4.39379664778023,0.8500000000000001,0.095996365732619,4.027634451161993,1.2680313149793077,1.0,0.0,4.027634451160845,1.284591099417561,1.2848921161562779,3.135343575857048,19380.616062131634,1976.272841605608,4632.441516551485,4632.441516551485,5.568425080459424,5.097856701925092,-2.3873434086918617,7.485200110616955,3.429042350812071,3.429042350812071,0.979726385946306,0.0,0.0,0.00023431663852301897,1.0001202543128045,0.0002342884643247436,198.89316286840713,0.0,5.624194816884635e-06,15.938968111051057,0.05814655146325176,7.864399929007392e-05,0.00015567263923294504,0.0006269924848779216,0.09599636573225971,0.07211308203654551,0.0238832836957142,0.09599616572411664,0.0721130820368154,0.023883283695803583,0.3772572983788498,0.3772572983788498,0.12494467456236558,0.0,4.749188132705569,4.450275622181209,5.654080415347266,4.740221347994236,4.445690084093144,5.6318170445237,24908.001779520037,21171.801512592032,0.85,1.0675598205910468,0.6643653743814367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451277625551553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64357034944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.573157916531,1541.4594023524592,0.3772572983788498,0.12494467456236558,6.112874298809886,3.429042350812071
2275.0,-29.9659751499346,5.09747996109844,35.02472584474761,24.211379640642576,5.026286415528685,-26.4667440191445,-40.024761006329186,1.5270552847384693,-0.28945457624769233,-5.027660858565681,40.04830330027459,42503.69205806763,25795.208899198322,25795.208899198322,68298.90095726596,77666.80717243957,77666.80717243957,25795.208899198322,103462.01607163789,103462.01607163789,103462.01607163789,128369.81604959663,91832.70702801892,56669.91341649826,39069.7706794674,24907.79997795874,0.0,63977.57065742614,21171.62998126493,1541.4537919930463,0.0,0.8866029521436748,2.817328391086008,0.0014959135982669303,354273.7807881959,1556616.9811614924,4.3938249613005445,1556616.9811614924,4.3938249613005445,0.85,0.09599605928745986,4.027634451161993,1.2680308611085644,1.0,0.0,4.027634451162117,1.2845929803588094,1.2848939613440233,3.1353389849888513,19380.557476187045,1976.2668675018529,4632.441516551485,4632.441516551485,5.56838306690615,5.09747996109844,-2.3875554365623946,7.485035397660834,3.4290919365039625,3.4290919365039625,0.9797405532868464,0.0,0.0,0.0002342884643247436,1.0001199025452765,0.0002342603759094146,198.89411425845753,0.0,5.603655406273202e-06,15.880759421378253,0.05815215511865803,7.863500407768206e-05,0.00015565346024706153,0.0006269152389336387,0.09599605928702971,0.07211266733804116,0.02388339194898856,0.09599584039232142,0.07211266733836426,0.023883391949095598,0.37725515476939786,0.37725515476939786,0.12494524945498074,0.0,4.7470782072443285,4.44924615107152,5.648682036728587,4.738206282318004,4.4447070129367034,5.626660963526717,24907.79997795874,21171.62998126493,0.85,1.0675444574627377,0.6643530165541547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512845471500937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.585361659774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.551217196356,1541.4537919930463,0.37725515476939786,0.12494524945498074,6.112874298809886,3.4290919365039625
2276.0,-29.967123370161193,5.097104992749886,35.02468358182464,24.21093665705996,5.025991089034029,-26.46780711348028,-40.02577081611378,1.526674832352921,-0.29166062270127213,-5.0278755654346226,40.048220699169235,42502.91216787016,25794.996201826507,25794.996201826507,68297.90836969667,77666.20528218885,77666.20528218885,25794.996201826507,103461.20148401536,103461.20148401536,103461.20148401536,128368.7899289426,91832.44901566797,56669.47623803061,39069.969752930396,24907.58844492724,0.0,63977.55819785764,21171.450178188155,1541.4474249783725,0.0,0.8866021573332714,2.8173323577540947,0.0014959135982669303,354270.8152980802,1556613.4160363984,4.393851677357837,1556613.4160363984,4.393851677357837,0.85,0.09599574527818064,4.027634451161993,1.268030392401852,1.0,0.0,4.027634451162424,1.284594817631203,1.2848957629627797,3.1353345007174824,19380.50302474639,1976.2613150001675,4632.441516551485,4632.441516551485,5.568337152160963,5.097104992749886,-2.3877607613034098,7.4848657540532955,3.4291413808577977,3.4291413808577977,0.979754680245085,0.0,0.0,0.0002342603759094146,1.0001194818920818,0.0002342323893803446,198.89506231000422,0.0,5.586620487783807e-06,15.83248246237931,0.05815774173914581,7.862601665443922e-05,0.00015563435925497536,0.0006268383071198611,0.0959957452777875,0.07211224787001047,0.023883497407777024,0.09599549297928944,0.07211224787030582,0.023883497407874824,0.3772530109443371,0.3772530109443371,0.1249458179210469,0.0,4.744988706572485,4.448245661832402,5.643278284149176,4.736214942733341,4.443838756124478,5.621252341564457,24907.58844492724,21171.450178188155,0.85,1.0675291507449827,0.6643409558774537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512914485003456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.53708470077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.529305891745,1541.4474249783725,0.3772530109443371,0.1249458179210469,6.112874298809886,3.4291413808577977
2277.0,-29.9682678487048,5.096732045796111,35.02464148170224,24.21050575738775,5.025718257363266,-26.46886459022449,-40.02676843721417,1.526314998883216,-0.2941255499241038,-5.028076674990531,40.0481409151852,42502.09786941944,25794.753634452944,25794.753634452944,68296.85150387239,77665.56148355204,77665.56148355204,25794.753634452944,103460.31511800498,103460.31511800498,103460.31511800498,128367.70333518715,91832.15669178343,56669.01233540425,39070.16039597686,24907.38821718218,0.0,63977.548613159044,21171.27998460485,1541.4413877161492,0.0,0.8866014216022264,2.817341322638037,0.0014959135982669303,354268.03762911435,1556609.9725062116,4.393876407602532,1556609.9725062116,4.393876407602532,0.85,0.09599542668692046,4.027634451161993,1.2680298599554232,1.0,0.0,4.027634451163246,1.2845965582684997,1.2848974680545895,3.1353302523173645,19380.441332131315,1976.255024104186,4632.441516551485,4632.441516551485,5.5682847894117105,5.096732045796111,-2.387955605797705,7.484687651593816,3.4291907320078145,3.4291907320078145,0.9797687805736613,0.0,0.0,0.0002342323893803446,1.0001190936337685,0.00023420449711573818,198.8960072800836,0.0,5.566382443215995e-06,15.77512784407413,0.05816330812158903,7.861713864441214e-05,0.00015561525073593246,0.0006267613449902533,0.09599542668657864,0.0721118263046644,0.02388360038191424,0.09599534280239821,0.07211182630492119,0.023883600381999274,0.3772508680187087,0.3772508680187087,0.12494637732093451,0.0,4.74285916641054,4.447223469321216,5.637779042615762,4.733951125066426,4.4427554050967615,5.615397320976115,24907.38821718218,21171.27998460485,0.85,1.0675127913516982,0.6643283275264085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512983256376404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.47973008247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.507437374878,1541.4413877161492,0.3772508680187087,0.12494637732093451,6.112874298809886,3.4291907320078145
2278.0,-29.969408535181742,5.096361015087287,35.0245996015584,24.21006989842283,5.0254434765973,-26.46991884849696,-40.02776176258919,1.5259537899126494,-0.2965936370390523,-5.028280848474969,40.04806312221148,42501.28221661795,25794.523685058917,25794.523685058917,68295.80590167687,77664.90528079771,77664.90528079771,25794.523685058917,103459.42896585663,103459.42896585663,103459.42896585663,128366.63035971322,91831.84964414054,56668.54474507827,39070.338776735865,24907.201393856594,0.0,63977.54017059246,21171.121184778105,1541.4361896176217,0.0,0.8866006630351561,2.8173499717180377,0.0014959135982669303,354265.2176595078,1556606.61491491,4.39390190546733,1556606.61491491,4.39390190546733,0.85,0.09599510952456168,4.027634451161993,1.2680293494882067,1.0,0.0,4.0276344511625295,1.284598305148648,1.284899179511714,3.135325988691798,19380.37653218494,1976.248416348594,4632.441516551485,4632.441516551485,5.56823515049167,5.096361015087287,-2.38815223348081,7.484513248568097,3.429240067998009,3.429240067998009,0.9797828765708597,0.0,0.0,0.00023420449711573818,1.0001187001214082,0.00023417670031298003,198.89694912701717,0.0,5.547660064218506e-06,15.722068621995247,0.05816885578165325,7.860829978361533e-05,0.00015559619733212284,0.0006266846048446577,0.09599510952420058,0.07211140814318197,0.023883701381018613,0.09599523165052218,0.07211140814345324,0.023883701381108447,0.37724872382896824,0.37724872382896824,0.12494692007238101,0.0,4.740703879453179,4.446173898016468,5.632259255584927,4.73168721143594,4.441590546688246,5.609789510493613,24907.201393856594,21171.121184778105,0.85,1.0674965889524668,0.6643156661430043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513051804264665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.42667086039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.48560554238,1541.4361896176217,0.37724872382896824,0.12494692007238101,6.112874298809886,3.429240067998009
2279.0,-29.970545961998702,5.095991175670956,35.024557756775145,24.209600476920627,5.025114575645371,-26.47097558488218,-40.02876678770406,1.5255441985285338,-0.2984241031174406,-5.028518048063393,40.04798039185264,42500.529095841644,25794.38072995978,25794.38072995978,68294.90982580143,77664.33242338638,77664.33242338638,25794.38072995978,103458.71315334617,103458.71315334617,103458.71315334617,128365.71180348903,91831.60271614992,56668.11660991204,39070.540118042096,24906.99865014287,0.0,63977.53876818497,21170.948852621437,1541.4308524928936,0.0,0.8865997540462996,2.8173463655557534,0.0014959135982669303,354261.9415675348,1556603.0442291163,4.39393245952832,1556603.0442291163,4.39393245952832,0.85,0.09599479859909361,4.027634451161993,1.268028946719133,1.0,0.0,4.027634451161167,1.2846002781107233,1.2849011172262503,3.135321173280051,19380.324420009772,1976.243102385603,4632.441516551485,4632.441516551485,5.568204290933353,5.095991175670956,-2.3883730116662654,7.484364187337221,3.4292893604771737,3.4292893604771737,0.9797969601363353,0.0,0.0,0.00023417670031298003,1.0001183620045717,0.00023414898596963221,198.89788829033188,0.0,5.528699264081741e-06,15.668333714407655,0.05817438448091733,7.859935775058631e-05,0.0001555773425623937,0.000626608664724528,0.09599479859860675,0.0721109971251664,0.023883801473440353,0.09599467798241612,0.07211099712553214,0.02388380147356148,0.37724657628549624,0.37724657628549624,0.12494744459248673,0.0,4.738673481580179,4.445196640664221,5.627024149314309,4.730093944945963,4.440840249194082,5.605629639118831,24906.99865014287,21170.948852621437,0.85,1.0674826062512337,0.6643039090615424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513120125644454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.3729359528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.463811528336,1541.4308524928936,0.37724657628549624,0.12494744459248673,6.112874298809886,3.4292893604771737
2280.0,-29.971678954591496,5.095623647079598,35.024515982405156,24.209181905631,5.024862346319031,-26.47202066210229,-40.02975110253317,1.5252040538299987,-0.30106947939293605,-5.028700611565542,40.04789875320022,42499.70955933022,25794.103430962994,25794.103430962994,68293.81299029321,77663.6550667789,77663.6550667789,25794.103430962994,103457.75849774189,103457.75849774189,103457.75849774189,128364.53762426793,91831.28053973058,56667.65098255749,39070.699507970094,24906.779126526046,0.0,63977.47863449614,21170.76225754714,1541.4232774716263,0.0,0.8865991195393301,2.8173598751594895,0.0014959135982669303,354259.4201003294,1556599.520668013,4.39395378738883,1556599.520668013,4.39395378738883,0.85,0.09599445928574968,4.027634451161993,1.2680283659184357,1.0,0.0,4.027634451161856,1.2846019261198585,1.2849027300175786,3.1353171509928117,19380.25642725627,1976.2361690542918,4632.441516551485,4632.441516551485,5.568144430707204,5.095623647079598,-2.3885530686065466,7.484176715686145,3.4293383939450592,3.4293383939450592,0.9798109696985884,0.0,0.0,0.00023414898596963221,1.0001179016429267,0.0002341213826739707,198.89882380012142,0.0,5.512324367232984e-06,15.621927256738276,0.05817989680528456,7.859060089519218e-05,0.00015555838507444003,0.0006265323108929382,0.0959944592854696,0.07211056497310939,0.023883894312360206,0.09599459784471834,0.0721105649733198,0.023883894312429876,0.3772444297463713,0.3772444297463713,0.12494796811829462,0.0,4.736535885431806,4.444151156741498,5.621563719340202,4.7276311321726325,4.4396249235994105,5.599372905060875,24906.779126526046,21170.76225754714,0.85,1.0674664655113455,0.6642917236881343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513188252398561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.326529495134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.442044793263,1541.4232774716263,0.3772444297463713,0.12494796811829462,6.112874298809886,3.4293383939450592
2281.0,-29.97280897272152,5.095257631940912,35.02447439885288,24.20873885219919,5.024565418071199,-26.473067532227763,-40.03074324047191,1.5248239775772736,-0.30309980613560583,-5.028919096905824,40.047820762374045,42498.93519528377,25793.92181664222,25793.92181664222,68292.85701192598,77663.05946221262,77663.05946221262,25793.92181664222,103456.98127885484,103456.98127885484,103456.98127885484,128363.57869409324,91831.02081855157,56667.21163827773,39070.899089193146,24906.5974152384,0.0,63977.49650443155,21170.60780295264,1541.4187132644215,0.0,0.8865982887346902,2.8173610882308977,0.0014959135982669303,354256.40251886373,1556596.1545543675,4.3939817134892305,1556596.1545543675,4.3939817134892305,0.85,0.09599414138022914,4.027634451161993,1.268027979084291,1.0,0.0,4.027634451162233,1.2846037606563279,1.2849045295224817,3.135312673461426,19380.201615181133,1976.2305797781235,4632.441516551485,4632.441516551485,5.568105225825693,5.095257631940912,-2.38875920391942,7.4840168358603325,3.429387508112785,3.429387508112785,0.9798250023179386,0.0,0.0,0.0002341213826739707,1.0001175931855826,0.00023409385483185572,198.89975686163194,0.0,5.4902630400833586e-06,15.559405455596238,0.05818538706832465,7.858177535504818e-05,0.00015553960731892253,0.0006264566809579005,0.09599414137981553,0.07211015129089063,0.023883990088924906,0.09599426498037478,0.07211015129120135,0.023883990089027796,0.3772422792201405,0.3772422792201405,0.12494847368895537,0.0,4.734477021134239,4.443156849891466,5.616265874227281,4.725819290770232,4.438767570481161,5.594656417401779,24906.5974152384,21170.60780295264,0.85,1.067451224934935,0.6642794344467665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513256114169688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26400769399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.420328976254,1541.4187132644215,0.3772422792201405,0.12494847368895537,6.112874298809886,3.429387508112785
2282.0,-29.973935500322746,5.094892591714979,35.0244326954163,24.20824550734835,5.024220365475857,-26.474116072893104,-40.03173939473925,1.5244009380460064,-0.3049242635694327,-5.029162218220736,40.047734103406164,42498.19253684674,25793.80482711202,25793.80482711202,68291.99736395877,77662.45518309293,77662.45518309293,25793.80482711202,103456.26001020495,103456.26001020495,103456.26001020495,128362.63345843604,91830.7315312705,56666.78296445939,39071.053963123464,24906.373448231094,0.0,63977.427411354554,21170.41743099643,1541.412295116302,0.0,0.8865973637864585,2.8173567119239418,0.0014959135982669303,354253.0447045952,1556592.4143268915,4.394012804109853,1556592.4143268915,4.394012804109853,0.85,0.09599382157712,4.027634451161993,1.2680275230156264,1.0,0.0,4.027634451162446,1.2846057959740595,1.2849065299524831,3.135307705900561,19380.140563416906,1976.2243542307422,4632.441516551485,4632.441516551485,5.568079971425874,5.094892591714979,-2.3889834596963344,7.483876051411313,3.4294364662910803,3.4294364662910803,0.9798389903688801,0.0,0.0,0.00023409385483185572,1.0001172310124378,0.00023406641498904885,198.90068704867926,0.0,5.475281103594703e-06,15.516946647587389,0.058190862349428246,7.857291500958242e-05,0.0001555209398222733,0.0006263814951052791,0.09599382157661956,0.07210973731504006,0.0238840842615795,0.09599361602353043,0.07210973731541598,0.023884084261704023,0.3772401279119781,0.3772401279119781,0.12494897111869335,0.0,4.732522980461397,4.442189186327312,5.611310255713306,4.724237954651301,4.437860015546846,5.591022311118081,24906.373448231094,21170.41743099643,0.85,1.0674389410012206,0.6642685437099065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451332379838583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.22154888598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.39863498123,1541.412295116302,0.3772401279119781,0.12494897111869335,6.112874298809886,3.4294364662910803
2283.0,-29.975057784612538,5.094530206791113,35.024391066162636,24.20786441015082,5.023995924557062,-26.47514873207504,-40.03271047314627,1.5240868720196104,-0.30750253838601793,-5.029324032141336,40.04765285725484,42497.36437994571,25793.486190863885,25793.486190863885,68290.85057080959,77661.81706708219,77661.81706708219,25793.486190863885,103455.30325794607,103455.30325794607,103455.30325794607,128361.45072683292,91830.45552403988,56666.315699593775,39071.26647160678,24906.14746888685,0.0,63977.41394049363,21170.225348553824,1541.4038753159273,0.0,0.8865968335926755,2.8173717635418427,0.0014959135982669303,354250.80986259517,1556588.9077243952,4.394030625725756,1556588.9077243952,4.394030625725756,0.85,0.09599346765790989,4.027634451161993,1.268026972985827,1.0,0.0,4.027634451162166,1.284607321464302,1.2849080205485939,3.13530398267617,19380.082314300984,1976.2184144739524,4632.441516551485,4632.441516551485,5.568011187773236,5.094530206791113,-2.389147248167808,7.4836774549589204,3.4294851085428255,3.4294851085428255,0.979852888155093,0.0,0.0,0.00023406641498904885,1.0001167904861552,0.00023403908145094686,198.90161373960302,0.0,5.457803586792576e-06,15.46741536497016,0.05819632015301504,7.856427859167744e-05,0.00015550213639737141,0.0006263057617833444,0.09599346765769479,0.07210929618854393,0.02388417146915086,0.09599354710286484,0.07210929618870551,0.023884171469204372,0.37723797693175853,0.37723797693175853,0.12494947926554338,0.0,4.730445654403809,4.44119232327148,5.6059459049340035,4.7218214937553284,4.436899716723929,5.584179251528894,24906.14746888685,21170.225348553824,0.85,1.0674212407886314,0.6642557390561794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513391274131242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.17201760336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.37697324586,1541.4038753159273,0.37723797693175853,0.12494947926554338,6.112874298809886,3.4294851085428255
2284.0,-29.976177050173245,5.094168468562123,35.02434953306574,24.20737228766086,5.023642320905078,-26.47619159125425,-40.033701912593074,1.5236568619860862,-0.30906471327887175,-5.029579508538962,40.0475723994865,42496.63374841504,25793.408587478767,25793.408587478767,68290.04233589381,77661.25241289783,77661.25241289783,25793.408587478767,103454.6610003766,103454.6610003766,103454.6610003766,128360.62775524324,91830.19946818362,56665.892791355946,39071.45186314186,24905.966754866648,0.0,63977.41861800851,21170.07174163665,1541.4002301068547,0.0,0.8865958231875373,2.8173624898382,0.0014959135982669303,354247.2814533182,1556585.4351545747,4.394064588918229,1556585.4351545747,4.394064588918229,0.85,0.09599316248670192,4.027634451161993,1.2680265834042803,1.0,0.0,4.027634451163382,1.2846093889918524,1.2849100534453606,3.135298936529521,19380.028275762867,1976.212904076608,4632.441516551485,4632.441516551485,5.567994435616769,5.094168468562123,-2.3893799071391504,7.4835483757012735,3.4295339434103176,3.4295339434103176,0.9798668409743765,0.0,0.0,0.00023403908145094686,1.000116477393153,0.000234011824363678,198.90253794548988,0.0,5.436684837699834e-06,15.407564830041329,0.05820175683785274,7.855546199550416e-05,0.0001554836194554427,0.0006262311823101022,0.09599316248612635,0.07210889438196574,0.02388426810416061,0.09599289472031132,0.0721088943823981,0.023884268104303816,0.3772358237973484,0.3772358237973484,0.12494996788591327,0.0,4.728557909813674,4.440280840599485,5.601087550484181,4.720514795260101,4.436153095875966,5.581164983304291,24905.966754866648,21170.07174163665,0.85,1.0674085296194082,0.6642442703440522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513458496310256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.11216706844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.355358967245,1541.4002301068547,0.3772358237973484,0.12494996788591327,6.112874298809886,3.4295339434103176
2285.0,-29.977292426061904,5.093809478876482,35.02430805315769,24.206994962319754,5.023426495957482,-26.477217170160536,-40.03466813648117,1.5233512400561868,-0.311738582486214,-5.029733879232227,40.047490882510274,42495.81525740835,25793.078762276964,25793.078762276964,68288.89401968531,77660.59470174427,77660.59470174427,25793.078762276964,103453.67346402124,103453.67346402124,103453.67346402124,128359.40908601375,91829.90456632918,56665.435992156774,39071.63174908044,24905.735621992517,0.0,63977.36737107296,21169.87527869364,1541.3913398098655,0.0,0.8865953319025017,2.817379671119781,0.0014959135982669303,354245.14943808614,1556581.9168751456,4.394081102717259,1556581.9168751456,4.394081102717259,0.85,0.0959928026206055,4.027634451161993,1.2680259850202136,1.0,0.0,4.027634451162332,1.2846108746210885,1.2849115044057364,3.135295310613023,19379.966039087885,1976.206557701956,4632.441516551485,4632.441516551485,5.567923236617142,5.093809478876482,-2.3895375363202733,7.483347015196755,3.429582369389224,3.429582369389224,0.9798806769683497,0.0,0.0,0.000234011824363678,1.0001160736496744,0.0002339846649096541,198.9034589471103,0.0,5.42150383477874e-06,15.364541867762949,0.05820717834168752,7.854687051442038e-05,0.00015546495384925762,0.0006261560040715793,0.09599280262041522,0.0721084499714101,0.02388435264900513,0.09599287326785198,0.07210844997155305,0.023884352649052455,0.37723367345475367,0.37723367345475367,0.12495046800597584,0.0,4.72650551295402,4.439303302687051,5.595765426886317,4.7179952967460395,4.435102039990795,5.574181986350254,24905.735621992517,21169.87527869364,0.85,1.0673914358433225,0.6642320089685749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513525538266712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.06914410616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.333767754357,1541.3913398098655,0.37723367345475367,0.12495046800597584,6.112874298809886,3.429582369389224
2286.0,-29.978403880373122,5.0934518575101135,35.02426686044092,24.206551000848435,5.02313307003279,-26.47824698020391,-40.03564249780027,1.5229761698638782,-0.31375972395920826,-5.029951541309285,40.047416287667595,42495.04753787876,25792.91456396422,25792.91456396422,68287.96210184298,77659.98140651156,77659.98140651156,25792.91456396422,103452.89597047579,103452.89597047579,103452.89597047579,128358.4700388984,91829.62107839002,56664.996953889735,39071.80458277809,24905.57406842262,0.0,63977.37865120071,21169.737958159225,1541.3879126999523,0.0,0.8865944929562767,2.8173808610789206,0.0014959135982669303,354242.1433220116,1556578.6973608404,4.394109302646936,1556578.6973608404,4.394109302646936,0.85,0.09599248395449311,4.027634451161993,1.2680255635688087,1.0,0.0,4.027634451161043,1.2846126848531942,1.2849132801702845,3.1352908924624794,19379.906211228328,1976.2004569581181,4632.441516551485,4632.441516551485,5.56788779130992,5.0934518575101135,-2.3897413618727827,7.483193219382896,3.4296310216149926,3.4296310216149926,0.9798945776042836,0.0,0.0,0.0002339846649096541,1.0001156665747613,0.00023395760383497917,198.9043767180401,0.0,5.402109348468029e-06,15.309577893558394,0.058212580451035986,7.853820755653529e-05,0.0001554464573531188,0.0006260815069465049,0.09599248395407098,0.07210803958007625,0.023884444373994736,0.0959926095486642,0.07210803958039334,0.023884444374099777,0.37723152073060495,0.37723152073060495,0.12495094595156128,0.0,4.72452684102484,4.438351963883292,5.590661490733851,4.716191817350079,4.4341361283408105,5.569829312063575,24905.57406842262,21169.737958159225,0.85,1.0673766812820389,0.6642198919958598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513592347827247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.014180131955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.312217155715,1541.3879126999523,0.37723152073060495,0.12495094595156128,6.112874298809886,3.4296310216149926
2287.0,-29.979511827576836,5.093095544467676,35.02422561731057,24.206099251192086,5.022822075656435,-26.479275389817342,-40.03661657972259,1.5225856378970473,-0.3155420077478084,-5.03017101208031,40.04733243382798,42494.2940088727,25792.75756509246,25792.75756509246,68287.05157396516,77659.40771178549,77659.40771178549,25792.75756509246,103452.16527687795,103452.16527687795,103452.16527687795,128357.5217605918,91829.3686650707,56664.56369609754,39072.005521081286,24905.35648371385,0.0,63977.36200479514,21169.55301115677,1541.381316345194,0.0,0.886593678346524,2.8173786939151997,0.0014959135982669303,354239.1122464579,1556575.0782341238,4.394136684576925,1556575.0782341238,4.394136684576925,0.8499999999999999,0.0959921498481116,4.027634451161993,1.2680251228855925,1.0,0.0,4.027634451162597,1.2846145672002005,1.2849151281928934,3.135286298317608,19379.852941418463,1976.19502494924,4632.441516551485,4632.441516551485,5.567853900138017,5.093095544467676,-2.389946376999421,7.483041921467097,3.4296794883009323,3.4296794883009323,0.9799084252288378,0.0,0.0,0.00023395760383497917,1.000115302624892,0.00023393063101918006,198.9052916004486,0.0,5.382566191537544e-06,15.2541925868174,0.05821796301722752,7.85295479656714e-05,0.00015542805586930776,0.0006260073924963549,0.09599214984770313,0.07210761870047419,0.023884531147228945,0.09599203671255084,0.07210761870078101,0.02388453114733058,0.37722936703893367,0.37722936703893367,0.12495141584618764,0.0,4.722632010348491,4.437449965389021,5.585746234544047,4.714629004332494,4.4334280797713745,5.565665253838972,24905.35648371385,21169.55301115677,0.85,1.0673627269728159,0.6642082867638044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513658923074617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.958794825216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.290707940147,1541.381316345194,0.37722936703893367,0.12495141584618764,6.112874298809886,3.4296794883009323
2288.0,-29.980616090431724,5.0927414285493295,35.024184457118366,24.20569482436406,5.022577000380005,-26.480293890744715,-40.037577879242576,1.5222548006928516,-0.3179563436444255,-5.030346740985632,40.047252363297304,42493.503237879784,25792.493910201607,25792.493910201607,68285.9971480814,77658.75872396643,77658.75872396643,25792.493910201607,103451.25263416804,103451.25263416804,103451.25263416804,128356.39586055695,91829.0661588418,56664.11834743468,39072.164234896794,24905.143226388922,0.0,63977.307461285716,21169.371742430583,1541.3739481425077,0.0,0.8865930729538194,2.8173899628551786,0.0014959135982669303,354236.68529745576,1556571.6224007292,4.394157034000196,1556571.6224007292,4.394157034000196,0.85,0.09599179824698352,4.027634451161993,1.268024573405274,1.0,0.0,4.0276344511602575,1.284616170183514,1.2849166968997372,3.135282386011555,19379.789099901147,1976.1885149262132,4632.441516551485,4632.441516551485,5.567796985249851,5.0927414285493295,-2.390118695791902,7.482860124341231,3.4297277536289803,3.4297277536289803,0.9799222153225658,0.0,0.0,0.00023393063101918006,1.000114920218653,0.00023390375074900023,198.90620344790747,0.0,5.3650357918072506e-06,15.204511433981748,0.05822332805301933,7.852100287582087e-05,0.00015540962814335917,0.0006259331723524679,0.09599179824672774,0.07210718452449298,0.02388461372223475,0.0959918962462473,0.07210718452468513,0.02388461372229839,0.3772272149323306,0.3772272149323306,0.12495188734400704,0.0,4.720651845555153,4.436501736582841,5.58062711209908,4.71239039734121,4.432377435484227,5.55981468242652,24905.143226388922,21169.371742430583,0.85,1.0673471556989638,0.664196492851683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513725288829413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90911367238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.269231935152,1541.3739481425077,0.3772272149323306,0.12495188734400704,6.112874298809886,3.4297277536289803
2289.0,-29.98171725079141,5.092388056043454,35.02414330861758,24.20521108377727,5.02223487785074,-26.48131930436765,-40.03854770036412,1.521836931426919,-0.3195458662507349,-5.0305900895632805,40.04717038344204,42492.76132981386,25792.404700705105,25792.404700705105,68285.16603051897,77658.18156470078,77658.18156470078,25792.404700705105,103450.58626540587,103450.58626540587,103450.58626540587,128355.53380307578,91828.7949391964,56663.68148215236,39072.348285604494,24904.94753766992,0.0,63977.29582327441,21169.20540701943,1541.3691622426463,0.0,0.886592129843699,2.817382467377227,0.0014959135982669303,354233.3244912171,1556568.084167152,4.394188735356392,1556568.084167152,4.394188735356392,0.85,0.09599147773720187,4.027634451161993,1.268024168987759,1.0,0.0,4.027634451163351,1.284618180021466,1.284918672675195,3.1352774807333734,19379.731861166754,1976.182678199666,4632.441516551485,4632.441516551485,5.567777727695021,5.092388056043454,-2.390340734865568,7.482728790909022,3.4297760879010584,3.4297760879010584,0.9799360251145881,0.0,0.0,0.00023390375074900023,1.0001145983597501,0.00023387694883428045,198.9071127408157,0.0,5.346652489124088e-06,15.152413154177664,0.05822867470550845,7.851238290767307e-05,0.00015539136784132717,0.0006258596265309151,0.09599147773668497,0.0721067756640263,0.02388470207265866,0.09599124070585714,0.0721067756644146,0.023884702072787273,0.3772250606878108,0.3772250606878108,0.12495234447965727,0.0,4.718824071870472,4.435612298272076,5.5759445490930375,4.71104422331257,4.431595627836771,5.556748507140753,24904.94753766992,21169.20540701943,0.85,1.0673343590379978,0.6641850172472489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513791434469296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.857015392576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.247792808374,1541.3691622426463,0.3772250606878108,0.12495234447965727,6.112874298809886,3.4297760879010584
2290.0,-29.98281472289355,5.0920367718125235,35.02410208867936,24.204808368254476,5.021978357169844,-26.48233283712403,-40.03950816169379,1.5214964714001322,-0.3216743323434912,-5.030768581468971,40.047086005692414,42491.99669780726,25792.154107711718,25792.154107711718,68284.15080551898,77657.58581041667,77657.58581041667,25792.154107711718,103449.73991812838,103449.73991812838,103449.73991812838,128354.44900378818,91828.53829258394,56663.25489809145,39072.53710499165,24904.7090856598,0.0,63977.24619065145,21169.00272281083,1541.3604184254425,0.0,0.8865915259727561,2.817389648792083,0.0014959135982669303,354230.8594148043,1556564.4424472947,4.394209033675854,1556564.4424472947,4.394209033675854,0.85,0.09599112010846303,4.027634451161993,1.268023682148196,1.0,0.0,4.027634451161292,1.2846198276659306,1.2849202862730065,3.1352734594482623,19379.677697954266,1976.177155089074,4632.441516551485,4632.441516551485,5.567723632464139,5.0920367718125235,-2.3905146687883856,7.4825514406009095,3.429824056242702,3.429824056242702,0.9799497303550577,0.0,0.0,0.00023387694883428045,1.0001142155273193,0.00023385023950586153,198.9080189954074,0.0,5.3310914728351695e-06,15.10831323401487,0.058234005796981285,7.850384699349717e-05,0.0001553731018407833,0.0006257860577578397,0.09599112010820651,0.07210633731619545,0.02388478279201106,0.09599087546686647,0.07210633731638813,0.023884782792074895,0.3772229076674285,0.3772229076674285,0.1249528131974298,0.0,4.716947297413753,4.43472709768389,5.571051497645726,4.709094249125485,4.430849699853468,5.551138001122354,24904.7090856598,21169.00272281083,0.85,1.067319318528231,0.6641735808881427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451385739484214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.81291547241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.226379026155,1541.3604184254425,0.3772229076674285,0.1249528131974298,6.112874298809886,3.429824056242702
2291.0,-29.98390855347244,5.091687378254112,35.02406109786786,24.20439461655917,5.021724513950764,-26.483342824548814,-40.04045674866063,1.5211587850270776,-0.32399136515181226,-5.030954429309524,40.04701023955984,42491.198495074146,25791.927227009422,25791.927227009422,68283.12572208357,77656.9346670964,77656.9346670964,25791.927227009422,103448.86189410582,103448.86189410582,103448.86189410582,128353.38833428755,91828.22586991699,56662.794369630654,39072.701666984816,24904.52644018173,0.0,63977.22810716655,21168.84747415447,1541.3550416775777,0.0,0.8865908533922905,2.817398455014768,0.0014959135982669303,354228.29276298406,1556561.1724078874,4.39423164159671,1556561.1724078874,4.39423164159671,0.85,0.09599077907545195,4.027634451161993,1.2680231084907434,1.0,0.0,4.027634451162278,1.284621462151099,1.2849218868273002,3.135269470290274,19379.6117636521,1976.1704316613832,4632.441516551485,4632.441516551485,5.5676746559791725,5.091687378254112,-2.3906935066043515,7.482380884858463,3.4298720655931105,3.4298720655931105,0.9799634473123173,0.0,0.0,0.00023385023950586153,1.0001138375487382,0.00023382362159794177,198.90892225020124,0.0,5.312699604505387e-06,15.056190679168267,0.05823931849658579,7.849541745254776e-05,0.00015535482205331378,0.0006257124334560675,0.09599077907515152,0.07210591241652767,0.02388486665862386,0.09599076783515832,0.07210591241675332,0.023884866658698625,0.3772207552904858,0.3772207552904858,0.12495327528955943,0.0,4.715022408809546,4.433801069484332,5.566088383337103,4.706963064157719,4.429746495344659,5.545880582560585,24904.52644018173,21168.84747415447,0.85,1.0673035975816947,0.664161292263214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513923134855051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.760792917565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.205002426681,1541.3550416775777,0.3772207552904858,0.12495327528955943,6.112874298809886,3.4298720655931105
2292.0,-29.98499876612362,5.091339730983386,35.02402030315977,24.203987430688017,5.021461997036504,-26.484350422745354,-40.04140872331334,1.5208136536580354,-0.3259868549884004,-5.031145358008975,40.046933969798175,42490.43005495486,25791.717672487055,25791.717672487055,68282.14772744192,77656.34526018421,77656.34526018421,25791.717672487055,103448.06293267127,103448.06293267127,103448.06293267127,128352.4054634703,91827.97021189674,56662.35863891392,39072.90174775869,24904.342530799036,0.0,63977.24427855773,21168.69115117918,1541.3497156185813,0.0,0.8865901567373607,2.817402432511705,0.0014959135982669303,354225.6559571548,1556557.88063727,4.394255058774011,1556557.88063727,4.394255058774011,0.85,0.0959904371058251,4.027634451161993,1.2680226090131335,1.0,0.0,4.027634451161114,1.2846231312714467,1.284923522142232,3.135265396611433,19379.557809074086,1976.1649298255863,4632.441516551485,4632.441516551485,5.567629419677404,5.091339730983386,-2.390875662243044,7.48221539322643,3.4299200598226767,3.4299200598226767,0.9799771599493362,0.0,0.0,0.00023382362159794177,1.0001134620159509,0.00023379709450827542,198.90982252461004,0.0,5.294539376875859e-06,15.004724594066184,0.058244613035962664,7.848695864850297e-05,0.00015533666294943879,0.0006256392952236983,0.09599043710551017,0.07210548853177602,0.02388494857373414,0.09599049623421099,0.0721054885320126,0.023884948573812497,0.377218600361286,0.377218600361286,0.12495372456866018,0.0,4.713123487411735,4.43290729958926,5.56113233883616,4.705158503020584,4.428972177501521,5.540943096320007,24904.342530799036,21168.69115117918,0.85,1.0672880412000958,0.6641491132370595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513988657301784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.70932683246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.183662196654,1541.3497156185813,0.377218600361286,0.12495372456866018,6.112874298809886,3.4299200598226767
2293.0,-29.98608544418655,5.090993658214821,35.02397962111288,24.203561280760937,5.021186364767216,-26.485356150860337,-40.042360418569274,1.5204570714411973,-0.32799318407057854,-5.0313428923596515,40.04685566183622,42489.675649823315,25791.528732227798,25791.528732227798,68281.20438205112,77655.73197809275,77655.73197809275,25791.528732227798,103447.26071032055,103447.26071032055,103447.26071032055,128351.40964045712,91827.68394264531,56661.93023066122,39073.05967998232,24904.14893013657,0.0,63977.20861011889,21168.526590616082,1541.3439842746857,0.0,0.8865894337984814,2.8174057813072864,0.0014959135982669303,354222.92794070987,1556554.5009042665,4.394279359479531,1556554.5009042665,4.394279359479531,0.85,0.09599009289476804,4.027634451161993,1.2680221589887521,1.0,0.0,4.02763445116155,1.2846248537637222,1.284925210958155,3.1352611926834055,19379.497394240847,1976.1587692270907,4632.441516551485,4632.441516551485,5.567588633353697,5.090993658214821,-2.3910623492781666,7.482056007492988,3.4299679985264313,3.4299679985264313,0.9799908567218375,0.0,0.0,0.00023379709450827542,1.0001130951472381,0.00023377065618149464,198.91071988738307,0.0,5.276498697628055e-06,14.953597309077907,0.058249889534660294,7.847850316939779e-05,0.00015531859133887762,0.0006255665093824142,0.09599009289443218,0.07210506481531066,0.023885028079121517,0.0959901751268764,0.07210506481556295,0.02388502807920509,0.3772164447299322,0.3772164447299322,0.1249541607174966,0.0,4.71124506915146,4.432013767444346,5.556258468158944,4.703349708289068,4.428067142379746,5.536385245614326,24904.14893013657,21168.526590616082,0.85,1.067273891209619,0.6641376917326615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514053963590137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65819954747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.16235798476,1541.3439842746857,0.3772164447299322,0.1249541607174966,6.112874298809886,3.4299679985264313
2294.0,-29.987168374003073,5.090648563789472,35.023938857610574,24.203100345935695,5.020864124031615,-26.486363166057775,-40.043312253523595,1.5200589160864901,-0.32955826485954276,-5.031567690408176,40.04677192519553,42488.938124324566,25791.411331042003,25791.411331042003,68280.34945536657,77655.1667661562,77655.1667661562,25791.411331042003,103446.5780971982,103446.5780971982,103446.5780971982,128350.51210898295,91827.42536139766,56661.49826070899,39073.25233409852,24903.93401178475,0.0,63977.18634588327,21168.343910017036,1541.3376670649736,0.0,0.8865885915745922,2.817400132353378,0.0014959135982669303,354219.8234234,1556550.8868783019,4.394307669838545,1556550.8868783019,4.394307669838545,0.85,0.09598975318232413,4.027634451161993,1.268021706216969,1.0,0.0,4.0276344511614335,1.2846267705139687,1.284927094191405,3.1352565146611178,19379.4428227391,1976.1532044825808,4632.441516551485,4632.441516551485,5.5675632900902405,5.090648563789472,-2.3912690432458694,7.481917607035341,3.4300158327928867,3.4300158327928867,0.9800045236551105,0.0,0.0,0.00023377065618149464,1.00011270603101,0.00023374431178784186,198.911614162013,0.0,5.258866612581211e-06,14.903627980055154,0.058255148401272876,7.847004729145698e-05,0.00015530060889003765,0.0006254940826519502,0.09598975318189532,0.07210464569056353,0.02388510749133179,0.09598949806283294,0.07210464569088564,0.02388510749143849,0.3772142879554321,0.3772142879554321,0.12495458804330388,0.0,4.709484589373176,4.431175272877283,5.5516934984155455,4.702009425548624,4.427397380829234,5.533003506627267,24903.93401178475,21168.343910017036,0.85,1.0672608996309854,0.6641263949091847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514119058706827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60823021845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.141088242028,1541.3376670649736,0.3772142879554321,0.12495458804330388,6.112874298809886,3.4300158327928867
2295.0,-29.988247590337668,5.090306095774179,35.023898204090415,24.20273625701668,5.020660277469203,-26.48735499834847,-40.044246696028836,1.519767685480067,-0.332082155579144,-5.031712685677072,40.04669360162993,42488.14458682528,25791.0961618352,25791.0961618352,68279.24074866048,77654.51428628889,77654.51428628889,25791.0961618352,103445.61044812409,103445.61044812409,103445.61044812409,128349.32816627366,91827.12594615585,56661.056722698944,39073.41024828545,24903.717718149557,0.0,63977.12796643501,21168.160060427123,1541.3294139075565,0.0,0.8865881364658439,2.8174164383784595,0.0014959135982669303,354217.82101377705,1556547.5064833327,4.3943229677955475,1556547.5064833327,4.3943229677955475,0.85,0.09598938003835267,4.027634451161993,1.2680211451975634,1.0,0.0,4.027634451159756,1.2846281869894904,1.2849284771535618,3.13525305761872,19379.379633549855,1976.146760978505,4632.441516551485,4632.441516551485,5.56749525486396,5.090306095774179,-2.3914163586208463,7.481722454395025,3.4300633854049307,3.4300633854049307,0.9800181101156945,0.0,0.0,0.00023374431178784186,1.0001123205229434,0.00023371806045307047,198.9125053771351,0.0,5.240205865595135e-06,14.850743423096613,0.05826038860713847,7.84617467433204e-05,0.00015528256504452145,0.0006254214086381176,0.09598938003817813,0.07210420032961637,0.023885179708561757,0.09598949035633293,0.07210420032974747,0.023885179708605188,0.3772121330096732,0.3772121330096732,0.12495502380143071,0.0,4.7075702003198785,4.4302712480139235,5.546706584143465,4.69963053009792,4.4263817421698946,5.526482009895062,24903.717718149557,21168.160060427123,0.85,1.0672445437763716,0.6641145974717133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514183929847526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.555345661494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.119857366564,1541.3294139075565,0.3772121330096732,0.12495502380143071,6.112874298809886,3.4300633854049307
