time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2296.0,-29.989323462855907,5.089964117541542,35.02385764283688,24.20225223703312,5.020317232132347,-26.48835774181663,-40.045197832491226,1.51935151109282,-0.3335192536191016,-5.031957483001927,40.04661498201957,42487.434746920815,25791.037387916396,25791.037387916396,68278.47213483721,77653.93974276962,77653.93974276962,25791.037387916396,103444.97713068602,103444.97713068602,103444.97713068602,128348.51986243196,91826.8467613918,56660.64127964244,39073.56164638818,24903.54273174594,0.0,63977.10437813412,21168.01132198405,1541.325851217831,0.0,0.8865871737497025,2.817406767143439,0.0014959135982669303,354214.4403407412,1556544.1133168375,4.394355328426192,1556544.1133168375,4.394355328426192,0.85,0.09598905667009296,4.027634451161993,1.2680207133060328,1.0,0.0,4.027634451161159,1.2846301876384183,1.2849304445451417,3.135248174858897,19379.32071384095,1976.1407528402615,4632.441516551485,4632.441516551485,5.567482567403451,5.089964117541542,-2.391637092514357,7.481601210055899,3.4301111551599663,3.4301111551599663,0.9800317586171332,0.0,0.0,0.00023371806045307047,1.0001119734807504,0.00023369189315837035,198.91339383794949,0.0,5.221718768869965e-06,14.798350990977482,0.05826561032590734,7.845329873826067e-05,0.0001552647617148098,0.0006253497033340257,0.09598905666956636,0.07210379535600428,0.02388526131356209,0.0959888347526802,0.07210379535639982,0.02388526131369313,0.3772099749924063,0.3772099749924063,0.12495543766413195,0.0,4.705837998141249,4.42942903259592,5.5422672351388655,4.698438229382816,4.425598550227733,5.524041395182337,24903.54273174594,21168.01132198405,0.85,1.0672329233795894,0.6641037471124127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451424857908904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.50295322937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.098664786861,1541.325851217831,0.3772099749924063,0.12495543766413195,6.112874298809886,3.4301111551599663
2297.0,-29.990396089578837,5.089624307880382,35.02381699434561,24.201862199138873,5.020077465997538,-26.4893472344753,-40.04613185590131,1.5190286108942388,-0.3356760072376801,-5.032121708627575,40.04653131854588,42486.66806051386,25790.77715933921,25790.77715933921,68277.44521985308,77653.32758074376,77653.32758074376,25790.77715933921,103444.10474008297,103444.10474008297,103444.10474008297,128347.40671666538,91826.57046343984,56660.209522980425,39073.73437828824,24903.30197658241,0.0,63977.03635487065,21167.806680095047,1541.3166443448306,0.0,0.8865866399759422,2.8174159906124254,0.0014959135982669303,354212.172384297,1556540.5024669287,4.394373270657069,1556540.5024669287,4.394373270657069,0.85,0.09598868336763361,4.027634451161993,1.268020212729462,1.0,0.0,4.027634451161242,1.2846317518747665,1.2849319755300115,3.1352443572129847,19379.262403370616,1976.134806827063,4632.441516551485,4632.441516551485,5.567426392149806,5.089624307880382,-2.3917981456455535,7.481422453525935,3.4301585018860785,3.4301585018860785,0.9800452862531653,0.0,0.0,0.00023369189315837035,1.0001116366319154,0.00023366580749462787,198.91427962533834,0.0,5.205025396359197e-06,14.751041973281966,0.0582708153513037,7.844500354990404e-05,0.00015524688960846632,0.0006252777210228017,0.09598868336741605,0.07210335112953839,0.023885332237877657,0.09598851782879511,0.07210335112970181,0.023885332237931798,0.3772078176650228,0.3772078176650228,0.12495586390484276,0.0,4.704023223139529,4.4285637212891515,5.53756492055777,4.696445701389905,4.424792806531798,5.518441799830612,24903.30197658241,21167.806680095047,0.85,1.0672180068037027,0.6640924694424252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514313028570371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.455644211674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.077503221068,1541.3166443448306,0.3772078176650228,0.12495586390484276,6.112874298809886,3.4301585018860785
2298.0,-29.991464885102523,5.089285922739286,35.02377650590516,24.20144621226939,5.019801778907665,-26.490336871334765,-40.04706587931139,1.5186737651399522,-0.3374307113289774,-5.0323194234945205,40.04645468334582,42485.9179292582,25790.60621693154,25790.60621693154,68276.52414618974,77652.75592552169,77652.75592552169,25790.60621693154,103443.36214245323,103443.36214245323,103443.36214245323,128346.48082929112,91826.31858085211,56659.778067378924,39073.93390385909,24903.118686837886,0.0,63977.05259069698,21167.650883812203,1541.3115153585488,0.0,0.8865859100304055,2.8174160049964816,0.0014959135982669303,354209.44195643684,1556537.1949573527,4.3943978070149425,1556537.1949573527,4.3943978070149425,0.85,0.09598833770235743,4.027634451161993,1.2680197352310647,1.0,0.0,4.02763445116237,1.2846334653565372,1.2849336558999687,3.135240175332162,19379.209245567403,1976.1293862396847,4632.441516551485,4632.441516551485,5.56738949100231,5.089285922739286,-2.3919834953950563,7.481269418134342,3.4302059328341974,3.4302059328341974,0.9800588379526278,0.0,0.0,0.00023366580749462787,1.000111238842572,0.00023363981767173135,198.91516225579974,0.0,5.188811011885585e-06,14.705090407683748,0.058276004162315584,7.84367091724193e-05,0.00015522909832220856,0.0006252060642253396,0.09598833770201975,0.07210292888959324,0.023885408812426505,0.09598811987205626,0.07210292888984692,0.02388540881251052,0.37720565892691843,0.37720565892691843,0.12495628113515024,0.0,4.702272672127435,4.427746988989156,5.532974434540392,4.69488871216555,4.424107234831126,5.514234412315147,24903.118686837886,21167.650883812203,0.85,1.0672033390315632,0.6640805759069331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45143772841584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.40969264608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.056370816957,1541.3115153585488,0.37720565892691843,0.12495628113515024,6.112874298809886,3.4302059328341974
2299.0,-29.992530360762004,5.08894982449503,35.023736222833804,24.201078351493948,5.01958687764976,-26.491317440768384,-40.04798719016833,1.5183739576560895,-0.3396943934255887,-5.032474453872354,40.046379688211296,42485.12947560382,25790.33178931076,25790.33178931076,68275.46126491457,77652.13308587449,77652.13308587449,25790.33178931076,103442.46487518525,103442.46487518525,103442.46487518525,128345.39150373284,91826.03878408615,56659.33170225658,39074.11897981063,24902.926628547593,0.0,63977.045608358225,21167.487634265453,1541.3048882702667,0.0,0.8865853916964123,2.817427712297783,0.0014959135982669303,354207.30100980506,1556533.9582367418,4.3944152302881365,1556533.9582367418,4.3944152302881365,0.85,0.0959879706694389,4.027634451161993,1.2680191780580214,1.0,0.0,4.027634451162108,1.28463492122862,1.2849350787230844,3.1352366221758774,19379.150196700397,1976.1233649309804,4632.441516551485,4632.441516551485,5.5673302506169104,5.08894982449503,-2.3921368421384175,7.4810866666334475,3.4302532271631008,3.4302532271631008,0.9800723506180288,0.0,0.0,0.00023363981767173135,1.0001108942656438,0.00023361391122860147,198.9160421515342,0.0,5.169769838459253e-06,14.651127722193523,0.05828117393215404,7.842852848012671e-05,0.00015521128919160463,0.0006251343355573738,0.09598797066923234,0.07210249116939364,0.0238854794998387,0.09598804989981316,0.0721024911695488,0.023885479499890103,0.3772035014304896,0.3772035014304896,0.12495669480652488,0.0,4.700434321272439,4.426899720218898,5.52812259208099,4.692780060446751,4.423218320530452,5.508419086615504,24902.926628547593,21167.487634265453,0.85,1.0671868420256465,0.6640683243749753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514441310779205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.35572996059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.035279410313,1541.3048882702667,0.3772035014304896,0.12495669480652488,6.112874298809886,3.4302532271631008
2300.0,-29.993592333227532,5.088615070075794,35.023696163919624,24.200661945529305,5.0193132808028755,-26.49230072689203,-40.04891646383328,1.5180216744676551,-0.34144377937053605,-5.032672361709174,40.04630565105017,42484.38908207319,25790.170530308304,25790.170530308304,68274.55961238149,77651.55116391504,77651.55116391504,25790.170530308304,103441.72169422334,103441.72169422334,103441.72169422334,128344.4804271089,91825.77472730169,56658.90816882554,39074.29617608461,24902.75873288556,0.0,63977.05490897017,21167.344922952725,1541.3006448594283,0.0,0.8865846513414006,2.817427634623427,0.0014959135982669303,354204.56794655113,1556530.7628663657,4.394440116597377,1556530.7628663657,4.394440116597377,0.85,0.09598762436680126,4.027634451161993,1.268018705504947,1.0,0.0,4.027634451163711,1.2846366223632804,1.28493674697312,3.13523247044955,19379.094469630447,1976.1176823513074,4632.441516551485,4632.441516551485,5.567295439815332,5.088615070075794,-2.3923214022587476,7.480936472334541,3.4303006473973157,3.4303006473973157,0.9800858992563759,0.0,0.0,0.00023361391122860147,1.000110530597617,0.00023358809259713047,198.9169191610777,0.0,5.153207133619454e-06,14.604189016677534,0.05828632713928766,7.842027788190122e-05,0.00015519363334670026,0.0006250632242681726,0.09598762436645941,0.07210207207893694,0.023885552287522465,0.09598770283015572,0.07210207207919374,0.02388555228760753,0.37720134253036713,0.37720134253036713,0.12495708671480509,0.0,4.698669549957913,4.426087225990614,5.523462265217972,4.691228582338624,4.422464067049361,5.504442587892299,24902.75873288556,21167.344922952725,0.85,1.0671725935106897,0.6640566550386253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450513905911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.30879125507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.014218885099,1541.3006448594283,0.37720134253036713,0.12495708671480509,6.112874298809886,3.4303006473973157
2301.0,-29.99465080574142,5.088281990847733,35.0236561589447,24.200248193834,5.019055619072352,-26.493279268756226,-40.04984119730068,1.5176840820870787,-0.343492791001097,-5.032853232515802,40.04622710428941,42483.64514848414,25789.969507367354,25789.969507367354,68273.61465585149,77650.9155404642,77650.9155404642,25789.969507367354,103440.88504783154,103440.88504783154,103440.88504783154,128343.4408792062,91825.46200861293,56658.48613612289,39074.41763610004,24902.55583137465,0.0,63976.973467474694,21167.172456668453,1541.2939928257313,0.0,0.8865840141665572,2.8174334952600075,0.0014959135982669303,354202.07017537305,1556527.3728715675,4.3944615346288,1556527.3728715675,4.3944615346288,0.85,0.09598725986186253,4.027634451161993,1.268018171959557,1.0,0.0,4.0276344511632,1.2846382546111528,1.2849383464329998,3.135228486856106,19379.02847285525,1976.1109525531401,4632.441516551485,4632.441516551485,5.567252045216559,5.088281990847733,-2.3924930947332825,7.480775085581016,3.4303479128550043,3.4303479128550043,0.9800994036728584,0.0,0.0,0.00023358809259713047,1.0001101672577188,0.0002335623616722387,198.91779328704058,0.0,5.1357626291669924e-06,14.554751291059256,0.05829146290191682,7.841206839058662e-05,0.00015517602420654387,0.0006249923010886234,0.09598725986158248,0.07210164063196013,0.02388561922962235,0.09598741924293129,0.07210164063217049,0.023885619229692043,0.37719918405209946,0.37719918405209946,0.12495746959666094,0.0,4.696877633349175,4.42523298417882,5.518819241445385,4.68936044151468,4.4214749695111095,5.499901443875274,24902.55583137465,21167.172456668453,0.85,1.0671591817415553,0.6640458722243626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514568758010438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.25935352945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.993193024678,1541.2939928257313,0.37719918405209946,0.12495746959666094,6.112874298809886,3.4303479128550043
2302.0,-29.995705569151944,5.087950045285015,35.023616144817744,24.199819249939196,5.018760862299047,-26.494258181641722,-40.05076593076808,1.5173134747884474,-0.3449711907379083,-5.033058556719827,40.04614682776623,42482.91736848924,25789.833467526085,25789.833467526085,68272.75083601533,77650.36852341848,77650.36852341848,25789.833467526085,103440.20199094457,103440.20199094457,103440.20199094457,128342.55498495305,91825.22138109608,56658.063683892564,39074.61966355946,24902.352994008485,0.0,63976.972657567945,21167.00004490721,1541.2879209385264,0.0,0.8865832586180509,2.817428981382662,0.0014959135982669303,354199.2347269191,1556523.9082278237,4.394486931706315,1556523.9082278237,4.394486931706315,0.85,0.09598690379145595,4.027634451161993,1.268017725781538,1.0,0.0,4.027634451163655,1.2846400410952297,1.2849401002777023,3.1352241268520658,19378.97769034462,1976.1057741781976,4632.441516551485,4632.441516551485,5.567222678447268,5.087950045285015,-2.392682621721155,7.48063266700617,3.430395125737999,3.430395125737999,0.9801128930679998,0.0,0.0,0.0002335623616722387,1.0001097821381901,0.00023353672351138569,198.91866435662843,0.0,5.118338798707372e-06,14.505372155536692,0.05829658124071553,7.840385969381187e-05,0.00015515850197842684,0.0006249217279589982,0.09598690379109874,0.0721012167226469,0.023885687068451848,0.09598680551968848,0.07210121672291521,0.02388568706854074,0.37719702283696604,0.37719702283696604,0.12495784320021357,0.0,4.695198730979939,4.424449561644792,5.514417346592722,4.6880873659819144,4.4209287088157225,5.496417132672832,24902.352994008485,21167.00004490721,0.85,1.0671456932080894,0.6640345049753438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514632167822172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20997439393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.972201880877,1541.2879209385264,0.37719702283696604,0.12495784320021357,6.112874298809886,3.430395125737999
2303.0,-29.99675708952552,5.0876202527666425,35.023576205216926,24.19944709343838,5.018538402987549,-26.495226945105962,-40.05167781198395,1.5170082585678328,-0.34707103806664463,-5.033214056243122,40.04606897022545,42482.150280984875,25789.575102204668,25789.575102204668,68271.72538318954,77649.75890482891,77649.75890482891,25789.575102204668,103439.33400703358,103439.33400703358,103439.33400703358,128341.47738561324,91824.94611344009,56657.630015525225,39074.795664349855,24902.143378579658,0.0,63976.939042929516,21166.82187179271,1541.280299748105,0.0,0.8865827482561222,2.8174384768696585,0.0014959135982669303,354197.08735003707,1556520.5479901873,4.394504087076097,1556520.5479901873,4.394504087076097,0.85,0.09598652517841488,4.027634451161993,1.2680172092700381,1.0,0.0,4.027634451161402,1.2846415215527571,1.2849415481434665,3.1352205137303653,19378.919597310007,1976.0998503372718,4632.441516551485,4632.441516551485,5.567166905412576,5.0876202527666425,-2.392834982966858,7.4804552357335,3.430442125477992,3.430442125477992,0.9801263215651407,0.0,0.0,0.00023353672351138569,1.000109445521358,0.00023351116675999673,198.91953275467299,0.0,5.0999087134403434e-06,14.453141293889933,0.05830168114942897,7.839576586220392e-05,0.00015514095764918175,0.0006248510658141081,0.09598652517821141,0.07210077536346707,0.023885749814744343,0.09598659913950977,0.07210077536361992,0.02388574981479497,0.3771948631592151,0.3771948631592151,0.12495822091426224,0.0,4.693447868507121,4.423643697141074,5.50979338373304,4.6861430181764945,4.420127037505267,5.491000481279116,24902.143378579658,21166.82187179271,0.85,1.0671302254297936,0.6640228638084529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514695355959275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15774353228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.951249760361,1541.280299748105,0.3771948631592151,0.12495822091426224,6.112874298809886,3.430442125477992
2304.0,-29.99780533035673,5.087291165475225,35.023536296953786,24.198984901327663,5.018220470496382,-26.49620230449448,-40.052601986657805,1.5166174446339686,-0.3485573971306053,-5.033436886069141,40.04599000378751,42481.44832604395,25789.4904749701,25789.4904749701,68270.93880101405,77649.17113440004,77649.17113440004,25789.4904749701,103438.66160937015,103438.66160937015,103438.66160937015,128340.61768444555,91824.65271736117,56657.221493258134,39074.923582336705,24901.956075075406,0.0,63976.87965741211,21166.662663814095,1541.2755210207536,0.0,0.8865818987218086,2.8174320227585885,0.0014959135982669303,354194.0101904598,1556517.1398994836,4.3945326434586,1556517.1398994836,4.3945326434586,0.85,0.09598617928585304,4.027634451161993,1.2680167724331843,1.0,0.0,4.027634451160945,1.2846434021944806,1.2849433963913903,3.1352159239535444,19378.85767841689,1976.093536367352,4632.441516551485,4632.441516551485,5.567148637025535,5.087291165475225,-2.393036827265101,7.480327992740326,3.4304892214770915,3.4304892214770915,0.9801397775648832,0.0,0.0,0.00023351116675999673,1.0001091050960504,0.00023348569228111402,198.92039845096406,0.0,5.083737045018549e-06,14.407310785582567,0.05830676488647399,7.838756370237787e-05,0.00015512360305761886,0.0006247811678632436,0.09598617928541922,0.0721003604346923,0.023885818850726926,0.09598598967599903,0.07210036043501816,0.023885818850834878,0.3771927028276088,0.3771927028276088,0.12495858550998543,0.0,4.691819948709451,4.422862838021672,5.505589551569699,4.68487948893852,4.419319234965599,5.488348021801414,24901.956075075406,21166.662663814095,0.85,1.067118921188343,0.6640125081674285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514758350337398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.111913023975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.930327449905,1541.2755210207536,0.3771927028276088,0.12495858550998543,6.112874298809886,3.4304892214770915
2305.0,-29.998849591212057,5.086964623239279,35.023496455067765,24.198644910380267,5.018026424211439,-26.49716169186024,-40.05350489225236,1.516338524859431,-0.3507223594106108,-5.033571054912569,40.045912120616435,42480.67536791183,25789.185068313538,25789.185068313538,68269.86043622537,77648.5767652707,77648.5767652707,25789.185068313538,103437.76183358424,103437.76183358424,103437.76183358424,128339.49863647964,91824.40127191496,56656.790322603374,39075.12327701288,24901.73680289539,0.0,63976.86007990826,21166.47628246108,1541.2668527145504,0.0,0.8865814971716197,2.817444869201432,0.0014959135982669303,354192.1574012974,1556513.7785667218,4.394546141243895,1556513.7785667218,4.394546141243895,0.85,0.0959857886051943,4.027634451161993,1.2680161949293693,1.0,0.0,4.027634451162047,1.2846447593301504,1.2849447211166236,3.135212611821274,19378.804612868895,1976.0881251873877,4632.441516551485,4632.441516551485,5.567082709230123,5.086964623239279,-2.393172827690149,7.480137450929428,3.4305359805654585,3.4305359805654585,0.9801531373044167,0.0,0.0,0.00023348569228111402,1.0001086917532789,0.00023346031706993062,198.92126086697542,0.0,5.067393489679668e-06,14.36099314975218,0.05831183227996367,7.837955107434546e-05,0.00015510614120676857,0.0006247108379111779,0.09598578860504864,0.07209991017521385,0.023885878429834796,0.09598584402413934,0.07209991017532326,0.023885878429871037,0.37719054295266863,0.37719054295266863,0.12495896201633522,0.0,4.690077888023154,4.422069176519017,5.500964267744905,4.682848695501946,4.418641556378134,5.482206986645224,24901.73680289539,21166.47628246108,0.85,1.06710239219235,0.6640006295221849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514821148764727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06559538815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.909435788937,1541.2668527145504,0.37719054295266863,0.12495896201633522,6.112874298809886,3.4305359805654585
2306.0,-29.99989090554632,5.086638985329255,35.02345679923023,24.198205104935937,5.017732133167344,-26.49812845222241,-40.05441638929767,1.5159696798434286,-0.35230603585648623,-5.033781247992639,40.04583785584885,42479.95086118838,25789.07654920277,25789.07654920277,68269.02741039115,77647.98407343635,77647.98407343635,25789.07654920277,103437.06062263912,103437.06062263912,103437.06062263912,128338.63306533854,91824.10973000653,56656.366117335376,39075.27068074573,24901.572442699413,0.0,63976.84312344514,21166.3365762945,1541.2630967351997,0.0,0.8865806949957207,2.8174411742048404,0.0014959135982669303,354189.2547795028,1556510.5734044893,4.394573105763698,1556510.5734044893,4.394573105763698,0.85,0.09598544180084835,4.027634451161993,1.2680157613893974,1.0,0.0,4.027634451162091,1.2846465368548985,1.2849464664565455,3.135208273726827,19378.743085283615,1976.0818511197622,4632.441516551485,4632.441516551485,5.5670592833303285,5.086638985329255,-2.3933645572033595,7.480003542532614,3.4305829589334067,3.4305829589334067,0.980166559695259,0.0,0.0,0.00023346031706993062,1.0001083859742583,0.00023343501598829672,198.92212085613323,0.0,5.047669003367571e-06,14.305093955543697,0.05831687994896704,7.83714629715088e-05,0.00015508885409842182,0.0006246412117580396,0.0959854418004559,0.07209949553426584,0.023885946266190054,0.0959853973824569,0.07209949553456063,0.023885946266287716,0.3771883821458107,0.3771883821458107,0.12495931968056406,0.0,4.688438301958968,4.421296322895614,5.496689327757451,4.681475212136149,4.417808577595906,5.47918765527163,24901.572442699413,21166.3365762945,0.85,1.0670896542779411,0.6639894809942732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488370927403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.00969619394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.88858891879,1541.2630967351997,0.3771883821458107,0.12495931968056406,6.112874298809886,3.4305829589334067
2307.0,-30.00092864847322,5.0863151301528085,35.02341711987735,24.197820480354153,5.017487488537845,-26.499087032658736,-40.05532289212567,1.515645872723312,-0.35407524193658446,-5.033948716772304,40.045757859234044,42479.22105823244,25788.862621173623,25788.862621173623,68268.08367940606,77647.41372474944,77647.41372474944,25788.862621173623,103436.27634592306,103436.27634592306,103436.27634592306,128337.63063160646,91823.85918974916,56655.95510082461,39075.44898769394,24901.354285683392,0.0,63976.80327337733,21166.151142830884,1541.2552655674733,0.0,0.8865801313661992,2.8174449160480513,0.0014959135982669303,354186.94216425833,1556507.120869428,4.394592051752093,1556507.120869428,4.394592051752093,0.8500000000000001,0.09598506292776049,4.027634451161993,1.268015233888291,1.0,0.0,4.027634451163739,1.2846481035830448,1.284948001045801,3.1352044500968126,19378.690210768476,1976.0764594197283,4632.441516551485,4632.441516551485,5.5670131029245145,5.0863151301528085,-2.3935245265013645,7.479839656654173,3.4306296658692816,3.4306296658692816,0.9801799045340804,0.0,0.0,0.00023343501598829672,1.000108015141398,0.0002334098041952929,198.922977902302,0.0,5.032944818568617e-06,14.26336561582346,0.058321912893785605,7.836341994978585e-05,0.00015507159603851087,0.000624571702601382,0.09598506292753214,0.07209905635998486,0.023886006567547285,0.0959849761366239,0.07209905636015637,0.02388600656760411,0.3771862213266555,0.3771862213266555,0.12495968044176639,0.0,4.68679010626704,4.420541763937024,5.492324256190955,4.679873474835745,4.417207763011675,5.474543962208884,24901.354285683392,21166.151142830884,0.85,1.0670755678068469,0.66397848727633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494609377332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.967967854216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.867766268586,1541.2552655674733,0.3771862213266555,0.12495968044176639,6.112874298809886,3.4306296658692816
2308.0,-30.001962681346324,5.085992861199285,35.023377571870434,24.19742066357287,5.017238708188632,-26.50004268727546,-40.05622136229647,1.5153187141175959,-0.35597091903730416,-5.034123864301908,40.04568232622575,42478.47404204493,25788.672274422795,25788.672274422795,68267.14631646773,77646.7986532282,77646.7986532282,25788.672274422795,103435.47092765098,103435.47092765098,103435.47092765098,128336.63768828956,91823.5607541688,56655.52366034248,39075.59677091813,24901.16676063857,0.0,63976.7635315567,21165.991746542786,1541.2493658908572,0.0,0.8865795124127467,2.8174494272529884,0.0014959135982669303,354184.5235240518,1556503.860982302,4.394612857432218,1556503.860982302,4.394612857432218,0.8500000000000001,0.09598469437488855,4.027634451161993,1.268014713530429,1.0,0.0,4.027634451162396,1.2846496858059158,1.2849495512480293,3.135200588661091,19378.627228328936,1976.070036998255,4632.441516551485,4632.441516551485,5.566972012983035,5.085992861199285,-2.3936897642616453,7.4796826254609305,3.4306763678666026,3.4306763678666026,0.9801932479618864,0.0,0.0,0.0002334098041952929,1.0001076298670246,0.00023338468503267723,198.92383189090853,0.0,5.015204942578363e-06,14.213090807267081,0.058326928098728185,7.835544895149e-05,0.0001550543552438029,0.0006245022629826507,0.09598469437461998,0.072098625804049,0.02388606857057099,0.0959846953987636,0.07209862580425072,0.02388606857063782,0.3771840610923032,0.3771840610923032,0.12496003536260505,0.0,4.685130337087401,4.419764961917565,5.487980092918406,4.678152945264628,4.4163275136789935,5.470268734469187,24901.16676063857,21165.991746542786,0.85,1.0670615790496307,0.663967223366845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515008264821256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.91769304566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.846980455099,1541.2493658908572,0.3771840610923032,0.12496003536260505,6.112874298809886,3.4306763678666026
2309.0,-30.002993697143857,5.085671718037413,35.02333802800296,24.19700523549693,5.016955386603398,-26.50099908032525,-40.05712744602931,1.5149607697847896,-0.35736779599528745,-5.034319666324919,40.045603350773035,42477.77176360395,25788.537179424606,25788.537179424606,68266.30894302856,77646.2602577151,77646.2602577151,25788.537179424606,103434.7974371397,103434.7974371397,103434.7974371397,128335.76435808494,91823.32379363573,56655.121949613684,39075.77982669116,24900.966920945237,0.0,63976.746747636396,21165.82188280345,1541.2432455009305,0.0,0.8865788006538061,2.817444953155929,0.0014959135982669303,354181.8196779926,1556500.4525301508,4.3946367827271775,1556500.4525301508,4.3946367827271775,0.85,0.09598433026567245,4.027634451161993,1.2680142860347408,1.0,0.0,4.0276344511629185,1.2846514118309933,1.2849512454049512,3.135196376285042,19378.577219705876,1976.0649375378828,4632.441516551485,4632.441516551485,5.566942850175969,5.085671718037413,-2.393870038899725,7.479541756937138,3.4307230086158778,3.4307230086158778,0.9802065738902508,0.0,0.0,0.00023338468503267723,1.000107316718108,0.00023335964164179738,198.92468339420785,0.0,4.996800081398239e-06,14.16093143068261,0.05833192489880958,7.834741116675852e-05,0.00015503727386591873,0.0006244334654366112,0.09598433026534678,0.07209819942670155,0.023886130838645228,0.09598408475787124,0.07209819942694616,0.023886130838726292,0.3771818994733414,0.3771818994733414,0.12496038396954158,0.0,4.683570116433032,4.419053834623071,5.483838313294882,4.676951870329617,4.415840136523855,5.466896871790254,24900.966920945237,21165.82188280345,0.85,1.0670487702713742,0.6639564204657419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515070214106192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.86553366908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.826234374925,1541.2432455009305,0.3771818994733414,0.12496038396954158,6.112874298809886,3.4307230086158778
2310.0,-30.0040213362388,5.085352953614035,35.023298634991605,24.196654243301623,5.016762701479009,-26.501943369561786,-40.058012854401,1.5146847348018107,-0.35965362400736467,-5.034454397184377,40.04552865700341,42476.99823104033,25788.251730805376,25788.251730805376,68265.24996184571,77645.61579781279,77645.61579781279,25788.251730805376,103433.86752861817,103433.86752861817,103433.86752861817,128334.63428054395,91823.0161004828,56654.6842168097,39075.92431519233,24900.766751925785,0.0,63976.69106711811,21165.651739136916,1541.235680501211,0.0,0.8865783846651631,2.817459328172806,0.0014959135982669303,354179.9591780049,1556497.22887367,4.394650765915868,1556497.22887367,4.394650765915868,0.85,0.09598394057496247,4.027634451161993,1.2680137030361225,1.0,0.0,4.027634451161413,1.2846527546002542,1.2849525563138744,3.1351930992552717,19378.512283529773,1976.0583158907245,4632.441516551485,4632.441516551485,5.566881230699886,5.085352953614035,-2.394004762191893,7.479357715805929,3.430769451864045,3.430769451864045,0.9802198433897271,0.0,0.0,0.00023335964164179738,1.0001069661259054,0.00023333468273474588,198.9255321151287,0.0,4.981748601891933e-06,14.118275537761738,0.05833690664741147,7.833955752762886e-05,0.0001550200841141685,0.000624364231400255,0.09598394057480919,0.07209775332459262,0.02388618725021658,0.09598405831807577,0.07209775332470775,0.02388618725025472,0.37717974021309075,0.37717974021309075,0.12496073690718892,0.0,4.681868592669616,4.418268701509476,5.479351233158866,4.674800773177026,4.4148741453671505,5.461145714026941,24900.766751925785,21165.651739136916,0.85,1.0670331463411957,0.6639449074738423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451513198313979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.822877776154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.80551426907,1541.235680501211,0.37717974021309075,0.12496073690718892,6.112874298809886,3.430769451864045
2311.0,-30.005045166652422,5.0850347181509905,35.023259327709376,24.19621223760771,5.016447478005738,-26.502896485451167,-40.0589183793403,1.5142987968048014,-0.36074638821912686,-5.03467542615641,40.045452367992226,42476.32483218674,25788.188255565343,25788.188255565343,68264.51308775209,77645.09882686083,77645.09882686083,25788.188255565343,103433.28708242618,103433.28708242618,103433.28708242618,128333.88103657123,91822.78474706486,56654.295348711225,39076.09933150403,24900.593954145053,0.0,63976.69328564909,21165.504861023295,1541.2316981410083,0.0,0.8865775345709984,2.817447899615782,0.0014959135982669303,354176.90700300114,1556493.9363744773,4.394679341308066,1556493.9363744773,4.394679341308066,0.85,0.09598359145970076,4.027634451161993,1.2680133227957415,1.0,0.0,4.027634451159578,1.2846546112338506,1.2849543813155124,3.135188568150344,19378.463458243456,1976.0533370971184,4632.441516551485,4632.441516551485,5.56686752837039,5.0850347181509905,-2.3942029419765536,7.479237660127544,3.4308160774597214,3.4308160774597214,0.9802331649884918,0.0,0.0,0.00023333468273474588,1.0001065705576888,0.0002333098187772445,198.92637769683563,0.0,4.964963866231404e-06,14.0707075968998,0.058341871611277706,7.833152620584773e-05,0.00015500315652889815,0.0006242960532746452,0.09598359145926863,0.07209734046062824,0.023886250998640383,0.09598332893131134,0.07209734046095284,0.023886250998747912,0.37717757787603773,0.37717757787603773,0.1249610695999874,0.0,4.680365674943971,4.417586496273941,5.475353076237354,4.673929037937285,4.414440922597464,5.458937803638264,24900.593954145053,21165.504861023295,0.85,1.0670215914873615,0.663934358759908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515193550371828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77530983529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.784827442629,1541.2316981410083,0.37717757787603773,0.1249610695999874,6.112874298809886,3.4308160774597214
2312.0,-30.006065830478693,5.084718772013598,35.02322001268122,24.1958521650173,5.016244973973194,-26.503835477754244,-40.05979540580881,1.514014621248771,-0.3629525371525233,-5.034811849742449,40.04537352780792,42475.546647558986,25787.91353648717,25787.91353648717,68263.46018404615,77644.45737648963,77644.45737648963,25787.91353648717,103432.3709129768,103432.3709129768,103432.3709129768,128332.73981156711,91822.47327371678,56653.84623309632,39076.25226735606,24900.368898590314,0.0,63976.62116594637,21165.313563801767,1541.22274419719,0.0,0.8865771249801242,2.8174610276206433,0.0014959135982669303,354175.02314868884,1556490.5337766823,4.394693109466504,1556490.5337766823,4.394693109466504,0.85,0.09598319428121113,4.027634451161993,1.268012694739737,1.0,0.0,4.027634451162082,1.2846559917140945,1.284955730174592,3.135185199103761,19378.397724287443,1976.0466340990495,4632.441516551485,4632.441516551485,5.566808225068407,5.084718772013598,-2.3943383806779703,7.479057152691568,3.43086233135106,3.43086233135106,0.9802463803860171,0.0,0.0,0.0002333098187772445,1.0001062418196176,0.00023328503415072678,198.92722066956958,0.0,4.946097000957074e-06,14.017238900712346,0.05834681770827866,7.832374836961697e-05,0.00015498607040762753,0.000624227236623979,0.09598319428106486,0.072096890146015,0.02388630413504986,0.09598317419826558,0.07209689014612487,0.02388630413508626,0.37717541879841204,0.37717541879841204,0.12496141276686172,0.0,4.678717366334865,4.416822337495489,5.471017203874396,4.671859312589902,4.413508489481615,5.453413246836078,24900.368898590314,21165.313563801767,0.85,1.0670063366894653,0.6639229436231616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515254889916662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.72184113911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.764182662135,1541.22274419719,0.37717541879841204,0.12496141276686172,6.112874298809886,3.43086233135106
2313.0,-30.0070828335636,5.084404111095211,35.02318091217757,24.195453256275528,5.0159885021092165,-26.5047765725087,-40.060683992318786,1.5136822410543191,-0.364572612252573,-5.034994026100708,40.04530114617866,42474.83251652112,25787.759310206362,25787.759310206362,68262.59182672748,77643.8772343587,77643.8772343587,25787.759310206362,103431.63654456506,103431.63654456506,103431.63654456506,128331.83958956024,91822.1997796308,56653.43770502758,39076.40230511469,24900.203044995185,0.0,63976.60535010987,21165.172588245907,1541.2182540301044,0.0,0.8865764587570641,2.817461087357297,0.0014959135982669303,354172.5075129736,1556487.4099232308,4.394715504184681,1556487.4099232308,4.394715504184681,0.85,0.09598282922029049,4.027634451161993,1.268012212296017,1.0,0.0,4.0276344511615765,1.2846575974962027,1.284957304489948,3.13518128021961,19378.340005550574,1976.0407484258717,4632.441516551485,4632.441516551485,5.566774932412631,5.084404111095211,-2.3945071348350906,7.478911245930302,3.430908745463198,3.430908745463198,0.9802596415609137,0.0,0.0,0.00023328503415072678,1.0001058616331175,0.00023326034083010497,198.92806062514234,0.0,4.930336868504905e-06,13.9725746853429,0.058351748045147166,7.831586874229293e-05,0.00015496916540843383,0.0006241591494668295,0.09598282921999582,0.07209646594317838,0.02388636327681744,0.09598282447103634,0.07209646594339972,0.023886363276890765,0.37717325690167647,0.37717325690167647,0.12496174115948865,0.0,4.677128439788589,4.416084418549758,5.466841372103659,4.670421413848146,4.412789260150305,5.449789916577117,24900.203044995185,21165.172588245907,0.85,1.0669930274224881,0.6639119453756416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515316040238262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.67717692374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.74356719126,1541.2182540301044,0.37717325690167647,0.12496174115948865,6.112874298809886,3.430908745463198
2314.0,-30.008096663648,5.084091345753669,35.02314193921724,24.195095558557682,5.01577012233445,-26.505711001439824,-40.0615640572272,1.5133844601263804,-0.36633339119481434,-5.035145784123717,40.045226660095736,42474.09657330803,25787.531840985055,25787.531840985055,68261.62841429308,77643.30979780729,77643.30979780729,25787.531840985055,103430.84163879235,103430.84163879235,103430.84163879235,128330.85248864502,91821.95313342163,56653.0216429131,39076.59054500947,24900.010849852664,0.0,63976.60139486214,21165.009222374763,1541.211548156014,0.0,0.8865759552125124,2.817466555725309,0.0014959135982669303,354170.411928476,1556484.1952505095,4.394732430570283,1556484.1952505095,4.394732430570283,0.85,0.09598244286908103,4.027634451161993,1.2680116694094612,1.0,0.0,4.027634451161942,1.2846590412655303,1.2849587168719538,3.135177756733281,19378.287952843126,1976.0354405269004,4632.441516551485,4632.441516551485,5.566725828884722,5.084091345753669,-2.394653058593084,7.478744404346753,3.430955020706174,3.430955020706174,0.9802728630589069,0.0,0.0,0.00023326034083010497,1.0001055322103545,0.0002332357269483065,198.9288979663224,0.0,4.912194381690597e-06,13.921158877711152,0.05835666023952886,7.83080654034685e-05,0.00015495227542663647,0.0006240911227942629,0.09598244286888538,0.07209602641086321,0.023886416458022166,0.09598253862372812,0.07209602641101018,0.02388641645807085,0.37717109383209696,0.37717109383209696,0.12496206455126535,0.0,4.675523966641435,4.415366641311834,5.462541897414553,4.668812392928885,4.412209406655393,5.4450541845516796,24900.010849852664,21165.009222374763,0.85,1.066978034562728,0.6639004831025466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515376971725786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.625761116105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.72299103511,1541.211548156014,0.37717109383209696,0.12496206455126535,6.112874298809886,3.430955020706174
2315.0,-30.00910716295456,5.083779901035702,35.023103109403195,24.194701364636444,5.015516585012257,-26.506645948276244,-40.06244412213562,1.5130553703342078,-0.3679037373729557,-5.035323225265714,40.045152883570346,42473.37524642432,25787.373366156073,25787.373366156073,68260.7486125804,77642.73674064763,77642.73674064763,25787.373366156073,103430.1101068037,103430.1101068037,103430.1101068037,128329.94410812465,91821.68528810657,56652.604575051795,39076.75634783864,24899.83400132095,0.0,63976.59034915958,21164.858901122807,1541.206317436653,0.0,0.8865753181763157,2.8174665139147224,0.0014959135982669303,354167.96170524316,1556481.0112058383,4.394753844226097,1556481.0112058383,4.394753844226097,0.85,0.09598206903093999,4.027634451161993,1.2680111803719774,1.0,0.0,4.027634451162473,1.2846606313125226,1.2849602756677292,3.1351738762687904,19378.231426234128,1976.0296764169343,4632.441516551485,4632.441516551485,5.566691619099574,5.083779901035702,-2.3948175719826477,7.4785974730183495,3.431001343346634,3.431001343346634,0.9802860980990383,0.0,0.0,0.0002332357269483065,1.0001051863549573,0.00023321119631263115,198.92973256273885,0.0,4.896412380843888e-06,13.876432687311578,0.0583615566519097,7.830026278347138e-05,0.00015493546416483513,0.0006240234131770644,0.09598206903066851,0.0720955983187437,0.02388647071192482,0.0959821424775272,0.07209559831894762,0.02388647071199237,0.3771689305542266,0.3771689305542266,0.1249623736574703,0.0,4.673971508065165,4.414669449371559,5.45838990011822,4.667419487892744,4.4115461302105246,5.441442882148976,24899.83400132095,21164.858901122807,0.85,1.0669644668470066,0.6638893228698342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515437713596235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.58103492571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.702444544633,1541.206317436653,0.3771689305542266,0.1249623736574703,6.112874298809886,3.431001343346634
2316.0,-30.010114005403818,5.083470019143156,35.02306433060917,24.194315447844588,5.015276507204763,-26.507576257248704,-40.0633234885521,1.5127387590497001,-0.3696230602026276,-5.035487892294517,40.04507670998706,42472.666809240116,25787.18582710555,25787.18582710555,68259.85263634566,77642.14287463349,77642.14287463349,25787.18582710555,103429.32870173904,103429.32870173904,103429.32870173904,128328.96556118544,91821.40060748575,56652.204280115635,39076.88480818901,24899.6368594464,0.0,63976.52166763541,21164.69133052944,1541.1996240737683,0.0,0.8865747549411893,2.8174699280539532,0.0014959135982669303,354165.6878872133,1556477.7237141936,4.394772777112913,1556477.7237141936,4.394772777112913,0.85,0.09598168343643286,4.027634451161993,1.2680107127642262,1.0,0.0,4.027634451162133,1.2846621628265293,1.2849617760237384,3.1351701386614694,19378.171346668656,1976.0235500062363,4632.441516551485,4632.441516551485,5.566651135253236,5.083470019143156,-2.394972365561844,7.478442384705,3.4310475430996368,3.4310475430996368,0.9802992980284676,0.0,0.0,0.00023321119631263115,1.0001048065461475,0.00023318675681404213,198.9305641450105,0.0,4.879872794490378e-06,13.82955949958573,0.05836643652470419,7.829246707418705e-05,0.00015491872923844408,0.0006239560110109941,0.09598168343620184,0.0720951621927083,0.023886521243493542,0.09598178096485784,0.07209516219288184,0.023886521243551024,0.3771667678800468,0.3771667678800468,0.12496267741586324,0.0,4.67241376156295,4.41395896467759,5.454257000265102,4.66586483209187,4.410806563928077,5.437410843327996,24899.6368594464,21164.69133052944,0.85,1.066951607512559,0.6638789621900668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515498256391994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53416173798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.681930986404,1541.1996240737683,0.3771667678800468,0.12496267741586324,6.112874298809886,3.4310475430996368
2317.0,-30.011117490837798,5.083161654100989,35.02302564361483,24.193939938582503,5.015036839499896,-26.508503503438686,-40.06419478738678,1.5124228521009762,-0.371158822587347,-5.035653284394199,40.0450018262336,42471.93954360734,25787.00380506,25787.00380506,68258.94334866734,77641.58944008638,77641.58944008638,25787.00380506,103428.59324514637,103428.59324514637,103428.59324514637,128328.04104926376,91821.15516955657,56651.78405154886,39077.07902000857,24899.447804117393,0.0,63976.52682412596,21164.530633499784,1541.1934157408473,0.0,0.8865741833312468,2.817470838861578,0.0014959135982669303,354163.4040685156,1556474.4918940084,4.394791991531956,1556474.4918940084,4.394791991531956,0.85,0.09598129901471995,4.027634451161993,1.2680101929558445,1.0,0.0,4.02763445116235,1.2846636908615405,1.284963273016952,3.1351664095533986,19378.119548959028,1976.018268109806,4632.441516551485,4632.441516551485,5.5666118423566315,5.083161654100989,-2.3951273502066335,7.478289004307623,3.431093695230445,3.431093695230445,0.9803124843515557,0.0,0.0,0.00023318675681404213,1.0001044579419367,0.000233162401149481,198.93139296072232,0.0,4.861763241735609e-06,13.778237027078715,0.058371298287945926,7.82847435928924e-05,0.0001549020132211497,0.0006238886850038531,0.09598129901448393,0.07209472775549974,0.02388657125898419,0.09598136347153698,0.07209472775567702,0.023886571259042932,0.3771646044175978,0.3771646044175978,0.12496297528658658,0.0,4.670893753415612,4.413285205131444,5.450165022589033,4.664494461806839,4.410278337827094,5.433481169709694,24899.447804117393,21164.530633499784,0.85,1.0669373086837601,0.663867540986781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555858057142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.482839265474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.661457003906,1541.1934157408473,0.3771646044175978,0.12496297528658658,6.112874298809886,3.431093695230445
2318.0,-30.012117661269645,5.082854790085672,35.02298704273923,24.19355905093255,5.014797593919517,-26.509427723490862,-40.06506943898273,1.5121076561404423,-0.37277721127230734,-5.035818015031996,40.044926960608706,42471.24034819351,25786.823681838017,25786.823681838017,68258.06403003153,77641.01250997007,77641.01250997007,25786.823681838017,103427.83619180808,103427.83619180808,103427.83619180808,128327.09461267816,91820.88506882914,56651.390737910355,39077.21592324309,24899.25842087008,0.0,63976.47434411317,21164.369657739568,1541.1871705525416,0.0,0.886573615024337,2.8174729159503755,0.0014959135982669303,354161.1293951099,1556471.2608612794,4.394811094937655,1556471.2608612794,4.394811094937655,0.85,0.09598091351948906,4.027634451161993,1.2680097028193997,1.0,0.0,4.027634451162948,1.2846652154014975,1.284964766621926,3.1351626889837076,19378.06254636331,1976.0124554627025,4632.441516551485,4632.441516551485,5.566572959356957,5.082854790085672,-2.395281516949321,7.478136307034992,3.43113978847463,3.43113978847463,0.9803256538498942,0.0,0.0,0.000233162401149481,1.000104113702878,0.00023313812827566418,198.9322190445139,0.0,4.845106277626644e-06,13.731031190793908,0.058376143394223555,7.82769911000844e-05,0.00015488541004939662,0.0006238218134973018,0.09598091351925483,0.07209429328090376,0.02388662023835107,0.09598098377168796,0.07209429328107972,0.023886620238409352,0.37716244207886923,0.37716244207886923,0.12496326817451973,0.0,4.669386753234733,4.4126149123192135,5.446115090642479,4.6630408037597135,4.409623161228069,5.429600690224845,24899.25842087008,21164.369657739568,0.85,1.0669244394883153,0.6638571566127811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515618704094324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43563342919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.641016712198,1541.1871705525416,0.37716244207886923,0.12496326817451973,6.112874298809886,3.43113978847463
2319.0,-30.013114907659713,5.082548769427739,35.02294837683961,24.193128011561953,5.014509449103288,-26.510354201499133,-40.06594059811903,1.5117487429428675,-0.3741600327492165,-5.036012968130609,40.04484786490574,42470.53937758635,25786.722478951906,25786.722478951906,68257.26185653826,77640.43058195346,77640.43058195346,25786.722478951906,103427.15306090537,103427.15306090537,103427.15306090537,128326.20927464549,91820.58899416025,56650.97478189525,39077.34912473889,24899.056213740107,0.0,63976.405338478995,21164.19778167909,1541.180889083531,0.0,0.8865729079903123,2.817468357439171,0.0014959135982669303,354158.4374114311,1556467.8472733635,4.394834861622093,1556467.8472733635,4.394834861622093,0.85,0.0959805372914144,4.027634451161993,1.2680092022428293,1.0,0.0,4.027634451160415,1.2846669442512662,1.2849664646906362,3.1351584698159978,19378.000062175233,1976.0060838487389,4632.441516551485,4632.441516551485,5.566551112802442,5.082548769427739,-2.395457864129315,7.4780066335570545,3.4311858205868444,3.4311858205868444,0.9803388058819555,0.0,0.0,0.00023313812827566418,1.000103810155456,0.00023311392868248867,198.9330427192396,0.0,4.828656650969379e-06,13.684412948847221,0.05838097205087452,7.826927026829347e-05,0.00015486885800737073,0.0006237551479226012,0.0959805372910947,0.07209386639634756,0.023886670894747133,0.09598036074409051,0.0720938663965877,0.0238866708948267,0.3771602804002592,0.3771602804002592,0.1249635568990099,0.0,4.667955011232834,4.411946032552066,5.44236439082448,4.661852935381376,4.408902951728976,5.426988977682072,24899.056213740107,21164.19778167909,0.85,1.0669130517010232,0.6638469159510934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678629473177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.38901518724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.62060938152,1541.180889083531,0.3771602804002592,0.1249635568990099,6.112874298809886,3.4311858205868444
