time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2320.0,-30.01410858765709,5.082245085605757,35.022909792984436,24.192801012564473,5.014327456840562,-26.511266853470914,-40.06679834621025,1.5114857226543503,-0.37612414053290877,-5.036135662130854,40.044772922808754,42469.798294952554,25786.442058637906,25786.442058637906,68256.24035359046,77639.84011266974,77639.84011266974,25786.442058637906,103426.28217130766,103426.28217130766,103426.28217130766,128325.1301678853,91820.32591403979,56650.56007150965,39077.51760281126,24898.847996577653,0.0,63976.36559938891,21164.020797091005,1541.1725876129044,0.0,0.8865725542366639,2.8174799028370754,0.0014959135982669303,354156.74321604014,1556464.6129507087,4.394846752928393,1556464.6129507087,4.394846752928393,0.85,0.0959801301849914,4.027634451161993,1.2680086791375658,1.0,0.0,4.0276344511636255,1.284668224436263,1.2849677140840419,3.135155345598585,19377.944541222398,1976.000422287162,4632.441516551485,4632.441516551485,5.56649057878102,5.082245085605757,-2.395580466738907,7.4778255523446635,3.4312315956718438,3.4312315956718438,0.9803518844776696,0.0,0.0,0.00023311392868248867,1.000103439729754,0.00023308981793471314,198.9338634542918,0.0,4.814098702971721e-06,13.643155724221858,0.0583857861495775,7.826166898260496e-05,0.0001548522596998837,0.0006236882960075355,0.09598013018486641,0.07209341458584238,0.02388671559902403,0.09598019876019634,0.07209341458593625,0.023886715599055138,0.37715811888860684,0.37715811888860684,0.12496385774620683,0.0,4.66641398910383,4.4112541908857,5.438242727907095,4.660011521597937,4.40825550922159,5.421521932670828,24898.847996577653,21164.020797091005,0.85,1.0668977475369814,0.6638357446075088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515738380128012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.34775796262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.600227290128,1541.1725876129044,0.37715811888860684,0.12496385774620683,6.112874298809886,3.4312315956718438
2321.0,-30.015098769451473,5.081942297202294,35.02287138489325,24.192393372673564,5.0140570027614055,-26.512185203552118,-40.06766447620464,1.511143436861773,-0.37745408319409535,-5.036325033806169,40.0447008745486,42469.10704593835,25786.334608415516,25786.334608415516,68255.44165435387,77639.28116658377,77639.28116658377,25786.334608415516,103425.61577499929,103425.61577499929,103425.61577499929,128324.30187659568,91820.05713016924,56650.157987016224,39077.665714614464,24898.686101596395,0.0,63976.35181621086,21163.883186356936,1541.1684918016933,0.0,0.886571850098711,2.8174753000157486,0.0014959135982669303,354154.1283278867,1556461.503523958,4.394870422300819,1556461.503523958,4.394870422300819,0.85,0.09597976117441111,4.027634451161993,1.2680081802094358,1.0,0.0,4.027634451163207,1.2846698751879262,1.2849693342445743,3.135151317043856,19377.88781653878,1975.9946379792061,4632.441516551485,4632.441516551485,5.566467383620973,5.081942297202294,-2.3957519130265306,7.477694210228824,3.4312775656679255,3.4312775656679255,0.9803650187622645,0.0,0.0,0.00023308981793471314,1.000103076393961,0.0002330657943530756,198.9346813059285,0.0,4.796444205758546e-06,13.593122879119719,0.058390582593783255,7.825399410977875e-05,0.0001548358238249344,0.0006236220983113547,0.09597976117409264,0.07209299350668325,0.02388676766740939,0.09597971065507484,0.07209299350692246,0.023886767667488654,0.3771559556715789,0.3771559556715789,0.12496414328600794,0.0,4.664978276175418,4.410602072036738,5.434425364478159,4.658870950612084,4.407636562939615,5.41879404375203,24898.686101596395,21163.883186356936,0.85,1.0668854931027614,0.6638250828672162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797917567392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.29772511752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.579883403925,1541.1684918016933,0.3771559556715789,0.12496414328600794,6.112874298809886,3.4312775656679255
2322.0,-30.01608601745169,5.081640904242282,35.02283290510296,24.192013567686104,5.013809431183214,-26.51309862394908,-40.068526031076885,1.5108220376805956,-0.3788423784934025,-5.036489834278436,40.04462196998475,42468.409691569075,25786.167155201307,25786.167155201307,68254.57684677039,77638.74242195154,77638.74242195154,25786.167155201307,103424.90957715284,103424.90957715284,103424.90957715284,128323.38097429271,91819.81662993386,56649.758036346524,39077.84288176371,24898.471397139878,0.0,63976.31427890359,21163.700687568897,1541.1607974169185,0.0,0.8865712960656418,2.817474337522335,0.0014959135982669303,354151.8527369527,1556458.0982012895,4.394889045963437,1556458.0982012895,4.394889045963437,0.85,0.09597936850233293,4.027634451161993,1.2680077021615586,1.0,0.0,4.027634451162966,1.284671428070745,1.2849708566253575,3.1351475273412848,19377.83706088989,1975.9894623433988,4632.441516551485,4632.441516551485,5.566431235681792,5.081640904242282,-2.395905081892207,7.477545986134489,3.431323299642224,3.431323299642224,0.980378085612064,0.0,0.0,0.0002330657943530756,1.0001027718072557,0.00023304184422157873,198.93549674027182,0.0,4.779123556890236e-06,13.544036160226929,0.058395361717340145,7.824636046794532e-05,0.0001548194338851303,0.0006235560856251472,0.09597936850210782,0.07209255418501052,0.023886814317097296,0.0959791387031236,0.07209255418517962,0.023886814317153306,0.37715379303887364,0.37715379303887364,0.12496443229295275,0.0,4.663575705935159,4.409985406102464,5.430634189029604,4.657647455785025,4.407208036555289,5.415154661654697,24898.471397139878,21163.700687568897,0.85,1.0668726014633445,0.6638145721622662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515857245872008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.248638398625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.559576475724,1541.1607974169185,0.37715379303887364,0.12496443229295275,6.112874298809886,3.431323299642224
2323.0,-30.017069842736944,5.081341423571386,35.022794566278726,24.19166334383192,5.013607004277163,-26.514004448898607,-40.06937511786816,1.51054161043883,-0.38069532344934487,-5.036628519038363,40.04454911630912,42467.67538637704,25785.937680507548,25785.937680507548,68253.61306688459,77638.140695142,77638.140695142,25785.937680507548,103424.07837564955,103424.07837564955,103424.07837564955,128322.36071352399,91819.5300418122,56649.33789363422,39077.99127575332,24898.282337874443,0.0,63976.27361362776,21163.539987193275,1541.153963316276,0.0,0.8865708532210151,2.817482550193327,0.0014959135982669303,354149.93776478816,1556454.9540247484,4.394903932069817,1556454.9540247484,4.394903932069817,0.85,0.09597897181489388,4.027634451161993,1.26800710212905,1.0,0.0,4.0276344511621245,1.284672789167008,1.284972187269178,3.135144205688005,19377.776578761644,1975.983294882722,4632.441516551485,4632.441516551485,5.566381699234769,5.081341423571386,-2.396038539862605,7.477379963433991,3.4313689499279576,3.4313689499279576,0.980391128550845,0.0,0.0,0.00023304184422157873,1.0001024163137282,0.00023301797937909832,198.93630935343234,0.0,4.76453130632519e-06,13.502681722125589,0.05840012624864647,7.82388379707303e-05,0.00015480300625084843,0.0006234899211193625,0.09597897181472707,0.07209211169030015,0.023886860124426923,0.09597894492176198,0.07209211169042545,0.02388686012446843,0.37715163258969076,0.37715163258969076,0.12496472311744103,0.0,4.662100907029242,4.4093320480990315,5.4266631267454954,4.655933195589,4.406457154097609,5.410514114040893,24898.282337874443,21163.539987193275,0.85,1.0668582149546406,0.6638035163293863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515916398854802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20728396052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.539295315139,1541.153963316276,0.37715163258969076,0.12496472311744103,6.112874298809886,3.4313689499279576
2324.0,-30.018050072665584,5.0810434881168085,35.0227564594478,24.1913054016419,5.013386710880747,-26.514908824563676,-40.07022773204369,1.510245462778892,-0.38225283168833357,-5.036782830294565,40.044479195891796,42466.97131787154,25785.752254549276,25785.752254549276,68252.72357242081,77637.57995819727,77637.57995819727,25785.752254549276,103423.33221274655,103423.33221274655,103423.33221274655,128321.44981044647,91819.27575786533,56648.93925426192,39078.15167067045,24898.117597699922,0.0,63976.26926837037,21163.399958044934,1541.1488900187621,0.0,0.8865703200828121,2.8174850437275123,0.0014959135982669303,354147.80703004944,1556451.9364445768,4.394921853384544,1556451.9364445768,4.394921853384544,0.85,0.09597858593882698,4.027634451161993,1.2680066207842904,1.0,0.0,4.027634451162235,1.2846742236193922,1.2849735913957228,3.1351407050222346,19377.72291417081,1975.9778226173883,4632.441516551485,4632.441516551485,5.566341671539306,5.0810434881168085,-2.396183067618441,7.47722655573525,3.4314146747659744,3.4314146747659744,0.9804041927902784,0.0,0.0,0.00023301797937909832,1.0001020428385794,0.0002329942039891507,198.93711900275025,0.0,4.747583686353614e-06,13.454652167126142,0.058404873832332824,7.823128489538612e-05,0.0001547866944837122,0.0006234242232840853,0.09597858593861594,0.07209167899492609,0.023886906943689855,0.09597865619689942,0.0720916789950846,0.02388690694374238,0.3771494712502297,0.3771494712502297,0.1249650019553791,0.0,4.660646324542995,4.408700552797825,5.4227074351601345,4.654529998606222,4.405883647685357,5.4065900079026505,24898.117597699922,21163.399958044934,0.85,1.0668443839091553,0.663792556263781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515975347216645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.159254405524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.519049814675,1541.1488900187621,0.3771494712502297,0.1249650019553791,6.112874298809886,3.4314146747659744
2325.0,-30.01902705533925,5.080746665063704,35.022718404511,24.190910823550098,5.013131585657634,-26.51581376033805,-40.07108045099301,1.5099182906567299,-0.38365186558894493,-5.036956462669007,40.04440449372964,42466.28151131582,25785.618766372558,25785.618766372558,68251.90027768837,77637.01208029638,77637.01208029638,25785.618766372558,103422.63084666894,103422.63084666894,103422.63084666894,128320.56261948787,91818.99892200647,56648.53956279657,39078.28817689989,24897.93177281894,0.0,63976.219949718834,21163.2420068961,1541.1430531075457,0.0,0.8865697057850078,2.817483191200777,0.0014959135982669303,354145.40952072357,1556448.71250184,4.394942502878217,1556448.71250184,4.394942502878217,0.85,0.095978200987705,4.027634451161993,1.2680061009759087,1.0,0.0,4.0276344511610445,1.284675803001885,1.284975140601001,3.1351368506752233,19377.664490179537,1975.9718650282755,4632.441516551485,4632.441516551485,5.566312855595007,5.080746665063704,-2.396341619418567,7.477088284482271,3.431460366609796,3.431460366609796,0.9804172476027988,0.0,0.0,0.0002329942039891507,1.0001017055945325,0.00023297050958496484,198.93792597568944,0.0,4.729807579347627e-06,13.404274679871175,0.05840960363991217,7.822373156612751e-05,0.00015477047242302318,0.0006233588867535853,0.09597820098744614,0.07209124862586554,0.023886952361580605,0.09597816308024193,0.07209124862605998,0.023886952361645022,0.37714731008931124,0.37714731008931124,0.12496526948919122,0.0,4.659244873843818,4.408077502020205,5.418940475550301,4.65330459708008,4.405257948300118,5.403540953091351,24897.93177281894,21163.2420068961,0.85,1.0668323375674578,0.6637822857413516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516034080608395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.10887691827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.498843547013,1541.1430531075457,0.37714731008931124,0.12496526948919122,6.112874298809886,3.431460366609796
2326.0,-30.02000098512393,5.080451703708802,35.02268042981177,24.19056052984672,5.012928506961265,-26.516710743043404,-40.071924368943996,1.5096382648805573,-0.38544006726800717,-5.037093205053759,40.0443307209228,42465.56860611535,25785.39536258816,25785.39536258816,68250.96396870351,77636.41274220326,77636.41274220326,25785.39536258816,103421.80810479142,103421.80810479142,103421.80810479142,128319.54373025609,91818.71046535634,56648.13666628783,39078.41533229835,24897.735625464666,0.0,63976.15095776301,21163.075281644964,1541.1357662287674,0.0,0.8865692761673837,2.8174907783801264,0.0014959135982669303,354143.52139596094,1556445.52867251,4.39495694439735,1556445.52867251,4.39495694439735,0.85,0.09597779718226353,4.027634451161993,1.2680055822664875,1.0,0.0,4.027634451160621,1.2846771617012853,1.2849764691757422,3.1351335348938845,19377.60361371332,1975.9656573563166,4632.441516551485,4632.441516551485,5.56626462966844,5.080451703708802,-2.396472591378341,7.4769242950871435,3.4315058974689703,3.4315058974689703,0.9804302564197058,0.0,0.0,0.00023297050958496484,1.0001013885775962,0.00023294689143098717,198.93873043273754,0.0,4.713715625963693e-06,13.358670083981105,0.058414317355538134,7.82162568593756e-05,0.00015475425272558924,0.000623293559741413,0.09597779718210397,0.07209080413939427,0.023886993042709713,0.0959779212216661,0.0720908041395141,0.023886993042749428,0.37714514916253117,0.37714514916253117,0.12496553679231469,0.0,4.6577794519147915,4.4074193299694,5.41502216884362,4.651653137785729,4.4045288477285,5.399087920815191,24897.735625464666,21163.075281644964,0.85,1.0668188527590965,0.6637718582687331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516092619882852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.063272322375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.478669658363,1541.1357662287674,0.37714514916253117,0.12496553679231469,6.112874298809886,3.4315058974689703
2327.0,-30.020971937559946,5.080157983484762,35.02264259844648,24.19018963063138,5.012689296882645,-26.517608659274906,-40.07276835674418,1.5093260185976363,-0.3867507163204209,-5.037257825177761,40.044258946389355,42464.8690431978,25785.246426884878,25785.246426884878,68250.11547008267,77635.87624921686,77635.87624921686,25785.246426884878,103421.12267610175,103421.12267610175,103421.12267610175,128318.68628002047,91818.46902347064,56647.731302926884,39078.59746727083,24897.56360391872,0.0,63976.16107118955,21162.92906333091,1541.1305160824595,0.0,0.8865686971917098,2.817488814492489,0.0014959135982669303,354141.2483487252,1556442.4310878299,4.3949764065754655,1556442.4310878299,4.3949764065754655,0.85,0.09597740919471265,4.027634451161993,1.2680050915805623,1.0,0.0,4.02763445116134,1.2846786709526896,1.2849779484354575,3.1351298517124033,19377.55265933666,1975.9604614559162,4632.441516551485,4632.441516551485,5.566232479083754,5.080157983484762,-2.3966237738093334,7.476781757294095,3.431551495235348,3.431551495235348,0.9804432843529566,0.0,0.0,0.00023294689143098717,1.000101079417589,0.00023292334767466134,198.93953243623693,0.0,4.698565567482109e-06,13.315734818244296,0.05841901592110561,7.820878219437621e-05,0.00015473810923661096,0.0006232285396690421,0.09597740919447793,0.07209037312713147,0.023887036067346462,0.09597746467825845,0.07209037312730777,0.02388703606740488,0.37714298587700407,0.37714298587700407,0.12496579221785696,0.0,4.656388443644005,4.406813086933823,5.411246564747046,4.650507108857369,4.404077759335564,5.395829748284825,24897.56360391872,21162.92906333091,0.85,1.066805421384026,0.6637608185953041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516150976681768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02033705664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.458524363165,1541.1305160824595,0.37714298587700407,0.12496579221785696,6.112874298809886,3.431551495235348
2328.0,-30.021939296196006,5.079865844953135,35.022604837164515,24.18983116457241,5.012470806679537,-26.518501268351642,-40.07360780434681,1.509032778835269,-0.3883009610856334,-5.037405013036656,40.044185324958654,42464.16602054295,25785.056623795197,25785.056623795197,68249.22264433815,77635.3061813603,77635.3061813603,25785.056623795197,103420.3628051555,103420.3628051555,103420.3628051555,128317.73538084714,91818.20094478044,56647.32924705585,39078.7463308051,24897.372575691643,0.0,63976.11890649675,21162.766689337896,1541.1237675230664,0.0,0.8865682137731794,2.817492045453124,0.0014959135982669303,354139.2160129967,1556439.253801161,4.394992656628123,1556439.253801161,4.394992656628123,0.85,0.09597700816228333,4.027634451161993,1.268004563529976,1.0,0.0,4.027634451161409,1.2846800911535032,1.2849793387193502,3.1351263858581437,19377.496083475715,1975.9546923236494,4632.441516551485,4632.441516551485,5.566191506501802,5.079865844953135,-2.3967617837792594,7.476627628732395,3.431596975807277,3.431596975807277,0.9804562788020792,0.0,0.0,0.00023292334767466134,1.0001007060716585,0.0002328998932413233,198.94033147694313,0.0,4.683783875254757e-06,13.273843502471982,0.05842369970498087,7.820134839410136e-05,0.00015472199928055996,0.0006231636546550444,0.09597700816210014,0.07208993285236918,0.02388707530973095,0.09597710212460452,0.07208993285250678,0.023887075309776542,0.3771408234160582,0.3771408234160582,0.12496604418642147,0.0,4.654988418402638,4.406203455600689,5.407444974932275,4.649104051951042,4.403487443288782,5.391957596571444,24897.372575691643,21162.766689337896,0.85,1.0667921688729929,0.6637502672302732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516209155527278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97844574087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.438406249858,1541.1237675230664,0.3771408234160582,0.12496604418642147,6.112874298809886,3.431596975807277
2329.0,-30.02290366692606,5.07957509253607,35.02256718137392,24.18946368796753,5.012242651343701,-26.519392154454746,-40.074446972552664,1.5087311388724922,-0.38976875565106184,-5.037560045722225,40.044112875024915,42463.474750931986,25784.890290047802,25784.890290047802,68248.36504097978,77634.73867297286,77634.73867297286,25784.890290047802,103419.62896302066,103419.62896302066,103419.62896302066,128316.82093740499,91817.93030707855,56646.93399415279,39078.88479213974,24897.191974384332,0.0,63976.07676652407,21162.613178226682,1541.1177992053156,0.0,0.8865676861145488,2.8174932732525466,0.0014959135982669303,354137.07536762377,1556436.1270776733,4.3950103938198595,1556436.1270776733,4.3950103938198595,0.85,0.09597661201300073,4.027634451161993,1.26800403602887,1.0,0.0,4.027634451163132,1.2846815504637938,1.2849807682365195,3.1351228245692035,19377.43896755584,1975.9488681206979,4632.441516551485,4632.441516551485,5.566155600220674,5.07957509253607,-2.3969052437872005,7.47648033632327,3.4316424439893773,3.4316424439893773,0.9804692697112507,0.0,0.0,0.0002328998932413233,1.0001003957969652,0.00023287651341816424,198.94112805526842,0.0,4.666032742871331e-06,13.223536793297352,0.05842836573772374,7.81939177209753e-05,0.000154705975520348,0.0006230991168063775,0.09597661201278981,0.07208949723262802,0.023887114780161797,0.09597671513561477,0.07208949723278645,0.02388711478021429,0.3771386610050586,0.3771386610050586,0.12496628929586749,0.0,4.6536088024568585,4.405599183886409,5.403709519753363,4.647791290071154,4.402889821299027,5.388471663287078,24897.191974384332,21162.613178226682,0.85,1.0667794664878734,0.6637398993048491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267119477504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.92813903169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.418327767264,1541.1177992053156,0.3771386610050586,0.12496628929586749,6.112874298809886,3.4316424439893773
2330.0,-30.02386403101142,5.079285513475427,35.022529539687675,24.189088213630043,5.011997862340085,-26.52028109757034,-40.075285791512556,1.5084149288988162,-0.3910006363510661,-5.03772403204266,40.044037974252724,42462.79953132504,25784.74948727707,25784.74948727707,68247.54901860212,77634.20634023803,77634.20634023803,25784.74948727707,103418.9558275151,103418.9558275151,103418.9558275151,128315.95591084509,91817.68649270374,56646.54615650169,39079.04481800228,24897.00008332999,0.0,63976.044901332265,21162.45007083049,1541.1113935810695,0.0,0.886567121695013,2.817490345712552,0.0014959135982669303,354134.8111041652,1556432.8945882865,4.395029366741575,1556432.8945882865,4.395029366741575,0.85,0.09597621613021734,4.027634451161993,1.2680036090826619,1.0,0.0,4.027634451160899,1.2846830777727802,1.2849822658640075,3.1351190973454655,19377.387512484354,1975.9436211636344,4632.441516551485,4632.441516551485,5.566125205283097,5.079285513475427,-2.397055086886905,7.476340600362333,3.4316878434184845,3.4316878434184845,0.9804822409767099,0.0,0.0,0.00023287651341816424,1.0000999794527081,0.00023285323287937964,198.94192132966498,0.0,4.651208392998595e-06,13.181524585758018,0.05843301694611674,7.81864907927139e-05,0.00015469002262545034,0.0006230348643772919,0.09597621612998279,0.07208906238684472,0.02388715374313807,0.09597615538362224,0.0720890623870209,0.02388715374319644,0.37713649855274534,0.37713649855274534,0.1249665303957934,0.0,4.652294911684805,4.405036612567983,5.400112695523887,4.646723395691595,4.402477170354246,5.385412203336841,24897.00008332999,21162.45007083049,0.85,1.0667672427055725,0.6637296756436529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324904832996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88612682415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.398276897098,1541.1113935810695,0.37713649855274534,0.1249665303957934,6.112874298809886,3.4316878434184845
2331.0,-30.024821817408803,5.078997124353238,35.02249184955588,24.188707570452266,5.011752370688826,-26.52116779037175,-40.076120489370055,1.5080983436517903,-0.39230418133143985,-5.037886252954683,40.043961279811654,42462.1182715255,25784.60669466265,25784.60669466265,68246.72496618815,77633.65584358033,77633.65584358033,25784.60669466265,103418.26253824298,103418.26253824298,103418.26253824298,128315.05893716932,91817.42319168476,56646.15135268634,39079.19093222047,24896.796398926337,0.0,63975.9873311468,21162.276939087387,1541.104268212556,0.0,0.8865665727748756,2.8174885690735048,0.0014959135982669303,354132.5712280023,1556429.584694866,4.395047818667843,1556429.584694866,4.395047818667843,0.85,0.09597581734355573,4.027634451161993,1.2680030997144058,1.0,0.0,4.027634451161,1.2846846066355848,1.2849837651731602,3.135115366338687,19377.331944912657,1975.9379548482568,4632.441516551485,4632.441516551485,5.566094380800172,5.078997124353238,-2.397203451366456,7.4762005757196945,3.431733112222751,3.431733112222751,0.980495174920786,0.0,0.0,0.00023285323287937964,1.000099711870555,0.0002328300169628669,198.9427124804141,0.0,4.6314751153971865e-06,13.125600477035627,0.058437648421232134,7.817910100018823e-05,0.00015467413187919142,0.0006229708622602049,0.09597581734333746,0.07208862507022808,0.023887192273109387,0.09597559169193864,0.07208862507039202,0.02388719227316372,0.3771343381943573,0.3771343381943573,0.12496677420807738,0.0,4.651014864821889,4.404485756622478,5.396616834959957,4.6455820716232665,4.401976505419327,5.3823235593324625,24896.796398926337,21162.276939087387,0.85,1.0667553220075454,0.6637196242355256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638245054588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.83020271543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.37827414769,1541.104268212556,0.3771343381943573,0.12496677420807738,6.112874298809886,3.431733112222751
2332.0,-30.025776060899137,5.078710303708562,35.02245419736809,24.188353644590848,5.011536913226919,-26.522048290625055,-40.07694670055059,1.5078091429529155,-0.3938089596110217,-5.038029277097154,40.04388700474185,42461.417127566,25784.41847736112,25784.41847736112,68245.83560492712,77633.09195096085,77633.09195096085,25784.41847736112,103417.51042832197,103417.51042832197,103417.51042832197,128314.10948407877,91817.15722286026,56645.74712530757,39079.34455283632,24896.599055756808,0.0,63975.94360859313,21162.109197393285,1541.0970601844365,0.0,0.8865661129421257,2.817491688022228,0.0014959135982669303,354130.59642175015,1556426.3792190526,4.395063275937429,1556426.3792190526,4.395063275937429,0.85,0.09597541333263365,4.027634451161993,1.2680025947419926,1.0,0.0,4.027634451160929,1.2846860072798287,1.2849851363168496,3.135111948241761,19377.27581432197,1975.93223112092,4632.441516551485,4632.441516551485,5.5660537505405445,5.078710303708562,-2.3973373498352495,7.476047653543812,3.4317782573600164,3.4317782573600164,0.9805080735314332,0.0,0.0,0.0002328300169628669,1.000099343790377,0.00023280688904408342,198.94350071017234,0.0,4.618637403762012e-06,13.089218402261544,0.058442267058635894,7.817178697828538e-05,0.00015465822998458152,0.0006229068152416353,0.09597541333246011,0.07208818307871884,0.02388723025374127,0.09597519926136118,0.07208818307884919,0.023887230253784458,0.3771321798467946,0.3771321798467946,0.12496702391749404,0.0,4.649711212696332,4.4039277887580965,5.393047412420685,4.644220317486145,4.401426284164586,5.378496651509579,24896.599055756808,21162.109197393285,0.85,1.0667421495563603,0.6637091183421429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516439842235807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.793820640654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.35829102583,1541.0970601844365,0.3771321798467946,0.12496702391749404,6.112874298809886,3.4317782573600164
2333.0,-30.026727077263605,5.078424844817133,35.02241665553334,24.18798525994646,5.0113127343038055,-26.522926758241606,-40.077772562485166,1.507512415281896,-0.39534168338582276,-5.038180687335622,40.04381491460354,42460.7285847296,25784.255066971513,25784.255066971513,68244.98365170111,77632.50488269737,77632.50488269737,25784.255066971513,103416.75994966888,103416.75994966888,103416.75994966888,128313.17843020646,91816.86324505211,56645.35075357535,39079.458323863066,24896.41848053758,0.0,63975.87680440064,21161.955708456942,1541.091005644455,0.0,0.8865656024353008,2.81749419549115,0.0014959135982669303,354128.50583387114,1556423.268042705,4.395080436627868,1556423.268042705,4.395080436627868,0.85,0.09597501717266067,4.027634451161993,1.2680020342720675,1.0,0.0,4.027634451160046,1.2846874429521054,1.2849865426097176,3.135108444671042,19377.213772659557,1975.9259046320158,4632.441516551485,4632.441516551485,5.566018475321413,5.078424844817133,-2.3974770994233925,7.475901944240525,3.431823395006128,3.431823395006128,0.9805209700017509,0.0,0.0,0.00023280688904408342,1.0000990085788208,0.00023278384144676933,198.9442862797247,0.0,4.601149126927189e-06,13.039656625711654,0.05844686820776282,7.81644766802874e-05,0.00015464241236379602,0.0006228431076472242,0.0959750171724631,0.07208774732073218,0.02388726985173091,0.09597485235109612,0.07208774732088058,0.023887269851780094,0.3771300223091984,0.3771300223091984,0.12496727155128329,0.0,4.648395194516354,4.403343877441898,5.38950685172972,4.642839003949803,4.400722791713406,5.375055500484734,24896.41848053758,21161.955708456942,0.85,1.06672994666963,0.6636990488547536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516497022061563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.744258864106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.338346953993,1541.091005644455,0.3771300223091984,0.12496727155128329,6.112874298809886,3.431823395006128
2334.0,-30.02767498217679,5.078141583857669,35.02237937441857,24.187680333293997,5.011152391699854,-26.52379604119145,-40.07858574679119,1.507273450714454,-0.3971867152796449,-5.038290637490152,40.04374742488714,42460.0007668679,25783.991315135587,25783.991315135587,68243.99208200349,77631.91620452187,77631.91620452187,25783.991315135587,103415.90751965746,103415.90751965746,103415.90751965746,128312.15523498593,91816.59224547986,56644.939727295205,39079.613909094056,24896.24771532847,0.0,63975.86162442253,21161.8105580292,1541.0845524284869,0.0,0.8865652866046078,2.817505664349528,0.0014959135982669303,354126.9877097103,1556420.355409892,4.3950910532855,1556420.355409892,4.3950910532855,0.85,0.0959746047869815,4.027634451161993,1.2680014391848817,1.0,0.0,4.027634451162789,1.2846886082790359,1.2849876785974312,3.1351056008485956,19377.15658036984,1975.9200726415077,4632.441516551485,4632.441516551485,5.565961539505822,5.078141583857669,-2.397585708705763,7.475727292563432,3.431868465413394,3.431868465413394,0.9805338472609698,0.0,0.0,0.00023278384144676933,1.000098685402955,0.00023276087134638837,198.94506928456735,0.0,4.585187798114848e-06,12.99442221985748,0.05845145339556093,7.815727921864798e-05,0.00015462656222812137,0.0006227792690947254,0.09597460478687464,0.07208729964257624,0.023887305144298408,0.09597480694511147,0.07208729964265649,0.023887305144325008,0.3771278634736941,0.3771278634736941,0.12496751689590771,0.0,4.646979664452999,4.40273040401388,5.38565486028682,4.641103922210505,4.4000692380733994,5.3700372086242965,24896.24771532847,21161.8105580292,0.85,1.0667147006575308,0.6636878298901874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516554008940705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.699024458256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.318435724128,1541.0845524284869,0.3771278634736941,0.12496751689590771,6.112874298809886,3.431868465413394
2335.0,-30.028619776609595,5.077859152695485,35.022342286368065,24.187300318758957,5.010901337912319,-26.524671596070306,-40.079411084856815,1.5069531573729789,-0.39826433723345644,-5.0384638858243465,40.04367848600208,42459.33715020999,25783.891739462117,25783.891739462117,68243.22888967211,77631.39091879595,77631.39091879595,25783.891739462117,103415.28265825807,103415.28265825807,103415.28265825807,128311.3778271811,91816.34665776404,56644.5549221324,39079.768595146255,24896.09516892302,0.0,63975.863764069276,21161.680893584566,1541.0806170335954,0.0,0.886564653341572,2.817499621948816,0.0014959135982669303,354124.59561355057,1556417.380240008,4.395112340455721,1556417.380240008,4.395112340455721,0.85,0.09597421995427435,4.027634451161993,1.2680009435536341,1.0,0.0,4.027634451164331,1.2846901538579532,1.2849891950251549,3.1351018290806674,19377.104751048937,1975.9147875216245,4632.441516551485,4632.441516551485,5.5659400442158935,5.077859152695485,-2.3977406849199867,7.475599837615471,3.4319137230986514,3.4319137230986514,0.9805467780281861,0.0,0.0,0.00023276087134638837,1.000098362320739,0.0002327379786986795,198.94584972544888,0.0,4.56978821176369e-06,12.950779792138299,0.058456023183772694,7.814997481109884e-05,0.00015461089653528954,0.0006227161734105746,0.09597421995400748,0.0720868758207414,0.023887344133266084,0.09597428747913767,0.07208687582094186,0.023887344133332496,0.3771257014171543,0.3771257014171543,0.12496773915536087,0.0,4.645690292487245,4.402178913025864,5.382123713366639,4.640199548590886,4.399646339574929,5.3676682728536775,24896.09516892302,21161.680893584566,0.85,1.0667027356026026,0.6636774347712113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610809800423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.655382030534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.298555126457,1541.0806170335954,0.3771257014171543,0.12496773915536087,6.112874298809886,3.4319137230986514
2336.0,-30.029561081160157,5.077578101089733,35.02230514474283,24.18693717280405,5.0106764555044325,-26.525541391907026,-40.08022804101927,1.5066567662513317,-0.39964964489263366,-5.038610217188888,40.0436027494243,42458.65366163498,25783.72619269021,25783.72619269021,68242.37985432519,77630.8277827852,77630.8277827852,25783.72619269021,103414.55397547541,103414.55397547541,103414.55397547541,128310.44333337067,91816.07240796155,56644.15932827687,39079.90342187186,24895.889357895263,0.0,63975.79277976712,21161.505954210974,1541.0729974016301,0.0,0.8865641819391477,2.817500780487724,0.0014959135982669303,354122.57517863385,1556414.1117095763,4.395128186686369,1556414.1117095763,4.395128186686369,0.85,0.095973809336044,4.027634451161993,1.2680004660552373,1.0,0.0,4.027634451160927,1.2846915874792082,1.2849905995685953,3.1350983305377778,19377.04687282415,1975.908885585205,4632.441516551485,4632.441516551485,5.565904307818291,5.077578101089733,-2.397875641073637,7.47545374216337,3.4319587590044884,3.4319587590044884,0.9805596454298539,0.0,0.0,0.0002327379786986795,1.0000979997292996,0.00023271517267475347,198.94662728891043,0.0,4.554397250905217e-06,12.907161809065386,0.0584605775810236,7.814274520662057e-05,0.00015459523349205893,0.0006226530883980489,0.09597380933586237,0.07208643289396656,0.02388737644189581,0.09597380138211689,0.07208643289410299,0.023887376441941013,0.3771235401350719,0.3771235401350719,0.12496795984325043,0.0,4.64440080701155,4.401619176765507,5.378617170258394,4.6389605722962415,4.399104370456541,5.364311637446065,24895.889357895263,21161.505954210974,0.85,1.066690647965013,0.6636674876042002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516667424694727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.61176404746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.27870524525,1541.0729974016301,0.3771235401350719,0.12496795984325043,6.112874298809886,3.4319587590044884
2337.0,-30.030499527845237,5.077298356709446,35.02226803991223,24.18657912584024,5.010452095953059,-26.526408563041954,-40.08104457808656,1.506361131149821,-0.400941122422239,-5.03875873424648,40.043529537890116,42457.980818757394,25783.569325634442,25783.569325634442,68241.55014439183,77630.28329333146,77630.28329333146,25783.569325634442,103413.8526189659,103413.8526189659,103413.8526189659,128309.552609935,91815.81586305436,56643.77361396714,39080.04694343024,24895.69999096909,0.0,63975.74693439933,21161.344992323724,1541.0663746509824,0.0,0.8865636902377483,2.8175004470328022,0.0014959135982669303,354120.5245745392,1556410.9521562806,4.3951447152808845,1556410.9521562806,4.3951447152808845,0.8499999999999999,0.09597340348143707,4.027634451161993,1.2679999303119258,1.0,0.0,4.027634451162489,1.284693017388446,1.2849920005103797,3.1350948410613007,19376.99273107575,1975.9033646633407,4632.441516551485,4632.441516551485,5.565870445101363,5.077298356709446,-2.3980119291273327,7.475310285836779,3.4320037403579127,3.4320037403579127,0.9805724972451179,0.0,0.0,0.00023271517267475347,1.0000977029331466,0.00023269243794104557,198.94740249697472,0.0,4.537181541955243e-06,12.858372489901159,0.05846511476256555,7.813551992874797e-05,0.00015457965274600548,0.0006225903348484693,0.09597340348124689,0.07208599383758334,0.023887409643663555,0.09597332434855414,0.07208599383772617,0.023887409643710902,0.3771213786046815,0.3771213786046815,0.12496817841242241,0.0,4.6431414477556245,4.401080633646416,5.375167896434277,4.637817611824232,4.398646479792603,5.361087256714654,24895.69999096909,21161.344992323724,0.85,1.0666784432289107,0.6636574460364452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723830884308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.562974728295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.258893784867,1541.0663746509824,0.3771213786046815,0.12496817841242241,6.112874298809886,3.4320037403579127
2338.0,-30.031434458929674,5.0770201514784175,35.02223102556404,24.18623372158038,5.010246963693873,-26.52727064687039,-40.08185276817528,1.5060831516345115,-0.40242560800464844,-5.0388949105864045,40.04345796369768,42457.28863287999,25783.38462772341,25783.38462772341,68240.67326060339,77629.71223607502,77629.71223607502,25783.38462772341,103413.09686379843,103413.09686379843,103413.09686379843,128308.61201791714,91815.53911489346,56643.374739060375,39080.182639814535,24895.51515411871,0.0,63975.69779393324,21161.187881000904,1541.0597229569169,0.0,0.8865632555100499,2.8175040997862038,0.0014959135982669303,354118.6443693392,1556407.8632696045,4.39515932870877,1556407.8632696045,4.39515932870877,0.85,0.09597299345702061,4.027634451161993,1.2679994253395126,1.0,0.0,4.027634451162647,1.2846943645701623,1.284993318796917,3.1350915534758914,19376.934325592425,1975.8974089615135,4632.441516551485,4632.441516551485,5.565830574568649,5.0770201514784175,-2.3981387743618736,7.475158925840291,3.432048647638342,3.432048647638342,0.9805853278966692,0.0,0.0,0.00023269243794104557,1.0000973376484494,0.00023266979041078177,198.9481748062624,0.0,4.523016217646375e-06,12.818227960809827,0.058469637778783196,7.812836911884875e-05,0.00015456406882219682,0.0006225275685000532,0.09597299345686423,0.07208555176350019,0.023887441693364046,0.09597298746330353,0.07208555176361764,0.023887441693402973,0.37711921778820445,0.37711921778820445,0.12496839642326152,0.0,4.641859622989898,4.400527845782165,5.371671309900535,4.636469302581759,4.398059980722792,5.357425049048118,24895.51515411871,21161.187881000904,0.85,1.066665556042979,0.6636471362865881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516780066237553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.5228301992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.239108200236,1541.0597229569169,0.37711921778820445,0.12496839642326152,6.112874298809886,3.432048647638342
2339.0,-30.032366471093404,5.076743445630673,35.02219416588047,24.185893206764035,5.010043834000063,-26.528129903026585,-40.082660504244245,1.505807265933158,-0.40384938069456666,-5.039031465802889,40.04338843989423,42456.607232236434,25783.204701729257,25783.204701729257,68239.81193396568,77629.15287946363,77629.15287946363,25783.204701729257,103412.35758119289,103412.35758119289,103412.35758119289,128307.70034277055,91815.27370024225,56642.98644793522,39080.31916923004,24895.34276157766,0.0,63975.6619308077,21161.04134734101,1541.0537947695925,0.0,0.8865628114154369,2.817506908207448,0.0014959135982669303,354116.75894080644,1556404.8628748334,4.395174257016736,1556404.8628748334,4.395174257016736,0.85,0.09597258570063205,4.027634451161993,1.2679988868488001,1.0,0.0,4.027634451162465,1.2846957017807847,1.284994627222015,3.135088290230189,19376.878311955574,1975.891697160149,4632.441516551485,4632.441516551485,5.565791734144325,5.076743445630673,-2.398265511842337,7.47500895747301,3.432093552988164,3.432093552988164,0.9805981579966183,0.0,0.0,0.00023266979041078177,1.0000970344808013,0.00023264721560900526,198.94894470961236,0.0,4.505684809853567e-06,12.769110751125009,0.05847414346359305,7.812122293060695e-05,0.00015454856748017482,0.0006224651347608861,0.09597258570046668,0.07208511216835381,0.02388747353211288,0.09597266586086448,0.07208511216847802,0.023887473532154032,0.37711705631964815,0.37711705631964815,0.12496860881761404,0.0,4.640576852613492,4.399979036906643,5.368158946188601,4.63518208510834,4.397526374873962,5.353848869634476,24895.34276157766,21161.04134734101,0.85,1.066652690639916,0.6636368573748403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516836091336198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.47371298952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.21936176325,1541.0537947695925,0.37711705631964815,0.12496860881761404,6.112874298809886,3.432093552988164
2340.0,-30.033295458736248,5.076467547271839,35.022157305122946,24.18551343670117,5.0097896526772185,-26.528991542023586,-40.0834723614156,1.5054857359642424,-0.4048075144034442,-5.039199808851398,40.043314689236745,42455.95594255491,25783.107803060146,25783.107803060146,68239.06374561506,77628.64119532862,77628.64119532862,25783.107803060146,103411.74899838876,103411.74899838876,103411.74899838876,128306.90707018145,91815.0340694555,56642.606350104295,39080.475243723566,24895.158071792677,0.0,63975.63331551624,21160.884361023775,1541.0479015449512,0.0,0.8865622205898922,2.8174998645408222,0.0014959135982669303,354114.434626039,1556401.6800691783,4.395194117723016,1556401.6800691783,4.395194117723016,0.85,0.09597218713545885,4.027634451161993,1.2679984109988442,1.0,0.0,4.02763445116084,1.2846972523443225,1.284996149143045,3.1350845063397963,19376.827739796852,1975.8865402351316,4632.441516551485,4632.441516551485,5.565770816736352,5.076467547271839,-2.3984155412835166,7.474883088555355,3.4321384469765586,3.4321384469765586,0.9806109848504453,0.0,0.0,0.00023264721560900526,1.0000967203113014,0.0002326247160740502,198.94971211974186,0.0,4.491232990465307e-06,12.728154294978681,0.058478634696583515,7.811404089115863e-05,0.00015453317471784663,0.0006224031383410346,0.09597218713521546,0.07208468056308753,0.023887506572127938,0.09597199496148599,0.07208468056327033,0.02388750657218853,0.3771148942022952,0.3771148942022952,0.1249688134305708,0.0,4.639404696351733,4.399488824257617,5.364914927758093,4.6343922944479345,4.39721061808649,5.3516173772692355,24895.158071792677,21160.884361023775,0.85,1.0666414728412668,0.6636269739319315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516891941931604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43275653337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.199642637604,1541.0479015449512,0.3771148942022952,0.1249688134305708,6.112874298809886,3.4321384469765586
2341.0,-30.034221224470688,5.07619329289011,35.02212043002345,24.185172153543704,5.009590871490764,-26.529844740474623,-40.084271610807605,1.5052143874949966,-0.40633861362385915,-5.039327465548983,40.043240549984695,42455.266314778266,25782.910525807336,25782.910525807336,68238.1768405856,77628.0610146998,77628.0610146998,25782.910525807336,103410.97154050713,103410.97154050713,103410.97154050713,128305.92490367065,91814.7470706137,56642.208988134415,39080.59786942142,24894.953363163517,0.0,63975.55123258494,21160.71035868899,1541.03990977041,0.0,0.886561838588729,2.8175051277602976,0.0014959135982669303,354112.6720762552,1556398.4804981763,4.395206958769944,1556398.4804981763,4.395206958769944,0.85,0.09597176751651591,4.027634451161993,1.2679978455835954,1.0,0.0,4.02763445116026,1.2846985680322902,1.2849974362304946,3.1350812956310237,19376.767170989406,1975.8803639356363,4632.441516551485,4632.441516551485,5.565728230715115,5.07619329289011,-2.3985353031294143,7.474728596019524,3.4321831233810283,3.4321831233810283,0.9806237495374367,0.0,0.0,0.0002326247160740502,1.0000963855827607,0.0002326022965661442,198.9504768735421,0.0,4.476276002137537e-06,12.685766190057779,0.05848311097258565,7.810697098187113e-05,0.00015451774509217905,0.0006223409934491273,0.0959717675163751,0.07208423216425085,0.023887535352124248,0.09597163518392288,0.07208423216435662,0.023887535352159293,0.37711273475487006,0.37711273475487006,0.12496902575644889,0.0,4.638170889826824,4.398959722520942,5.361540305001256,4.63298885192512,4.396602666448757,5.34779819153556,24894.953363163517,21160.71035868899,0.85,1.066628978193619,0.6636170458372596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169476116918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.39036842845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.179953036124,1541.03990977041,0.37711273475487006,0.12496902575644889,6.112874298809886,3.4321831233810283
2342.0,-30.03514369758227,5.075920831472946,35.02208379699874,24.18486390905457,5.009415345604453,-26.53069264964371,-40.08506625015286,1.5049642976658335,-0.4077886587706985,-5.039446262165041,40.043173850671636,42454.57192352786,25782.695370059726,25782.695370059726,68237.26729358759,77627.52055033798,77627.52055033798,25782.695370059726,103410.2159203977,103410.2159203977,103410.2159203977,128305.00593596642,91814.50787314786,56641.81492843615,39080.76993856856,24894.790015568702,0.0,63975.559954137265,21160.571513233397,1541.0340898277277,0.0,0.8865614747814156,2.8175103582027163,0.0014959135982669303,354111.03186336893,1556395.6020111775,4.395219188233878,1556395.6020111775,4.395219188233878,0.85,0.09597135398090266,4.027634451161993,1.2679972955537964,1.0,0.0,4.027634451162283,1.2846997841202292,1.2849986237975042,3.135078327984731,19376.71669027959,1975.8752163358122,4632.441516551485,4632.441516551485,5.565681785283079,5.075920831472946,-2.3986480143197193,7.474568845792665,3.432227835887993,3.432227835887993,0.9806365245394266,0.0,0.0,0.0002326022965661442,1.00009604348386,0.00023257995877662727,198.95123891254283,0.0,4.460371789168956e-06,12.64069365050482,0.058487571344374815,7.809994243808395e-05,0.00015450235412806026,0.0006222790042718059,0.09597135398078163,0.0720837888706541,0.023887565110127525,0.0959714115135937,0.07208378887074501,0.02388756511015765,0.3771105747573074,0.3771105747573074,0.12496923416665595,0.0,4.636914233586424,4.398450498869522,5.358013437665704,4.631657603394331,4.396189658694709,5.3436793449548645,24894.790015568702,21160.571513233397,0.85,1.0666146156830116,0.6636061013606235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003088784188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.3452958889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.160297013952,1541.0340898277277,0.3771105747573074,0.12496923416665595,6.112874298809886,3.432227835887993
2343.0,-30.036063128302473,5.075649330022435,35.022047299693895,24.184496397525095,5.009182258391528,-26.531543576692453,-40.085868852306135,1.5046627067816103,-0.4089480420153109,-5.039603189350885,40.04310453770478,42453.92377231667,25782.580174061288,25782.580174061288,68236.50394637795,77626.97313356756,77626.97313356756,25782.580174061288,103409.55330762884,103409.55330762884,103409.55330762884,128304.1801443001,91814.23719173891,56641.44264683615,39080.88282766973,24894.62683667127,0.0,63975.509664341,21160.432811170576,1541.0291610912986,0.0,0.8865609260579776,2.8175073015451226,0.0014959135982669303,354108.8651946944,1556392.610733152,4.39523763370743,1556392.610733152,4.39523763370743,0.85,0.0959709545903687,4.027634451161993,1.2679968554200607,1.0,0.0,4.027634451161954,1.2847012409385508,1.2850000522558227,3.1350747728861585,19376.65956513569,1975.869391192272,4632.441516551485,4632.441516551485,5.565656918050967,5.075649330022435,-2.3987885658383585,7.4744378958607935,3.432272632181965,3.432272632181965,0.9806493234805614,0.0,0.0,0.00023257995877662727,1.000095727431769,0.00023255769662559119,198.951998443403,0.0,4.44413089895868e-06,12.5946669676489,0.05849201547527377,7.809284405722399e-05,0.00015448711471940327,0.0006222176255044837,0.09597095459015045,0.0720833583198139,0.023887596270336563,0.09597094104850849,0.07208335831997781,0.023887596270390894,0.3771084151728375,0.3771084151728375,0.12496942795840658,0.0,4.635722825823848,4.397955149345194,5.35470763512842,4.630655147335574,4.395677922323273,5.341184839360324,24894.62683667127,21160.432811170576,0.85,1.066603522260206,0.663596491767847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058368966895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29926920604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.140676095134,1541.0291610912986,0.3771084151728375,0.12496942795840658,6.112874298809886,3.432272632181965
