time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2344.0,-30.036979571675406,5.075379569843571,35.02201087954058,24.184178723394893,5.008999309669509,-26.53238680040713,-40.08665898637844,1.5044065384012122,-0.4103736119713517,-5.039721849537987,40.04303379027093,42453.23671512392,25782.371221463603,25782.371221463603,68235.60793658753,77626.42450245692,77626.42450245692,25782.371221463603,103408.79572392053,103408.79572392053,103408.79572392053,128303.23382006449,91813.98438957141,56641.050568312945,39081.037579176074,24894.438096143956,0.0,63975.475675320034,21160.272381722363,1541.0218781046465,0.0,0.8865605776195026,2.8175122256236653,0.0014959135982669303,354107.2268792875,1556389.557553592,4.395249346560649,1556389.557553592,4.395249346560649,0.85,0.0959705318715098,4.027634451161993,1.26799626857508,1.0,0.0,4.027634451163716,1.2847024851390214,1.2850012681439547,3.135071736648934,19376.60621326253,1975.8639508152662,4632.441516551485,4632.441516551485,5.5656118116860105,5.075379569843571,-2.398900557818578,7.4742801276621496,3.432317263963516,3.432317263963516,0.9806620754181475,0.0,0.0,0.00023255769662559119,1.0000954171039154,0.00023253550876078773,198.9527555115436,0.0,4.429099438278762e-06,12.552067808082013,0.05849644457471205,7.808585652931129e-05,0.00015447184009627991,0.0006221561049061635,0.09597053187138822,0.07208291037816165,0.02388762149322657,0.09597061749097753,0.07208291037825298,0.023887621493256822,0.37710625642105633,0.37710625642105633,0.1249696211154116,0.0,4.6344938324512555,4.397456852977655,5.351259351408714,4.62934823756666,4.395239980968256,5.3372398518934006,24894.438096143956,21160.272381722363,0.85,1.0665900834077102,0.6635861049408532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711346723117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.256670046474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.121085376455,1541.0218781046465,0.37710625642105633,0.1249696211154116,6.112874298809886,3.432317263963516
2345.0,-30.037892520508912,5.0751104005347285,35.02197447248546,24.183789069671207,5.008739331204625,-26.533234582137528,-40.08745732773093,1.5040813928330372,-0.41129456697990463,-5.039893968860829,40.042961331469236,42452.59880053188,25782.3003170611,25782.3003170611,68234.89911759298,77625.89634388738,77625.89634388738,25782.3003170611,103408.19666094848,103408.19666094848,103408.19666094848,128302.45863622708,91813.71946290458,56640.67489503411,39081.16063096719,24894.261975278594,0.0,63975.42260624579,21160.122678986805,1541.0165600023588,0.0,0.8865599628461724,2.8175042509575214,0.0014959135982669303,354104.85047578823,1556386.4305228526,4.395270012347006,1556386.4305228526,4.395270012347006,0.85,0.09597013375254286,4.027634451161993,1.2679958509700375,1.0,0.0,4.027634451162312,1.284704051831549,1.2850028066945238,3.135067913438868,19376.550302610874,1975.8582495154692,4632.441516551485,4632.441516551485,5.565596505631472,5.0751104005347285,-2.399051824041166,7.4741622245758945,3.432361968526263,3.432361968526263,0.9806748481503609,0.0,0.0,0.00023253550876078773,1.0000950539588973,0.00023251340744091377,198.95350969792253,0.0,4.41433684156602e-06,12.5102306089981,0.05850085891155361,7.807879700762363e-05,0.00015445671175316408,0.0006220951734702411,0.09597013375227958,0.07208248255104359,0.023887651201236,0.09596994811144988,0.07208248255124132,0.02388765120130154,0.37710409782641796,0.37710409782641796,0.12496980291689337,0.0,4.633381083634561,4.396993878980538,5.348172629174428,4.628599401880933,4.394817515545412,5.335497075924479,24894.261975278594,21160.122678986805,0.85,1.0665798886169664,0.6635766841560078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168386871693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.21483284739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.101523856605,1541.0165600023588,0.37710409782641796,0.12496980291689337,6.112874298809886,3.432361968526263
2346.0,-30.03880268741922,5.074843390742734,35.02193812691115,24.18349290909248,5.0085857692237425,-26.534069217120933,-40.088238556031115,1.5038522989256713,-0.41298789626927146,-5.039990501751448,40.042890308103054,42451.902086541784,25782.041175039332,25782.041175039332,68233.94326158112,77625.31588242286,77625.31588242286,25782.041175039332,103407.35705746218,103407.35705746218,103407.35705746218,128301.41882970589,91813.4441952577,56640.28258196905,39081.29068143184,24894.061772243705,0.0,63975.35245367554,21159.95250640715,1541.0081029373644,0.0,0.8865597282116768,2.8175152906435947,0.0014959135982669303,354103.5176785615,1556383.365444349,4.395277899659727,1556383.365444349,4.395277899659727,0.85,0.09596969864895558,4.027634451161993,1.2679952311562377,1.0,0.0,4.027634451160611,1.2847051690631677,1.285003895790794,3.1350651870569055,19376.49220957818,1975.8523256747392,4632.441516551485,4632.441516551485,5.565540564931338,5.074843390742734,-2.399146956236087,7.473990346978821,3.4324064017345015,3.4324064017345015,0.9806875433527147,0.0,0.0,0.00023251340744091377,1.0000947650059944,0.0002324913753943309,198.95426159117974,0.0,4.397135157879379e-06,12.46148103743016,0.058505256046711494,7.807188938335816e-05,0.00015444151805755563,0.0006220339788183681,0.09596969864887965,0.07208202552266013,0.02388767312621952,0.0959697720635721,0.07208202552271716,0.02388767312623842,0.3771019411681868,0.3771019411681868,0.12496999526983084,0.0,4.6321429307702715,4.396481405431928,5.344730513678314,4.627002605482176,4.394249541425893,5.330778008609229,24894.061772243705,21159.95250640715,0.85,1.0665661171775367,0.6635665214549797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223097489786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.16608327583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.08200179592,1541.0081029373644,0.3771019411681868,0.12496999526983084,6.112874298809886,3.4324064017345015
2347.0,-30.03970951019107,5.074577495322515,35.02190202844908,24.183148063626163,5.008374037189257,-26.534906659812687,-40.089023975282885,1.503571186810988,-0.41416974795009764,-5.040134813106004,40.04282481456179,42451.23712811508,25781.907450426195,25781.907450426195,68233.14457854128,77624.77388216906,77624.77388216906,25781.907450426195,103406.68133259525,103406.68133259525,103406.68133259525,128300.59713012194,91813.18248624512,56639.89696633775,39081.42835545263,24893.915797526686,0.0,63975.34415297931,21159.828427897683,1541.0038684068456,0.0,0.8865592299485285,2.8175140048963367,0.0014959135982669303,354101.5252274578,1556380.5390145567,4.395294648942313,1556380.5390145567,4.395294648942313,0.85,0.09596929542045521,4.027634451161993,1.2679946888191629,1.0,0.0,4.027634451161987,1.28470652947147,1.2850052282092381,3.135061867256927,19376.436977986687,1975.8466936198076,4632.441516551485,4632.441516551485,5.56551169794777,5.074577495322515,-2.3992768937954008,7.473854389117916,3.4324510377814743,3.4324510377814743,0.9807002965089927,0.0,0.0,0.0002324913753943309,1.0000944175064204,0.0002324694262107891,198.9550107268158,0.0,4.3833695592400725e-06,12.422469330886365,0.058509639416270735,7.806494527222508e-05,0.0001544264301221058,0.0006219732101297535,0.09596929542026728,0.0720815945303893,0.023887700889877978,0.09596941061714837,0.07208159453053047,0.02388770088992475,0.3770997827474592,0.3770997827474592,0.12497017244559351,0.0,4.630962958826842,4.3959937345436515,5.3414478514071675,4.625965065155924,4.393771010755984,5.328041783458389,24893.915797526686,21159.828427897683,0.85,1.0665537713307274,0.6635562135719771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517277641786612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.12707156928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.062505034799,1541.0038684068456,0.3770997827474592,0.12497017244559351,6.112874298809886,3.4324510377814743
2348.0,-30.04061300576096,5.074312954942679,35.021865988608454,24.182812263630353,5.008171247570798,-26.53574021291011,-40.08980499403549,1.5032984547199375,-0.41540117205636307,-5.040266610554627,40.0427543250833,42450.56839998893,25781.744845580368,25781.744845580368,68232.3132455693,77624.23228744762,77624.23228744762,25781.744845580368,103405.97713302799,103405.97713302799,103405.97713302799,128299.7106629383,91812.92346163701,56639.50986481411,39081.570663136554,24893.733529910314,0.0,63975.30419304687,21159.673500423767,1540.9972600226195,0.0,0.8865588135936229,2.817514835116018,0.0014959135982669303,354099.70555870497,1556377.4969851526,4.395308644861683,1556377.4969851526,4.395308644861683,0.85,0.09596887640222701,4.027634451161993,1.2679941876931116,1.0,0.0,4.027634451162356,1.2847078505133773,1.285006521358536,3.1350586435293635,19376.38231291726,1975.8411193340498,4632.441516551485,4632.441516551485,5.565476596620478,5.074312954942679,-2.3993973449368573,7.473710299879536,3.4324955649809463,3.4324955649809463,0.9807130185659847,0.0,0.0,0.0002324694262107891,1.0000940717627242,0.00023244755945912984,198.95575711876742,0.0,4.366900047004074e-06,12.375794733209545,0.058514006316317736,7.805804063337154e-05,0.00015441138557741757,0.0006219126162032651,0.09596887640208043,0.07208115235087616,0.02388772405120428,0.09596898227411849,0.07208115235098625,0.023887724051240764,0.3770976240797802,0.3770976240797802,0.1249703448583683,0.0,4.6297943123992695,4.395513523096554,5.338188309571933,4.6248654384982615,4.39334422874532,5.324898651175204,24893.733529910314,21159.673500423767,0.85,1.0665414429242386,0.6635461751286624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331986065896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.08039697161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.043044929022,1540.9972600226195,0.3770976240797802,0.1249703448583683,6.112874298809886,3.4324955649809463
2349.0,-30.04151368730744,5.074049737184906,35.021830033345495,24.182481632474833,5.007968857619722,-26.536571193036615,-40.09058562861753,1.503026363348862,-0.41653997474099924,-5.040398667698119,40.04268470888311,42449.910163869805,25781.586130932796,25781.586130932796,68231.49629480261,77623.70991974098,77623.70991974098,25781.586130932796,103405.29605067379,103405.29605067379,103405.29605067379,128298.85262482608,91812.68269033804,56639.1324239776,39081.72251817827,24893.55657415229,0.0,63975.27909233056,21159.523088029448,1540.9909642706746,0.0,0.8865583927469397,2.8175144141641715,0.0014959135982669303,354097.8823118204,1556374.4926471766,4.395322791782825,1556374.4926471766,4.395322791782825,0.85,0.0959684580225879,4.027634451161993,1.267993634915911,1.0,0.0,4.027634451161518,1.2847091683906884,1.2850078114483503,3.135055427530944,19376.331500062566,1975.835937864874,4632.441516551485,4632.441516551485,5.565442335065961,5.074049737184906,-2.399517679758468,7.473567416943373,3.4325400577918996,3.4325400577918996,0.9807257307976857,0.0,0.0,0.00023244755945912984,1.0000937794465976,0.0002324257626997288,198.95650119092915,0.0,4.350516132093625e-06,12.329362718353332,0.05851835683244983,7.805113995498475e-05,0.00015439641950414508,0.0006218523383309542,0.09596845802243563,0.07208071130759841,0.023887746714837222,0.09596853029816152,0.07208071130771278,0.02388774671487512,0.3770954653419656,0.3770954653419656,0.12497051267495107,0.0,4.628658136239778,4.395063902984816,5.3349670094378325,4.623858692957128,4.393016484250666,5.321829822100369,24893.55657415229,21159.523088029448,0.85,1.0665290915937917,0.6635361465575655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517386131338332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.03396495675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.023621250766,1540.9909642706746,0.3770954653419656,0.12497051267495107,6.112874298809886,3.4325400577918996
2350.0,-30.042411104232105,5.0737872615228214,35.02179402947643,24.182110384013527,5.007723544832523,-26.53740352698783,-40.09137017475439,1.5027159675885302,-0.4174151860678421,-5.040557380077913,40.04261138260715,42449.28245457303,25781.4970794501,25781.4970794501,68230.77953402314,77623.19707288127,77623.19707288127,25781.4970794501,103404.69415233137,103404.69415233137,103404.69415233137,128298.06249661042,91812.43274495617,56638.76669043922,39081.8511716855,24893.368344279053,0.0,63975.21951596455,21159.363092637195,1540.9846395298803,0.0,0.8865578494569781,2.8175074036036216,0.0014959135982669303,354095.6910591777,1556371.3282029128,4.395341054694751,1556371.3282029128,4.395341054694751,0.85,0.0959680480454149,4.027634451161993,1.2679932024749,1.0,0.0,4.027634451161757,1.2847106652979947,1.28500928069964,3.1350517746560187,19376.278751091137,1975.8305589667357,4632.441516551485,4632.441516551485,5.565423111621397,5.0737872615228214,-2.3996575611342017,7.473444822657023,3.4325845086932096,3.4325845086932096,0.9807384310552028,0.0,0.0,0.0002324257626997288,1.0000934402048118,0.00023240404681799503,198.95724257100247,0.0,4.336606987729172e-06,12.289944203224474,0.05852269343943756,7.804420526736418e-05,0.00015438155743236463,0.0006217924793386357,0.09596804804519493,0.07208027715254213,0.02388777089265281,0.09596783881278872,0.07208027715270733,0.02388777089270756,0.37709330808377584,0.37709330808377584,0.12497067696154887,0.0,4.627615974098887,4.394652063854721,5.332010168012175,4.623142194010086,4.392705519635115,5.319879805100243,24893.368344279053,21159.363092637195,0.85,1.0665188810645134,0.6635269527129973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517440108354094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.994546441616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.00422383026,1540.9846395298803,0.37709330808377584,0.12497067696154887,6.112874298809886,3.4325845086932096
2351.0,-30.04330539701485,5.073526717860802,35.021758079053136,24.18180468901994,5.007562133660261,-26.538224658107886,-40.0921379570849,1.5024813947530258,-0.41902966996644864,-5.040658478558596,40.04254093158133,42448.59861528301,25781.265239442288,25781.265239442288,68229.86385472529,77622.60977520201,77622.60977520201,25781.265239442288,103403.8750146443,103403.8750146443,103403.8750146443,128297.04765986987,91812.14105561777,56638.37757290645,39081.9594252348,24893.17264522557,0.0,63975.13207046037,21159.196748441736,1540.9765433616883,0.0,0.8865575894660527,2.817516871275026,0.0014959135982669303,354094.29525481345,1556368.287846563,4.395349794400299,1556368.287846563,4.395349794400299,0.85,0.09596761361234428,4.027634451161993,1.2679925826610998,1.0,0.0,4.0276344511620215,1.284711807373004,1.2850103951400087,3.1350489876774423,19376.217192391945,1975.824281726374,4632.441516551485,4632.441516551485,5.56537306457666,5.073526717860802,-2.3997545909270217,7.473281308787824,3.4326287447637887,3.4326287447637887,0.980751069932511,0.0,0.0,0.00023240404681799503,1.0000931155834574,0.00023238240839445215,198.95798137498954,0.0,4.320531949751045e-06,12.244387545594462,0.058527013971387314,7.803741930833104e-05,0.000154366627509664,0.0006217323470676133,0.09596761361225818,0.07207982319074649,0.02388779042151169,0.09596762894376004,0.07207982319081116,0.02388779042153312,0.3770911540015855,0.3770911540015855,0.12497085232045359,0.0,4.6264577751598495,4.3941769686938414,5.3287773768522015,4.621628808592163,4.392086014156462,5.315653423711126,24893.17264522557,21159.196748441736,0.85,1.0665060258035712,0.6635171705238739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517493890105357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94898978399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.984861788293,1540.9765433616883,0.3770911540015855,0.12497085232045359,6.112874298809886,3.4326287447637887
2352.0,-30.04419679160239,5.073267440530423,35.02172236462135,24.181483208108716,5.007367159878248,-26.539046537153588,-40.092909581121035,1.5022169054293883,-0.4201324258959289,-5.040789426280856,40.04247590443109,42447.94333747921,25781.113279645473,25781.113279645473,68229.05661712469,77622.09456846112,77622.09456846112,25781.113279645473,103403.2078481066,103403.2078481066,103403.2078481066,128296.23048709155,91811.90669872487,56638.00232116292,39082.115975068824,24893.022638984956,0.0,63975.13861405378,21159.06924313721,1540.9717673889445,0.0,0.8865571576323323,2.817516105095911,0.0014959135982669303,354092.48734680074,1556365.4815648054,4.395364310682169,1556365.4815648054,4.395364310682169,0.85,0.09596720205937045,4.027634451161993,1.2679920837329703,1.0,0.0,4.027634451163087,1.284713089227363,1.2850116494916783,3.1350458596045327,19376.16773324629,1975.8192382971035,4632.441516551485,4632.441516551485,5.565340261184264,5.073267440530423,-2.3998731969263023,7.4731406374567255,3.4326731261949512,3.4326731261949512,0.9807637503414146,0.0,0.0,0.00023238240839445215,1.0000928144824202,0.00023236084194317247,198.9587177895035,0.0,4.305137068228035e-06,12.20075845135825,0.05853131910845554,7.803059994441588e-05,0.00015435180845003627,0.000621672661312523,0.09596720205921419,0.07207938775380926,0.02388781430540493,0.095967258668231,0.07207938775392662,0.023887814305443823,0.37708899834810267,0.37708899834810267,0.12497101782502566,0.0,4.625348134365595,4.39374547031565,5.325608278100276,4.620657000384938,4.391772632517814,5.3126820353389235,24893.022638984956,21159.06924313721,0.85,1.0664932987286475,0.6635068599625423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517547485006952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.90536068975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.965532419403,1540.9717673889445,0.37708899834810267,0.12497101782502566,6.112874298809886,3.4326731261949512
2353.0,-30.04508503309042,5.073008895639507,35.02168662120762,24.181116360146575,5.007126569793819,-26.53987013975476,-40.093681449629344,1.5019116764579683,-0.42100273010231604,-5.040944858897056,40.042403631399225,42447.30264357914,25781.02538690991,25781.02538690991,68228.32803048905,77621.58023567095,77621.58023567095,25781.02538690991,103402.60562258086,103402.60562258086,103402.60562258086,128295.44424455015,91811.65347561198,56637.62184277685,39082.25736981681,24892.838621969295,0.0,63975.095991786104,21158.9128286739,1540.9656055843038,0.0,0.8865566272382873,2.8175094133170897,0.0014959135982669303,354090.34140156314,1556362.3625876026,4.395382140126152,1556362.3625876026,4.395382140126152,0.85,0.09596679151231256,4.027634451161993,1.2679916144767778,1.0,0.0,4.027634451160759,1.2847145614997413,1.285013094398028,3.135042266867623,19376.114292535975,1975.8137888612293,4632.441516551485,4632.441516551485,5.565321287877155,5.073008895639507,-2.4000097586295865,7.473018654269094,3.4327174553967215,3.4327174553967215,0.9807764158276348,0.0,0.0,0.00023236084194317247,1.0000924868320313,0.00023233935361240067,198.95945160390937,0.0,4.290833493876194e-06,12.160222121645132,0.05853560994194942,7.802377897113413e-05,0.00015433706297203833,0.0006216132719173396,0.09596679151210408,0.07207895400993247,0.023887837502171605,0.09596658958822904,0.07207895401008907,0.02388783750222349,0.37708684376572726,0.37708684376572726,0.1249711771549436,0.0,4.62432670161752,4.393345320676019,5.3226997331954635,4.619942128794719,4.391451720681971,5.310768851870478,24892.838621969295,21158.9128286739,0.85,1.0664826206630316,0.6634972872729888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760090659604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.86482436004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.946231301266,1540.9656055843038,0.37708684376572726,0.1249711771549436,6.112874298809886,3.4327174553967215
2354.0,-30.045970346894283,5.07275223606992,35.02165093033928,24.180820758361392,5.006966479334745,-26.540683056353668,-40.09444416789336,1.5016791887941092,-0.422442853699863,-5.0410444625900706,40.0423336750576,42446.636650438624,25780.799148350467,25780.799148350467,68227.43579878908,77621.02871619476,77621.02871619476,25780.799148350467,103401.82786454522,103401.82786454522,103401.82786454522,128294.47235314848,91811.39447564479,56637.247537618896,39082.385486695435,24892.644488603248,0.0,63975.02997529868,21158.74781531276,1540.957565663103,0.0,0.8865563730713373,2.817516757648124,0.0014959135982669303,354088.96625108307,1556359.3435927734,4.395390684072221,1556359.3435927734,4.395390684072221,0.85,0.09596635602848833,4.027634451161993,1.2679910496110098,1.0,0.0,4.027634451163196,1.284715693357932,1.285014198911399,3.1350395048376374,19376.05963266682,1975.8082151057517,4632.441516551485,4632.441516551485,5.565272450010852,5.07275223606992,-2.400104796772856,7.472857032842777,3.432761573422179,3.432761573422179,0.9807890209777653,0.0,0.0,0.00023233935361240067,1.0000921826469558,0.00023231793792994698,198.9601830043835,0.0,4.275306506239528e-06,12.116218638682824,0.05853988524845566,7.801703939970389e-05,0.0001543223142126968,0.0006215538693061037,0.09596635602840213,0.07207850039745456,0.023887855630947568,0.0959663115265118,0.07207850039751931,0.02388785563096902,0.3770846916543957,0.3770846916543957,0.12497134523933913,0.0,4.623220333872041,4.392918540651067,5.3195296239236995,4.618601608890231,4.391023664907891,5.3066592627793625,24892.644488603248,21158.74781531276,0.85,1.0664697746156944,0.6634875617381913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654139592295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.82082087708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.926963637068,1540.957565663103,0.3770846916543957,0.12497134523933913,6.112874298809886,3.432761573422179
2355.0,-30.046852466790472,5.072496329697227,35.0216153551621,24.180462641548388,5.006736458643993,-26.541500091750745,-40.09521121680734,1.5013840836040622,-0.42336497197629797,-5.041196398370732,40.04226566304216,42446.00255189346,25780.70876472323,25780.70876472323,68226.7113166167,77620.5069665338,77620.5069665338,25780.70876472323,103401.21573125702,103401.21573125702,103401.21573125702,128293.7004044215,91811.13564353833,56636.87545160477,39082.51132437063,24892.484673164476,0.0,63974.99599753511,21158.611972189803,1540.9527101512588,0.0,0.8865558450521553,2.8175111576905016,0.0014959135982669303,354086.8686003716,1556356.408510387,4.395408433705337,1556356.408510387,4.395408433705337,0.85,0.09596595042222988,4.027634451161993,1.2679905517818408,1.0,0.0,4.027634451161681,1.284717117969485,1.2850155963394363,3.1350360284198056,19376.005008223325,1975.8026449626861,4632.441516551485,4632.441516551485,5.565252938997725,5.072496329697227,-2.4002381644228743,7.472734494120101,3.4328058292780863,3.4328058292780863,0.9808016655080246,0.0,0.0,0.00023231793792994698,1.000091850733438,0.0002322966013167409,198.9609117709367,0.0,4.26086810014937e-06,12.075300195823315,0.058544146116555805,7.801026210436289e-05,0.0001543076758255841,0.0006214949112338591,0.09596595042202571,0.07207807078091663,0.023887879641109076,0.09596576124642998,0.07207807078106998,0.023887879641159897,0.377082539637556,0.377082539637556,0.12497150252004853,0.0,4.622200987569329,4.392521159368982,5.316621211600079,4.617831426394446,4.3906452270042,5.3046975684004,24892.484673164476,21158.611972189803,0.85,1.0664590165702457,0.663478002460975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770719750121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.77990243422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.907725016094,1540.9527101512588,0.377082539637556,0.12497150252004853,6.112874298809886,3.4328058292780863
2356.0,-30.047731527342282,5.072241924326603,35.02157978164635,24.180139309633546,5.00655163399279,-26.54230985317856,-40.095969604421384,1.5011299598290089,-0.4247048286467816,-5.041311942928164,40.04219456107323,42445.34579364866,25780.52864447488,25780.52864447488,68225.87443812354,77619.94331168155,77619.94331168155,25780.52864447488,103400.47195615643,103400.47195615643,103400.47195615643,128292.76196331324,91810.85197025232,56636.4978073806,39082.61573652413,24892.290007156815,0.0,63974.905743680945,21158.44650608329,1540.9450063144384,0.0,0.8865555137659648,2.817515317579924,0.0014959135982669303,354085.27337948146,1556353.3400844482,4.395419570066299,1556353.3400844482,4.395419570066299,0.85,0.09596552113529923,4.027634451161993,1.2679899781243882,1.0,0.0,4.027634451161328,1.2847183507246132,1.285016801968005,3.135033020187115,19375.9451412478,1975.7965402301297,4632.441516551485,4632.441516551485,5.565214056639966,5.072241924326603,-2.4003444602817807,7.472586384608384,3.4328498845824402,3.4328498845824402,0.9808142527378401,0.0,0.0,0.0002322966013167409,1.000091532825048,0.0002322753404986361,198.9616380146888,0.0,4.245152017587759e-06,12.03076081784371,0.05854839126857339,7.800356187144843e-05,0.00015429303944529247,0.0006214359612443563,0.09596552113518331,0.07207762271842998,0.023887898416753338,0.09596538730228538,0.07207762271851703,0.023887898416782193,0.3770803891953136,0.3770803891953136,0.12497166492068436,0.0,4.621126881529392,4.392085416627992,5.313608386050078,4.616607114281408,4.390124641941156,5.301336671200374,24892.290007156815,21158.44650608329,0.85,1.0664474397426131,0.6634686726027909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776006436386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.735363056236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.888520869277,1540.9450063144384,0.3770803891953136,0.12497166492068436,6.112874298809886,3.4328498845824402
2357.0,-30.0486074613508,5.071989209099254,35.021544433524255,24.179848946537845,5.006391090350688,-26.54311437228434,-40.09671964505685,1.5008980012841242,-0.425991990128864,-5.041416855756033,40.04212997905935,42444.667905315335,25780.325827281944,25780.325827281944,68224.99373259727,77619.41457243887,77619.41457243887,25780.325827281944,103399.74039972082,103399.74039972082,103399.74039972082,128291.87076188368,91810.61177979773,56636.10758190349,39082.78244210472,24892.130362162854,0.0,63974.91280426757,21158.310807838425,1540.9390692470556,0.0,0.8865552130431305,2.8175200254281685,0.0014959135982669303,354083.82494630694,1556350.5530330061,4.395429679028717,1556350.5530330061,4.395429679028717,0.85,0.09596509529429573,4.027634451161993,1.267989405016415,1.0,0.0,4.0276344511623785,1.2847194796444257,1.2850179038344662,3.1350302653437847,19375.894450975666,1975.791371260896,4632.441516551485,4632.441516551485,5.56517027471801,5.071989209099254,-2.4004424338562655,7.472431642955519,3.432893966178464,3.432893966178464,0.9808268474795611,0.0,0.0,0.0002322753404986361,1.0000912079123152,0.00023225415708184212,198.9623616800736,0.0,4.230087195664048e-06,11.988067112511912,0.05855262135576905,7.799693590604222e-05,0.00015427840459259387,0.0006213770174074397,0.0959650952941959,0.07207717778050494,0.023887917513690963,0.09596514535803383,0.07207717778057991,0.023887917513715808,0.3770782374205663,0.3770782374205663,0.12497182314391739,0.0,4.620027116979145,4.391664285968147,5.310447977229671,4.615424865627176,4.389782001711012,5.297606294357422,24892.130362162854,21158.310807838425,0.85,1.066433555624107,0.6634580032203495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517812748240928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.69266935091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.869348607332,1540.9390692470556,0.3770782374205663,0.12497182314391739,6.112874298809886,3.432893966178464
2358.0,-30.04948076265287,5.0717370370874395,35.02150913781636,24.17948202872651,5.006149002510612,-26.543924676331848,-40.097481839451916,1.5005929161898028,-0.42675856389877254,-5.041575086788307,40.042060809464495,42444.0518498987,25780.260641417706,25780.260641417706,68224.3124913164,77618.90625541277,77618.90625541277,25780.260641417706,103399.16689683049,103399.16689683049,103399.16689683049,128291.13237150763,91810.35793662125,56635.74525130918,39082.902983680084,24891.965474677138,0.0,63974.86845835722,21158.170653475565,1540.9340677436717,0.0,0.8865546571199846,2.8175116394339765,0.0014959135982669303,354081.6404074057,1556347.5680076536,4.395448366701315,1556347.5680076536,4.395448366701315,0.8499999999999999,0.09596468872058697,4.027634451161993,1.2679889335623016,1.0,0.0,4.027634451163491,1.2847209504670636,1.2850193477825615,3.1350266761803303,19375.840879405892,1975.785908481071,4632.441516551485,4632.441516551485,5.565156203117969,5.0717370370874395,-2.4005795732722857,7.472316610359725,3.4329381336254245,3.4329381336254245,0.9808394667501213,0.0,0.0,0.00023225415708184212,1.0000909344170925,0.0002322330391058014,198.96308317503576,0.0,4.2147026337806825e-06,11.944467264134454,0.05855683605840283,7.799020310567294e-05,0.0001542639539761692,0.0006213188156068872,0.09596468872036745,0.07207674934496638,0.023887939375401075,0.0959644880763615,0.07207674934513125,0.023887939375455712,0.37707608517578617,0.37707608517578617,0.12497196706329275,0.0,4.619045790475582,4.391285078668375,5.307637918589876,4.614816522889555,4.389469978106888,5.296095673228535,24891.965474677138,21158.170653475565,0.85,1.0664236462748689,0.6634488334669505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865245101202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64906950253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.850209678449,1540.9340677436717,0.37707608517578617,0.12497196706329275,6.112874298809886,3.4329381336254245
2359.0,-30.050351115449036,5.07148675326604,35.02147387204279,24.179195681959413,5.005995411517165,-26.54472347595999,-40.09823100697247,1.5003677720279716,-0.42812588391296913,-5.041668516437728,40.04199108993963,42443.394427247484,25780.03405856797,25780.03405856797,68223.42848581546,77618.36581315604,77618.36581315604,25780.03405856797,103398.399871724,103398.399871724,103398.399871724,128290.16891096931,91810.10660659682,56635.37610464533,39083.03389105721,24891.7690392453,0.0,63974.80293030251,21158.003683358504,1540.925750675071,0.0,0.8865544335665101,2.8175187462105784,0.0014959135982669303,354080.3505218833,1556344.5592543588,4.395455881582934,1556344.5592543588,4.395455881582934,0.85,0.09596424740127538,4.027634451161993,1.267988385180943,1.0,0.0,4.027634451163089,1.2847220472209402,1.2850204176590352,3.1350239998405978,19375.787838216733,1975.7804997850167,4632.441516551485,4632.441516551485,5.565107290930102,5.07148675326604,-2.400668607800582,7.472155361066622,3.4329820437503593,3.4329820437503593,0.9808520125001027,0.0,0.0,0.0002322330391058014,1.000090628030892,0.00023221199419001844,198.96380223862718,0.0,4.201697623479351e-06,11.907611064940479,0.058561037756026314,7.79835859010735e-05,0.0001542494532047279,0.0006212604118002617,0.09596424740120135,0.07207629379681113,0.023887953604390222,0.09596418797298889,0.07207629379686672,0.023887953604408648,0.3770739348175765,0.3770739348175765,0.12497211868722037,0.0,4.617981439996015,4.390885394202371,5.304555374580389,4.613542632524741,4.389110541986156,5.2920470876784975,24891.7690392453,21158.003683358504,0.85,1.066410920564173,0.6634392367489984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917584537956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.612213303335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.831094293651,1540.925750675071,0.3770739348175765,0.12497211868722037,6.112874298809886,3.4329820437503593
2360.0,-30.0512180211833,5.071237542788696,35.02143880402801,24.178863723669224,5.0057975943948065,-26.545523596045488,-40.09898031419141,1.5001031692569415,-0.4292426622691323,-5.0417990029032715,40.04192631849117,42442.75261206471,25779.905257281327,25779.905257281327,68222.65786934603,77617.81970202805,77617.81970202805,25779.905257281327,103397.72495930937,103397.72495930937,103397.72495930937,128289.34370092268,91809.83030937241,56635.003129362754,39083.141311121835,24891.618741613296,0.0,63974.76005273513,21157.8759303713,1540.9209393490034,0.0,0.8865540031442196,2.817518219521762,0.0014959135982669303,354078.5490378014,1556341.7640397493,4.395470350488796,1556341.7640397493,4.395470350488796,0.85,0.09596383202330436,4.027634451161993,1.267987887351774,1.0,0.0,4.02763445116147,1.284723328400195,1.2850216720975358,3.135020873464962,19375.72952789995,1975.7745537874762,4632.441516551485,4632.441516551485,5.5650794867395526,5.071237542788696,-2.400784589030933,7.472022131819629,3.4330261031927165,3.4330261031927165,0.9808646009122047,0.0,0.0,0.00023221199419001844,1.0000902697217384,0.00023219103436995572,198.9645184589029,0.0,4.187176461969051e-06,11.86645809322029,0.05856522493248828,7.797696798177117e-05,0.00015423502620824729,0.0006212023051322097,0.09596383202315027,0.07207585949046448,0.023887972532685788,0.09596382380883306,0.07207585949058021,0.023887972532724143,0.377071784473537,0.377071784473537,0.12497225807063829,0.0,4.616946703437009,4.39048228975696,5.301602627077898,4.612556340634114,4.388623904127087,5.289542697414163,24891.618741613296,21157.8759303713,0.85,1.0663995896680083,0.6634296490847118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796974762098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.57106033162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.812008867213,1540.9209393490034,0.377071784473537,0.12497225807063829,6.112874298809886,3.4330261031927165
2361.0,-30.05208216322474,5.0709898346869045,35.02140384589676,24.178564419876807,5.0056257136195885,-26.54631863427581,-40.099725081212796,1.4998621846707663,-0.43038024907184536,-5.041907938024503,40.041859383016245,42442.10386017064,25779.724972214957,25779.724972214957,68221.8288323856,77617.30076858435,77617.30076858435,25779.724972214957,103397.0257407993,103397.0257407993,103397.0257407993,128288.47126643543,91809.59057660092,56634.632793471275,39083.28642569961,24891.44552563613,0.0,63974.731951335736,21157.72869679071,1540.914315018419,0.0,0.8865536904427086,2.8175204858723863,0.0014959135982669303,354077.0450950956,1556338.875440473,4.395480862145362,1556338.875440473,4.395480862145362,0.85,0.09596340048551769,4.027634451161993,1.267987325233408,1.0,0.0,4.027634451161365,1.2847244989278597,1.285022815968029,3.135018017110417,19375.67893421817,1975.7693946677173,4632.441516551485,4632.441516551485,5.565040568802709,5.0709898346869045,-2.4008843526548325,7.4718741873417365,3.4330700692874943,3.4330700692874943,0.9808771626535698,0.0,0.0,0.00023219103436995572,1.0000899825673213,0.00023217014310442384,198.96523240040014,0.0,4.1702605057643506e-06,11.818518273336169,0.05856939519299405,7.797039067624293e-05,0.0001542206436937128,0.0006211443776211762,0.09596340048541395,0.07207541359549846,0.02388798688991549,0.09596345460892895,0.07207541359557637,0.023887986889941308,0.3770696336668985,0.3770696336668985,0.12497239348094052,0.0,4.615905023730022,4.390094330624322,5.29857609536225,4.611527688952663,4.388337152095062,5.286262233692696,24891.44552563613,21157.72869679071,0.85,1.0663870992735154,0.6634197997493053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021704466237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.52312051173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.792963485155,1540.914315018419,0.3770696336668985,0.12497239348094052,6.112874298809886,3.4330700692874943
2362.0,-30.05294315917645,5.070742733418588,35.02136889342227,24.17820654753598,5.005391534946785,-26.547117070886053,-40.100474074110366,1.499565446656572,-0.4311194183661655,-5.0420583668507355,40.04178963151094,42441.48636377719,25779.652152197938,25779.652152197938,68221.13851597512,77616.79709367495,77616.79709367495,25779.652152197938,103396.44924587288,103396.44924587288,103396.44924587288,128287.72219365477,91809.33961034071,56634.267115444716,39083.41388321778,24891.272947781898,0.0,63974.68683099968,21157.58200561461,1540.9086899459926,0.0,0.8865531763999482,2.8175126505865666,0.0014959135982669303,354074.96830447455,1556335.8653197659,4.395498142024682,1556335.8653197659,4.395498142024682,0.85,0.0959629855513422,4.027634451161993,1.2679868537792935,1.0,0.0,4.027634451162266,1.2847259301133058,1.285024220644853,3.1350145246984917,19375.62596979854,1975.7639937999768,4632.441516551485,4632.441516551485,5.565024849226593,5.070742733418588,-2.4010145775895277,7.4717573110081155,3.4331140732481016,3.4331140732481016,0.9808897352137433,0.0,0.0,0.00023217014310442384,1.0000896555859204,0.0002321493296202557,198.96594374714178,0.0,4.156635501688973e-06,11.77990501178655,0.05857355182849574,7.796377656777395e-05,0.00015420636653664988,0.0006210868744515249,0.0959629855511415,0.07207498156589863,0.02388800398524286,0.09596278178996812,0.07207498156604937,0.023888003985292817,0.3770674831402601,0.3770674831402601,0.12497251926800962,0.0,4.6149696163527665,4.3897454366610305,5.295859510556568,4.610938948484545,4.38806630047327,5.2847060940353,24891.272947781898,21157.58200561461,0.85,1.0663770609177532,0.663410615450042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518073496026744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.484507250185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.77394457222,1540.9086899459926,0.3770674831402601,0.12497251926800962,6.112874298809886,3.4331140732481016
2363.0,-30.053801395692243,5.07049719773399,35.021333915856594,24.177901830431097,5.0052198175384035,-26.547906776841998,-40.10121423108501,1.4993251986883396,-0.4323479268516053,-5.042162456743926,40.04171899573303,42440.844027186824,25779.464282151755,25779.464282151755,68220.30830933858,77616.25570292056,77616.25570292056,25779.464282151755,103395.71998507233,103395.71998507233,103395.71998507233,128286.79480768146,91809.07510338273,56633.900879557856,39083.52691536096,24891.074822609135,0.0,63974.60173797009,21157.413599217765,1540.9005209179575,0.0,0.8865529018149928,2.8175166820008184,0.0014959135982669303,354073.5312655927,1556332.8170428285,4.395507372380834,1556332.8170428285,4.395507372380834,0.8500000000000001,0.09596254586407504,4.027634451161993,1.2679862795723604,1.0,0.0,4.027634451161202,1.2847270968977058,1.2850253609591205,3.13501167748989,19375.570147723072,1975.758301532437,4632.441516551485,4632.441516551485,5.564984293928592,5.07049719773399,-2.401110395315971,7.471607593049961,3.4331578474233044,3.4331578474233044,0.9809022421209441,0.0,0.0,0.0002321493296202557,1.0000893688622228,0.00023212858455276485,198.96665281853146,0.0,4.141174520181419e-06,11.736088590194143,0.05857769300301592,7.795724099599285e-05,0.00015419208862426284,0.0006210293682397043,0.09596254586398432,0.0720745297517644,0.023888016112219926,0.0959623806346178,0.07207452975183254,0.023888016112242505,0.37706533494893607,0.37706533494893607,0.12497265414225026,0.0,4.613978882744675,4.389372244665481,5.29299361311115,4.609814529892333,4.3876832689899175,5.281331520291417,24891.074822609135,21157.413599217765,0.85,1.0663655021841048,0.6634014573629993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125099380272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.44069082859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.754959881213,1540.9005209179575,0.37706533494893607,0.12497265414225026,6.112874298809886,3.4331578474233044
2364.0,-30.054656954711582,5.070253330054887,35.02129918806399,24.17761475024747,5.005069090149831,-26.548691973862372,-40.10194611093027,1.4991041093008457,-0.4336988906805459,-5.0422599667457515,40.041656315719266,42440.17907484783,25779.264121492397,25779.264121492397,68219.44319634023,77615.70082504181,77615.70082504181,25779.264121492397,103394.96494653421,103394.96494653421,103394.96494653421,128285.88719973138,91808.80452524126,56633.519466721445,39083.65006502201,24890.92225319718,0.0,63974.57231821919,21157.283915217602,1540.8948121810752,0.0,0.8865526319307452,2.817523096936528,0.0014959135982669303,354072.1850711889,1556330.1120995365,4.39551644472334,1556330.1120995365,4.39551644472334,0.85,0.0959621145319568,4.027634451161993,1.267985711959191,1.0,0.0,4.027634451163134,1.2847281739246335,1.285026411582932,3.1350090493137017,19375.513044372947,1975.752478611243,4632.441516551485,4632.441516551485,5.564941085469587,5.070253330054887,-2.4012008551866204,7.471454185241507,3.4332016820474816,3.4332016820474816,0.9809147662992804,0.0,0.0,0.00023212858455276485,1.000089090665448,0.00023210790590497203,198.96735968222507,0.0,4.127576641148503e-06,11.697552201014858,0.05858182057965707,7.795077900915547e-05,0.00015417780554360938,0.0006209718412119957,0.09596211453187409,0.07207408473744076,0.023888029794433333,0.0959622143866528,0.07207408473750287,0.023888029794453917,0.3770631869191869,0.3770631869191869,0.12497278541687144,0.0,4.612933108097934,4.388974562597525,5.289980202877871,4.6085610760652,4.387200031664349,5.277740674570623,24890.92225319718,21157.283915217602,0.85,1.066352469806385,0.6633913684290685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176537697116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.40215443941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.73600177104,1540.8948121810752,0.3770631869191869,0.12497278541687144,6.112874298809886,3.4332016820474816
2365.0,-30.055508889321796,5.0700102584448565,35.0212645853718,24.177279509045206,5.004857215453518,-26.54948002359444,-40.102685953583546,1.4988283497260984,-0.43450139358213846,-5.0423975824864895,40.041590503906605,42439.56279918149,25779.168593203587,25779.168593203587,68218.73139238507,77615.1983552456,77615.1983552456,25779.168593203587,103394.36694844918,103394.36694844918,103394.36694844918,128285.13441984236,91808.5601357533,56633.16024937818,39083.77765152791,24890.767471393185,0.0,63974.545122921096,21157.152350684206,1540.88990955001,0.0,0.886552168924977,2.8175175941824295,0.0014959135982669303,354070.28519558447,1556327.2720079233,4.3955320089858025,1556327.2720079233,4.3955320089858025,0.85,0.09596169738956292,4.027634451161993,1.2679851718200372,1.0,0.0,4.027634451161643,1.2847295065477649,1.2850277179475673,3.1350057974341774,19375.46146792844,1975.7472192775758,4632.441516551485,4632.441516551485,5.5649204638840875,5.0700102584448565,-2.4013206430464322,7.471330901491289,3.433245610627176,3.433245610627176,0.9809273173220502,0.0,0.0,0.00023210790590497203,1.000088713854019,0.00023208731654465238,198.9680635558333,0.0,4.114375953135749e-06,11.660141451186712,0.05858593495561021,7.794424721962322e-05,0.0001541636586853488,0.0006209148628382896,0.09596169738938959,0.07207365227668139,0.023888045112708207,0.09596167153129843,0.07207365227681156,0.023888045112751357,0.37706103728417184,0.37706103728417184,0.12497290295208965,0.0,4.611978665944832,4.388619476712506,5.287205860155495,4.607896188904363,4.386939729255744,5.275845936890278,24890.767471393185,21157.152350684206,0.85,1.066341796746021,0.6633820172951265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227815885019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.364743689584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.717068692164,1540.88990955001,0.37706103728417184,0.12497290295208965,6.112874298809886,3.433245610627176
2366.0,-30.05635830096372,5.069768795159107,35.021230042677594,24.176983313541882,5.004697134877385,-26.55026062225197,-40.10341710001228,1.4985994561654412,-0.4357865294999783,-5.042495615126315,40.041523046070225,42438.921418502476,25778.97559428995,25778.97559428995,68217.89701279243,77614.64435775501,77614.64435775501,25778.97559428995,103393.61995204496,103393.61995204496,103393.61995204496,128284.20528301984,91808.28417121452,56632.79618456616,39083.87554072039,24890.585330974885,0.0,63974.46087169528,21156.997531328652,1540.8825139433693,0.0,0.8865519136972689,2.8175230804095452,0.0014959135982669303,354068.9317955426,1556324.36088665,4.395540588648288,1556324.36088665,4.395540588648288,0.85,0.09596125630866936,4.027634451161993,1.267984637175687,1.0,0.0,4.027634451161791,1.2847306197628423,1.2850288049678855,3.135003080961426,19375.403227822295,1975.7412804395278,4632.441516551485,4632.441516551485,5.564878801423167,5.069768795159107,-2.4014109389977367,7.471179734156844,3.433289372908241,3.433289372908241,0.980939820830926,0.0,0.0,0.00023208731654465238,1.0000884517365929,0.00023206678983408603,198.96876534932608,0.0,4.096625152654351e-06,11.609835682622432,0.05859003158076286,7.793779270287991e-05,0.00015414952384177247,0.0006208579328553398,0.09596125630858605,0.0720732016702145,0.023888054638371552,0.0959613701847526,0.07207320167027707,0.023888054638392293,0.3770588886839912,0.3770588886839912,0.12497302199027431,0.0,4.610962715867288,4.38822950361083,5.284289417938965,4.606709085626335,4.386484824433467,5.272436753424131,24890.585330974885,21156.997531328652,0.85,1.0663301586801586,0.6633728653628883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827887718665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.31443792102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.698179703648,1540.8825139433693,0.3770588886839912,0.12497302199027431,6.112874298809886,3.433289372908241
2367.0,-30.057204473422143,5.069528632369354,35.02119569459505,24.17668376527729,5.004524714183164,-26.551039539560257,-40.104144195187814,1.498359780321457,-0.436823610919987,-5.042606716393571,40.04145962911378,42438.27725822389,25778.81953477036,25778.81953477036,68217.09679299424,77614.1267375311,77614.1267375311,25778.81953477036,103392.94627230146,103392.94627230146,103392.94627230146,128283.37960656402,91808.03827902673,56632.422837327525,39084.01715744356,24890.433334262565,0.0,63974.45049170613,21156.86833412318,1540.8771545280747,0.0,0.8865515771879083,2.817523769124579,0.0014959135982669303,354067.39798008173,1556321.6241520066,4.395551900656943,1556321.6241520066,4.395551900656943,0.85,0.09596082678406218,4.027634451161993,1.2679841003334151,1.0,0.0,4.027634451163628,1.2847317832870573,1.2850299423894633,3.1350002417291085,19375.351334245017,1975.7359887673178,4632.441516551485,4632.441516551485,5.564845113028177,5.069528632369354,-2.401510469616805,7.471039101986159,3.4333332152477816,3.4333332152477816,0.9809523472136519,0.0,0.0,0.00023206678983408603,1.0000881150280987,0.00023204634306404673,198.96946447091378,0.0,4.084174258068891e-06,11.574549847367237,0.05859411575502093,7.793137444041102e-05,0.000154135415393675,0.00062080110918373,0.09596082678394953,0.07207276100124789,0.02388806578270164,0.09596102344971173,0.07207276100133249,0.023888065782729694,0.377056738558463,0.377056738558463,0.12497313176056768,0.0,4.609969691108347,4.387861994811601,5.281397388827429,4.605783105473563,4.386182538241144,5.26961741576207,24890.433334262565,21156.86833412318,0.85,1.0663178232666202,0.6633629039725122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329787613948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.279152085765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.679312860777,1540.8771545280747,0.377056738558463,0.12497313176056768,6.112874298809886,3.4333332152477816
