time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2368.0,-30.05804754632072,5.069289403680301,35.02116140050837,24.176362458989047,5.004323317167991,-26.55181856449287,-40.10487509714437,1.4980943353403617,-0.4375859523563008,-5.0427341487878685,40.04139250566916,42437.66213414775,25778.707442686413,25778.707442686413,68216.36957683417,77613.63838832,77613.63838832,25778.707442686413,103392.34583100642,103392.34583100642,103392.34583100642,128282.61127423053,91807.80867637668,56632.06558364751,39084.15899192129,24890.265443224114,0.0,63974.42443514541,21156.725626740495,1540.8712631923463,0.0,0.8865511708525746,2.8175189271355987,0.0014959135982669303,354065.63871064986,1556318.7274692361,4.395565559924592,1556318.7274692361,4.395565559924592,0.85,0.09596039884184494,4.027634451161993,1.2679836167907341,1.0,0.0,4.027634451160926,1.2847330671896133,1.2850312003199769,3.1349971087554764,19375.302878444243,1975.7310476507516,4632.441516551485,4632.441516551485,5.564820915834633,5.069289403680301,-2.4016218339282718,7.470911237608573,3.4333770474648047,3.4333770474648047,0.9809648707042299,0.0,0.0,0.00023204634306404673,1.0000877928530212,0.00023202597284191593,198.97016103590715,0.0,4.068282884879885e-06,11.529513695749595,0.05859818403790581,7.792492306697787e-05,0.00015412141999706887,0.0006207447408422015,0.09596039884169887,0.072072322646182,0.023888076195516857,0.0959604476629702,0.07207232264629172,0.023888076195553217,0.37705458831550903,0.37705458831550903,0.12497323365331489,0.0,4.60905445677173,4.3875427308166195,5.278672721630187,4.605148196431571,4.386025468228354,5.267530970651478,24890.265443224114,21156.725626740495,0.85,1.0663068902790844,0.6633535590018363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518380504236288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.234115934145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.66048259583,1540.8712631923463,0.37705458831550903,0.12497323365331489,6.112874298809886,3.4333770474648047
2369.0,-30.058887804704586,5.06905097480277,35.021127012760644,24.17601712457838,5.004107265165242,-26.552596521356957,-40.105605754628755,1.4978159818175723,-0.4384362152829908,-5.0428672884084325,40.04132118943606,42437.05842402477,25778.611465303733,25778.611465303733,68215.6698893285,77613.1121453509,77613.1121453509,25778.611465303733,103391.72361065463,103391.72361065463,103391.72361065463,128281.79795676366,91807.53411187135,56631.71275485404,39084.245952241465,24890.07434610903,0.0,63974.320298350496,21156.563194192677,1540.864168048888,0.0,0.8865507506195428,2.817514577360372,0.0014959135982669303,354063.8006573663,1556315.6498529876,4.395579686382741,1556315.6498529876,4.395579686382741,0.85,0.0959599682466617,4.027634451161993,1.2679831178626046,1.0,0.0,4.027634451161991,1.2847344113195456,1.2850325185901381,3.134993828821963,19375.244933803948,1975.7251389418352,4632.441516551485,4632.441516551485,5.564800197303739,5.06905097480277,-2.4017373296351066,7.4707883044378764,3.4334207611975556,3.4334207611975556,0.9809773603421588,0.0,0.0,0.00023202597284191593,1.0000875003559548,0.0002320056722630094,198.97085527977146,0.0,4.053066377702669e-06,11.486390114409366,0.058602237104283514,7.791847434490776e-05,0.00015410749849700816,0.0006206886701289452,0.09595996824651017,0.07207188214572194,0.023888086100788224,0.09595981216860631,0.07207188214583575,0.023888086100825944,0.37705244066046,0.37705244066046,0.12497333746929525,0.0,4.608181002337403,4.387218539336516,5.276131333742228,4.604431073125454,4.3856708094792225,5.265711766190805,24890.07434610903,21156.563194192677,0.85,1.06629768899768,0.6633452020453738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431035418427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.19099235281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.641686219646,1540.864168048888,0.37705244066046,0.12497333746929525,6.112874298809886,3.4334207611975556
2370.0,-30.05972523730735,5.068814264455506,35.0210926867309,24.17573978835719,5.003959613958806,-26.553365094200565,-40.10631992770357,1.497599470852127,-0.43964193768653104,-5.042955710647585,40.04125421160047,42436.39841471753,25778.405241671702,25778.405241671702,68214.80365638924,77612.58418912166,77612.58418912166,25778.405241671702,103390.98943079336,103390.98943079336,103390.98943079336,128280.87969163404,91807.28438545209,56631.33017529879,39084.393566837,24889.890260840675,0.0,63974.283827677675,21156.406721714575,1540.8564386943704,0.0,0.886550542646325,2.817520140124087,0.0014959135982669303,354062.5799520998,1556312.7594622918,4.395586677566551,1556312.7594622918,4.395586677566551,0.8500000000000001,0.09595952227572375,4.027634451161993,1.267982477168553,1.0,0.0,4.027634451161013,1.284735466023712,1.2850335474568044,3.13499125514735,19375.192231042824,1975.7197647558366,4632.441516551485,4632.441516551485,5.564755680037563,5.068814264455506,-2.401819502916561,7.4706337673720675,3.433464317492301,3.433464317492301,0.9809898049978003,0.0,0.0,0.0002320056722630094,1.000087206679638,0.0002319854415829246,198.971547193155,0.0,4.039223547707782e-06,11.447159534203854,0.05860627632783122,7.79121715896823e-05,0.00015409350067332707,0.0006206322920120459,0.0959595222756568,0.07207142861509695,0.02388809366055985,0.09595949775711804,0.07207142861514723,0.02388809366057652,0.3770502945639582,0.3770502945639582,0.12497345212636209,0.0,4.607241871813471,4.386882158302399,5.273362261068712,4.60331377296103,4.385369963519281,5.26211742207812,24889.890260840675,21156.406721714575,0.85,1.0662847565458318,0.6633352634165472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481398241558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.1517617726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.622918125146,1540.8564386943704,0.3770502945639582,0.12497345212636209,6.112874298809886,3.433464317492301
2371.0,-30.060559582296804,5.068578592406421,35.02105854005485,24.175426305178576,5.003774304069733,-26.554134654131428,-40.10704174926502,1.4973493759041132,-0.4405941324152991,-5.043074929236772,40.04119078355556,42435.783620603484,25778.280645890187,25778.280645890187,68214.06426649367,77612.06236153265,77612.06236153265,25778.280645890187,103390.34300742284,103390.34300742284,103390.34300742284,128280.08386073075,91807.02429399456,56630.97624505275,39084.49783215757,24889.74085330792,0.0,63974.23868546549,21156.27972531173,1540.851412560326,0.0,0.8865501647863063,2.8175187612932246,0.0014959135982669303,354060.93409582204,1556310.022264552,4.39559937963491,1556310.022264552,4.39559937963491,0.85,0.09595909766022598,4.027634451161993,1.2679820150556043,1.0,0.0,4.02763445116302,1.284736677683282,1.2850347334050511,3.1349882984775346,19375.13734082337,1975.7141675111654,4632.441516551485,4632.441516551485,5.564728783684729,5.068578592406421,-2.4019240340776085,7.47050262648403,3.433507994828881,3.433507994828881,0.9810022842368232,0.0,0.0,0.0002319854415829246,1.0000868857297869,0.00023196528710966882,198.97223655967895,0.0,4.025329717243502e-06,11.407784418668085,0.058610301657548464,7.790580181360265e-05,0.00015407963976932194,0.0006205764653575505,0.09595909766009783,0.07207099211870531,0.023888105541392517,0.09595909688656873,0.07207099211880157,0.023888105541424412,0.37704814875866693,0.37704814875866693,0.12497355994916252,0.0,4.606335610970291,4.386555565163974,5.270696042491693,4.602480796821453,4.385024471378131,5.259803786422481,24889.74085330792,21156.27972531173,0.85,1.0662739513302164,0.6633261214602716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531592027046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.11238665706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.604178631846,1540.851412560326,0.37704814875866693,0.12497355994916252,6.112874298809886,3.433507994828881
2372.0,-30.061390940239328,5.06834431572825,35.02102449636504,24.175130354147427,5.003610537908701,-26.55489937059911,-40.107755293697096,1.497118968268614,-0.4417228733366869,-5.043176073329726,40.04112548986325,42435.14733260982,25778.113201380565,25778.113201380565,68213.26053399038,77611.52442865112,77611.52442865112,25778.113201380565,103389.63763003168,103389.63763003168,103389.63763003168,128279.20946212235,91806.75561450093,56630.60836619594,39084.60805367221,24889.57183209067,0.0,63974.179885762875,21156.136057277068,1540.8448388990007,0.0,0.8865498858427105,2.8175218225346286,0.0014959135982669303,354059.53776929056,1556307.20455976,4.395608756552884,1556307.20455976,4.395608756552884,0.8499999999999999,0.09595866003339748,4.027634451161993,1.267981416671537,1.0,0.0,4.0276344511615285,1.2847377970948495,1.2850358271817577,3.134985566914586,19375.080638167667,1975.7083854494315,4632.441516551485,4632.441516551485,5.564692637624597,5.06834431572825,-2.4020149327504368,7.470359248478687,3.4335515908681664,3.4335515908681664,0.9810147402480476,0.0,0.0,0.00023196528710966882,1.0000865752466597,0.00023194520639621352,198.9729234623889,0.0,4.010180620381574e-06,11.36485187816138,0.05861431183816884,7.78995055529718e-05,0.00015406578155669702,0.0006205206495429508,0.09595866003330264,0.07207054603300689,0.02388811400029575,0.09595876156777002,0.07207054603307812,0.023888114000319354,0.3770460035558891,0.3770460035558891,0.12497366669831658,0.0,4.6053982418333135,4.386209713007645,5.267962877803598,4.6014531999930455,4.384635654643603,5.2568373794429135,24889.57183209067,21156.136057277068,0.85,1.0662623679709085,0.6633167851215166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581601077771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.06945411656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.585473079314,1540.8448388990007,0.3770460035558891,0.12497366669831658,6.112874298809886,3.4335515908681664
2373.0,-30.06221968728353,5.0681109816899905,35.02099053485835,24.17481274986642,5.003417552166218,-26.555664659051693,-40.10847267983479,1.4968625239342264,-0.44255870838696865,-5.043297544068861,40.04105979621795,42434.538258568806,25778.000084591145,25778.000084591145,68212.53834315995,77611.01694182048,77611.01694182048,25778.000084591145,103389.01702641162,103389.01702641162,103389.01702641162,128278.42596941245,91806.50449780269,56630.254922214226,39084.72175065384,24889.408943000835,0.0,63974.130693654675,21155.99760155071,1540.839090594317,0.0,0.8865495047122014,2.8175186464874566,0.0014959135982669303,354057.8608326237,1556304.369599161,4.395621568574307,1556304.369599161,4.395621568574307,0.85,0.09595823151736169,4.027634451161993,1.267980880928226,1.0,0.0,4.027634451162488,1.2847390381500645,1.28503704272505,3.1349825385251067,19375.027641999295,1975.7029813442202,4632.441516551485,4632.441516551485,5.564668219229022,5.0681109816899905,-2.402120574862646,7.470231556552637,3.4335952150575957,3.4335952150575957,0.9810272043021702,0.0,0.0,0.00023194520639621352,1.000086303930393,0.00023192519034072993,198.97360821203236,0.0,3.9955182614124874e-06,11.32329875284299,0.058618307356430255,7.789317586768812e-05,0.0001540520305285254,0.000620465265428148,0.09595823151723248,0.0720701077086205,0.023888123808611984,0.0959582541604838,0.07207010770871754,0.023888123808644152,0.37704385744901275,0.37704385744901275,0.12497376674967708,0.0,4.6045131531663515,4.3858885552986635,5.265365612127596,4.600738835681909,4.38437495925001,5.254744868063426,24889.408943000835,21155.99760155071,0.85,1.0662518990652836,0.663307774540463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631431417894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.02790099124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.566799555789,1540.839090594317,0.37704385744901275,0.12497376674967708,6.112874298809886,3.4335952150575957
2374.0,-30.063045527802316,5.06787884495619,35.0209565935757,24.1745084169321,5.003239633236059,-26.55642582437693,-40.109181858692295,1.4966199298108367,-0.4435019674209002,-5.043405997212102,40.040992462263155,42433.90779842994,25777.856408056065,25777.856408056065,68211.764206486,77610.50244757779,77610.50244757779,25777.856408056065,103388.35885563385,103388.35885563385,103388.35885563385,128277.58907543104,91806.25130050401,56629.88493740607,39084.851514553266,24889.230219797188,0.0,63974.08173435045,21155.845686827608,1540.8321306206547,0.0,0.8865491958987332,2.8175184081830458,0.0014959135982669303,354056.3636126838,1556301.4638562708,4.395631949603285,1556301.4638562708,4.395631949603285,0.85,0.09595779353166022,4.027634451161993,1.267980344635435,1.0,0.0,4.027634451161751,1.2847402142856545,1.285038193416683,3.134979668556146,19374.974206736864,1975.6975324638756,4632.441516551485,4632.441516551485,5.5646372039351295,5.06787884495619,-2.402216397912329,7.470095242868519,3.433638733148934,3.433638733148934,0.9810396380425527,0.0,0.0,0.00023192519034072993,1.0000860018210664,0.00023190524606725327,198.97429056430693,0.0,3.98266678174262e-06,11.286877659458584,0.058622290023211995,7.788691906475088e-05,0.00015403827127597906,0.0006204098481885701,0.09595779353155624,0.07206966214524481,0.023888131386311438,0.09595777917559814,0.0720696621453229,0.023888131386337316,0.37704171188641933,0.37704171188641933,0.124973867865233,0.0,4.603633195748216,4.385573575517981,5.262770341980854,4.599904029791219,4.384109229473893,5.252182446593849,24889.230219797188,21155.845686827608,0.85,1.0662406142808323,0.6632984272386255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681105589901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.99147989785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.548150625329,1540.8321306206547,0.37704171188641933,0.124973867865233,6.112874298809886,3.433638733148934
2375.0,-30.063868227198284,5.0676478969379,35.02092273068964,24.17420883374291,5.003065016856598,-26.557183832067516,-40.109894320461876,1.4963806217256206,-0.4444247798700758,-5.043513711455101,40.0409268631472,42433.30458337661,25777.713762194828,25777.713762194828,68211.01834557144,77609.99353731595,77609.99353731595,25777.713762194828,103387.70729951077,103387.70729951077,103387.70729951077,128276.76890479337,91806.0037559,56629.54220174419,39084.95728239535,24889.06160528259,0.0,63974.01888767794,21155.7023644902,1540.825733781945,0.0,0.8865488845614004,2.8175179867147517,0.0014959135982669303,354054.87659834593,1556298.6329829055,4.3956424154790925,1556298.6329829055,4.3956424154790925,0.85,0.09595735786357601,4.027634451161993,1.2679798435093836,1.0,0.0,4.027634451161915,1.2847413749036658,1.2850393286793176,3.1349768364578425,19374.92196443038,1975.6922052311832,4632.441516551485,4632.441516551485,5.564606411131652,5.0676478969379,-2.4023113946423655,7.469959291580265,3.4336822235370543,3.4336822235370543,0.9810520638677298,0.0,0.0,0.00023190524606725327,1.0000856752737777,0.00023188537922390324,198.97497032533067,0.0,3.968397665838726e-06,11.24643898498695,0.05862625842087783,7.788063376586824e-05,0.00015402461230138502,0.0006203548348319276,0.09595735786347623,0.07206921845996662,0.0238881394035096,0.0959573327499451,0.07206921846004156,0.023888139403534438,0.37703956691994145,0.37703956691994145,0.12497396822169692,0.0,4.602765927233861,4.385272612253345,5.26018378352876,4.599088931585015,4.38386572523865,5.249632151432024,24889.06160528259,21155.7023644902,0.85,1.066230002922477,0.6632896497854647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730605870998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95104122338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.52953229736,1540.825733781945,0.37703956691994145,0.12497396822169692,6.112874298809886,3.4336822235370543
2376.0,-30.064688128228024,5.067418567332038,35.020889054440424,24.17394040329384,5.002925231146459,-26.557935837585458,-40.110594558622665,1.4961729405039672,-0.4455681018881137,-5.0435996283301305,40.04086457352519,42432.66267169896,25777.5195527034,25777.5195527034,68210.18222440236,77609.47007558048,77609.47007558048,25777.5195527034,103386.98962828389,103386.98962828389,103386.98962828389,128275.8930868177,91805.75463171153,56629.17383628627,39085.08977269474,24888.9034585338,0.0,63973.99323122854,21155.56793975373,1540.8194302416236,0.0,0.886548672359136,2.817523020139014,0.0014959135982669303,354053.69050407433,1556295.944931503,4.395649548846021,1556295.944931503,4.395649548846021,0.85,0.09595691531135933,4.027634451161993,1.2679792830394585,1.0,0.0,4.027634451163628,1.2847423874193655,1.2850403159047326,3.1349743657576488,19374.869388765248,1975.6868440053688,4632.441516551485,4632.441516551485,5.564564487344653,5.067418567332038,-2.4023898958591583,7.469808463191196,3.433725685626464,3.433725685626464,0.9810644816075611,0.0,0.0,0.00023188537922390324,1.0000853844162576,0.0002318655815165752,198.97564777826443,0.0,3.9530045660304076e-06,11.202814940130175,0.05863021142544386,7.787445675992588e-05,0.00015401092246397735,0.0006202996971711536,0.09595691531128817,0.07206876991732017,0.023888145393968,0.0959570886436765,0.07206876991737361,0.02388814539398571,0.37703742307070476,0.37703742307070476,0.12497406676921662,0.0,4.601852381529852,4.384964071834645,5.257433801389425,4.598031526442014,4.3835679642564855,5.246270141645425,24888.9034585338,21155.56793975373,0.85,1.06621736082446,0.6632798818471395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877991819604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.907417178525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.510949368532,1540.8194302416236,0.37703742307070476,0.12497406676921662,6.112874298809886,3.433725685626464
2377.0,-30.065505007316442,5.067190015288367,35.020855505574076,24.173623078409605,5.002729187909723,-26.55869074905905,-40.11130275959147,1.4959149296520826,-0.44627780313624044,-5.043724188494869,40.040800931284956,42432.06685633956,25777.42624524057,25777.42624524057,68209.49310158013,77608.9761262319,77608.9761262319,25777.42624524057,103386.40237147246,103386.40237147246,103386.40237147246,128275.15578595096,91805.51102397473,56628.82750960644,39085.20390485365,24888.753414478506,0.0,63973.957319332156,21155.44040230673,1540.8144888645838,0.0,0.8865482680341966,2.817517820180921,0.0014959135982669303,354051.97093941347,1556293.1985127267,4.395663140593121,1556293.1985127267,4.395663140593121,0.85,0.09595648944405825,4.027634451161993,1.267978772572242,1.0,0.0,4.0276344511620845,1.2847436352266521,1.28504153856508,3.1349713209137207,19374.817977303057,1975.6816014952158,4632.441516551485,4632.441516551485,5.564544345166387,5.067190015288367,-2.402496637615594,7.469686652903961,3.433769251023592,3.433769251023592,0.9810769288638834,0.0,0.0,0.0002318655815165752,1.0000850702686466,0.00023184585832712273,198.97632273833312,0.0,3.9392616401206254e-06,11.163867488101852,0.05863415068708398,7.786820997242391e-05,0.0001539973715441513,0.0006202451190196174,0.09595648944391863,0.07206833579568572,0.023888153648232904,0.09595656005293629,0.07206833579579058,0.023888153648267667,0.37703527945493814,0.37703527945493814,0.12497415223083827,0.0,4.601019116987629,4.3846904833758344,5.25490148076932,4.597446385358637,4.38336134210266,5.244534637554523,24888.753414478506,21155.44040230673,0.85,1.0662071874201229,0.6632709407757257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188290631063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.8684697265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.492395076997,1540.8144888645838,0.37703527945493814,0.12497415223083827,6.112874298809886,3.433769251023592
2378.0,-30.06631922420594,5.0669627625810385,35.02082197277162,24.17333236606794,5.002563586474289,-26.55944021964,-40.11199873695148,1.4956845819083218,-0.4472158966265738,-5.043823121079802,40.040734301436174,42431.43210087204,25777.270324879468,25777.270324879468,68208.70242575151,77608.4669332257,77608.4669332257,25777.270324879468,103385.73725810517,103385.73725810517,103385.73725810517,128274.31104842799,91805.2634234225,56628.45359326845,39085.34425572672,24888.573790322815,0.0,63973.91804604953,21155.28772177439,1540.8072536213167,0.0,0.8865480052055091,2.817518626687668,0.0014959135982669303,354050.605170546,1556290.3231705448,4.395671975820746,1556290.3231705448,4.395671975820746,0.85,0.09595604528697889,4.027634451161993,1.2679781736386944,1.0,0.0,4.027634451161266,1.2847447534791898,1.285042631736332,3.134968592208563,19374.76572318915,1975.6762730585012,4632.441516551485,4632.441516551485,5.564510686811383,5.0669627625810385,-2.402584260809082,7.46954702339012,3.4338126687693045,3.4338126687693045,0.981089333934087,0.0,0.0,0.00023184585832712273,1.0000847935805735,0.00023182620095347315,198.97699550273805,0.0,3.92444770992394e-06,11.121884809924447,0.05863807513479391,7.786207145635396e-05,0.00015398378687076877,0.0006201904049210941,0.09595604528688916,0.07206788790806141,0.023888157378827744,0.09595610848692102,0.0720678879081288,0.023888157378850083,0.37703313794067295,0.37703313794067295,0.1249742385952189,0.0,4.600174977977019,4.3844166086982455,5.252326259100698,4.596607224453237,4.383134629897711,5.241836761428317,24888.573790322815,21155.28772177439,0.85,1.0661954826129878,0.6632614258568494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878027197275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.82648704832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.473873994984,1540.8072536213167,0.37703313794067295,0.1249742385952189,6.112874298809886,3.4338126687693045
2379.0,-30.067130371795397,5.066736651572653,35.02078854204006,24.173031944688432,5.002392839521885,-26.560187442084082,-40.11269820677114,1.4954499098106442,-0.4481823267122991,-5.043928317301218,40.04067020884055,42430.82484116218,25777.13332100617,25777.13332100617,68207.95816216836,77607.9390878748,77607.9390878748,25777.13332100617,103385.07240888097,103385.07240888097,103385.07240888097,128273.48465961844,91804.99384794489,56628.1037377949,39085.43345572221,24888.41225073747,0.0,63973.84570645968,21155.15041312685,1540.8011992497825,0.0,0.886547701240424,2.8175190748514196,0.0014959135982669303,354049.1529364257,1556287.557324687,4.395682193890574,1556287.557324687,4.395682193890574,0.85,0.09595560821206253,4.027634451161993,1.2679776439396666,1.0,0.0,4.027634451162806,1.284745891826312,1.2850437450913441,3.134965814474462,19374.7088314432,1975.6704717149282,4632.441516551485,4632.441516551485,5.564481111937571,5.066736651572653,-2.4026762032170126,7.469412854789666,3.433856097561408,3.433856097561408,0.9811017421604022,0.0,0.0,0.00023182620095347315,1.0000844744887911,0.00023180661920781716,198.9776657350606,0.0,3.911365148267213e-06,11.084808830189282,0.05864198649994218,7.78559025875743e-05,0.00015397029836589885,0.0006201360781541854,0.09595560821196147,0.07206744592238122,0.023888162289580257,0.09595571380504744,0.07206744592245712,0.02388816228960541,0.3770309979078526,0.3770309979078526,0.12497432139092936,0.0,4.599329782115831,4.384129074999407,5.249788203081721,4.5957459905889095,4.382780654333146,5.239435407547717,24888.41225073747,21155.15041312685,0.85,1.0661850543601312,0.66325268353967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518926832028811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.78941106858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.455379016388,1540.8011992497825,0.3770309979078526,0.12497432139092936,6.112874298809886,3.433856097561408
2380.0,-30.06793875394749,5.066511425625202,35.02075513085337,24.17271874090659,5.002202721899897,-26.56093411243952,-40.11339753689242,1.4951980803917198,-0.4489350159396963,-5.044044763591922,40.04060391665291,42430.229096213334,25777.027113694174,25777.027113694174,68207.2562099075,77607.43805593856,77607.43805593856,25777.027113694174,103384.46516963273,103384.46516963273,103384.46516963273,128272.70706044578,91804.74212761705,56627.75652296828,39085.539560720856,24888.24189081305,0.0,63973.781451533905,21155.00560719109,1540.7949011138023,0.0,0.8865473478897549,2.8175153900770034,0.0014959135982669303,354047.54540052003,1556284.69656175,4.395694072108836,1556284.69656175,4.395694072108836,0.85,0.09595517343196416,4.027634451161993,1.267977121933364,1.0,0.0,4.027634451161434,1.2847471102784658,1.2850449386670808,3.1349628412777775,19374.655707883638,1975.6650546194305,4632.441516551485,4632.441516551485,5.5644581850832076,5.066511425625202,-2.4027762624314666,7.469287688056669,3.433899492011513,3.433899492011513,0.981114140574718,0.0,0.0,0.00023180661920781716,1.0000841870372363,0.0002317871057381155,198.9783336863325,0.0,3.896330041646324e-06,11.042199338025682,0.05864588282998382,7.784973540257104e-05,0.00015395688380524613,0.0006200820492075532,0.09595517343184808,0.07206700600122924,0.02388816743061883,0.0959551578432055,0.07206700600131644,0.023888167430647724,0.3770288580489577,0.3770288580489577,0.1249744018696053,0.0,4.598530627328387,4.383859274895087,5.2473819569156035,4.595109747652202,4.3825605828338325,5.237534900630521,24888.24189081305,21155.00560719109,0.85,1.0661751527316052,0.6632440373773775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975453195617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.74680157642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.43691838554,1540.7949011138023,0.3770288580489577,0.1249744018696053,6.112874298809886,3.433899492011513
2381.0,-30.0687444679793,5.0662874550282115,35.02072174597558,24.172438296396308,5.002038228406407,-26.56167581838167,-40.11409232681615,1.4949695788087454,-0.44970320808681663,-5.044142698342988,40.04053786057548,42429.62609710731,25776.876471638905,25776.876471638905,68206.50256874622,77606.9656706136,77606.9656706136,25776.876471638905,103383.84214225251,103383.84214225251,103383.84214225251,128271.90687308264,91804.52835168972,56627.411378839875,39085.68552538871,24888.064730830123,0.0,63973.75025621883,21154.855021205603,1540.7877859026785,0.0,0.8865470880657405,2.8175140731928634,0.0014959135982669303,354046.1934200368,1556281.8459918282,4.395702806343892,1556281.8459918282,4.395702806343892,0.85,0.09595472987523236,4.027634451161993,1.2679766279505573,1.0,0.0,4.02763445116266,1.284748219467724,1.2850460230422693,3.1349601347030136,19374.610592185963,1975.6604540985927,4632.441516551485,4632.441516551485,5.564425666150214,5.0662874550282115,-2.4028624329275945,7.4691498879558065,3.43394277660332,3.43394277660332,0.9811265076009485,0.0,0.0,0.0002317871057381155,1.0000839097154246,0.000231767658179873,198.97899943692528,0.0,3.8827576856738825e-06,11.003735281199782,0.058649765587669496,7.78436087034859e-05,0.00015394349703462963,0.0006200281321890284,0.09595472987514639,0.07206655889828385,0.02388817097686254,0.09595464176319099,0.07206655889834841,0.023888170976883946,0.3770267192133521,0.3770267192133521,0.1249744867990807,0.0,4.597750253056063,4.383630093980855,5.244928373573089,4.59443949025615,4.382528771276441,5.234927327317735,24888.064730830123,21154.855021205603,0.85,1.0661638921522492,0.6632349350659299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519023908908233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.708337519594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.418486117365,1540.7877859026785,0.3770267192133521,0.1249744867990807,6.112874298809886,3.43394277660332
2382.0,-30.069547235508193,5.066064839801856,35.02068851294836,24.172160785552137,5.001887496648108,-26.562413496014354,-40.114778944384284,1.4947537571542588,-0.4506993239468784,-5.044234567617406,40.04047551375704,42429.00193939035,25776.713827162635,25776.713827162635,68205.71576655298,77606.44981581277,77606.44981581277,25776.713827162635,103383.1636429754,103383.1636429754,103383.1636429754,128271.07097779601,91804.27548744537,56627.04938052907,39085.806785462555,24887.907334820622,0.0,63973.71412028318,21154.721234597528,1540.7816591025846,0.0,0.8865468457175155,2.8175164704679516,0.0014959135982669303,354044.925176599,1556279.1554941018,4.395710953116539,1556279.1554941018,4.395710953116539,0.85,0.09595428928693409,4.027634451161993,1.2679760641837494,1.0,0.0,4.027634451163045,1.2847492692078153,1.2850470480391525,3.1349575731967207,19374.557227211983,1975.6550123856755,4632.441516551485,4632.441516551485,5.564390556267944,5.066064839801856,-2.4029437665068136,7.46900860630867,3.4339860645159366,3.4339860645159366,0.9811388755759819,0.0,0.0,0.000231767658179873,1.0000836033950158,0.00023174828323660536,198.979662756774,0.0,3.86965568058443e-06,10.966604198776274,0.05865363524335008,7.783755450666314e-05,0.00015393010367320987,0.0006199741886251573,0.09595428928685543,0.07206611430393357,0.02388817498292186,0.09595431562062244,0.07206611430399265,0.023888174982941438,0.37702458348074214,0.37702458348074214,0.12497457081324286,0.0,4.596942805515425,4.383389071615056,5.2424016415755545,4.593535243670544,4.382251816792859,5.232119602530986,24887.907334820622,21154.721234597528,0.85,1.0661521955457018,0.6632255532266811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072204996901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67120643717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.400080354464,1540.7816591025846,0.37702458348074214,0.12497457081324286,6.112874298809886,3.4339860645159366
2383.0,-30.07034707777498,5.065842769251452,35.020655297264625,24.17182942098009,5.001678696704236,-26.563154347599195,-40.11547352476043,1.4944859665283765,-0.4513203027171926,-5.044363996753177,40.04040955285546,42428.4236156925,25776.64846604859,25776.64846604859,68205.07208174109,77605.95068427589,77605.95068427589,25776.64846604859,103382.59915032447,103382.59915032447,103382.59915032447,128270.34292899913,91804.01465708672,56626.70853291491,39085.89569352423,24887.743778674652,0.0,63973.63947219888,21154.582211873454,1540.7760492759521,0.0,0.8865464249671516,2.817509531853824,0.0014959135982669303,354043.13843018917,1556276.3090390367,4.395725097058776,1556276.3090390367,4.395725097058776,0.85,0.0959538626577698,4.027634451161993,1.2679755300888793,1.0,0.0,4.027634451162206,1.2847505619035395,1.2850483161412323,3.1349544188519234,19374.50218105337,1975.6493992396354,4632.441516551485,4632.441516551485,5.5643764468369215,5.065842769251452,-2.403052669849517,7.468895439100969,3.4340293880143666,3.4340293880143666,0.9811512537183905,0.0,0.0,0.00023174828323660536,1.0000832992808684,0.00023172898037918344,198.98032366338708,0.0,3.855219677328826e-06,10.925692565549893,0.05865749046302741,7.783143054132664e-05,0.00015391685269527873,0.0006199208185299303,0.09595386265761918,0.07206568124725646,0.023888181410362717,0.09595368441877859,0.07206568124736958,0.023888181410400222,0.3770224493593599,0.3770224493593599,0.12497464802174711,0.0,4.596212733401217,4.383161815601909,5.240144969761673,4.593043694035998,4.382008828267146,5.230871418695983,24887.743778674652,21154.582211873454,0.85,1.0661433778733358,0.6632172870847951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191203247716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.630294803945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.381706762702,1540.7760492759521,0.3770224493593599,0.12497464802174711,6.112874298809886,3.4340293880143666
2384.0,-30.071144478430945,5.065622404213846,35.02062213055186,24.17157485559585,5.001548635853793,-26.563885126849673,-40.116155322734244,1.4942892842726219,-0.45238747733583295,-5.044437405788691,40.040344547860265,42427.80258898114,25776.443804512717,25776.443804512717,68204.24639349386,77605.44394969833,77605.44394969833,25776.443804512717,103381.88775421104,103381.88775421104,103381.88775421104,128269.44934016523,91803.77711679328,56626.35600916723,39086.02345291783,24887.56158595419,0.0,63973.585038872014,21154.42734806106,1540.7680703219096,0.0,0.8865462863786839,2.8175150236462074,0.0014959135982669303,354042.125034536,1556273.5038386914,4.395729755850043,1556273.5038386914,4.395729755850043,0.85,0.0959534088297247,4.027634451161993,1.267975015225821,1.0,0.0,4.027634451162231,1.2847515218168164,1.2850492514763123,3.1349520765434553,19374.452050076517,1975.6442873026485,4632.441516551485,4632.441516551485,5.564332266778706,5.065622404213846,-2.4031199577266515,7.468742361940498,3.4340725047979976,3.4340725047979976,0.9811635727994279,0.0,0.0,0.00023172898037918344,1.0000830455330783,0.00023170973792047838,198.9809825563647,0.0,3.840888817442252e-06,10.885078908631343,0.05866133135184485,7.782541970890113e-05,0.0001539035606702823,0.000619867283112129,0.09595340882967496,0.07206522652809323,0.023888182301581726,0.09595335954863388,0.07206522652813059,0.023888182301594108,0.3770203172014371,0.3770203172014371,0.12497473448488819,0.0,4.59540874192993,4.382922371617894,5.237627446969441,4.592049928452866,4.381826227190288,5.227417494056567,24887.56158595419,21154.42734806106,0.85,1.0661313783188981,0.6632081438487605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168269502227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.58968114702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.363365014773,1540.7680703219096,0.3770203172014371,0.12497473448488819,6.112874298809886,3.4340725047979976
2385.0,-30.071938887790903,5.06540263067871,35.02058907348587,24.171247088257246,5.001349542310541,-26.564620117470806,-40.11684145135803,1.4940307719906263,-0.45313413639132705,-5.044562435223921,40.04028140810473,42427.21265089133,25776.372824216356,25776.372824216356,68203.58547510768,77604.92020547084,77604.92020547084,25776.372824216356,103381.2930296872,103381.2930296872,103381.2930296872,128268.7059962599,91803.49341007877,56626.00526561239,39086.09793829597,24887.412966572705,0.0,63973.51090486867,21154.301021586798,1540.7632120291926,0.0,0.8865458778295516,2.8175102564448533,0.0014959135982669303,354040.3990358143,1556270.779133833,4.395743489647357,1556270.779133833,4.395743489647357,0.85,0.09595298463500147,4.027634451161993,1.2679744657455014,1.0,0.0,4.027634451162432,1.2847527708403432,1.2850504760662,3.1349490287750537,19374.392176046174,1975.638181850701,4632.441516551485,4632.441516551485,5.564316944341044,5.06540263067871,-2.4032250776904767,7.468627708369187,3.4341157659604056,3.4341157659604056,0.9811759331315445,0.0,0.0,0.00023170973792047838,1.0000827345303487,0.00023169056911005685,198.98163898146223,0.0,3.8288833399313175e-06,10.851055385365354,0.05866516023518478,7.781937113009513e-05,0.00015389036679038325,0.000619814142986903,0.09595298463486228,0.07206479552208692,0.02388818911277536,0.09595285042245844,0.07206479552219146,0.023888189112810015,0.3770181857233742,0.3770181857233742,0.1249748110223315,0.0,4.594660732780369,4.382673370243083,5.235364445759728,4.591428298832568,4.381441696062097,5.226073993414502,24887.412966572705,21154.301021586798,0.85,1.0661222826511634,0.663199690790496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216068177105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55565762376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.34504551904,1540.7632120291926,0.3770181857233742,0.1249748110223315,6.112874298809886,3.4341157659604056
2386.0,-30.072730181132258,5.065184494120736,35.02055608317377,24.170997831411682,5.001218426146504,-26.5653455048926,-40.117518639285095,1.4938337499067769,-0.45406736560420313,-5.044636915794658,40.040217238300976,42426.598888858396,25776.17638695695,25776.17638695695,68202.77527581535,77604.4392959793,77604.4392959793,25776.17638695695,103380.61568293626,103380.61568293626,103380.61568293626,128267.85149925223,91803.27880187763,56625.65692763665,39086.246526934425,24887.23581631597,0.0,63973.48234325039,21154.150443868573,1540.7555481857537,0.0,0.8865457307484118,2.8175138570099,0.0014959135982669303,354039.3708541117,1556268.0099824243,4.395748433932543,1556268.0099824243,4.395748433932543,0.85,0.09595253203279973,4.027634451161993,1.267973915166222,1.0,0.0,4.027634451162506,1.2847537320696782,1.28505141288979,3.134946683263307,19374.346884703784,1975.6335634190866,4632.441516551485,4632.441516551485,5.564274539648251,5.065184494120736,-2.403292623918802,7.468477118039537,3.434158838284329,3.434158838284329,0.9811882395098083,0.0,0.0,0.00023169056911005685,1.0000824105316077,0.00023167147694048382,198.98229283557657,0.0,3.8142413150018316e-06,10.80955988671519,0.05866897447649978,7.781340179431378e-05,0.00015387716731574307,0.000619760980328105,0.09595253203274942,0.07206434233598515,0.02388818969676428,0.09595247984856241,0.07206434233602292,0.02388818969677681,0.3770160540497549,0.3770160540497549,0.12497489338184407,0.0,4.593871462271807,4.382445133254862,5.23287237846921,4.59056955019048,4.381391797346396,5.222762206033337,24887.23581631597,21154.150443868573,0.85,1.0661100940210295,0.66319039287588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519263687843345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51416212511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.326759368914,1540.7555481857537,0.3770160540497549,0.12497489338184407,6.112874298809886,3.434158838284329
2387.0,-30.073518998185346,5.064966962739174,35.02052319495336,24.17067470904442,5.0010225115185385,-26.566075143645243,-40.118200157862134,1.4935786569783318,-0.45478531326631355,-5.044759159176572,40.04015423128908,42426.01398572552,25776.103765787455,25776.103765787455,68202.11775151297,77603.92155230774,77603.92155230774,25776.103765787455,103380.0253180952,103380.0253180952,103380.0253180952,128267.11164208507,91803.00012627407,56625.31039219172,39086.321926758166,24887.08632398988,0.0,63973.40825074805,21154.023375391396,1540.7505743005581,0.0,0.8865453359210549,2.8175090369154665,0.0014959135982669303,354037.6833263593,1556265.2910131763,4.395761706469473,1556265.2910131763,4.395761706469473,0.85,0.09595210571480564,4.027634451161993,1.2679733986547221,1.0,0.0,4.027634451160227,1.2847549647916336,1.2850526213673337,3.1349436752830218,19374.28807244912,1975.627566238126,4632.441516551485,4632.441516551485,5.564258862997127,5.064966962739174,-2.4033951658492874,7.468362128588462,3.4342020381404716,3.4342020381404716,0.9812005823258491,0.0,0.0,0.00023167147694048382,1.0000821531557884,0.00023165244596100204,198.98294464728357,0.0,3.799003676846612e-06,10.766376420183299,0.05867277348017663,7.780739471174485e-05,0.00015386408222873898,0.0006197082783808909,0.09595210571466888,0.07206391047790214,0.02388819523676673,0.0959519632096702,0.07206391047800487,0.023888195236800778,0.37701392331339567,0.37701392331339567,0.124974964993669,0.0,4.593138954887195,4.382210905315674,5.230627176893336,4.589973845910265,4.38104357690429,5.221413253345247,24887.08632398988,21154.023375391396,0.85,1.0661010506770283,0.6631820180571578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311121021192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.47097865858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.308509162716,1540.7505743005581,0.37701392331339567,0.124974964993669,6.112874298809886,3.4342020381404716
2388.0,-30.074304745162177,5.0647508076048045,35.02049032083081,24.170401773322396,5.000874357504132,-26.566797242455635,-40.118872945290036,1.4933668547976524,-0.45572115716259987,-5.044844017826468,40.040088865469095,42425.40633295544,25775.93861612433,25775.93861612433,68201.34494907976,77603.41374142714,77603.41374142714,25775.93861612433,103379.35235755147,103379.35235755147,103379.35235755147,128266.25835902512,91802.74948027368,56624.95904012262,39086.433822390056,24886.906001473646,0.0,63973.3398238637,21153.8701012526,1540.7429649402213,0.0,0.8865451402604905,2.817511459177244,0.0014959135982669303,354036.51188565884,1556262.470257041,4.395768283808136,1556262.470257041,4.395768283808136,0.85,0.09595165600217186,4.027634451161993,1.2679728167550643,1.0,0.0,4.027634451162686,1.2847559948794247,1.2850536272423414,3.134941161757326,19374.23517561776,1975.622172262471,4632.441516551485,4632.441516551485,5.564223212322957,5.0647508076048045,-2.4034699191862856,7.46822072679109,3.4342450569972347,3.4342450569972347,0.9812128734277813,0.0,0.0,0.00023165244596100204,1.0000818339305082,0.00023163349048203855,198.98359392588742,0.0,3.7868403368075545e-06,10.73190551451261,0.05867656032051344,7.780146500833865e-05,0.0001538509809526634,0.0006196555112300147,0.0959516560021102,0.07206346038371404,0.023888195618396158,0.09595155064291472,0.07206346038376035,0.023888195618411507,0.3770117928112355,0.3770117928112355,0.12497504132248566,0.0,4.5923686159473505,4.381967304039222,5.228257987395352,4.589122860663849,4.380832950042759,5.21861950088288,24886.906001473646,21153.8701012526,0.85,1.0660901109252219,0.663173228875721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358406055418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.43650775291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.290282188384,1540.7429649402213,0.3770117928112355,0.12497504132248566,6.112874298809886,3.4342450569972347
2389.0,-30.075087929614547,5.064535847754678,35.02045761042174,24.170134670007997,5.000722459690774,-26.56751740915758,-40.11954548824576,1.4931519392337425,-0.4564502073337735,-5.0449361195850955,40.04002788569254,42424.808478327206,25775.795182015187,25775.795182015187,68200.6036603424,77602.94461232681,77602.94461232681,25775.795182015187,103378.739794342,103378.739794342,103378.739794342,128265.49520026668,91802.53496592681,56624.615076394446,39086.57765503596,24886.755405924683,0.0,63973.33306096064,21153.74209503598,1540.7372330813128,0.0,0.8865448917651191,2.8175103082440356,0.0014959135982669303,354035.2404600977,1556259.8387769926,4.39577663724805,1556259.8387769926,4.39577663724805,0.85,0.09595121614094254,4.027634451161993,1.2679723266186196,1.0,0.0,4.027634451163967,1.284757039377042,1.2850546476274787,3.1349386130742105,19374.18990408256,1975.617555850628,4632.441516551485,4632.441516551485,5.56419224936128,5.064535847754678,-2.403549658067209,7.468085505821888,3.4342881284695985,3.4342881284695985,0.9812251795627425,0.0,0.0,0.00023163349048203855,1.0000815675623071,0.00023161459824386506,198.98424109074816,0.0,3.771829328740876e-06,10.689364317651643,0.05868033214984218,7.779553787719174e-05,0.00015383795260484682,0.0006196030378075069,0.095951216140862,0.07206301841576576,0.023888197725096226,0.09595112759463716,0.07206301841582625,0.023888197725116286,0.3770096617716334,0.3770096617716334,0.1249751124061607,0.0,4.591627687207449,4.3817677371840205,5.225873988106059,4.588485912251315,4.380795867573056,5.216162446453211,24886.755405924683,21153.74209503598,0.85,1.0660786361616263,0.6631639536101754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519405507348762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.39396655605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.272090424009,1540.7372330813128,0.3770096617716334,0.1249751124061607,6.112874298809886,3.4342881284695985
2390.0,-30.0758680985304,5.064321901578978,35.020425001249926,24.169838055409514,5.000557327162078,-26.568236185023224,-40.12021397994829,1.4929254136548886,-0.4573690337954872,-5.045035757209642,40.039965413594125,42424.207049001576,25775.673541083954,25775.673541083954,68199.88059008552,77602.40961947606,77602.40961947606,25775.673541083954,103378.08316056003,103378.08316056003,103378.08316056003,128264.6818644346,91802.24801224866,56624.26083748256,39086.65241640678,24886.598703874577,0.0,63973.25112028136,21153.60889829339,1540.7313177153765,0.0,0.8865446102565263,2.8175107789955693,0.0014959135982669303,354033.8650091516,1556257.1429017824,4.395786100466841,1556257.1429017824,4.395786100466841,0.85,0.09595077718291375,4.027634451161993,1.267971712299623,1.0,0.0,4.027634451163086,1.2847581380564477,1.2850557222881682,3.134935932186353,19374.12934480654,1975.6113805230677,4632.441516551485,4632.441516551485,5.56416599086869,5.064321901578978,-2.4036347000847567,7.467956601663735,3.4343312002608184,3.4343312002608184,0.9812374857888052,0.0,0.0,0.00023161459824386506,1.0000812540061055,0.00023159578015893002,198.98488576749102,0.0,3.7592576754582597e-06,10.653736252248708,0.05868409140751764,7.77896468635032e-05,0.00015382495138036186,0.000619550673627864,0.09595077718282426,0.07206257818330389,0.02388819899952037,0.09595074477246976,0.0720625781833711,0.023888198999542653,0.3770075328110986,0.3770075328110986,0.12497517681580211,0.0,4.590873946283693,4.381530460866486,5.223552632264273,4.587666723414145,4.380393550097381,5.214077274618205,24886.598703874577,21153.60889829339,0.85,1.066068698960716,0.663155401766847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452455323074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.358338490645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.253923803974,1540.7313177153765,0.3770075328110986,0.12497517681580211,6.112874298809886,3.4343312002608184
2391.0,-30.0766457045744,5.064109091875224,35.02039246397598,24.16956117320808,5.000400201966861,-26.568951853049096,-40.12088201763106,1.4927063504415015,-0.45812850876768607,-5.045128562633267,40.03990228940788,42423.614707268265,25775.537164450532,25775.537164450532,68199.1518717188,77601.92205352114,77601.92205352114,25775.537164450532,103377.45921797167,103377.45921797167,103377.45921797167,128263.89404236508,91802.01069357479,56623.91801942036,39086.769637949365,24886.434824393415,0.0,63973.20446234278,21153.469600734403,1540.724836264709,0.0,0.8865443659474713,2.817509947089342,0.0014959135982669303,354032.58387732506,1556254.4188904373,4.395794313185848,1556254.4188904373,4.395794313185848,0.85,0.09595033268309708,4.027634451161993,1.2679712007334465,1.0,0.0,4.0276344511609565,1.2847592016761262,1.285056761976243,3.1349333368521113,19374.07926060073,1975.6062733554,4632.441516551485,4632.441516551485,5.564136551396453,5.064109091875224,-2.4037144536615984,7.467823545536822,3.434374219577407,3.434374219577407,0.9812497770221162,0.0,0.0,0.00023159578015893002,1.0000809875910017,0.00023157702529352016,198.9855283301268,0.0,3.7445144811617475e-06,10.611954039612392,0.0586878359219988,7.77837602628238e-05,0.00015381201989610622,0.0006194985903363713,0.09595033268301612,0.07206213420189772,0.02388819848111839,0.09595028636094381,0.07206213420195853,0.02388819848113854,0.3770054030930656,0.3770054030930656,0.12497523809725292,0.0,4.5901350309945315,4.3813123109140975,5.22123312811874,4.587000053865609,4.38026478357915,5.21177822240719,24886.434824393415,21153.469600734403,0.85,1.0660580854889579,0.663146626213488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499222819467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.316556278005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.235791489038,1540.724836264709,0.3770054030930656,0.12497523809725292,6.112874298809886,3.434374219577407
