time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2392.0,-30.077420359064135,5.06389740188201,35.02036002411679,24.169289250299357,5.000244468831335,-26.56966472512484,-40.121549636218674,1.4924888348920642,-0.45882128883340556,-5.045221061041054,40.03984005224755,42423.03334097661,25775.40279918562,25775.40279918562,68198.43614016223,77601.44904638566,77601.44904638566,25775.40279918562,103376.85184557128,103376.85184557128,103376.85184557128,128263.12787068867,91801.7873054363,56623.585441384916,39086.89096005709,24886.276025117386,0.0,63973.16698517448,21153.33462134978,1540.7186401906708,0.0,0.8865441199868715,2.817508271660596,0.0014959135982669303,354031.3069873178,1556251.7331606345,4.395802581426459,1556251.7331606345,4.395802581426459,0.8500000000000001,0.09594988874634852,4.027634451161993,1.2679706644406545,1.0,0.0,4.027634451160643,1.2847602579270843,1.285057794375077,3.1349307595025087,19374.032116322862,1975.6014659769507,4632.441516551485,4632.441516551485,5.564107546116098,5.06389740188201,-2.4037937034766843,7.4676911053586945,3.4344172251527394,3.4344172251527394,0.9812620643293541,0.0,0.0,0.00023157702529352016,1.0000806806876523,0.0002315583430071747,198.9861684574349,0.0,3.7319468023408168e-06,10.576337237833874,0.058691567868801135,7.777787776657062e-05,0.00015379914752694954,0.0006194467451388878,0.0959498887462718,0.07206169122762693,0.02388819751864487,0.09594981681724225,0.07206169122768455,0.023888197518663966,0.3770032737711827,0.3770032737711827,0.1249752954409169,0.0,4.5894237203622765,4.381126792907821,5.218926060841341,4.586399772207642,4.38021037165737,5.209521491774012,24886.276025117386,21153.33462134978,0.85,1.0660475220175818,0.6631379270438178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954583697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.28093947623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.217684511339,1540.7186401906708,0.3770032737711827,0.1249752954409169,6.112874298809886,3.4344172251527394
2393.0,-30.07819281968824,5.0636869647377525,35.02032771409193,24.169015476387017,5.000100343639075,-26.570374461444768,-40.12220915229989,1.4922819853955809,-0.45978291973261776,-5.04530606932333,40.039778954197864,42422.42809131618,25775.25245731097,25775.25245731097,68197.68054862715,77600.92143779836,77600.92143779836,25775.25245731097,103376.17389510933,103376.17389510933,103376.17389510933,128262.29462050264,91801.51313076093,56623.233004212474,39086.977918387165,24886.12072539331,0.0,63973.098643780475,21153.202616584313,1540.7124651916565,0.0,0.8865439080859443,2.817511016758478,0.0014959135982669303,354030.1334975898,1556249.0965904582,4.395809704715582,1556249.0965904582,4.395809704715582,0.85,0.09594944215070723,4.027634451161993,1.2679700902337214,1.0,0.0,4.027634451160623,1.2847612641346435,1.2850587768121355,3.1349283042673486,19373.974253953056,1975.5955656572894,4632.441516551485,4632.441516551485,5.564075091982762,5.0636869647377525,-2.4038671118018122,7.467554076539565,3.4344602138245786,3.4344602138245786,0.9812743468070224,0.0,0.0,0.0002315583430071747,1.000080452696126,0.00023153971501284167,198.98680677548697,0.0,3.71751657790818e-06,10.535441981791783,0.05869528538537904,7.777206706666438e-05,0.00015378627594051032,0.0006193949030939041,0.09594944215063667,0.07206124692482202,0.02388819522581465,0.09594950281266583,0.07206124692487502,0.02388819522583222,0.3770011466004579,0.3770011466004579,0.12497534884251868,0.0,4.5886765075107405,4.380906954197258,5.2165783618335695,4.585523149590699,4.379867369255635,5.207025573920362,24886.12072539331,21153.202616584313,0.85,1.066036849776033,0.6631291744602796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519592274471786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24004422018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.19961074291,1540.7124651916565,0.3770011466004579,0.12497534884251868,6.112874298809886,3.4344602138245786
2394.0,-30.078962077006068,5.063477603010242,35.02029553472723,24.168737965542846,4.999946151276446,-26.571082321284965,-40.122868423908926,1.492066395555328,-0.4605699543252513,-5.045398316565772,40.03971813986892,42421.83547839266,25775.1234073012,25775.1234073012,68196.95888569386,77600.41954496923,77600.41954496923,25775.1234073012,103375.54295227044,103375.54295227044,103375.54295227044,128261.51295692366,91801.25930190245,56622.887555369474,39087.07971836997,24885.970004653227,0.0,63973.0497230232,21153.074503955242,1540.7067224825528,0.0,0.8865436582456394,2.8175106136269625,0.0014959135982669303,354028.86008169473,1556246.4722670633,4.395818103382725,1556246.4722670633,4.395818103382725,0.85,0.09594899853311242,4.027634451161993,1.267969522620552,1.0,0.0,4.027634451162058,1.2847623111185151,1.2850598001046665,3.134925749538474,19373.920685404984,1975.590103185592,4632.441516551485,4632.441516551485,5.564047234100626,5.063477603010242,-2.403945562069246,7.467423165079488,3.434503227622531,3.434503227622531,0.9812866364635803,0.0,0.0,0.00023153971501284167,1.0000801195606845,0.00023152116563876152,198.98744245010005,0.0,3.7067251089624103e-06,10.50485895879947,0.058698992110488006,7.776625892181903e-05,0.00015377345609102265,0.0006193432694264489,0.09594899853303314,0.07206080586303079,0.023888192670002344,0.09594910441110364,0.07206080586309033,0.023888192670022092,0.37699901894485827,0.37699901894485827,0.12497539508743419,0.0,4.587942508132301,4.380690017056793,5.214275164481876,4.584828362240501,4.379648393923901,5.204886565202287,24885.970004653227,21153.074503955242,0.85,1.0660263842502185,0.6631204180832653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963858074247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.20946119719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.181555103103,1540.7067224825528,0.37699901894485827,0.12497539508743419,6.112874298809886,3.434503227622531
2395.0,-30.07972861099799,5.0632692805101085,35.020263432239396,24.168460943643026,4.999788448744521,-26.571788080687217,-40.123527346272,1.491847918433751,-0.4612646080630043,-5.045491270992256,40.03965602031807,42421.25325077234,25774.998700016076,25774.998700016076,68196.25195078841,77599.93393624708,77599.93393624708,25774.998700016076,103374.93263626315,103374.93263626315,103374.93263626315,128260.74400627418,91801.01923758237,56622.550104920694,39087.187925179634,24885.811370011023,0.0,63972.99929519066,21152.93966450937,1540.7005428216646,0.0,0.8865434095315776,2.817508909725836,0.0014959135982669303,354027.57690719864,1556243.791622825,4.395826464193109,1556243.791622825,4.395826464193109,0.85,0.09594855228645308,4.027634451161993,1.267969001713209,1.0,0.0,4.027634451161762,1.2847633714482702,1.2850608368471457,3.1349231622487626,19373.870021752522,1975.5849369308096,4632.441516551485,4632.441516551485,5.564020313677631,5.0632692805101085,-2.4040242917272785,7.467293572237387,3.434546215109295,3.434546215109295,0.9812989186026557,0.0,0.0,0.00023152116563876152,1.0000798364123278,0.000231502683295083,198.9880758778639,0.0,3.6910925072589174e-06,10.460556165571772,0.058702683202995265,7.776045425451766e-05,0.00015376071138424385,0.0006192919384063566,0.0959485522863773,0.07206036346880217,0.023888188817575144,0.09594863462317531,0.07206036346885906,0.023888188817594004,0.37699689093082817,0.37699689093082817,0.12497543674163515,0.0,4.587235229889814,4.380491648437669,5.212023424578945,4.584226662929268,4.379522966316017,5.2028393010180025,24885.811370011023,21152.93966450937,0.85,1.0660161740441525,0.6631118396532873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684695266715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.165158403965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.163537887514,1540.7005428216646,0.37699689093082817,0.12497543674163515,6.112874298809886,3.434546215109295
2396.0,-30.080492411248372,5.063062063016311,35.02023140488283,24.168193560931854,4.999636161721714,-26.572490837712255,-40.124181972909696,1.4916345881856976,-0.4619095033611984,-5.04558008197828,40.03959400368064,42420.66524432657,25774.86609925575,25774.86609925575,68195.53134358232,77599.46531839776,77599.46531839776,25774.86609925575,103374.3314176535,103374.3314176535,103374.3314176535,128259.98275185979,91800.79725338821,56622.20796219292,39087.32143466143,24885.651334206283,0.0,63972.972768867716,21152.80363407534,1540.6941877089973,0.0,0.8865431815704369,2.817507033977733,0.0014959135982669303,354026.3509335729,1556241.1154230868,4.395834127372878,1556241.1154230868,4.395834127372878,0.85,0.0959481036552287,4.027634451161993,1.2679684863006697,1.0,0.0,4.027634451162403,1.2847644075643967,1.285061849456474,3.134920634046374,19373.823173765864,1975.5801597656555,4632.441516551485,4632.441516551485,5.563991689298919,5.063062063016311,-2.4040997098686794,7.467161772884991,3.434589167160105,3.434589167160105,0.9813111906171729,0.0,0.0,0.000231502683295083,1.0000795521738632,0.0002314842682183311,198.98870705013348,0.0,3.6777660063020743e-06,10.422788861860079,0.058706360969001566,7.775468782636615e-05,0.00015374799546871685,0.000619240723346902,0.09594810365515544,0.07205991961637342,0.023888184038782012,0.09594815030344782,0.07205991961642845,0.023888184038800248,0.3769947636119192,0.3769947636119192,0.12497547630955147,0.0,4.586556619537589,4.380326010595638,5.209788094920668,4.583670578617102,4.379496061139719,5.200677521260332,24885.651334206283,21152.80363407534,0.85,1.066005351822098,0.6631029231296014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519730646814584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.12739110026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.145549587309,1540.6941877089973,0.3769947636119192,0.12497547630955147,6.112874298809886,3.434589167160105
2397.0,-30.081253536506967,5.062855650215399,35.02019940414902,24.16789785437288,4.999463184428803,-26.573193256032532,-40.12484037140382,1.491402903954168,-0.46256646800441104,-5.045682245756283,40.03953072440209,42420.10418239262,25774.76953610938,25774.76953610938,68194.873718502,77598.96583736925,77598.96583736925,25774.76953610938,103373.73537347863,103373.73537347863,103373.73537347863,128259.22453557367,91800.53494985121,56621.8833241891,39087.390695180125,24885.48916209504,0.0,63972.87985727517,21152.665787780785,1540.6880153751345,0.0,0.886542890103167,2.8175037568339243,0.0014959135982669303,354024.9406381026,1556238.3847402686,4.395843925389181,1556238.3847402686,4.395843925389181,0.85,0.09594766041941401,4.027634451161993,1.267967954953202,1.0,0.0,4.027634451162954,1.2847655294026963,1.2850629478942082,3.134917896679942,19373.767816704752,1975.5745149163836,4632.441516551485,4632.441516551485,5.563970844319869,5.062855650215399,-2.40418479696933,7.467040447184729,3.4346321053503264,3.4346321053503264,0.9813234586715218,0.0,0.0,0.0002314842682183311,1.000079274049394,0.00023146591897763705,198.98933601541975,0.0,3.6643923130893603e-06,10.384887815295247,0.05871002536131466,7.774888857172415e-05,0.00015373537964660696,0.0006191899114271424,0.0959476604193185,0.07205948024298955,0.023888180176328946,0.09594762277082527,0.07205948024306129,0.023888180176352723,0.3769926387025286,0.3769926387025286,0.12497551370283497,0.0,4.585907815617077,4.380155365842143,5.207688012010067,4.583115777751857,4.379280220420753,5.199092925759203,24885.48916209504,21152.665787780785,0.85,1.0659966202966975,0.6630951158839927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519776434758722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08949005369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.127590501927,1540.6880153751345,0.3769926387025286,0.12497551370283497,6.112874298809886,3.4346321053503264
2398.0,-30.08201182120455,5.062650665695776,35.02016748894764,24.167647619638615,4.999334929331934,-26.573888644943413,-40.12548256488515,1.4912117530707167,-0.463439886291269,-5.04575379482717,40.03946921422992,42419.488319308235,25774.598142354705,25774.598142354705,68194.08646166294,77598.46926922131,77598.46926922131,25774.598142354705,103373.06741157602,103373.06741157602,103373.06741157602,128258.3916824329,91800.29251848836,56621.520798809775,39087.52413297621,24885.324270856883,0.0,63972.84840383309,21152.52563022835,1540.680976991069,0.0,0.8865427483204381,2.8175069120006424,0.0014959135982669303,354023.9529586682,1556235.730402949,4.3958486915845425,1556235.730402949,4.3958486915845425,0.8499999999999999,0.09594720436961306,4.027634451161993,1.2679673510743306,1.0,0.0,4.027634451162531,1.2847664614926686,1.2850638566242394,3.1349156223167616,19373.716653506868,1975.5692977221445,4632.441516551485,4632.441516551485,5.563933845740597,5.062650665695776,-2.404247003484616,7.466897669180392,3.4346749409270783,3.4346749409270783,0.9813356974077366,0.0,0.0,0.00023146591897763705,1.0000789786743076,0.00023144763954989378,198.98996263686436,0.0,3.6513032220957305e-06,10.3477933314193,0.05871367666453675,7.774323243806983e-05,0.00015372268653956724,0.000619138788231937,0.09594720436956579,0.07205903060393318,0.023888173765632608,0.09594727655094815,0.07205903060396868,0.02388817376564438,0.3769905153065748,0.3769905153065748,0.1249755560711618,0.0,4.585216823937742,4.379977028274709,5.205441321144463,4.582313908535923,4.379128817304263,5.196318252498315,24885.324270856883,21152.52563022835,0.85,1.065984838304885,0.663085814962189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519822062618115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.052395569815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.109659545538,1540.680976991069,0.3769905153065748,0.1249755560711618,6.112874298809886,3.4346749409270783
2399.0,-30.08276741735989,5.06244655434038,35.02013570952009,24.167365673370682,4.999173962206658,-26.57458488530971,-40.126136178709544,1.4909914301565068,-0.46410280346083255,-5.045850464086427,40.03940933849619,42418.931537941455,25774.49336264752,25774.49336264752,68193.42490058897,77597.9769431925,77597.9769431925,25774.49336264752,103372.47030584002,103372.47030584002,103372.47030584002,128257.65022808345,91800.04000020298,56621.203068219525,39087.596591092726,24885.179922243435,0.0,63972.77651333616,21152.40293390692,1540.6756989937123,0.0,0.8865424725264062,2.8175043555744645,0.0014959135982669303,354022.61851795093,1556233.1465995393,4.395857962732484,1556233.1465995393,4.395857962732484,0.85,0.09594676366704386,4.027634451161993,1.2679668598389258,1.0,0.0,4.027634451163006,1.284767529906204,1.2850649017990512,3.134913015318838,19373.663361544757,1975.563863454366,4632.441516551485,4632.441516551485,5.5639112270616975,5.06244655434038,-2.4043274494468414,7.466774003787222,3.434717863347351,3.434717863347351,0.981347960956386,0.0,0.0,0.00023144763954989378,1.0000786991279809,0.00023142942625585834,198.99058704005247,0.0,3.637422643656906e-06,10.308455772123672,0.05871731408718041,7.773747611011542e-05,0.00015371016343977836,0.000619088349763792,0.09594676366695305,0.07205859342754509,0.02388817023940797,0.09594683095478006,0.07205859342761328,0.02388817023943058,0.3769883925409099,0.3769883925409099,0.1249755921252521,0.0,4.5845602717297425,4.379806625588685,5.203309370780005,4.581747660625581,4.378942805451118,5.194597316288878,24885.179922243435,21152.40293390692,0.85,1.0659756949328743,0.663077856705165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867520464256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01305801052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.09176012421,1540.6756989937123,0.3769883925409099,0.1249755921252521,6.112874298809886,3.434717863347351
2400.0,-30.083520335607133,5.0622434147859545,35.0201039526314,24.167093785386555,4.999015516900662,-26.575278462845947,-40.12678182972593,1.49077364413956,-0.46465938249991723,-5.045941642893896,40.03934643612074,42418.353263295445,25774.37674653107,25774.37674653107,68192.73000982651,77597.51518690417,77597.51518690417,25774.37674653107,103371.89193343524,103371.89193343524,103371.89193343524,128256.9062742456,91799.81799234013,56620.863788127994,39087.726893569044,24885.014340810365,0.0,63972.74123437941,21152.26218968881,1540.6690767447471,0.0,0.886542235701421,2.817501038622455,0.0014959135982669303,354021.35987208394,1556230.4321916688,4.395865923892193,1556230.4321916688,4.395865923892193,0.85,0.09594631537791226,4.027634451161993,1.267966327941977,1.0,0.0,4.027634451162113,1.2847685863172957,1.2850659350535734,3.1349104376119135,19373.616508563013,1975.559085779855,4632.441516551485,4632.441516551485,5.563886053270288,5.0622434147859545,-2.4044036678522245,7.466647082638179,3.4347607075312996,3.4347607075312996,0.9813602021517999,0.0,0.0,0.00023142942625585834,1.000078420684184,0.000231411278825045,198.9912092337351,0.0,3.6242740720454824e-06,10.271192720176897,0.05872093836125245,7.773179029689309e-05,0.00015369763595896523,0.0006190378936504827,0.0959463153778415,0.07205815053573425,0.02388816484210725,0.09594627996394144,0.07205815053578739,0.023888164842124877,0.37698627064196716,0.37698627064196716,0.124975628591083,0.0,4.583939872329836,4.379669031398123,5.201223725464388,4.581282260394005,4.378946793732496,5.192707363760974,24885.014340810365,21152.26218968881,0.85,1.0659654204903641,0.6630691829803834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912817407432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.97579495857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.073889287192,1540.6690767447471,0.37698627064196716,0.124975628591083,6.112874298809886,3.4347607075312996
2401.0,-30.08427049741509,5.062041451853692,35.02007227525238,24.16682441197338,4.9988742537372195,-26.575967840901484,-40.12742304531855,1.4905715972236748,-0.46553802721342663,-5.046022081093895,40.03928523821438,42417.768582345845,25774.235551871505,25774.235551871505,68192.00413421735,77596.99392895939,77596.99392895939,25774.235551871505,103371.2294808309,103371.2294808309,103371.2294808309,128256.08383598001,91799.54232635387,56620.523923763285,39087.79822510065,24884.854355149124,0.0,63972.65258024977,21152.126201876756,1540.6625201584852,0.0,0.8865420474606163,2.817503223947067,0.0014959135982669303,354020.249494082,1556227.7913396892,4.395872251837685,1556227.7913396892,4.395872251837685,0.85,0.09594586469926862,4.027634451161993,1.2679657229641457,1.0,0.0,4.027634451162522,1.284769568966485,1.2850668946137078,3.1349080398922955,19373.55833146398,1975.5531533667443,4632.441516551485,4632.441516551485,5.563855573736102,5.062041451853692,-2.4044716948911455,7.466513146744838,3.434803504689615,3.434803504689615,0.9813724299113186,0.0,0.0,0.000231411278825045,1.0000781340554572,0.0002313931991359913,198.99182915297894,0.0,3.6111792020317074e-06,10.23408185855786,0.05872454954045448,7.772614392398754e-05,0.00015368513490105748,0.0006189875439589775,0.0959458646992042,0.07205770572523595,0.023888158973968246,0.09594592569348122,0.07205770572528433,0.02388815897398429,0.37698415131318247,0.37698415131318247,0.12497566677417908,0.0,4.583279848566292,4.379493286915874,5.199094020161851,4.580484053880468,4.378638693667085,5.190421924013151,24884.854355149124,21152.126201876756,0.85,1.065955551064178,0.6630609623250396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519957954082272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.93868409695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.05604691106,1540.6625201584852,0.37698415131318247,0.12497566677417908,6.112874298809886,3.434803504689615
2402.0,-30.085017791474595,5.061840529147793,35.02004071253357,24.166561220213794,4.998726925498048,-26.576655244233404,-40.128060209657974,1.4903643782568061,-0.4661681152579149,-5.0461078752521855,40.03922522315152,42417.17932419819,25774.110724707865,25774.110724707865,68191.29004890606,77596.52221952408,77596.52221952408,25774.110724707865,103370.63294423194,103370.63294423194,103370.63294423194,128255.33651207101,91799.31259543796,56620.175838222836,39087.92973023903,24884.70356783907,0.0,63972.6332980781,21151.99803266321,1540.6566194661114,0.0,0.8865418276208776,2.8175015057094397,0.0014959135982669303,354019.0651848386,1556225.201533831,4.395879642022394,1556225.201533831,4.395879642022394,0.85,0.095945418268825,4.027634451161993,1.2679651553509763,1.0,0.0,4.027634451159979,1.284770575672148,1.285067878322884,3.1349055834773245,19373.509848593727,1975.5482094898593,4632.441516551485,4632.441516551485,5.563828627435067,5.061840529147793,-2.404543390856835,7.4663839200046285,3.4348463182296927,3.4348463182296927,0.9813846623513408,0.0,0.0,0.0002313931991359913,1.0000778358274078,0.00023137518985664717,198.9924467057617,0.0,3.5977103953144512e-06,10.195911260321155,0.058728147250849794,7.772053360094332e-05,0.00015367266553504796,0.0006189373219108534,0.09594541826875602,0.07205726447478294,0.023888153793973084,0.09594547591953516,0.07205726447483474,0.02388815379399026,0.37698203163434374,0.37698203163434374,0.12497570226768456,0.0,4.582644991799839,4.379343446709129,5.1969872912941355,4.579939759994261,4.3785823749456085,5.188396882758298,24884.70356783907,21151.99803266321,0.85,1.0659447100007793,0.663051951082847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002925778024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.90051349872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.038234658321,1540.6566194661114,0.37698203163434374,0.12497570226768456,6.112874298809886,3.4348463182296927
2403.0,-30.085762638986836,5.061640431927459,35.02000918757831,24.166284792032116,4.9985632185685205,-26.5773420831712,-40.128704778011866,1.4901426627528709,-0.4666580087005059,-5.046202987513921,40.03916319764296,42416.63155969363,25774.01166644011,25774.01166644011,68190.64322613375,77596.06330952795,77596.06330952795,25774.01166644011,103370.07497596806,103370.07497596806,103370.07497596806,128254.61919690084,91799.08804633564,56619.861745045746,39088.029223655445,24884.54422093277,0.0,63972.57344458821,21151.862587792853,1540.6504434310998,0.0,0.8865415675583401,2.817496849746451,0.0014959135982669303,354017.75225140323,1556222.5249754435,4.395888384349446,1556222.5249754435,4.395888384349446,0.85,0.09594497358683912,4.027634451161993,1.2679646866442638,1.0,0.0,4.02763445116091,1.2847716500490025,1.285068929809339,3.1349029619453193,19373.46245930374,1975.543377127127,4632.441516551485,4632.441516551485,5.563807243836935,5.061640431927459,-2.4046217789050455,7.466262210832504,3.434889108966502,3.434889108966502,0.9813968882761435,0.0,0.0,0.00023137518985664717,1.0000775814670775,0.00023135724082248515,198.99306224012196,0.0,3.583710560094778e-06,10.156235727308601,0.058731730961409885,7.771485846543998e-05,0.0001536603313912072,0.0006188876444881947,0.09594497358675234,0.0720568249060383,0.02388814868071404,0.09594490460696231,0.07205682490610348,0.02388814868073565,0.3769799131298248,0.3769799131298248,0.12497573558361776,0.0,4.582061669634868,4.379227801941624,5.194984625752852,4.579544978813431,4.378585948009686,5.18679267936011,24884.54422093277,21151.862587792853,0.85,1.0659355963723913,0.6630440089522752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520047725818774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8608379657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.020454850748,1540.6504434310998,0.3769799131298248,0.12497573558361776,6.112874298809886,3.434889108966502
2404.0,-30.086504740293528,5.061441601439455,35.019977734782664,24.166029563080542,4.998431109035906,-26.57802329019414,-40.12933719260616,1.4899496589363928,-0.4674795433900272,-5.046276202883798,40.039102249518294,42416.04512344559,25773.85965856048,25773.85965856048,68189.90478200607,77595.56243578362,77595.56243578362,25773.85965856048,103369.4220943441,103369.4220943441,103369.4220943441,128253.8038482389,91798.83321717629,56619.52058131631,39088.12515095553,24884.3817538948,0.0,63972.50690485033,21151.72449081058,1540.643575869156,0.0,0.8865414152390889,2.817499126252435,0.0014959135982669303,354016.74158613535,1556219.894912299,4.395893504752959,1556219.894912299,4.395893504752959,0.85,0.09594451971699133,4.027634451161993,1.2679641124373306,1.0,0.0,4.027634451162699,1.2847725899891802,1.285069846905379,3.134900668448968,19373.40867965018,1975.5378931286607,4632.441516551485,4632.441516551485,5.5637744300649565,5.061441601439455,-2.4046837515071107,7.466125352946566,3.4349318138536145,3.4349318138536145,0.9814090896724613,0.0,0.0,0.00023135724082248515,1.0000772958889956,0.00023133935924105295,198.99367550839,0.0,3.5717332721523525e-06,10.122292093279768,0.05873530269468204,7.770929071070067e-05,0.00015364795011178447,0.0006188377772206423,0.09594451971694681,0.07205637812126679,0.02388814159568002,0.09594453796309468,0.07205637812130022,0.023888141595691102,0.3769777975393916,0.3769777975393916,0.12497577206618234,0.0,4.5814370681547985,4.379089149542381,5.192885389511787,4.578796659493776,4.378396538528818,5.184348956813892,24884.3817538948,21151.72449081058,0.85,1.065925161936025,0.6630355316000545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520092379452594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.82689433167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.00269914587,1540.643575869156,0.3769777975393916,0.12497577206618234,6.112874298809886,3.4349318138536145
2405.0,-30.087244152904102,5.061243759507917,35.01994641520369,24.165760783385508,4.998284946756904,-26.578703482488493,-40.12996939765287,1.489744276341442,-0.4681997393051347,-5.046361448128925,40.03904322411563,42415.46959886574,25773.741031784593,25773.741031784593,68189.21063065034,77595.06343208504,77595.06343208504,25773.741031784593,103368.80446386963,103368.80446386963,103368.80446386963,128253.04041720447,91798.57348314964,56619.18357036641,39088.21101420358,24884.23595333484,0.0,63972.44696753842,21151.600560334613,1540.6379428454147,0.0,0.8865411946081573,2.81749866049402,0.0014959135982669303,354015.5648632724,1556217.347822592,4.395900921541777,1556217.347822592,4.395900921541777,0.85,0.09594407480080827,4.027634451161993,1.2679635613085702,1.0,0.0,4.027634451163463,1.2847735876997157,1.2850708218717746,3.1348982339940146,19373.353864863646,1975.5323035760068,4632.441516551485,4632.441516551485,5.56374882223473,5.061243759507917,-2.4047543029030596,7.465998062410977,3.434974567376279,3.434974567376279,0.9814213049646511,0.0,0.0,0.00023133935924105295,1.000077016296142,0.00023132154371253836,198.9942865580547,0.0,3.558321613096165e-06,10.084283451514532,0.058738861016295135,7.770372516941684e-05,0.00015363563407163613,0.000618788172713039,0.09594407480073623,0.07205593877081286,0.02388813602992337,0.09594414742523956,0.07205593877086697,0.0238881360299413,0.3769756828073341,0.3769756828073341,0.1249758038883192,0.0,4.580814938802973,4.3789401236771255,5.1908275634785355,4.578161708823814,4.378183344212914,5.182433818768743,24884.23595333484,21151.600560334613,0.85,1.0659153098403698,0.663027156369189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136868712217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78888568991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.984973628394,1540.6379428454147,0.3769756828073341,0.1249758038883192,6.112874298809886,3.434974567376279
2406.0,-30.08798099529572,5.061046782927003,35.01991513961104,24.165488441381626,4.998127793878746,-26.57938246026083,-40.130601393152006,1.4895292588437432,-0.4687383883501184,-5.046451679784634,40.03898186613597,42414.90435445732,25773.637189709625,25773.637189709625,68188.54154416695,77594.59452317834,77594.59452317834,25773.637189709625,103368.23171288797,103368.23171288797,103368.23171288797,128252.3094608797,91798.33835741437,56618.85138591446,39088.31885722212,24884.077747991727,0.0,63972.39660521384,21151.466085792967,1540.631715231312,0.0,0.8865409570093108,2.8174952179392414,0.0014959135982669303,354014.31931148894,1556214.700079852,4.3959089087313865,1556214.700079852,4.3959089087313865,0.85,0.09594362842052805,4.027634451161993,1.2679629849037162,1.0,0.0,4.0276344511619735,1.2847746303478051,1.2850718418709515,3.1348956898936122,19373.30424345997,1975.527243601023,4632.441516551485,4632.441516551485,5.563726405961455,5.061046782927003,-2.4048283469088303,7.465875129835833,3.4350172877293312,3.4350172877293312,0.9814335107798089,0.0,0.0,0.00023132154371253836,1.0000767490392979,0.00023130379136876485,198.99489548699015,0.0,3.545188386415338e-06,10.047063887101068,0.05874240620468155,7.769816184120037e-05,0.000153623381871338,0.0006187388253290157,0.09594362842045111,0.07205549869471986,0.023888129725731243,0.0959436166546501,0.07205549869477765,0.0238881297257504,0.37697356804021864,0.37697356804021864,0.12497583309484236,0.0,4.580229433241186,4.3788130801498255,5.188850721245899,4.57771329143452,4.378134831047191,5.180771389746383,24884.077747991727,21151.466085792967,0.85,1.0659056899958237,0.6630188425831219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181197042499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75166612549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.967277237753,1540.631715231312,0.37697356804021864,0.12497583309484236,6.112874298809886,3.4350172877293312
2407.0,-30.088715158643538,5.060850831940943,35.01988389943775,24.165224795602285,4.997981843782092,-26.58005790613142,-40.13122912785036,1.4893245912700308,-0.46937294227893744,-5.046533453388342,40.03892034660559,42414.33277811339,25773.51411832722,25773.51411832722,68187.8468964406,77594.11545909986,77594.11545909986,25773.51411832722,103367.62957742708,103367.62957742708,103367.62957742708,128251.54429549366,91798.09653074751,56618.51629391298,39088.4224853717,24883.91471806658,0.0,63972.33720343828,21151.32751035659,1540.6250130703809,0.0,0.8865407631228893,2.8174940286224617,0.0014959135982669303,354013.190517064,1556212.0453692358,4.3959154264739855,1556212.0453692358,4.3959154264739855,0.85,0.09594317763261509,4.027634451161993,1.2679624639963736,1.0,0.0,4.027634451161276,1.2847756244496231,1.2850728133937726,3.134893264251776,19373.253207878337,1975.5220394200198,4632.441516551485,4632.441516551485,5.563699838678962,5.060850831940943,-2.404895947562789,7.465746779503732,3.435059939393269,3.435059939393269,0.9814456969695053,0.0,0.0,0.00023130379136876485,1.000076470442018,0.00023128610481809678,198.99550220522804,0.0,3.5326257938592795e-06,10.011461499797198,0.058745938830475415,7.769263638449068e-05,0.00015361115498427417,0.000618689579897447,0.09594317763255177,0.07205505515798351,0.023888122474568257,0.09594313779204339,0.07205505515803105,0.02388812247458403,0.3769714544793014,0.3769714544793014,0.12497586375000776,0.0,4.579647273836883,4.378690748526026,5.186873113234526,4.577160511109412,4.3780472894424065,5.178806858090184,24883.91471806658,21151.32751035659,0.85,1.065895821182781,0.6630105234897339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225371543471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71606373819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.949607690078,1540.6250130703809,0.3769714544793014,0.12497586375000776,6.112874298809886,3.435059939393269
2408.0,-30.089446606835693,5.060656059125071,35.019852773579224,24.164969252329342,4.997850660627738,-26.580729431315515,-40.13185619898138,1.4891334851076694,-0.47017925988421894,-5.046606900463344,40.03886119589529,42413.7704655102,25773.372737904698,25773.372737904698,68187.14320341489,77593.60951726479,77593.60951726479,25773.372737904698,103366.98225516948,103366.98225516948,103366.98225516948,128250.74460545824,91797.8327083486,56618.19533787653,39088.485967191176,24883.762350288755,0.0,63972.24831747993,21151.19799774544,1540.6187265873552,0.0,0.8865406031032258,2.817496077547062,0.0014959135982669303,354012.17666359374,1556209.4928819314,4.395920805743207,1556209.4928819314,4.395920805743207,0.8499999999999999,0.09594272620427449,4.027634451161993,1.2679619057243698,1.0,0.0,4.027634451163738,1.2847765549760533,1.2850737214109995,3.1348909937394236,19373.197530273577,1975.5163618843926,4632.441516551485,4632.441516551485,5.563669319044334,5.060656059125071,-2.4049571108578163,7.465613169982888,3.435102572150685,3.435102572150685,0.9814578777573386,0.0,0.0,0.00023128610481809678,1.0000761880781885,0.00023126848491668541,198.99610668288923,0.0,3.519544032469895e-06,9.974387788019682,0.05874945837450789,7.768711713135414e-05,0.00015359898768674263,0.0006186405744707313,0.0959427262042271,0.07205461122537977,0.02388811497884732,0.09594279875184632,0.07205461122541537,0.023888114978859124,0.37696934208450256,0.37696934208450256,0.12497589419973489,0.0,4.579031821089757,4.378543779444158,5.184836042421637,4.576427640579141,4.377817465462726,5.1765478341053495,24883.762350288755,21151.19799774544,0.85,1.065886302213694,0.6630026547608607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269385688238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67899002641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.931967251165,1540.6187265873552,0.37696934208450256,0.12497589419973489,6.112874298809886,3.435102572150685
2409.0,-30.090175816055343,5.060462308775135,35.019821781370204,24.16471493141728,4.997711531078432,-26.58139973575004,-40.132479288708396,1.488935450773149,-0.4707764937230081,-5.046686610349694,40.038802836971804,42413.20131565443,25773.250041992316,25773.250041992316,68186.45135764674,77593.14070364468,77593.14070364468,25773.250041992316,103366.39074563699,103366.39074563699,103366.39074563699,128250.0079370352,91797.6018938632,56617.86355572774,39088.59815348385,24883.617191398207,0.0,63972.21534488206,21151.074612688477,1540.6130016302095,0.0,0.8865404082782888,2.8174946373436973,0.0014959135982669303,354011.07636170316,1556206.9745651272,4.395927355038762,1556206.9745651272,4.395927355038762,0.8500000000000001,0.09594227838754132,4.027634451161993,1.2679613710800188,1.0,0.0,4.027634451161573,1.2847775177765584,1.285074661795367,3.1348886444808244,19373.148818724665,1975.511394688774,4632.441516551485,4632.441516551485,5.5636428328141365,5.060462308775135,-2.4050226045077916,7.465484913282927,3.435145233737799,3.435145233737799,0.9814700667822283,0.0,0.0,0.00023126848491668541,1.000075955311225,0.00023125092018107197,198.99670931346446,0.0,3.5062917809985854e-06,9.936830907349991,0.05875296466628888,7.768163328014634e-05,0.00015358685163653906,0.0006185916948968304,0.09594227838748043,0.07205417070532377,0.02388810768215665,0.09594237210077042,0.07205417070536951,0.02388810768217181,0.37696722904637153,0.37696722904637153,0.12497591955929609,0.0,4.578438315781625,4.378419644240864,5.182818286700012,4.575910116626687,4.377772860951609,5.1745953930866335,24883.617191398207,21151.074612688477,0.85,1.065876036808249,0.662994099657166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031323730902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64143314574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.914356733761,1540.6130016302095,0.37696722904637153,0.12497591955929609,6.112874298809886,3.435145233737799
2410.0,-30.090901807102124,5.060269334130445,35.01979082995523,24.164442589413397,4.99755323784427,-26.5820690599056,-40.1330984668806,1.488720490647782,-0.47125188510568705,-5.046777184192084,40.03874204075102,42412.62972724203,25773.156957362742,25773.156957362742,68185.78668460477,77592.67640635099,77592.67640635099,25773.156957362742,103365.83336371373,103365.83336371373,103365.83336371373,128249.294944165,91797.3665375476,56617.520007049614,39088.71836721998,24883.46158045127,0.0,63972.17994767125,21150.942343383576,1540.6069278995878,0.0,0.8865401668956223,2.8174903206921846,0.0014959135982669303,354009.82609884435,1556204.3510768206,4.395935469436115,1556204.3510768206,4.395935469436115,0.8499999999999999,0.09594183201824429,4.027634451161993,1.2679607935762038,1.0,0.0,4.027634451162672,1.284778559644531,1.2850756813363327,3.1348861022994874,19373.099148658846,1975.5063297516326,4632.441516551485,4632.441516551485,5.563622738738638,5.060269334130445,-2.4050959378988606,7.465365272029306,3.435187879147443,3.435187879147443,0.9814822511849837,0.0,0.0,0.00023125092018107197,1.0000756205406554,0.00023123343418376139,198.99730928769014,0.0,3.4953245870355827e-06,9.905749879658842,0.05875645999087592,7.767618420929825e-05,0.00015357473597177372,0.0006185428974280229,0.0959418320181656,0.07205373192047967,0.02388810009768592,0.09594182074225499,0.07205373192053877,0.023888100097705516,0.37696511678085065,0.37696511678085065,0.12497594066045956,0.0,4.577890650003894,4.378318458031401,5.1809157051741295,4.575525299086394,4.377742993289019,5.173132770474524,24883.46158045127,21150.942343383576,0.85,1.0658662365481404,0.6629855315534852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356954951288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.610352118056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.896766688835,1540.6069278995878,0.37696511678085065,0.12497594066045956,6.112874298809886,3.435187879147443
2411.0,-30.091625319799565,5.060077543680673,35.01975993461355,24.16419720919805,4.997423441687685,-26.58273330319723,-40.1337206485681,1.4885314250853918,-0.4718977532886015,-5.046847490774089,40.038681771161926,42412.08133252282,25773.014853972665,25773.014853972665,68185.09618649549,77592.20600222319,77592.20600222319,25773.014853972665,103365.22085619585,103365.22085619585,103365.22085619585,128248.52106217222,91797.13561212485,56617.210393918875,39088.805798006644,24883.300205976368,0.0,63972.10600398301,21150.805175079913,1540.600052445298,0.0,0.8865400269453592,2.8174906208825665,0.0014959135982669303,354008.8556035057,1556201.7503171095,4.395940174050547,1556201.7503171095,4.395940174050547,0.85,0.0959413761179489,4.027634451161993,1.267960290801712,1.0,0.0,4.027634451161823,1.28477948021484,1.2850765796527155,3.1348838560906147,19373.050413697492,1975.5013601686094,4632.441516551485,4632.441516551485,5.563592063037807,5.060077543680673,-2.4051540848536686,7.465231628534341,3.435230435644254,3.435230435644254,0.9814944101840725,0.0,0.0,0.00023123343418376139,1.0000753628291785,0.0002312160090911649,198.99790721693444,0.0,3.4796664150189025e-06,9.86137462016357,0.05875993965729094,7.767070906200774e-05,0.00015356272512175365,0.0006184945221146943,0.09594137611790284,0.07205328574871663,0.023888090369186214,0.09594138764768312,0.07205328574875122,0.02388809036919768,0.3769630064429001,0.3769630064429001,0.12497596399696889,0.0,4.577329741619508,4.37822418490174,5.178938892510985,4.574949737485497,4.377714573672392,5.170897708062455,24883.300205976368,21150.805175079913,0.85,1.065856674817774,0.6629777254774475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400479907074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.56597685856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.879216807662,1540.600052445298,0.3769630064429001,0.12497596399696889,6.112874298809886,3.435230435644254
2412.0,-30.09234622163618,5.059886728463088,35.01972916052264,24.16393750989812,4.997284200949638,-26.58339614098787,-40.134335042070575,1.4883341203012226,-0.4725561899805939,-5.046926603015518,40.03862351213838,42411.51192551827,25772.897826110195,25772.897826110195,68184.40975162847,77591.71585481941,77591.71585481941,25772.897826110195,103364.61368092961,103364.61368092961,103364.61368092961,128247.76836431648,91796.88006539509,56616.87485408807,39088.89467923002,24883.154683386863,0.0,63972.04936261688,21150.681480878833,1540.5942880305208,0.0,0.8865398348043185,2.817490057695307,0.0014959135982669303,354007.76355943555,1556199.2363206584,4.395946633129086,1556199.2363206584,4.395946633129086,0.85,0.09594092786187751,4.027634451161993,1.2679596979124472,1.0,0.0,4.027634451160265,1.2847804392043993,1.285077516475453,3.1348815161414714,19372.996482606442,1975.4958607278168,4632.441516551485,4632.441516551485,5.563566800363242,5.059886728463088,-2.405218445621578,7.465105174084666,3.43527302774879,3.43527302774879,0.9815065793567971,0.0,0.0,0.0002312160090911649,1.0000750913098129,0.00023119864808185346,198.9985029916531,0.0,3.4675569597612754e-06,9.827056423963455,0.058763407214250704,7.766530280023142e-05,0.00015355070629093347,0.0006184461146576202,0.09594092786181392,0.07205284597991121,0.023888081881902713,0.09594098869576224,0.07205284597995897,0.02388808188191854,0.3769608979989418,0.3769608979989418,0.12497598335001159,0.0,4.576768473187485,4.37811921957956,5.1769930426689825,4.574370413034899,4.37755024217239,5.169058912570279,24883.154683386863,21150.681480878833,0.85,1.0658468883048344,0.6629694116115363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443856527698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53165866236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.861692376386,1540.5942880305208,0.3769608979989418,0.12497598335001159,6.112874298809886,3.43527302774879
2413.0,-30.09306471367645,5.059696839448191,35.019698454388546,24.163678474165522,4.997140516912528,-26.584057253899427,-40.13494912125168,1.4881330571356517,-0.47310281748258376,-5.047007138037939,40.0385639433232,42410.95179742639,25772.786681787613,25772.786681787613,68183.738479214,77591.24638929311,77591.24638929311,25772.786681787613,103364.03307108072,103364.03307108072,103364.03307108072,128247.03452132,91796.64242948279,56616.54587768019,39088.99616866955,24883.001450239284,0.0,63971.997618908834,21150.55123270339,1540.5881148900987,0.0,0.8865396401575151,2.817487853785734,0.0014959135982669303,354006.65187839454,1556196.6658071836,4.395953176444141,1556196.6658071836,4.395953176444141,0.85,0.0959404779614411,4.027634451161993,1.2679591654660185,1.0,0.0,4.027634451162531,1.2847814156450477,1.2850784708356187,3.1348791336149944,19372.946331449995,1975.4907467330838,4632.441516551485,4632.441516551485,5.563542807761895,5.059696839448191,-2.4052836427808355,7.464980482229026,3.4353155943976197,3.4353155943976197,0.9815187412564628,0.0,0.0,0.00023119864808185346,1.0000748407301698,0.00023118134630109463,198.99909677797888,0.0,3.45481486340155e-06,9.790945322879994,0.0587668620291141,7.765989965191539e-05,0.00015353874842993808,0.000618397952764713,0.0959404779613833,0.07205240539153496,0.023888072569848342,0.09594050814993751,0.07205240539157837,0.023888072569862737,0.37695879035866886,0.37695879035866886,0.124976000076817,0.0,4.576226773544704,4.378025850347569,5.175090932889532,4.573904320555357,4.377500575442582,5.167329046126497,24883.001450239284,21150.55123270339,0.85,1.065837257191735,0.6629611920214692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520487076866115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49554756127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.844196132264,1540.5881148900987,0.37695879035866886,0.124976000076817,6.112874298809886,3.4353155943976197
2414.0,-30.093780399074344,5.059507962086773,35.019667815796794,24.163428868073993,4.997003484952322,-26.58471517524299,-40.13556271148843,1.4879382611208611,-0.47363214119747,-5.047082702408637,40.038504498352346,42410.40178130658,25772.665283370145,25772.665283370145,68183.06706467672,77590.7881072236,77590.7881072236,25772.665283370145,103363.45339059376,103363.45339059376,103363.45339059376,128246.29995743773,91796.41753685288,56616.22846383326,39089.098970021805,24882.846566843968,0.0,63971.94553686577,21150.419581817372,1540.5817320879282,0.0,0.8865394704066678,2.817486002644398,0.0014959135982669303,354005.6088132148,1556194.100641037,4.395958882849613,1556194.100641037,4.395958882849613,0.85,0.0959400256218977,4.027634451161993,1.2679586670873695,1.0,0.0,4.0276344511618305,1.2847823626464943,1.285079395825842,3.1348768229239696,19372.898869661265,1975.4859069775373,4632.441516551485,4632.441516551485,5.563516601620482,5.059507962086773,-2.4053449452786806,7.4648529073654535,3.435358122425564,3.435358122425564,0.9815308921215896,0.0,0.0,0.00023118134630109463,1.0000745488073297,0.00023116411329215125,198.99968824791065,0.0,3.443038743657037e-06,9.757571799524044,0.05877030506785776,7.765450115282707e-05,0.00015352684514826758,0.000618350010697375,0.09594002562184345,0.07205196313911469,0.023888062482728768,0.0959400292547341,0.07205196313915543,0.023888062482742268,0.3769566839948635,0.3769566839948635,0.12497601605896315,0.0,4.57570077989169,4.377952948695793,5.173190148444689,4.573450561211189,4.377518912964888,5.165443047100609,24882.846566843968,21150.419581817372,0.85,1.065827629478365,0.6629531339931861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530152974205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.462174037915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.826724134338,1540.5817320879282,0.3769566839948635,0.12497601605896315,6.112874298809886,3.435358122425564
2415.0,-30.094493343548695,5.059319868289215,35.01963721783731,24.163160507474117,4.9968514118418454,-26.585372133497454,-40.13617239017037,1.4877302017904948,-0.47413673945607115,-5.047168236334506,40.038444404658314,42409.84725066403,25772.57125570691,25772.57125570691,68182.41850637094,77590.31503784412,77590.31503784412,25772.57125570691,103362.88629355103,103362.88629355103,103362.88629355103,128245.57810039868,91796.17066155835,56615.89935838122,39089.19033686348,24882.691806847644,0.0,63971.882143711126,21150.288035820497,1540.5755849172872,0.0,0.8865392521727775,2.8174826602726872,0.0014959135982669303,354004.42813455634,1556191.5074844735,4.395966219080651,1556191.5074844735,4.395966219080651,0.85,0.09593957782350264,4.027634451161993,1.2679581126617272,1.0,0.0,4.027634451162742,1.2847833715544166,1.2850803828251811,3.1348743611844014,19372.84676860719,1975.4805941485818,4632.441516551485,4632.441516551485,5.5634963039733565,5.059319868289215,-2.4054134195527586,7.464733287841973,3.4354006391539498,3.4354006391539498,0.9815430397582714,0.0,0.0,0.00023116411329215125,1.0000742637252906,0.00023114694745874343,199.00027745572498,0.0,3.429363407306306e-06,9.71881589630607,0.058773734431265066,7.764913741208578e-05,0.00015351497588006547,0.0006183022056238541,0.0959395778234315,0.07205152465797439,0.023888053165457113,0.09593950900884547,0.07205152465802782,0.023888053165474824,0.3769545798316859,0.3769545798316859,0.12497603025771234,0.0,4.5751999376043955,4.377882375053673,5.171383631297942,4.573031496878457,4.3774388599467215,5.163994573829314,24882.691806847644,21150.288035820497,0.85,1.0658185474862372,0.6629451225991982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573061057007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.4234181347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.809284413077,1540.5755849172872,0.3769545798316859,0.12497603025771234,6.112874298809886,3.4354006391539498
