time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2416.0,-30.095203621752297,5.05913302901722,35.01960670665665,24.162918305397056,4.996733399049258,-26.586023285537077,-40.136777388956375,1.4875530628339808,-0.4749445459526669,-5.04723047732975,40.0383857363386,42409.28494427934,25772.420712639443,25772.420712639443,68181.70565691878,77589.80974805703,77589.80974805703,25772.420712639443,103362.23046069648,103362.23046069648,103362.23046069648,128244.76590972985,91795.90427893591,56615.575210994306,39089.254519935115,24882.535449033378,0.0,63971.78996896849,21150.15513167837,1540.5688023066107,0.0,0.8865391475413403,2.8174860388110194,0.0014959135982669303,354003.56898483454,1556188.9758386554,4.395969736410545,1556188.9758386554,4.395969736410545,0.85,0.09593912039186708,4.027634451161993,1.2679575104312977,1.0,0.0,4.027634451161541,1.284784235676277,1.2850812250912658,3.134872252726506,19372.79055068775,1975.4748615161907,4632.441516551485,4632.441516551485,5.563463806408749,5.05913302901722,-2.405464443811673,7.464597472828893,3.435443077461831,3.435443077461831,0.9815551649890946,0.0,0.0,0.00023114694745874343,1.0000739864148938,0.0002311298469899897,199.0008644630831,0.0,3.4160056109150516e-06,9.680959901333257,0.05877715043687598,7.764381518203029e-05,0.00015350313227671314,0.0006182545039189664,0.09593912039183097,0.07205107859629685,0.02388804179553412,0.0959391903418618,0.07205107859632397,0.023888041795543113,0.37695247752164196,0.37695247752164196,0.12497604748143709,0.0,4.574641343948485,4.377773480720293,5.169460568822956,4.57228593137711,4.377220587490683,5.161649776070817,24882.535449033378,21150.15513167837,0.85,1.0658089400029676,0.6629372879022344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615805051806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38556213973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.791875745472,1540.5688023066107,0.37695247752164196,0.12497604748143709,6.112874298809886,3.435443077461831
2417.0,-30.095911338642054,5.0589470488372035,35.01957632554433,24.162663879711204,4.996592737212401,-26.586674397181834,-40.13738235281778,1.4873557957523027,-0.47544164071155137,-5.047310369136556,40.038328502464324,42408.733592224504,25772.31762160202,25772.31762160202,68181.05121382652,77589.34666424252,77589.34666424252,25772.31762160202,103361.66428584454,103361.66428584454,103361.66428584454,128244.0594742801,91795.66989863857,56615.25184336238,39089.35339475133,24882.395188435567,0.0,63971.7485831869,21150.03591017023,1540.563355883585,0.0,0.886538947706049,2.81748325694671,0.0014959135982669303,354002.466192792,1556186.506094796,4.395976454150708,1556186.506094796,4.395976454150708,0.85,0.09593867367148742,4.027634451161993,1.2679570049094044,1.0,0.0,4.0276344511633155,1.2847851938259587,1.2850821614908594,3.134869914843983,19372.741086602782,1975.4698175832505,4632.441516551485,4632.441516551485,5.563441552261113,5.0589470488372035,-2.4055282147975308,7.464475263634734,3.435485580728595,3.435485580728595,0.9815673087795985,0.0,0.0,0.0002311298469899897,1.0000737200331002,0.0002311128093460348,199.0014493566927,0.0,3.40300806471595e-06,9.644124855405002,0.058780553444940695,7.763849359644881e-05,0.0001534913533935409,0.0006182070628833056,0.09593867367142253,0.0720506413770457,0.023888032294376835,0.09593873481342273,0.07205064137709444,0.023888032294392993,0.3769503743222673,0.3769503743222673,0.12497605885038095,0.0,4.574117695311827,4.377686899301523,5.167610734541881,4.571868728424988,4.377189987988686,5.160059184074612,24882.395188435567,21150.03591017023,0.85,1.0657993993265007,0.6629290981014453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658389431615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.3487270938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.774496727343,1540.563355883585,0.3769503743222673,0.12497605885038095,6.112874298809886,3.435485580728595
2418.0,-30.096616510316085,5.058761830166744,35.01954595695425,24.16240582186731,4.996441391866413,-26.587324286027513,-40.137987142056204,1.4871491675777215,-0.47576960721113437,-5.047394174339237,40.038268104966555,42408.1924108894,25772.226240455144,25772.226240455144,68180.41865134455,77588.91223594846,77588.91223594846,25772.226240455144,103361.1384764036,103361.1384764036,103361.1384764036,128243.37546702128,91795.45882200716,56614.933299173674,39089.47280314832,24882.23699061768,0.0,63971.709793766,21149.901442025028,1540.5569722406021,0.0,0.8865387393873706,2.8174777873345582,0.0014959135982669303,354001.3093848175,1556183.899838147,4.395983457073871,1556183.899838147,4.395983457073871,0.85,0.09593822390066095,4.027634451161993,1.2679564746608962,1.0,0.0,4.027634451162448,1.2847861956396232,1.2850831416452155,3.1348674704251933,19372.696540569897,1975.4652751520548,4632.441516551485,4632.441516551485,5.563421825914532,5.058761830166744,-2.4055947323092743,7.464356562476018,3.435528031755985,3.435528031755985,0.9815794376445671,0.0,0.0,0.0002311128093460348,1.000073455323692,0.0002310958341267351,199.00203214982508,0.0,3.3905158406481245e-06,9.608721892396785,0.05878394396078134,7.763317388400745e-05,0.00015347963546202736,0.0006181598673386453,0.09593822390059387,0.0720502021127924,0.02388802178780147,0.09593812848172592,0.07205020211284277,0.023888021787818174,0.376948271692482,0.376948271692482,0.12497606869596886,0.0,4.573651420966712,4.377645487936832,5.16585524241583,4.571624567128083,4.377321880164743,5.158673586548673,24882.23699061768,21149.901442025028,0.85,1.0657901574171882,0.6629210403724749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520700820486445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.313324130795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.757145344925,1540.5569722406021,0.376948271692482,0.12497606869596886,6.112874298809886,3.435528031755985
2419.0,-30.09731951227433,5.058577684575128,35.01951562966096,24.162159917783015,4.996312725616647,-26.587969953702565,-40.13858746094627,1.4869631670448595,-0.4763865571543988,-5.047462371601801,40.03820857063447,42407.642276723505,25772.09747099389,25772.09747099389,68179.7397477174,77588.4351415794,77588.4351415794,25772.09747099389,103360.53261257328,103360.53261257328,103360.53261257328,128242.60976095221,91795.21338575993,56614.61421221227,39089.55463727517,24882.07714837893,0.0,63971.6317856541,21149.76557612209,1540.5501276249554,0.0,0.88653860752415,2.8174779528885403,0.0014959135982669303,354000.36802376615,1556181.3308318204,4.395987889841247,1556181.3308318204,4.395987889841247,0.85,0.09593776812953603,4.027634451161993,1.2679559224331758,1.0,0.0,4.02763445116198,1.2847871008271177,1.2850840252312432,3.134865261776905,19372.644743215227,1975.4599932918202,4632.441516551485,4632.441516551485,5.563394028594092,5.058577684575128,-2.40564952545186,7.464227210026988,3.4355704025384584,3.4355704025384584,0.9815915435824166,0.0,0.0,0.0002310958341267351,1.0000732297260673,0.00023107891228128885,199.00261315278433,0.0,3.378103136827494e-06,9.573544289769117,0.05878732206391817,7.762789382591677e-05,0.00015346794030081834,0.000618112763504448,0.0959377681294944,0.07204975802215137,0.02388801010734303,0.09593769360108953,0.07204975802218262,0.023888010107353398,0.3769461722009638,0.3769461722009638,0.12497608181307324,0.0,4.5731627501717185,4.377591224249727,5.1640484829804905,4.571075814447397,4.377245626223782,5.156691534069012,24882.07714837893,21149.76557612209,0.85,1.065780844486868,0.6629132490916637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520743099178883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.278146528166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.7398213611,1540.5501276249554,0.3769461722009638,0.12497608181307324,6.112874298809886,3.4355704025384584
2420.0,-30.098019679834568,5.058394434641025,35.019485393475385,24.16189945014196,4.99617579138649,-26.588613897080215,-40.13918376350773,1.4867700086321032,-0.47704928336139574,-5.04753800113108,40.03815056973478,42407.08759455267,25771.9899920923,25771.9899920923,68179.07758664497,77587.93276715386,77587.93276715386,25771.9899920923,103359.92275924617,103359.92275924617,103359.92275924617,128241.85243074094,91794.93817686346,56614.2859016595,39089.61363911551,24881.92967149477,0.0,63971.54331061028,21149.640220770554,1540.5441615806571,0.0,0.8865384322026433,2.8174778535092675,0.0014959135982669303,353999.3240737034,1556178.827998757,4.395993783521342,1556178.827998757,4.395993783521342,0.85,0.09593731889518209,4.027634451161993,1.2679553086636597,1.0,0.0,4.0276344511622515,1.2847880393911553,1.2850849422700739,3.134862971693477,19372.58666258134,1975.4540707154167,4632.441516551485,4632.441516551485,5.563370827243097,5.058394434641025,-2.4057095596964735,7.464103994337499,3.435612788335266,3.435612788335266,0.981603653810076,0.0,0.0,0.00023107891228128885,1.0000729348834216,0.00023106205979689438,199.0031918162052,0.0,3.3674914631730078e-06,9.543470806632303,0.058790689555381345,7.762264942181981e-05,0.00015345626285946906,0.0006180657310393681,0.09593731889512688,0.07204931916057601,0.023887999734550875,0.09593729970946882,0.07204931916061746,0.023887999734564618,0.37694407441274425,0.37694407441274425,0.12497609326684594,0.0,4.57265720028721,4.377503250012069,5.162275819873571,4.570488717769706,4.3770088011486905,5.1550410812989185,24881.92967149477,21149.640220770554,0.85,1.0657719676326276,0.6629054951613003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785248019752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.248073045026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.722517338194,1540.5441615806571,0.37694407441274425,0.12497609326684594,6.112874298809886,3.435612788335266
2421.0,-30.098717498832805,5.058212258063899,35.0194552523449,24.161663220170908,4.9960518941637835,-26.589254422515623,-40.139779542200245,1.486588817846467,-0.477588261809899,-5.047604254727305,40.03809286602199,42406.54088883115,25771.861189255105,25771.861189255105,68178.40207808625,77587.47552964084,77587.47552964084,25771.861189255105,103359.33671889594,103359.33671889594,103359.33671889594,128241.11634564493,91794.7124358242,56613.97003249326,39089.71378147882,24881.779626748994,0.0,63971.49340822782,21149.512682736644,1540.5378343873147,0.0,0.8865383036117664,2.817477218021128,0.0014959135982669303,353998.40954605216,1556176.3379928097,4.3959981062863065,1556176.3379928097,4.3959981062863065,0.85,0.09593686474255027,4.027634451161993,1.2679548135818917,1.0,0.0,4.0276344511619335,1.2847889218270254,1.2850858032568544,3.1348608185650626,19372.539021742607,1975.4492127018511,4632.441516551485,4632.441516551485,5.56334302271783,5.058212258063899,-2.4057624276183796,7.463974685682279,3.43565513741277,3.43565513741277,0.9816157535465058,0.0,0.0,0.00023106205979689438,1.0000726906464772,0.00023104526496721842,199.00376854158068,0.0,3.3536981845326185e-06,9.504380654965441,0.05879404325356588,7.761740995221684e-05,0.00015344464984467756,0.0006180189580609121,0.09593686474250804,0.07204887663827084,0.023887988104237208,0.09593687012961072,0.07204887663830255,0.023887988104247717,0.37694197590588097,0.37694197590588097,0.12497610425395761,0.0,4.572154668810242,4.377434239929016,5.160457941231925,4.570015992917433,4.377033319984889,5.153060230176038,24881.779626748994,21149.512682736644,0.85,1.065762239487086,0.6628974661919796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520827227155193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.20898289336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.705246664327,1540.5378343873147,0.37694197590588097,0.12497610425395761,6.112874298809886,3.43565513741277
2422.0,-30.099412549781743,5.058030860025796,35.01942518811921,24.161403660569363,4.995908993533621,-26.589894356889474,-40.140371409337945,1.486390800641465,-0.47808813347535306,-5.047683576478348,40.03803482375685,42405.99002917063,25771.767764572385,25771.767764572385,68177.75779374302,77587.00079820059,77587.00079820059,25771.767764572385,103358.76856277298,103358.76856277298,103358.76856277298,128240.4015198027,91794.4603893343,56613.641082446746,39089.79922987506,24881.63295702972,0.0,63971.432186904785,21149.38801347526,1540.5320011415538,0.0,0.8865381096126776,2.8174745394855436,0.0014959135982669303,353997.3146353277,1556173.8333808333,4.396004627842825,1556173.8333808333,4.396004627842825,0.85,0.09593641652759449,4.027634451161993,1.2679542322317143,1.0,0.0,4.027634451161667,1.284789882861492,1.2850867429344406,3.134858473660783,19372.48582934915,1975.4437885872494,4632.441516551485,4632.441516551485,5.563322855235437,5.058030860025796,-2.405824726257006,7.463855586282802,3.4356975048697387,3.4356975048697387,0.9816278585342111,0.0,0.0,0.00023104526496721842,1.00007240270617,0.0002310285378758737,199.00434298218556,0.0,3.3422343975302686e-06,9.47189228260078,0.05879738548796341,7.761220520584476e-05,0.00015343305976137366,0.0006179722774421055,0.09593641652753358,0.0720484392168573,0.023887977310676285,0.09593639466568393,0.07204843921690304,0.023887977310691446,0.37693987791594535,0.37693987791594535,0.12497611094288925,0.0,4.5716734687486,4.377365122043784,5.158726322025814,4.5695954430029815,4.376939139020635,5.151648719492698,24881.63295702972,21149.38801347526,0.85,1.0657531879941136,0.662889489565802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520869065711333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.176494520994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.68799970107,1540.5320011415538,0.37693987791594535,0.12497611094288925,6.112874298809886,3.4356975048697387
2423.0,-30.100104907029714,5.057850574784459,35.01939519798745,24.161171935871266,4.995788994058038,-26.59052957620099,-40.140962577983714,1.4862136632294989,-0.4786211691452422,-5.047746165616328,40.03797685343042,42405.44785298192,25771.63422896043,25771.63422896043,68177.08208194235,77586.54619467635,77586.54619467635,25771.63422896043,103358.18042363678,103358.18042363678,103358.18042363678,128239.65964827835,91794.2366555343,56613.32902127683,39089.897371397186,24881.479224641567,0.0,63971.37659603875,21149.257340945333,1540.525376003799,0.0,0.8865380006734922,2.8174742539452837,0.0014959135982669303,353996.4506936124,1556171.3318761648,4.396008289990024,1556171.3318761648,4.396008289990024,0.85,0.0959359593917831,4.027634451161993,1.267953718467616,1.0,0.0,4.027634451162222,1.2847907460785544,1.2850875848590244,3.134856367431943,19372.438612122187,1975.438973770063,4632.441516551485,4632.441516551485,5.563294029051345,5.057850574784459,-2.405874447897892,7.463725022682351,3.435739803558351,3.435739803558351,0.9816399438738145,0.0,0.0,0.0002310285378758737,1.0000721225061424,0.00023101187672037597,199.00491519943205,0.0,3.328763823057798e-06,9.4337166745458,0.05880071425178647,7.760700692395768e-05,0.00015342153095191603,0.000617925843611953,0.09593595939174368,0.07204799502955453,0.023887964362189155,0.09593596057473745,0.07204799502958413,0.02388796436219897,0.3769377802870051,0.3769377802870051,0.12497611821443022,0.0,4.571188092098339,4.377312760388918,5.15692719754594,4.569124996471089,4.376985341042484,5.149611493864313,24881.479224641567,21149.257340945333,0.85,1.0657435514083344,0.6628815903206271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209107385348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.13831891294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.67078493043,1540.525376003799,0.3769377802870051,0.12497611821443022,6.112874298809886,3.435739803558351
2424.0,-30.100794706617876,5.057671136116544,35.01936531072877,24.160921561438613,4.995654030322791,-26.591163989865617,-40.1415536069311,1.486023313570756,-0.4791221050355148,-5.047820386076064,40.037919869540936,42404.91614880949,25771.532640149864,25771.532640149864,68176.44878895936,77586.07645568029,77586.07645568029,25771.532640149864,103357.60909583015,103357.60909583015,103357.60909583015,128238.94542784226,91793.99069536969,56613.02037884738,39089.967018358126,24881.33633201211,0.0,63971.30335037023,21149.135882210292,1540.5196402456777,0.0,0.8865378288479077,2.817472185689556,0.0014959135982669303,353995.4262024766,1556168.872940657,4.3960140661551,1556168.872940657,4.3960140661551,0.85,0.09593550955540282,4.027634451161993,1.2679531481070447,1.0,0.0,4.0276344511605915,1.2847916709695955,1.2850884885565248,3.1348541107232215,19372.38670419895,1975.4336806349725,4632.441516551485,4632.441516551485,5.563272099187751,5.057671136116544,-2.405932505705584,7.463603641822128,3.4357821356105904,3.4357821356105904,0.981652038745883,0.0,0.0,0.00023101187672037597,1.0000718564733928,0.0002309952782143131,199.0054853057221,0.0,3.3156518369513434e-06,9.396557305920107,0.05880402990362342,7.760181019225185e-05,0.00015341006652812414,0.0006178796691037261,0.09593550955534516,0.07204755707082236,0.023887952484522808,0.09593551436292891,0.07204755707086566,0.02388795248453716,0.3769356839173272,0.3769356839173272,0.1249761207023259,0.0,4.570718838821108,4.377262366734158,5.155187083067176,4.568698281040554,4.3769208957164665,5.1480852351709245,24881.33633201211,21149.135882210292,0.85,1.0657348720184359,0.662874037700282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952250080559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.10115954431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.653600955236,1540.5196402456777,0.3769356839173272,0.1249761207023259,6.112874298809886,3.4357821356105904
2425.0,-30.10148210811952,5.0574928467722655,35.01933553152271,24.160699231456988,4.995540396352632,-26.591794111719867,-40.142136393673695,1.4858523999529805,-0.4796153123608633,-5.047879283615707,40.0378632422597,42404.360755720234,25771.394721313358,25771.394721313358,68175.75547703358,77585.63423668376,77585.63423668376,25771.394721313358,103357.02895799713,103357.02895799713,103357.02895799713,128238.21760347082,91793.77992313432,56612.6957595167,39090.0935151307,24881.188645473692,0.0,63971.28216060439,21149.01034865264,1540.5132759252285,0.0,0.886537733862106,2.817471806391089,0.0014959135982669303,353994.61322065734,1556166.4293962095,4.3960172592405975,1556166.4293962095,4.3960172592405975,0.85,0.09593505177862088,4.027634451161993,1.2679525804938754,1.0,0.0,4.027634451163247,1.284792504807489,1.2850893012603084,3.1348520761844623,19372.342222406412,1975.429144754469,4632.441516551485,4632.441516551485,5.5632423268018485,5.0574928467722655,-2.4059789938502796,7.463471840622545,3.43582442257041,3.43582442257041,0.9816641207344029,0.0,0.0,0.0002309952782143131,1.000071607059692,0.00023097873850599733,199.0060534329089,0.0,3.3031937543894814e-06,9.36125109993979,0.05880733309737781,7.759668624668645e-05,0.00015339859196762668,0.0006178334537685546,0.09593505177858419,0.07204711340858218,0.02388793837000201,0.0959350948324463,0.07204711340860973,0.02388793837001115,0.3769335886395434,0.3769335886395434,0.1249761217438291,0.0,4.570250777913941,4.377238458103307,5.153371650787676,4.568263971254851,4.3770318088244835,5.1459977632359255,24881.188645473692,21149.01034865264,0.85,1.0657243871691295,0.6628655753570972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099360850264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.06585333833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.636445139919,1540.5132759252285,0.3769335886395434,0.1249761217438291,6.112874298809886,3.43582442257041
2426.0,-30.102166829319568,5.057315350051418,35.0193058610213,24.160443618334853,4.995404670323892,-26.592424030396014,-40.1427191105671,1.4856618714002956,-0.4801640287358282,-5.047954101489869,40.03780685007574,42403.816742193216,25771.29960650167,25771.29960650167,68175.1163486949,77585.14643818079,77585.14643818079,25771.29960650167,103356.44604468247,103356.44604468247,103356.44604468247,128237.49509745135,91793.51354487255,56612.37241564324,39090.15681025478,24881.04905276888,0.0,63971.205863023664,21148.891694853548,1540.5077395433893,0.0,0.8865375568440755,2.817470298469515,0.0014959135982669303,353993.5804874161,1556163.995999415,4.39602320995969,1556163.995999415,4.39602320995969,0.85,0.0959346022953328,4.027634451161993,1.267952012880706,1.0,0.0,4.027634451162518,1.2847934302870783,1.2850902057024751,3.134849818045883,19372.286005407273,1975.4234122159223,4632.441516551485,4632.441516551485,5.563221794473192,5.057315350051418,-2.406036985134098,7.463352335185516,3.4358667571784136,3.4358667571784136,0.9816762163366896,0.0,0.0,0.00023097873850599733,1.0000713282420186,0.0002309622643737069,199.00661934771423,0.0,3.2915020768548503e-06,9.328116885806645,0.058810624599454665,7.759156322798588e-05,0.00015338717527801145,0.0006177874715161421,0.095934602295279,0.07204667707979959,0.023887925215479413,0.09593467955534325,0.07204667707983999,0.02388792521549281,0.37693149580843727,0.37693149580843727,0.12497611589886208,0.0,4.569787559683448,4.377191313966989,5.151646092745295,4.567790072754065,4.376861714796291,5.144601336402673,24881.04905276888,21148.891694853548,0.85,1.0657156673687334,0.6628578619103891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521034823366172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.0327191242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.619314372949,1540.5077395433893,0.37693149580843727,0.12497611589886208,6.112874298809886,3.4358667571784136
2427.0,-30.10284920558695,5.057138856264314,35.01927625453128,24.160206934344046,4.995281860378802,-26.593050546466923,-40.14330137344075,1.4854832012587669,-0.48067829137477247,-5.04801811257959,40.037749373522196,42403.28070419391,25771.17925445246,25771.17925445246,68174.45995864637,77584.68305282501,77584.68305282501,25771.17925445246,103355.86230727748,103355.86230727748,103355.86230727748,128236.76018279784,91793.2758632064,56612.061423241255,39090.238266627945,24880.897875520357,0.0,63971.1361421483,21148.763194192303,1540.5012893178673,0.0,0.8865374388629175,2.817469599236642,0.0014959135982669303,353992.6969252935,1556161.5158136063,4.3960271760691665,1556161.5158136063,4.3960271760691665,0.85,0.09593414499801389,4.027634451161993,1.2679514771373945,1.0,0.0,4.027634451162172,1.284794300156751,1.2850910546061067,3.1348476955965654,19372.235844594845,1975.4182972365534,4632.441516551485,4632.441516551485,5.5631958142101325,5.057138856264314,-2.40608679390283,7.463225650167144,3.4359090337455784,3.4359090337455784,0.9816882953558795,0.0,0.0,0.0002309622643737069,1.0000710843570333,0.00023094584773661106,199.00718332728565,0.0,3.2784613738055254e-06,9.291159533364858,0.05881390306082847,7.758644451318796e-05,0.00015337581986051894,0.0006177417360454419,0.0959341449979748,0.07204623509002374,0.023887909907951064,0.09593424129364632,0.07204623509005309,0.023887909907960796,0.37692940350911347,0.37692940350911347,0.12497610878680109,0.0,4.5693228462620255,4.377147041975206,5.149905853040593,4.5673398212048255,4.376849300803201,5.142822980121707,24880.897875520357,21148.763194192303,0.85,1.065706568149079,0.6628502049732379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075877747778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99576177176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.602214387969,1540.5012893178673,0.37692940350911347,0.12497610878680109,6.112874298809886,3.4359090337455784
2428.0,-30.103529230609027,5.056963252695969,35.019246736077896,24.15997105361896,4.995153782620513,-26.593675472934546,-40.14387951521201,1.4853000249459025,-0.4810529216123882,-5.048086529071984,40.037692724776974,42402.73810341514,25771.072428201456,25771.072428201456,68173.81053161659,77584.24422045868,77584.24422045868,25771.072428201456,103355.31664866014,103355.31664866014,103355.31664866014,128236.07006499892,91793.05965270025,56611.740784618865,39090.3542978682,24880.753416338775,0.0,63971.10771420698,21148.64040388796,1540.4953284445924,0.0,0.8865372954160943,2.817466543668738,0.0014959135982669303,353991.7525561373,1556159.0713516949,4.396031998245252,1556159.0713516949,4.396031998245252,0.85,0.09593369096671861,4.027634451161993,1.2679509260086346,1.0,0.0,4.027634451162712,1.2847951909895403,1.2850919245515409,3.1348455220010103,19372.190215098806,1975.4136443228633,4632.441516551485,4632.441516551485,5.563172753746094,5.056963252695969,-2.406139617932124,7.463102870628093,3.435951317036554,3.435951317036554,0.9817003762961584,0.0,0.0,0.00023094584773661106,1.0000708398104001,0.00023092948873541322,199.0077453663767,0.0,3.2670287081501376e-06,9.25875935889749,0.058817170089536616,7.758136233619019e-05,0.00015336448540042088,0.0006176960849834656,0.09593369096667173,0.0720457960186534,0.023887894948018334,0.09593375051844001,0.0720457960186886,0.023887894948030005,0.3769273117780296,0.3769273117780296,0.12497609862000536,0.0,4.568891494038667,4.377134674683646,5.148203419331537,4.567033607459621,4.376956248427177,5.141263368475052,24880.753416338775,21148.64040388796,0.85,1.0656968898551096,0.6628420175690996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521116791753004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.96336159729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.585138555769,1540.4953284445924,0.3769273117780296,0.12497609862000536,6.112874298809886,3.435951317036554
2429.0,-30.104206561877287,5.0567885621098325,35.01921728717554,24.15972427641975,4.995027578197833,-26.594297787346537,-40.1444573077373,1.4851188036669765,-0.48164138834778214,-5.04815300340471,40.037635713674035,42402.20547911161,25770.962870336312,25770.962870336312,68173.16834944792,77583.75383442955,77583.75383442955,25770.962870336312,103354.71670476586,103354.71670476586,103354.71670476586,128235.32238560461,91792.79155929686,56611.429699062675,39090.40206692687,24880.605680838748,0.0,63971.007747765616,21148.514828712934,1540.4891283970653,0.0,0.8865371631863321,2.8174665351796846,0.0014959135982669303,353990.83499696845,1556156.6112565373,4.396036443344258,1556156.6112565373,4.396036443344258,0.85,0.09593323549153376,4.027634451161993,1.2679503430100163,1.0,0.0,4.027634451161945,1.2847960725584748,1.285092785305006,3.134843371011849,19372.133636132756,1975.4078748739637,4632.441516551485,4632.441516551485,5.563149103611549,5.0567885621098325,-2.4061907965748888,7.462979358684722,3.435993574720544,3.435993574720544,0.9817124499201554,0.0,0.0,0.00023092948873541322,1.000070559578257,0.00023091319559771786,199.00830518187377,0.0,3.25556794482732e-06,9.226279555640625,0.05882042565748145,7.757628353675267e-05,0.00015335320519866053,0.0006176506524542396,0.09593323549148824,0.0720453561634958,0.023887879327992446,0.095933349815075,0.07204535616352999,0.02388787932800378,0.37692522240757476,0.37692522240757476,0.1249760871428258,0.0,4.568441275929956,4.377090312899497,5.146521881667297,4.566511615056925,4.376787569472128,5.139669117786468,24880.605680838748,21148.514828712934,0.85,1.065688516558176,0.6628347273549499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521157565001084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.93088179403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.568087080976,1540.4891283970653,0.37692522240757476,0.1249760871428258,6.112874298809886,3.435993574720544
2430.0,-30.10488165035569,5.056614588141427,35.01918786857481,24.15947966454553,4.994887565756299,-26.594919463728065,-40.1450349605642,1.4849253791286523,-0.4818909365305899,-5.048228029554746,40.03757769845885,42401.68206664494,25770.876876208673,25770.876876208673,68172.55894285362,77583.32807439427,77583.32807439427,25770.876876208673,103354.20495060294,103354.20495060294,103354.20495060294,128234.66016653639,91792.58159711577,56611.1214548727,39090.51126915897,24880.455215933445,0.0,63970.96648509242,21148.38693354343,1540.4829752375354,0.0,0.8865369909904861,2.8174610575419052,0.0014959135982669303,353989.79939751147,1556154.1078357913,4.396042231963622,1556154.1078357913,4.396042231963622,0.85,0.09593278294561082,4.027634451161993,1.2679498226521542,1.0,0.0,4.027634451161183,1.2847970110818474,1.2850937031106582,3.1348410810596246,19372.08932529569,1975.403356426067,4632.441516551485,4632.441516551485,5.56313054015482,5.056614588141427,-2.406248122825528,7.462862710966955,3.4360358151482195,3.4360358151482195,0.981724518613777,0.0,0.0,0.00023091319559771786,1.0000703263217943,0.00023089695746398594,199.00886314646894,0.0,3.242469718848324e-06,9.18915918321615,0.058823668127200295,7.757120627254331e-05,0.00015334198932517455,0.0006176054790157876,0.09593278294555267,0.07204491863682902,0.02388786430872365,0.09593276148594924,0.07204491863687269,0.023887864308738124,0.37692313297637914,0.37692313297637914,0.12497607475007674,0.0,4.568049428279323,4.377091864663328,5.144936434244016,4.566337093024174,4.376956655949755,5.1384517166249,24880.455215933445,21148.38693354343,0.85,1.0656796776509594,0.6628269728662938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521198176953307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89376142161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.551066903548,1540.4829752375354,0.37692313297637914,0.12497607475007674,6.112874298809886,3.4360358151482195
2431.0,-30.105554235827626,5.056441533130647,35.01915847119354,24.159238091111206,4.994761357940818,-26.59553750649934,-40.14560828274114,1.484744628612708,-0.482390598515849,-5.048292734252894,40.03751947931359,42401.15151010985,25770.76660129362,25770.76660129362,68171.91811140347,77582.85867396159,77582.85867396159,25770.76660129362,103353.62527525521,103353.62527525521,103353.62527525521,128233.92411996576,91792.33257295248,56610.8105735149,39090.57999937509,24880.29884471055,0.0,63970.878844085644,21148.254018003965,1540.4762386433756,0.0,0.8865368721644475,2.8174600847451883,0.0014959135982669303,353988.9062688236,1556151.5956182964,4.396046226478452,1556151.5956182964,4.396046226478452,0.85,0.09593232566919728,4.027634451161993,1.267949278666638,1.0,0.0,4.027634451159099,1.2847978902012709,1.2850945615692864,3.134838936053235,19372.036770740066,1975.3979973528235,4632.441516551485,4632.441516551485,5.563106735231506,5.056441533130647,-2.4062976645464036,7.462739197677051,3.4360779806046002,3.4360779806046002,0.9817365658870286,0.0,0.0,0.00023089695746398594,1.0000700659526616,0.0002308807805821432,199.00941904506266,0.0,3.231532533610824e-06,9.158163200253075,0.05882689965973391,7.756616737624465e-05,0.0001533307900877413,0.0006175603725812747,0.09593232566916303,0.07204447711585005,0.023887848553312982,0.09593229598696473,0.07204447711587576,0.023887848553321517,0.3769210462524382,0.3769210462524382,0.12497606633332159,0.0,4.567645057940638,4.37707946653984,5.143342790324311,4.565902135737019,4.376907912940794,5.136844968286653,24880.29884471055,21148.254018003965,0.85,1.0656711200975821,0.6628195872289474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521238654646549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.86276543865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.534069078967,1540.4762386433756,0.3769210462524382,0.12497606633332159,6.112874298809886,3.4360779806046002
2432.0,-30.106224400294238,5.056269632510329,35.0191292040428,24.159024597052507,4.994656673382095,-26.596151217672766,-40.146177204418905,1.4845834907606537,-0.4828796955811754,-5.048345229062001,40.0374644777678,42400.61302085337,25770.62807443814,25770.62807443814,68171.24109529151,77582.4158838363,77582.4158838363,25770.62807443814,103353.04395827443,103353.04395827443,103353.04395827443,128233.20046499744,91792.11789527778,56610.4995183224,39090.68708550598,24880.156506723008,0.0,63970.843592228994,21148.133030714554,1540.4700261880764,0.0,0.8865368039307719,2.8174603996667815,0.0014959135982669303,353988.18167637027,1556149.2222464276,4.39604852025574,1556149.2222464276,4.39604852025574,0.8499999999999999,0.0959318673413878,4.027634451161993,1.2679487297357994,1.0,0.0,4.027634451162441,1.2847986774431708,1.2850953282078492,3.134837015225791,19371.99146473583,1975.3933774261172,4632.441516551485,4632.441516551485,5.563076831593223,5.056269632510329,-2.406337901431069,7.462607533941398,3.4361201333232505,3.4361201333232505,0.9817486095209287,0.0,0.0,0.0002308807805821432,1.000069814122065,0.00023086466296838224,199.0099729453995,0.0,3.2193518574825434e-06,9.123643164105529,0.05883011901159139,7.756116745482957e-05,0.00015331961312731364,0.000617515355870397,0.09593186734135198,0.07204403463474501,0.023887832706606972,0.09593191244902731,0.07204403463477191,0.02388783270661589,0.3769189608490425,0.3769189608490425,0.1249760595431425,0.0,4.567229624829338,4.3770851603612755,5.141649877675945,4.565465533480847,4.377008988694001,5.1347782746875055,24880.156506723008,21148.133030714554,0.85,1.0656611241495768,0.6628115347536871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521278982476187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.8282454025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.517098895001,1540.4700261880764,0.3769189608490425,0.1249760595431425,6.112874298809886,3.4361201333232505
2433.0,-30.106892133489094,5.0560985320235865,35.01910006850468,24.15877771507951,4.9945301218738285,-26.596764927235487,-40.14674228439105,1.484402915620218,-0.4834302918533808,-5.048413502192684,40.037409776932655,42400.06927576322,25770.532058409088,25770.532058409088,68170.6013341723,77581.92647606944,77581.92647606944,25770.532058409088,103352.45853447853,103352.45853447853,103352.45853447853,128232.48103383317,91791.84676559748,56610.17337023573,39090.74821706861,24880.022499354636,0.0,63970.77071642325,21148.01912445144,1540.4646513998123,0.0,0.8865366541503736,2.8174596815724717,0.0014959135982669303,353987.23929550237,1556146.8618532363,4.396053555349186,1556146.8618532363,4.396053555349186,0.85,0.09593141748599893,4.027634451161993,1.267948136297055,1.0,0.0,4.0276344511607185,1.284799555495469,1.2850961857539023,3.1348348728286877,19371.93424498785,1975.3875426356453,4632.441516551485,4632.441516551485,5.563056104719779,5.0560985320235865,-2.4063895215568945,7.462488053580481,3.4361623458580057,3.4361623458580057,0.9817606702451445,0.0,0.0,0.00023086466296838224,1.0000695612178077,0.00023084860485829908,199.01052483896467,0.0,3.2075658785148996e-06,9.090241699711225,0.058833326577469904,7.75562015908913e-05,0.00015330846137749093,0.0006174704406986202,0.09593141748595443,0.07204359944877203,0.023887818037182398,0.09593153707908711,0.07204359944880544,0.023887818037193483,0.37691687759139536,0.37691687759139536,0.12497604696949212,0.0,4.566806771231825,4.377058609121434,5.140024715652828,4.564983210339278,4.376823716789488,5.133394028691271,24880.022499354636,21148.01912445144,0.85,1.065652337320845,0.6628037899327329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131916535661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79484393811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.500154792326,1540.4646513998123,0.37691687759139536,0.12497604696949212,6.112874298809886,3.4361623458580057
2434.0,-30.107557036063437,5.055928132292165,35.01907094955095,24.158537748176627,4.994392833009857,-26.59737716253753,-40.14731092667205,1.4842129594840445,-0.4836369895954249,-5.048485822406292,40.037351988901165,42399.55246565729,25770.44796777048,25770.44796777048,68170.00043342778,77581.50853706009,77581.50853706009,25770.44796777048,103351.95650483057,103351.95650483057,103351.95650483057,128231.82753334683,91791.64161532355,56609.86855799531,39090.85895258693,24879.87102851626,0.0,63970.72998110319,21147.89037423882,1540.458373811009,0.0,0.886536494927701,2.81745395509633,0.0014959135982669303,353986.2410544895,1556144.36824752,4.396058907860152,1556144.36824752,4.396058907860152,0.85,0.09593096459816046,4.027634451161993,1.2679476065980273,1.0,0.0,4.027634451161799,1.2848004773124493,1.2850970871511669,3.1348326236514286,19371.89094966526,1975.3831277414063,4632.441516551485,4632.441516551485,5.563037952167113,5.055928132292165,-2.4064439951118373,7.462372127404002,3.4362045132653556,3.4362045132653556,0.9817727180758159,0.0,0.0,0.00023084860485829908,1.0000692667054725,0.00023083261584348403,199.01107439565723,0.0,3.1957329155714633e-06,9.056707082729528,0.058836522310385476,7.755120471848736e-05,0.0001532974001398117,0.000617425890076671,0.09593096459810847,0.0720431622104933,0.02388780238761518,0.09593093393694328,0.07204316221053234,0.023887802387628127,0.3769147940979427,0.3769147940979427,0.12497603275066085,0.0,4.566443140433364,4.377080662274125,5.138490933537867,4.564848832810867,4.3770325589463255,5.132218041474687,24879.87102851626,21147.89037423882,0.85,1.0656436225374486,0.6627961331406101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521359202669946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.761309321126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.483237057313,1540.458373811009,0.3769147940979427,0.12497603275066085,6.112874298809886,3.4362045132653556
2435.0,-30.10821950410893,5.05575864942567,35.019041853854695,24.158305848855548,4.9942708657995265,-26.59798567408983,-40.14787516845388,1.4840370357803236,-0.4840425180150305,-5.048547173747385,40.03729442841185,42399.02813730054,25770.33794397954,25770.33794397954,68169.36608128008,77581.06113866773,77581.06113866773,25770.33794397954,103351.39908264727,103351.39908264727,103351.39908264727,128231.1151176406,91791.41222657828,56609.56155757736,39090.945187778794,24879.716034993322,0.0,63970.66122277212,21147.758629744323,1540.4516362193415,0.0,0.8865363908118609,2.817452132828588,0.0014959135982669303,353985.39421933005,1556141.8844634553,4.396062407872305,1556141.8844634553,4.396062407872305,0.85,0.09593050715625596,4.027634451161993,1.2679470730526377,1.0,0.0,4.027634451161606,1.284801333341067,1.285097922833631,3.134830534996655,19371.84253900738,1975.378191228134,4632.441516551485,4632.441516551485,5.56301420145368,5.05575864942567,-2.4064902054599715,7.462248854885641,3.4362466068997497,3.4362466068997497,0.9817847448284999,0.0,0.0,0.00023083261584348403,1.0000690134532964,0.00023081668638687806,199.01162194282398,0.0,3.1819910168714205e-06,9.017762541813605,0.05883970430140235,7.754624680911934e-05,0.00015328636903436468,0.0006173814608163381,0.09593050715621526,0.07204272123148667,0.023887785924728597,0.09593044104633931,0.07204272123151723,0.02388778592473874,0.37691271334681126,0.37691271334681126,0.12497602167595798,0.0,4.566079254284716,4.377107507597998,5.136941633289894,4.564504655732378,4.377099247951946,5.130627583406749,24879.716034993322,21147.758629744323,0.85,1.0656348516374772,0.6627886491535504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139907046873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72236478021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.46635377129,1540.4516362193415,0.37691271334681126,0.12497602167595798,6.112874298809886,3.4362466068997497
2436.0,-30.10887943074585,5.055590401038749,35.01901291510353,24.158095707558118,4.994177043063777,-26.598589083563088,-40.148434904962755,1.483886695881088,-0.4846823067030641,-5.048592360461228,40.03724080835008,42398.4959312916,25770.189806430408,25770.189806430408,68168.68573772201,77580.5879893613,77580.5879893613,25770.189806430408,103350.77779579171,103350.77779579171,103350.77779579171,128230.35562865657,91791.1674547385,56609.2570180431,39091.01159632823,24879.577832864863,0.0,63970.58942919309,21147.641157935133,1540.4454843899946,0.0,0.8865363548334884,2.8174552892974916,0.0014959135982669303,353984.77050622273,1556139.5707148868,4.396063617340089,1556139.5707148868,4.396063617340089,0.85,0.09593004765256685,4.027634451161993,1.2679464845592157,1.0,0.0,4.027634451162892,1.2848020695607145,1.2850986387559664,3.13482873867029,19371.790881870584,1975.3729236661434,4632.441516551485,4632.441516551485,5.562982223165645,5.055590401038749,-2.406524164078853,7.462114565117602,3.436288693122177,3.436288693122177,0.9817967694634792,0.0,0.0,0.00023081668638687806,1.000068749062254,0.00023080081904700115,199.01216739209593,0.0,3.1701469958209446e-06,8.984196586156557,0.05884287444839817,7.754132877646505e-05,0.00015327535761041301,0.000617337110825874,0.09593004765254565,0.07204227874404225,0.023887768908503408,0.09593016152583156,0.07204227874405816,0.023887768908508692,0.3769106350949639,0.3769106350949639,0.12497601115260298,0.0,4.56566311199191,4.377110145468464,5.135255229767779,4.56391005375815,4.377035524572193,5.128423602210262,24879.577832864863,21147.641157935133,0.85,1.0656254123338298,0.6627810734528417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521438792500285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.68879882455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.449497093576,1540.4454843899946,0.3769106350949639,0.12497601115260298,6.112874298809886,3.436288693122177
2437.0,-30.109536793867328,5.055422744410327,35.01898409406542,24.15785022256898,4.994040568481976,-26.599194450994638,-40.14899488594381,1.4836982256092712,-0.4849641956488995,-5.0486670593191985,40.03718635946062,42397.97590550529,25770.118795410694,25770.118795410694,68168.09470091599,77580.1444291264,77580.1444291264,25770.118795410694,103350.2632245371,103350.2632245371,103350.2632245371,128229.71016750066,91790.93396947622,56608.94635028599,39091.09735465581,24879.44694296355,0.0,63970.54429761936,21147.529901519018,1540.4404374901344,0.0,0.8865361713726534,2.81745027646988,0.0014959135982669303,353983.7394382949,1556137.2212044008,4.396069784656481,1556137.2212044008,4.396069784656481,0.85,0.09592960148842697,4.027634451161993,1.2679459306830543,1.0,0.0,4.027634451160502,1.2848029840359947,1.285099533054867,3.134826507415051,19371.741606675587,1975.3678989946197,4632.441516551485,4632.441516551485,5.562966894095767,5.055422744410327,-2.4065796717244616,7.462002416134789,3.436330869274499,3.436330869274499,0.981808819792714,0.0,0.0,0.00023080081904700115,1.0000684823638628,0.00023078501434367477,199.01271072517062,0.0,3.157793699651703e-06,8.949187344812927,0.05884603224209782,7.753640888435362e-05,0.00015326441016264751,0.0006172930185081014,0.09592960148836671,0.07204184757949383,0.023887753908872884,0.09592965670312457,0.07204184757953908,0.023887753908887897,0.3769085573918553,0.3769085573918553,0.12497599171986085,0.0,4.5652999077093455,4.377131900127154,5.133724163105626,4.563702863670301,4.377078118807503,5.127457607618055,24879.44694296355,21147.529901519018,0.85,1.0656169249360732,0.6627734119042523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521478362353684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.65378958321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.43266924648,1540.4404374901344,0.3769085573918553,0.12497599171986085,6.112874298809886,3.436330869274499
2438.0,-30.110191731684356,5.055255811950397,35.01895524606503,24.157604248635494,4.993907068495931,-26.599797337614106,-40.1495544827543,1.4835126744258345,-0.48533034313544476,-5.048734963607204,40.037127932048385,42397.464766016004,25770.031895191587,25770.031895191587,68167.4966612076,77579.68675056878,77579.68675056878,25770.031895191587,103349.71864576037,103349.71864576037,103349.71864576037,128229.00723303221,91790.68659223447,56608.64483333587,39091.157509887336,24879.28858727185,0.0,63970.44609715919,21147.395299181073,1540.4336541887474,0.0,0.8865360369852445,2.81744716899202,0.0014959135982669303,353982.8021578243,1556134.7000206495,4.396074302295744,1556134.7000206495,4.396074302295744,0.85,0.0959291457951855,4.027634451161993,1.2679454174684364,1.0,0.0,4.027634451163068,1.2848038847269645,1.2851004136467263,3.134824309795663,19371.689399689567,1975.3625753636122,4632.441516551485,4632.441516551485,5.56294813504208,5.055255811950397,-2.4066300784005064,7.461885890350904,3.4363729435266563,3.4363729435266563,0.9818208410076161,0.0,0.0,0.00023078501434367477,1.0000682300602963,0.00023076926894254027,199.01325205625437,0.0,3.145336851188517e-06,8.913884636268257,0.05884917757894901,7.753149265580409e-05,0.0001532535216878707,0.0006172491637119697,0.09592914579514195,0.07204140916680739,0.023887736628334558,0.09592911393285147,0.0720414091668401,0.023887736628345403,0.376906481289248,0.376906481289248,0.12497597345910948,0.0,4.564947126302741,4.377146267644605,5.1322574255702875,4.563404620471772,4.37707574466981,5.126261132570562,24879.28858727185,21147.395299181073,0.85,1.0656092120676142,0.6627664390775414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521517778700996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.618486874664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.415870757588,1540.4336541887474,0.376906481289248,0.12497597345910948,6.112874298809886,3.4363729435266563
2439.0,-30.110844363725274,5.055089855072583,35.01892644212955,24.157386493776016,4.993794044951508,-26.600396100960882,-40.150109644141025,1.4833457821873521,-0.48566766855338983,-5.048790159751,40.03707151952548,42396.94532461606,25769.914825337684,25769.914825337684,68166.86014995375,77579.26060115048,77579.26060115048,25769.914825337684,103349.17542648816,103349.17542648816,103349.17542648816,128228.31229703019,91790.47810338327,56608.34240674154,39091.26188515747,24879.136870542032,0.0,63970.398755699505,21147.266339960726,1540.4269602045267,0.0,0.8865359600926042,2.817445166675887,0.0014959135982669303,353982.04028885154,1556132.265783713,4.396076887160431,1556132.265783713,4.396076887160431,0.85,0.09592868719505813,4.027634451161993,1.2679448734829202,1.0,0.0,4.027634451162679,1.2848046980053929,1.2851012068820384,3.1348223254590617,19371.64539978698,1975.3580886222085,4632.441516551485,4632.441516551485,5.562922863302873,5.055089855072583,-2.406670909023801,7.461760764096384,3.4364149568085947,3.4364149568085947,0.9818328448024556,0.0,0.0,0.00023076926894254027,1.0000679902054634,0.00023075357995922742,199.01379148411365,0.0,3.133543484706893e-06,8.880462235659335,0.05885231112243371,7.752661567857976e-05,0.0001532426532639605,0.0006172053896733991,0.09592868719502876,0.07204096806324467,0.023887719131784082,0.09592862057573644,0.07204096806326674,0.023887719131791395,0.3769044060333916,0.3769044060333916,0.12497595901787331,0.0,4.564603673093018,4.377189282374445,5.130741564861694,4.563122491197589,4.377257301758391,5.124573011349071,24879.136870542032,21147.266339960726,0.85,1.0656000505840266,0.6627588095320207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521557049827207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58506447406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.399098943524,1540.4269602045267,0.3769044060333916,0.12497595901787331,6.112874298809886,3.4364149568085947
