time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2440.0,-30.11149454622298,5.054924878557856,35.01889776473334,24.157162627112143,4.993686235070935,-26.600992138132973,-40.15065687764434,1.4831838269809547,-0.48620399890853605,-5.048844128151479,40.03701759735548,42396.403376515016,25769.79718176722,25769.79718176722,68166.20055828223,77578.788535804,77578.788535804,25769.79718176722,103348.58571757122,103348.58571757122,103348.58571757122,128227.58529631348,91790.22481995307,56608.018555358154,39091.340293994355,24878.99957874227,0.0,63970.33987273663,21147.14964193093,1540.421060161628,0.0,0.8865358804298449,2.8174459324049175,0.0014959135982669303,353981.29536758777,1556129.9390098075,4.3960795651472555,1556129.9390098075,4.3960795651472555,0.85,0.09592823216466184,4.027634451161993,1.267944249273278,1.0,0.0,4.027634451161234,1.2848054880715865,1.2851019769722232,3.1348203977609272,19371.59194634718,1975.3526378882882,4632.441516551485,4632.441516551485,5.562897467716108,5.054924878557856,-2.406710561309693,7.46163543986755,3.4364569861703713,3.4364569861703713,0.9818448531915347,0.0,0.0,0.00023075357995922742,1.0000677353687764,0.00023073795083903664,199.01432888989083,0.0,3.122324053622954e-06,8.848666367967452,0.05885543344648734,7.752180862374325e-05,0.00015323177133548418,0.0006171615612433728,0.09592823216462663,0.0720405298855385,0.023887702279088138,0.09592827060773064,0.07204052988556493,0.023887702279096912,0.3769023332024452,0.3769023332024452,0.1249759436742851,0.0,4.56423197093244,4.3772073542018575,5.129187481076656,4.562640129242936,4.377177915990956,5.122868382812271,24878.99957874227,21147.14964193093,0.85,1.0655907205416275,0.662750947718254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521596182897225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55326860636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.382351490582,1540.421060161628,0.3769023332024452,0.1249759436742851,6.112874298809886,3.4364569861703713
2441.0,-30.112142307486856,5.054760716887853,35.01886919256766,24.156929889600747,4.993567799866551,-26.601587058400444,-40.1512076734565,1.4830125507799958,-0.48664636948007,-5.048905042019344,40.03696330760021,42395.88680893138,25769.699400400386,25769.699400400386,68165.58620933176,77578.32357057622,77578.32357057622,25769.699400400386,103348.0229709766,103348.0229709766,103348.0229709766,128226.88568011727,91789.97335793573,56607.71481370163,39091.39838248233,24878.862709140663,0.0,63970.26109162299,21147.033302769563,1540.415344707532,0.0,0.8865357666835281,2.8174446472221284,0.0014959135982669303,353980.4545801038,1556127.5963770354,4.39608338890613,1556127.5963770354,4.39608338890613,0.85,0.09592777968871266,4.027634451161993,1.2679437289154158,1.0,0.0,4.027634451161671,1.2848063216211865,1.28510279063274,3.1348183639693397,19371.53887730198,1975.3472263517085,4632.441516551485,4632.441516551485,5.56287635976116,5.054760716887853,-2.4067551112645535,7.4615158281524065,3.4364990346802164,3.4364990346802164,0.9818568670514904,0.0,0.0,0.00023073795083903664,1.0000674834774415,0.0002307223808904506,199.01486429695606,0.0,3.1104188659068204e-06,8.814927065979928,0.05885854386535325,7.751697055483841e-05,0.00015322098028419824,0.0006171180988334494,0.09592777968867253,0.0720400942294994,0.02388768545917313,0.09592785861757448,0.07204009422952953,0.023887685459183124,0.37690026082690053,0.37690026082690053,0.12497592427937482,0.0,4.563860938382163,4.377213804934968,5.127671293935293,4.562258672539258,4.377124790647997,5.121490541181345,24878.862709140663,21147.033302769563,0.85,1.0655824291806455,0.6627436887932788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163516928831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51952930437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.365631355753,1540.415344707532,0.37690026082690053,0.12497592427937482,6.112874298809886,3.4364990346802164
2442.0,-30.112787683528023,5.054597285460432,35.01884065995361,24.156698339525633,4.9934418730864385,-26.60218058079535,-40.151762031577505,1.4828347703535845,-0.48690462385417277,-5.048969253355284,40.036907315281155,42395.395296510724,25769.611771290423,25769.611771290423,68165.00706780114,77577.8935883491,77577.8935883491,25769.611771290423,103347.50535963953,103347.50535963953,103347.50535963953,128226.22196098925,91789.75288341011,56607.43214173077,39091.46749075482,24878.716601349715,0.0,63970.18409210454,21146.90911114726,1540.4091779215494,0.0,0.8865356422964046,2.8174405484586966,0.0014959135982669303,353979.56827972387,1556125.1802804917,4.396087570372991,1556125.1802804917,4.396087570372991,0.8500000000000001,0.09592732588483643,4.027634451161993,1.267943225591444,1.0,0.0,4.0276344511617586,1.2848071854781744,1.2851036346836395,3.1348162562330346,19371.49234791878,1975.3424816750653,4632.441516551485,4632.441516551485,5.5628574433626135,5.054597285460432,-2.4068019367032094,7.461399222163642,3.4365410540406947,3.4365410540406947,0.9818688725830557,0.0,0.0,0.0002307223808904506,1.0000672353339328,0.00023070686923705685,199.0153977350461,0.0,3.098651204961379e-06,8.78157751486055,0.058861642516558205,7.751210147726881e-05,0.0001532102794131818,0.0006170749996366862,0.09592732588479626,0.07203965784460985,0.023887668040186407,0.09592732157432317,0.07203965784464003,0.02388766804019641,0.3768981881227121,0.3768981881227121,0.12497590290641407,0.0,4.563526547548122,4.3772478980286,5.126219004248753,4.562064629501094,4.377263237592558,5.120287550527053,24878.716601349715,21146.90911114726,0.85,1.065574658494915,0.6627368030623401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216740106957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48617975326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.348938053561,1540.4091779215494,0.3768981881227121,0.12497590290641407,6.112874298809886,3.4365410540406947
2443.0,-30.113430607120392,5.0544349329300715,35.018812215250136,24.15648358818146,4.9933419798712855,-26.602769292142284,-40.15230430578811,1.4826806648932356,-0.4874422668961529,-5.04901606667121,40.03685281061799,42394.864341286906,25769.482303643348,25769.482303643348,68164.34664493025,77577.4264734619,77577.4264734619,25769.482303643348,103346.90877710526,103346.90877710526,103346.90877710526,128225.48065966839,91789.50482597243,56607.11955833579,39091.539186262926,24878.57188256314,0.0,63970.11106882607,21146.78610017867,1540.4026834888084,0.0,0.8865356012309162,2.8174421677987427,0.0014959135982669303,353978.9221229575,1556122.8283797659,4.396088950853502,1556122.8283797659,4.396088950853502,0.85,0.0959268653786788,4.027634451161993,1.267942609624006,1.0,0.0,4.0276344511599325,1.2848079384578264,1.2851043679064968,3.134814419030148,19371.43999738285,1975.3371434060412,4632.441516551485,4632.441516551485,5.562829495325578,5.0544349329300715,-2.406835687956857,7.461270620886928,3.4365830200882366,3.4365830200882366,0.9818808628823533,0.0,0.0,0.00023070686923705685,1.0000669801826472,0.00023069141748377866,199.01592914856658,0.0,3.0870578696843145e-06,8.748722002685348,0.05886472957442789,7.750733880954326e-05,0.0001531995304275136,0.0006170317066516937,0.09592686537865475,0.07203921630987156,0.023887649068783188,0.09592696783160365,0.07203921630988962,0.023887649068789176,0.37689611683687896,0.37689611683687896,0.1249758828166671,0.0,4.563154291089177,4.37726109639442,5.124677518623059,4.561573799775033,4.377225650692878,5.118422455022369,24878.57188256314,21146.78610017867,0.85,1.0655655509428703,0.6627292595392535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521712709276509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.45332424108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.332270943285,1540.4026834888084,0.37689611683687896,0.1249758828166671,6.112874298809886,3.4365830200882366
2444.0,-30.114071016863242,5.054273151397842,35.018783844209494,24.15624774238097,4.993209197175626,-26.6033590298893,-40.15285049155352,1.4824972102016947,-0.4876012603831441,-5.049086125200213,40.0367980667799,42394.360468034545,25769.413783867567,25769.413783867567,68163.77425190211,77577.007025732,77577.007025732,25769.413783867567,103346.42080959957,103346.42080959957,103346.42080959957,128224.8562808655,91789.29010539704,56606.819709851945,39091.63377282788,24878.435471265926,0.0,63970.06924409381,21146.670150576036,1540.3972082001737,0.0,0.8865354425000588,2.8174360765565445,0.0014959135982669303,353977.95511793444,1556120.4661612404,4.3960942868399515,1556120.4661612404,4.3960942868399515,0.85,0.09592641625038778,4.027634451161993,1.2679421095969157,1.0,0.0,4.0276344511616,1.2848088286186548,1.2851052384191197,3.134812247120259,19371.39468232477,1975.3325225560995,4632.441516551485,4632.441516551485,5.5628147040377565,5.054273151397842,-2.4068864026806476,7.46115955407849,3.4366250392173447,3.4366250392173447,0.9818928683478128,0.0,0.0,0.00023069141748377866,1.0000667186303436,0.00023067602709519777,199.01645848673724,0.0,3.075145035634757e-06,8.714961030988901,0.058867804719463526,7.750254206103536e-05,0.0001531888754227433,0.0006169887921874037,0.09592641625033974,0.07203878408287592,0.023887632167463813,0.09592640229740032,0.072038784082912,0.02388763216747578,0.3768940454408453,0.3768940454408453,0.12497585737407774,0.0,4.56284748073017,4.377315686392421,5.12327429914302,4.561484864817089,4.377401991797342,5.117527981034698,24878.435471265926,21146.670150576036,0.85,1.06555729980229,0.662721816139799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521751260997455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.41956326938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.3156314512,1540.3972082001737,0.3768940454408453,0.12497585737407774,6.112874298809886,3.4366250392173447
2445.0,-30.114709104379052,5.054112503109231,35.01875554088466,24.156042700074636,4.9931139815653625,-26.603942920269752,-40.15338822556657,1.4823477974560266,-0.4880693173033137,-5.049128751967779,40.036743297049476,42393.83163388619,25769.27779463338,25769.27779463338,68163.10942851957,77576.56022117363,77576.56022117363,25769.27779463338,103345.838015807,103345.838015807,103345.838015807,128224.12478042213,91789.06230028442,56606.5092255975,39091.72563854102,24878.286764615128,0.0,63970.01240315615,21146.543749922857,1540.390387825053,0.0,0.886535423743813,2.8174372674881196,0.0014959135982669303,353977.3667494972,1556118.1028281616,4.396094917360623,1556118.1028281616,4.396094917360623,0.85,0.0959259530277295,4.027634451161993,1.2679415062675252,1.0,0.0,4.027634451162766,1.2848095593958655,1.2851059495901753,3.1348104640938694,19371.34660587988,1975.3276201230676,4632.441516551485,4632.441516551485,5.5627853481929606,5.054112503109231,-2.40691666580284,7.46102916891207,3.436666960010006,3.436666960010006,0.9819048457171445,0.0,0.0,0.00023067602709519777,1.0000664770382683,0.00023066069345545193,199.01698590791773,0.0,3.0629406301021574e-06,8.680373745709515,0.058870867660093626,7.749781980618406e-05,0.00015317820728901372,0.0006169458248444648,0.09592595302770535,0.07203834094533901,0.023887612082366342,0.09592601608512907,0.07203834094535715,0.023887612082372355,0.37689197647654255,0.37689197647654255,0.12497583500970354,0.0,4.5625065769224875,4.377364821456126,5.121750349449542,4.5610594346644575,4.377481013640363,5.115573409924366,24878.286764615128,21146.543749922857,0.85,1.065547853874678,0.6627141380981594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521789662174498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3849759841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.299020889115,1540.390387825053,0.37689197647654255,0.12497583500970354,6.112874298809886,3.436666960010006
2446.0,-30.115344665548655,5.053952540272301,35.01872735199342,24.155815445724897,4.9929927059418,-26.604527142847612,-40.153929801285244,1.482175183240796,-0.4883192429447831,-5.049191651787685,40.036690023498075,42393.329519078965,25769.195540431483,25769.195540431483,68162.52505951044,77576.12904388727,77576.12904388727,25769.195540431483,103345.32458431875,103345.32458431875,103345.32458431875,128223.48026116149,91788.83855178964,56606.213834008515,39091.805241979026,24878.155676842744,0.0,63969.96091882177,21146.43232531633,1540.3850489743236,0.0,0.8865352961849666,2.8174332121874284,0.0014959135982669303,353976.49855772173,1556115.8040583334,4.396099205452146,1556115.8040583334,4.396099205452146,0.85,0.09592550255316964,4.027634451161993,1.2679409661283718,1.0,0.0,4.027634451161729,1.2848103986000008,1.2851067692860596,3.1348084165186725,19371.299385551705,1975.3228049896454,4632.441516551485,4632.441516551485,5.562767592069844,5.053952540272301,-2.40696164767424,7.460914187946541,3.436708953028604,3.436708953028604,0.9819168437224582,0.0,0.0,0.00023066069345545193,1.0000662141761094,0.00023064542145889664,199.01751124336212,0.0,3.0516547652152366e-06,8.64838960461998,0.058873919314858844,7.749306408324285e-05,0.00015316762937220909,0.0006169032208623209,0.09592550255313055,0.07203790829214426,0.023887594260986286,0.09592553174081396,0.07203790829217363,0.023887594260996018,0.3768899091630851,0.3768899091630851,0.1249758068481222,0.0,4.562204105800333,4.377434750741713,5.120318244828525,4.560872408842897,4.377595906536328,5.114470038545733,24878.155676842744,21146.43232531633,0.85,1.0655395763960065,0.6627068222360856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521827924295783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.352991843014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.282435501987,1540.3850489743236,0.3768899091630851,0.1249758068481222,6.112874298809886,3.436708953028604
2447.0,-30.115977863723902,5.053793475449917,35.01869921782304,24.155596747901313,4.9928836495547095,-26.605108016289098,-40.15446704635394,1.482013802119965,-0.48869610467869506,-5.049243749401783,40.03663523956096,42392.81981529638,25769.087778686026,25769.087778686026,68161.90759398241,77575.6829653994,77575.6829653994,25769.087778686026,103344.77074408543,103344.77074408543,103344.77074408543,128222.78111287202,91788.60389586413,56605.91489226728,39091.876670663165,24878.01036878659,0.0,63969.88703944975,21146.3088134686,1540.3786407729237,0.0,0.8865352291860283,2.8174320935015484,0.0014959135982669303,353975.77946757845,1556113.4401175834,4.396101457727313,1556113.4401175834,4.396101457727313,0.85,0.09592504421621648,4.027634451161993,1.2679404210438956,1.0,0.0,4.0276344511618305,1.2848111851260997,1.285107536370935,3.1348064974751093,19371.249863297613,1975.3177551251054,4632.441516551485,4632.441516551485,5.56274432966166,5.053793475449917,-2.4069984816298744,7.460791957079792,3.4367508850779793,3.4367508850779793,0.9819288243079941,0.0,0.0,0.00023064542145889664,1.0000659683289623,0.00023063020716952143,199.01803462806376,0.0,3.0393947461509233e-06,8.613644710591716,0.05887695870960499,7.748834665550099e-05,0.00015315707480339564,0.0006168607109173507,0.09592504421618667,0.07203746987079901,0.023887574345387665,0.09592508734084605,0.07203746987082138,0.023887574345395093,0.37688784446457685,0.37688784446457685,0.1249757786047431,0.0,4.561893090384729,4.377498609654253,5.118870134987617,4.560547644723101,4.377655845106801,5.112978498985115,24878.01036878659,21146.3088134686,0.85,1.0655311545563224,0.6626996197312814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521866035119366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.318246948984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.265879456409,1540.3786407729237,0.37688784446457685,0.1249757786047431,6.112874298809886,3.4367508850779793
2448.0,-30.11660869337093,5.05363520960939,35.01867116343486,24.155368166416906,4.9927702896847075,-26.60568718819286,-40.15500027509404,1.481848784506505,-0.4891316661170322,-5.049299702916806,40.03658129502965,42392.30355330239,25768.99190086331,25768.99190086331,68161.2954541657,77575.21433324607,77575.21433324607,25768.99190086331,103344.20623410938,103344.20623410938,103344.20623410938,128222.0778845244,91788.34398762793,56605.606692265355,39091.930328180635,24877.871650415025,0.0,63969.80197859566,21146.19090285277,1540.3726971062301,0.0,0.886535139480938,2.8174312983289633,0.0014959135982669303,353975.00715669076,1556111.1124000582,4.396104473306019,1556111.1124000582,4.396104473306019,0.85,0.09592458929379279,4.027634451161993,1.2679398462874816,1.0,0.0,4.027634451162623,1.2848119885465847,1.2851083204282159,3.134804537213391,19371.195011745553,1975.312161823411,4632.441516551485,4632.441516551485,5.562723632622663,5.05363520960939,-2.407037950909027,7.460673160518417,3.4367928214236807,3.4367928214236807,0.9819408061210516,0.0,0.0,0.00023063020716952143,1.0000657219014824,0.0002306150507098783,199.01855605742136,0.0,3.027917969718466e-06,8.581119526182134,0.05887998662757471,7.748366475676997e-05,0.00015314654241275146,0.0006168182902979391,0.09592458929375659,0.07203703438385821,0.02388755490989838,0.09592468042731046,0.0720370343838854,0.02388755490990739,0.3768857815363781,0.3768857815363781,0.12497574837020602,0.0,4.561569810485935,4.377536031898728,5.117452668442809,4.56016803679978,4.3775802523229,5.111676255417365,24877.871650415025,21146.19090285277,0.85,1.0655230021967632,0.6626924305234974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190400443828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28572176458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.249349564112,1540.3726971062301,0.3768857815363781,0.12497574837020602,6.112874298809886,3.4367928214236807
2449.0,-30.117237521517865,5.0534776099866665,35.01864313881504,24.15514119146394,4.992646795323874,-26.606265571843828,-40.155537135992176,1.4816748456498987,-0.4893192404435922,-5.049361275750465,40.03652605331029,42391.81105907493,25768.91195472684,25768.91195472684,68160.72301380176,77574.79310982065,77574.79310982065,25768.91195472684,103343.70506454748,103343.70506454748,103343.70506454748,128221.43222611553,91788.1265780847,56605.31745104283,39092.01014115764,24877.727161568055,0.0,63969.7373027257,21146.068087332846,1540.3665561091377,0.0,0.886535025825318,2.8174265758130357,0.0014959135982669303,353974.15728543076,1556108.7287113322,4.396108294020311,1556108.7287113322,4.396108294020311,0.85,0.0959241352452842,4.027634451161993,1.2679393275780604,1.0,0.0,4.027634451161715,1.28481283358498,1.285109146187285,3.134802475410982,19371.149129202342,1975.3074831060906,4632.441516551485,4632.441516551485,5.562706374739063,5.0534776099866665,-2.4070814216524328,7.460559031639099,3.436834733687538,3.436834733687538,0.9819527810535823,0.0,0.0,0.0002306150507098783,1.0000655137099863,0.00023059994325207322,199.0190758347868,0.0,3.016416713114792e-06,8.54852496496732,0.05888300304428783,7.747895123088373e-05,0.0001531360994789946,0.0006167762299781688,0.0959241352452444,0.07203659964679102,0.023887535598453385,0.09592412492095259,0.07203659964682091,0.023887535598463294,0.376883718463175,0.376883718463175,0.12497571743636263,0.0,4.56128810896513,4.377603369971723,5.116112083847497,4.5600420353068785,4.37775666156017,5.110632482599101,24877.727161568055,21146.068087332846,0.85,1.065515130869507,0.6626854016683393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521941831918574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25312720336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.232846014727,1540.3665561091377,0.376883718463175,0.12497571743636263,6.112874298809886,3.436834733687538
2450.0,-30.117863594927748,5.053320951591244,35.01861516575448,24.15492671951654,4.992543217800558,-26.606839484095755,-40.15606575468553,1.4815191069686604,-0.48972880094657967,-5.049409068270186,40.03647150583347,42391.29632915494,25768.799007450616,25768.799007450616,68160.09533660556,77574.34213495262,77574.34213495262,25768.799007450616,103343.14114240324,103343.14114240324,103343.14114240324,128220.72190203011,91787.88636787361,56605.01271788551,39092.08183332011,24877.58075962687,0.0,63969.66259294698,21145.94364568284,1540.3599822892206,0.0,0.8865349799214397,2.817426391560534,0.0014959135982669303,353973.49762079376,1556106.3749819847,4.39610983715232,1556106.3749819847,4.39610983715232,0.85,0.09592367564428683,4.027634451161993,1.2679387379856784,1.0,0.0,4.027634451163145,1.2848135933770417,1.2851098867432977,3.1348006216027344,19371.098434760752,1975.3023137116909,4632.441516551485,4632.441516551485,5.562681992936115,5.053320951591244,-2.4071145359724264,7.460435487563671,3.4368765831506987,3.4368765831506987,0.9819647380430567,0.0,0.0,0.00023059994325207322,1.00006522703705,0.00023058490288206974,199.0195933375217,0.0,3.0066722905835473e-06,8.520909271513773,0.05888600971657841,7.747431032884844e-05,0.00015312563292322478,0.0006167340745175653,0.09592367564426235,0.07203616036857416,0.0238875152756882,0.09592370430571859,0.07203616036859253,0.023887515275694292,0.3768816571138102,0.3768816571138102,0.12497568966226809,0.0,4.560985185853156,4.377659424445255,5.114720218571449,4.559680267323586,4.37779355644102,5.109061763822922,24877.58075962687,21145.94364568284,0.85,1.0655065631707834,0.6626781291453743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521979539566996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.22551150991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.216361534405,1540.3599822892206,0.3768816571138102,0.12497568966226809,6.112874298809886,3.4368765831506987
2451.0,-30.118487317687645,5.053165034177007,35.01858727730166,24.15470868526029,4.992428997381633,-26.607412344848058,-40.15659793568773,1.4813540245420587,-0.48995522643707545,-5.04946551011609,40.03641802407552,42390.806701267924,25768.71008970844,25768.71008970844,68159.51679097637,77573.91963937643,77573.91963937643,25768.71008970844,103342.62972908487,103342.62972908487,103342.62972908487,128220.07404308332,91787.66937940737,56604.72794045534,39092.157154391134,24877.444313998443,0.0,63969.60146838958,21145.827666898676,1540.3541821255772,0.0,0.8865348860477742,2.8174227811307717,0.0014959135982669303,353972.71857355686,1556104.0672411344,4.396112992865494,1556104.0672411344,4.396112992865494,0.85,0.0959232223580509,4.027634451161993,1.2679382527945569,1.0,0.0,4.027634451161335,1.2848143967444932,1.2851106709709255,3.13479866147776,19371.052641082468,1975.297644056071,4632.441516551485,4632.441516551485,5.562662798361966,5.053165034177007,-2.4071538229571843,7.460318857134191,3.436918453884724,3.436918453884724,0.9819767011099211,0.0,0.0,0.00023058490288206974,1.0000649824610193,0.00023056991988123883,199.02010889960926,0.0,2.99332832173744e-06,8.483092463803905,0.05888900304490015,7.746963841184856e-05,0.00015311526447022117,0.0006166923141790427,0.09592322235801558,0.07203572607986505,0.023887496278150525,0.0959232100294319,0.07203572607989157,0.023887496278159316,0.37687959650386976,0.37687959650386976,0.12497566041122161,0.0,4.560712117728428,4.377741108308726,5.113371016870815,4.559510283679003,4.377961454324577,5.107866730563899,24877.444313998443,21145.827666898676,0.85,1.0654985372178256,0.6626711082796919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522017082213619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.187694702196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.19991127971,1540.3541821255772,0.37687959650386976,0.12497566041122161,6.112874298809886,3.436918453884724
2452.0,-30.119108823712317,5.053010127265039,35.01855948965972,24.154503258783393,4.992334307739174,-26.607981256989753,-40.15712201418353,1.4812067410166827,-0.4903917647021103,-5.049508321842258,40.03636518347934,42390.29281544788,25768.58882943619,25768.58882943619,68158.88164488407,77573.46924310621,77573.46924310621,25768.58882943619,103342.05807254241,103342.05807254241,103342.05807254241,128219.36365323108,91787.43150282803,56604.425954608356,39092.22838691074,24877.305580688666,0.0,63969.533967599404,21145.709743585365,1540.3479308637939,0.0,0.8865348593526069,2.817423534826681,0.0014959135982669303,353972.12765903585,1556101.7871689873,4.396113890266254,1556101.7871689873,4.396113890266254,0.85,0.09592276309329292,4.027634451161993,1.2679376615537334,1.0,0.0,4.027634451161378,1.2848151167253223,1.2851113718663918,3.1347969048087188,19371.002439135173,1975.292524882113,4632.441516551485,4632.441516551485,5.56263662204181,5.053010127265039,-2.407182820429265,7.4601929476943045,3.436960287050748,3.436960287050748,0.9819886534430708,0.0,0.0,0.00023056991988123883,1.0000647518337304,0.0002305549910227944,199.02062263171587,0.0,2.981918457010921e-06,8.45075690716895,0.05889198496335716,7.74650378797818e-05,0.00015310488200145705,0.0006166504973901601,0.09592276309327052,0.0720352873367975,0.02388747575647302,0.0959228435137745,0.07203528733681432,0.023887475756478604,0.3768775380776881,0.3768775380776881,0.1249756316389603,0.0,4.560409763878397,4.377808886529465,5.111946020401263,4.5591165571401575,4.377999301755494,5.106164539908264,24877.305580688666,21145.709743585365,0.85,1.0654897326500232,0.6626637742416348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522054484087354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.15535914557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.183487247254,1540.3479308637939,0.3768775380776881,0.1249756316389603,6.112874298809886,3.436960287050748
2453.0,-30.11972792716356,5.052855555686213,35.0185317243296,24.15425794841724,4.992192634067526,-26.608552705152857,-40.157650178857125,1.4810174120567177,-0.49046108512072806,-5.049582494849889,40.03631025806456,42389.806455507605,25768.548589459122,25768.548589459122,68158.35504496672,77573.0474787207,77573.0474787207,25768.548589459122,103341.59606817983,103341.59606817983,103341.59606817983,128218.76347223298,91787.20226682475,56604.1314523501,39092.30090497184,24877.167404053147,0.0,63969.46830902499,21145.592293445174,1540.3424397909264,0.0,0.8865346802977953,2.8174157800726363,0.0014959135982669303,353971.1038781064,1556099.4171395767,4.396119909481186,1556099.4171395767,4.396119909481186,0.85,0.09592231699440928,4.027634451161993,1.2679371214145796,1.0,0.0,4.02763445116072,1.284816033297738,1.2851122694683172,3.1347946684820402,19370.95406071227,1975.2875916558937,4632.441516551485,4632.441516551485,5.5626279354826975,5.052855555686213,-2.407234843695676,7.460090399381889,3.437002165189266,3.437002165189266,0.9820006186255046,0.0,0.0,0.0002305549910227944,1.0000645018405723,0.00023054012076067958,199.02113438020302,0.0,2.971150702790799e-06,8.420241091709125,0.05889495611405995,7.746040173346203e-05,0.0001530945892893324,0.000616609042108211,0.09592231699435727,0.07203485926074464,0.023887457733612633,0.09592221817220166,0.07203485926078369,0.023887457733625588,0.3768754806093603,0.3768754806093603,0.12497559775204335,0.0,4.560180700916419,4.377903187183392,5.110735841093799,4.559121409729187,4.378140577608349,5.105753844861852,24877.167404053147,21145.592293445174,0.85,1.0654825942230124,0.6626568514018294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522091753216448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1248433301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.167086832638,1540.3424397909264,0.3768754806093603,0.12497559775204335,6.112874298809886,3.437002165189266
2454.0,-30.120344653294158,5.052702007643989,35.018503949883105,24.154052836261712,4.992095350581347,-26.609117574004678,-40.158169821929164,1.4808682712918728,-0.4908409914347658,-5.049623511968182,40.036254461870776,42389.29493227965,25768.425765066855,25768.425765066855,68157.7206973465,77572.60892604993,77572.60892604993,25768.425765066855,103341.03469111679,103341.03469111679,103341.03469111679,128218.04405551891,91786.9732548211,56603.82880615077,39092.38272074481,24877.009364402125,0.0,63969.39208514694,21145.457959741805,1540.3350378738533,0.0,0.8865346734714811,2.8174159966252734,0.0014959135982669303,353970.5377359098,1556097.009538884,4.39612013895873,1556097.009538884,4.39612013895873,0.85,0.09592185324496214,4.027634451161993,1.267936560395174,1.0,0.0,4.027634451161435,1.2848167617363195,1.285112978968296,3.1347928911816116,19370.90572956269,1975.2826632502122,4632.441516551485,4632.441516551485,5.562601421517691,5.052702007643989,-2.407262278525356,7.4599642861693445,3.4370438863084285,3.4370438863084285,0.9820125389452653,0.0,0.0,0.00023054012076067958,1.0000642544747673,0.00023052530847806273,199.02164416591785,0.0,2.959496434621748e-06,8.387212895718035,0.05889791561049457,7.745584063877191e-05,0.00015308428012190766,0.0006165675205503284,0.09592185324493772,0.07203441689805372,0.023887436346884006,0.09592176386450013,0.07203441689807205,0.023887436346890084,0.3768734255615288,0.3768734255615288,0.12497557185564541,0.0,4.559917144181895,4.377989407387133,5.109411247671574,4.558782520533441,4.378256973044358,5.10403478999109,24877.009364402125,21145.457959741805,0.85,1.0654739473938515,0.6626496446278098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522128878454923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09181513411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.150713832707,1540.3350378738533,0.3768734255615288,0.12497557185564541,6.112874298809886,3.4370438863084285
2455.0,-30.120959339062008,5.052549410381471,35.01847632887302,24.153857642691605,4.992001727187526,-26.609680240388652,-40.158692887611664,1.4807226285142008,-0.49111363434911937,-5.049666924605207,40.036203382115126,42388.80648514819,25768.311671502073,25768.311671502073,68157.11815665026,77572.19564725742,77572.19564725742,25768.311671502073,103340.5073187595,103340.5073187595,103340.5073187595,128217.38820442786,91786.77017445354,56603.54998654713,39092.46687545157,24876.88088566836,0.0,63969.347761119934,21145.348752818107,1540.3293899456464,0.0,0.8865346373267253,2.817414518551044,0.0014959135982669303,353969.9385301403,1556094.805454534,4.396121354022931,1556094.805454534,4.396121354022931,0.85,0.09592139833316204,4.027634451161993,1.2679360312456267,1.0,0.0,4.027634451163933,1.2848174736911702,1.285113672055219,3.1347911541014035,19370.862871077265,1975.2782929009668,4632.441516551485,4632.441516551485,5.562576792266706,5.052549410381471,-2.4072911821720124,7.459840592553483,3.437085658575168,3.437085658575168,0.9820244738786194,0.0,0.0,0.00023052530847806273,1.0000640422130893,0.0002305105460725518,199.02215226736476,0.0,2.9479648402558526e-06,8.354532357285086,0.05890086357533482,7.745124975335831e-05,0.0001530740587247044,0.0006165263524988135,0.09592139833313994,0.07203398143866468,0.023887416894475256,0.09592135791617246,0.0720339814386813,0.023887416894480755,0.3768713720227474,0.3768713720227474,0.1249755446037535,0.0,4.559661355552407,4.37810388988737,5.108032449301618,4.5585532902561,4.378479989322216,5.102434615052857,24876.88088566836,21145.348752818107,0.85,1.0654652664455588,0.6626424681308346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522165861314997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.05913459568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.134367821653,1540.3293899456464,0.3768713720227474,0.1249755446037535,6.112874298809886,3.437085658575168
2456.0,-30.121571618673617,5.052397676789563,35.01844885086079,24.153647431544982,4.991903239132202,-26.61024122741763,-40.15920435832811,1.4805728478762703,-0.4915187115623212,-5.0497135262375235,40.03615230517882,42388.280309844675,25768.208031028946,25768.208031028946,68156.48834087362,77571.74115290222,77571.74115290222,25768.208031028946,103339.94918393117,103339.94918393117,103339.94918393117,128216.70259223694,91786.52293754253,56603.23039734438,39092.54726688683,24876.753408305765,0.0,63969.3006751926,21145.2403970599,1540.3238676159353,0.0,0.8865345849101302,2.8174144144001767,0.0014959135982669303,353969.2953089405,1556092.601494199,4.39612311609135,1556092.601494199,4.39612311609135,0.85,0.09592094474727787,4.027634451161993,1.267935392200016,1.0,0.0,4.027634451163056,1.2848182049021413,1.2851143844667667,3.1347893700406897,19370.81069370692,1975.2729722899178,4632.441516551485,4632.441516551485,5.5625544195129955,5.052397676789563,-2.407322184178608,7.459719860968171,3.4371274617470484,3.4371274617470484,0.9820364176420139,0.0,0.0,0.0002305105460725518,1.0000637918358353,0.00023049584231961783,199.02265838215274,0.0,2.938045717429486e-06,8.326421563195163,0.05890380162105225,7.744676087885728e-05,0.0001530637851936945,0.000616484974471383,0.09592094474725298,0.0720335478713334,0.02388739687591958,0.09592100480535733,0.07203354787135209,0.023887396875925785,0.37686932146326557,0.37686932146326557,0.12497551209597065,0.0,4.559386228266646,4.3781948306434515,5.106647073962392,4.558194814675176,4.378470751580551,5.101016857742934,24876.753408305765,21145.2403970599,0.85,1.0654562051090988,0.6626347304478649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522202722000896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03102380159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.118042128326,1540.3238676159353,0.37686932146326557,0.12497551209597065,6.112874298809886,3.4371274617470484
2457.0,-30.122181814120527,5.0522466289111225,35.01842145046598,24.153428768645995,4.991791243536912,-26.610801689137432,-40.15972703984005,1.480411118554037,-0.4917638622173399,-5.049767806723973,40.03609960990543,42387.80977530717,25768.125745412915,25768.125745412915,68155.93552072009,77571.30730366737,77571.30730366737,25768.125745412915,103339.43304908028,103339.43304908028,103339.43304908028,128216.05209489625,91786.29003662876,56602.96022840361,39092.58867580573,24876.61904581597,0.0,63969.2077216217,21145.126188943574,1540.3181288135293,0.0,0.8865344992053169,2.8174113035667974,0.0014959135982669303,353968.5461011543,1556090.3277053912,4.396125997197232,1556090.3277053912,4.396125997197232,0.85,0.09592049196241367,4.027634451161993,1.2679348993161699,1.0,0.0,4.027634451162444,1.2848189918929946,1.2851151527463947,3.134787449886507,19370.761541834006,1975.2679601937468,4632.441516551485,4632.441516551485,5.562536656608545,5.0522466289111225,-2.4073586719367635,7.459605300847886,3.437169271130792,3.437169271130792,0.9820483631802263,0.0,0.0,0.00023049584231961783,1.0000635750036704,0.00023048118947715087,199.02316277641742,0.0,2.9263799971130817e-06,8.293360911818473,0.05890672800104936,7.744217386236467e-05,0.00015305366845725315,0.0006164442279551584,0.09592049196238198,0.07203311574749133,0.023887376214890652,0.09592053224806309,0.07203311574751513,0.02388737621489855,0.3768672719353459,0.3768672719353459,0.12497547406527332,0.0,4.559130848928476,4.378289367512991,5.105330351087218,4.558003944506652,4.378565198334172,5.099960106835283,24876.61904581597,21145.126188943574,0.85,1.0654491113492917,0.6626283376803496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522239438575246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.997963150214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.101744148806,1540.3181288135293,0.3768672719353459,0.12497547406527332,6.112874298809886,3.437169271130792
2458.0,-30.12278931490736,5.0520964607001595,35.01839411494547,24.153218522574775,4.991692321968884,-26.611358417853413,-40.16023784698916,1.4802614249148678,-0.4921501588509045,-5.0498121563922655,40.036046698702634,42387.30151096106,25768.02018531555,25768.02018531555,68155.3216962766,77570.85451790903,77570.85451790903,25768.02018531555,103338.87470322457,103338.87470322457,103338.87470322457,128215.35359232916,91786.04240400821,56602.656366781725,39092.651152473874,24876.47888910459,0.0,63969.130041578464,21145.0070557389,1540.311824821615,0.0,0.8865344649235689,2.817411214939936,0.0014959135982669303,353967.9339646614,1556088.044601807,4.396127149633729,1556088.044601807,4.396127149633729,0.85,0.09592003335262515,4.027634451161993,1.2679343003826218,1.0,0.0,4.027634451162282,1.2848197224723619,1.285115864666925,3.1347856673710366,19370.70928095233,1975.262631066912,4632.441516551485,4632.441516551485,5.5625138694676854,5.0520964607001595,-2.407387645075485,7.459484105775644,3.4372110344821114,3.4372110344821114,0.9820602955663176,0.0,0.0,0.00023048118947715087,1.0000632945595553,0.0002304666021950727,199.02366494549005,0.0,2.916255051440125e-06,8.264666815781315,0.0589096442561008,7.743769129713748e-05,0.0001530434981800134,0.0006164032657961696,0.09592003335260003,0.07203267947093733,0.0238873538816627,0.09592013295182324,0.07203267947095619,0.023887353881668964,0.37686522351146734,0.37686522351146734,0.12497543485757699,0.0,4.55885439947815,4.378363488724233,5.1039906031020905,4.557661997541345,4.37857637589758,5.09854718511059,24876.47888910459,21145.0070557389,0.85,1.0654408095276144,0.662621196871214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522276030344965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.96926905418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.08546751273,1540.311824821615,0.37686522351146734,0.12497543485757699,6.112874298809886,3.4372110344821114
2459.0,-30.123394724689405,5.051947055917813,35.018366867903175,24.153014388307952,4.991587863898948,-26.61191381800154,-40.160748444590695,1.4801069572110976,-0.49230332103621777,-5.049861192217625,40.03599460475957,42386.80138046479,25767.928573881658,25767.928573881658,68154.72995434645,77570.44885612324,77570.44885612324,25767.928573881658,103338.3774300049,103338.3774300049,103338.3774300049,128214.72292980268,91785.83881052853,56602.357720208136,39092.756767022656,24876.34549979778,0.0,63969.10226682044,21144.893674828112,1540.3060218082203,0.0,0.8865344037820956,2.8174075038760633,0.0014959135982669303,353967.2571484311,1556085.7967652238,4.396129205003562,1556085.7967652238,4.396129205003562,0.85,0.09591957795082359,4.027634451161993,1.2679337371652948,1.0,0.0,4.027634451161098,1.2848204752519685,1.285116598877028,3.1347838306920863,19370.666314178703,1975.2582496753432,4632.441516551485,4632.441516551485,5.5624940934093,5.051947055917813,-2.407419866068785,7.459366921986598,3.437252811453323,3.437252811453323,0.9820722318438067,0.0,0.0,0.0002304666021950727,1.0000630770076788,0.00023045206596833802,199.02416538833464,0.0,2.9032143407909284e-06,8.22770944180149,0.05891254747044159,7.743321081052338e-05,0.00015303339138454932,0.0006163625593185678,0.09591957795079617,0.07203224605131651,0.023887331899479648,0.09591963861989022,0.07203224605133712,0.023887331899486476,0.3768631747952963,0.3768631747952963,0.12497539243360957,0.0,4.5586141824159085,4.3784751568932165,5.102683140781721,4.557557871181416,4.378829398675862,5.097359934510166,24876.34549979778,21144.893674828112,0.85,1.0654320216980286,0.6626136662613448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231246069823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9323116802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.06922451983,1540.3060218082203,0.3768631747952963,0.12497539243360957,6.112874298809886,3.437252811453323
2460.0,-30.12399743201463,5.0517983658577,35.018339673435946,24.152800300531112,4.991479472224821,-26.612467179008984,-40.16125869294626,1.479949219219181,-0.49253235936402007,-5.0499118376858965,40.03594164202186,42386.311619241,25767.84280721354,25767.84280721354,68154.15442645454,77570.01888073898,77570.01888073898,25767.84280721354,103337.86168795252,103337.86168795252,103337.86168795252,128214.0689467623,91785.60821950642,56602.06659103187,39092.82403163839,24876.20725880978,0.0,63969.03129044817,21144.776169988312,1540.2999741218448,0.0,0.8865343375829974,2.8174046053983326,0.0014959135982669303,353966.5581161958,1556083.5114429498,4.396131430393878,1556083.5114429498,4.396131430393878,0.85,0.09591912216844467,4.027634451161993,1.2679331799922515,1.0,0.0,4.027634451161413,1.2848212432266182,1.285117348351254,3.1347819569415343,19370.617649789925,1975.25328728872,4632.441516551485,4632.441516551485,5.5624755790540075,5.0517983658577,-2.4074531104829235,7.459251476340624,3.4372945684451484,3.4372945684451484,0.9820841624128995,0.0,0.0,0.00023045206596833802,1.000062795743596,0.00023043759546817813,199.0246635994872,0.0,2.8930603937646726e-06,8.198933155929081,0.058915440530835354,7.742873362796756e-05,0.00015302333234037046,0.0006163220451656873,0.09591912216841386,0.07203181266203174,0.023887309506382123,0.09591915616991152,0.07203181266205488,0.02388730950638979,0.37686112817255424,0.37686112817255424,0.12497534850212359,0.0,4.5583869356834725,4.378589204054663,5.101420714204096,4.557379478321877,4.378949927448616,5.0962745806540966,24876.20725880978,21144.776169988312,0.85,1.0654242068635373,0.6626067452356451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234876583273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.903535394325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.0530031667,1540.2999741218448,0.37686112817255424,0.12497534850212359,6.112874298809886,3.4372945684451484
2461.0,-30.124598063761987,5.051650464204622,35.018312531422,24.152595782093726,4.991376806318376,-26.613018098999703,-40.16176855713127,1.4797968415560192,-0.49272432511497755,-5.049958282117194,40.03588878088919,42385.829249160364,25767.748198369478,25767.748198369478,68153.57744752984,77569.60448749317,77569.60448749317,25767.748198369478,103337.35268586264,103337.35268586264,103337.35268586264,128213.42023002956,91785.3946917331,56601.78450649889,39092.9002058158,24876.067544166915,0.0,63968.967749982716,21144.657412541877,1540.293745004263,0.0,0.8865342924377475,2.8174017089811576,0.0014959135982669303,353965.91706957296,1556081.2305074276,4.396132948024981,1556081.2305074276,4.396132948024981,0.85,0.09591866472153207,4.027634451161993,1.267932671173476,1.0,0.0,4.027634451163643,1.2848219859887784,1.2851180726916096,3.1347801447080546,19370.572586463168,1975.2486921082295,4632.441516551485,4632.441516551485,5.5624551559480215,5.051650464204622,-2.4074830821803435,7.459133546384965,3.437336292036878,3.437336292036878,0.982096083439108,0.0,0.0,0.00023043759546817813,1.0000625797921063,0.00023042317563375052,199.02516009711357,0.0,2.879986426437743e-06,8.161881532524564,0.05891832051726179,7.742426005538931e-05,0.00015301333541278882,0.0006162817811957537,0.09591866472150767,0.07203137801904276,0.023887286702464917,0.09591866477059402,0.07203137801906108,0.023887286702470985,0.3768590834433263,0.3768590834433263,0.12497530522514962,0.0,4.558174444987401,4.378720910485242,5.1001642776674885,4.557233957002211,4.379160189773984,5.095050109525914,24876.067544166915,21144.657412541877,0.85,1.0654162454817517,0.6625998627150242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522384909078931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.86648377092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.036815772462,1540.293745004263,0.3768590834433263,0.12497530522514962,6.112874298809886,3.437336292036878
2462.0,-30.125196223068755,5.051503385023352,35.01828547163263,24.152385221701138,4.991278687383885,-26.613566338819364,-40.16227423036469,1.4796488031344621,-0.4931067902311952,-5.050002319214266,40.035836891810774,42385.34018612777,25767.64950175232,25767.64950175232,68152.9896878801,77569.14730352115,77569.14730352115,25767.64950175232,103336.79680527348,103336.79680527348,103336.79680527348,128212.72929128123,91785.13921550219,56601.49646233401,39092.93639240909,24875.932486007754,0.0,63968.86887841684,21144.54261310659,1540.2877221027425,0.0,0.8865342560432591,2.8174016063736977,0.0014959135982669303,353965.309250885,1556078.991518092,4.39613417148506,1556078.991518092,4.39613417148506,0.85,0.09591820801035268,4.027634451161993,1.2679320920212196,1.0,0.0,4.027634451163601,1.2848227083465025,1.2851187766879053,3.134778382260492,19370.518670250334,1975.2431941845925,4632.441516551485,4632.441516551485,5.562433850419004,5.051503385023352,-2.4075110726305184,7.45901445765387,3.437378005647962,3.437378005647962,0.9821080016137034,0.0,0.0,0.00023042317563375052,1.0000623224867893,0.00023040881598336026,199.02565455313203,0.0,2.8699098555301614e-06,8.133324530572477,0.05892119042711732,7.741982349044638e-05,0.00015300335214330413,0.0006162415722356419,0.09591820801032915,0.07203094404887314,0.023887263961456,0.09591828227567864,0.07203094404889082,0.023887263961461857,0.37685704137627013,0.37685704137627013,0.12497526199356336,0.0,4.557935854900393,4.378820529931318,5.098899874988206,4.556895528983091,4.379135998583251,5.093758431315564,24875.932486007754,21144.54261310659,0.85,1.065408703996562,0.6625932415138986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242092802756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83792676897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.020649868722,1540.2877221027425,0.37685704137627013,0.12497526199356336,6.112874298809886,3.437378005647962
2463.0,-30.125792199555704,5.051356671600552,35.018258406100045,24.152153636701428,4.991147353250524,-26.614115935410094,-40.16278385007752,1.4794710891048817,-0.49311585062343966,-5.0500674752377686,40.035782604944394,42384.87697185245,25767.605610736016,25767.605610736016,68152.48258258846,77568.73933847512,77568.73933847512,25767.605610736016,103336.34494921114,103336.34494921114,103336.34494921114,128212.13657815757,91784.9186305849,56601.22001900732,39092.99845730842,24875.791628946434,0.0,63968.790086254856,21144.422884604468,1540.2818592758927,0.0,0.8865341206518118,2.8173941107516907,0.0014959135982669303,353964.4099413222,1556076.6490679395,4.396138722889951,1556076.6490679395,4.396138722889951,0.85,0.09591775892818327,4.027634451161993,1.2679315875982868,1.0,0.0,4.02763445116188,1.2848235694147543,1.2851196195039998,3.134776281382048,19370.472117569858,1975.2384471322887,4632.441516551485,4632.441516551485,5.5624243757141105,5.051356671600552,-2.4075545612172933,7.4589112328178455,3.43741972086862,3.43741972086862,0.9821199202481772,0.0,0.0,0.00023040881598336026,1.0000620953546044,0.00023039450955459053,199.02614720692623,0.0,2.857938818074882e-06,8.099398610424217,0.05892404836593539,7.741535253854769e-05,0.00015299346344481256,0.00061620174417292,0.09591775892813972,0.07203051600516998,0.023887242922969752,0.09591764734446691,0.07203051600520267,0.0238872429229806,0.37685499958014523,0.37685499958014523,0.12497521747738359,0.0,4.557764183140989,4.378950722555885,5.097812351518996,4.556951624614328,4.379348674856828,5.093338171526852,24875.791628946434,21144.422884604468,0.85,1.0654020889044855,0.6625868163943873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522456798877446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.80400084882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.00451347515,1540.2818592758927,0.37685499958014523,0.12497521747738359,6.112874298809886,3.43741972086862
