time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2464.0,-30.126386015470032,5.05121094388556,35.01823134434564,24.151957465242617,4.991057750074604,-26.614659413765686,-40.163281246181555,1.4793311483702969,-0.49345364141532855,-5.050102691728876,40.035728583926335,42384.37226640601,25767.487325799102,25767.487325799102,68151.85959220512,77568.3057840787,77568.3057840787,25767.487325799102,103335.79310987779,103335.79310987779,103335.79310987779,128211.43236967103,91784.68847935436,56600.91811376277,39093.078183990656,24875.639259793243,0.0,63968.7174437839,21144.293370824256,1540.274638655725,0.0,0.8865341369672832,2.8173944498598926,0.0014959135982669303,353963.9238699374,1556074.3180916496,4.3961381744186525,1556074.3180916496,4.3961381744186525,0.85,0.09591729588434804,4.027634451161993,1.2679310128418728,1.0,0.0,4.027634451162687,1.2848242536558305,1.285120285520536,3.134774611937616,19370.423545995567,1975.2334942101093,4632.441516551485,4632.441516551485,5.562398841676283,5.05121094388556,-2.407575824648208,7.458786768533768,3.4374613012944475,3.4374613012944475,0.9821318003698422,0.0,0.0,0.00023039450955459053,1.0000618705372097,0.0002303802558044014,199.02663807686295,0.0,2.847353398330068e-06,8.069399530867413,0.058926895719333724,7.74109890559569e-05,0.00015298352049863362,0.0006161616976203437,0.09591729588433041,0.07203007630697487,0.02388721957735554,0.09591721100635799,0.07203007630698811,0.023887219577359925,0.37685295992195117,0.37685295992195117,0.12497518182126596,0.0,4.557555019349252,4.379069311369108,5.096609007730535,4.556649050313524,4.379477284072209,5.091728600748695,24875.639259793243,21144.293370824256,0.85,1.0653935597833017,0.6625796789446914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224925389948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.77400176926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.988400872093,1540.274638655725,0.37685295992195117,0.12497518182126596,6.112874298809886,3.4374613012944475
2465.0,-30.126977750427397,5.051065889527763,35.01820438353322,24.151753086503618,4.990952978680733,-26.615202536021673,-40.16378234429283,1.4791777642750261,-0.4935792396775014,-5.050151849259099,40.03567740055146,42383.89194131217,25767.40652293564,25767.40652293564,68151.29846424781,77567.90066458954,77567.90066458954,25767.40652293564,103335.30718752518,103335.30718752518,103335.30718752518,128210.81715336014,91784.47978173548,56600.633629549324,39093.16239131796,24875.509965834957,0.0,63968.672357152915,21144.183470959713,1540.2690673620382,0.0,0.8865340719028934,2.8173903610584197,0.0014959135982669303,353963.2453799111,1556072.1095604862,4.396140361664793,1556072.1095604862,4.396140361664793,0.85,0.09591684510515228,4.027634451161993,1.2679304738016803,1.0,0.0,4.027634451161343,1.2848250006822295,1.2851210144045266,3.134772789308551,19370.379502034233,1975.2290029759638,4632.441516551485,4632.441516551485,5.56238139885198,5.051065889527763,-2.407607152715344,7.458673042243107,3.4375029345530925,3.4375029345530925,0.9821436955865979,0.0,0.0,0.0002303802558044014,1.0000616540121565,0.00023036605281298082,199.02712722873252,0.0,2.8368759801303148e-06,8.039706527689312,0.05892973259531385,7.740659332687976e-05,0.00015297366247752164,0.0006161219931148928,0.09591684510512492,0.07202964596638194,0.023887199138742987,0.09591671782549029,0.07202964596640248,0.023887199138749798,0.37685092135693227,0.37685092135693227,0.12497514550174971,0.0,4.55737766820198,4.37921741082755,5.095444458976658,4.556572609581622,4.379717147277802,5.090692669288501,24875.509965834957,21144.183470959713,0.85,1.0653855387797055,0.6625726371914118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522528149711929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74430876609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.972311686624,1540.2690673620382,0.37685092135693227,0.12497514550174971,6.112874298809886,3.4375029345530925
2466.0,-30.127567160595536,5.050921812258073,35.01817752902759,24.15156114092099,4.990869439548202,-26.615741442293857,-40.16427523512391,1.4790437212466163,-0.49395898301634134,-5.0501858052084385,40.03562657531515,42383.38767297694,25767.289272362843,25767.289272362843,68150.67694533979,77567.45965369118,77567.45965369118,25767.289272362843,103334.74892605403,103334.74892605403,103334.74892605403,128210.12484659316,91784.24285007916,56600.33279258072,39093.23339722049,24875.37592053912,0.0,63968.609317759605,21144.069532458252,1540.2628660571013,0.0,0.8865340830574697,2.8173914008047936,0.0014959135982669303,353962.77670820337,1556069.9164851299,4.396139986685404,1556069.9164851299,4.396139986685404,0.85,0.09591638724384764,4.027634451161993,1.2679298506909986,1.0,0.0,4.027634451160937,1.284825657119311,1.2851216527435283,3.1347711877051814,19370.329499505373,1975.223904137027,4632.441516551485,4632.441516551485,5.562356088101186,5.050921812258073,-2.4076270426140756,7.458548854872149,3.437544528061633,3.437544528061633,0.9821555794461808,0.0,0.0,0.00023036605281298082,1.0000614120776665,0.0002303519064238129,199.02761446094976,0.0,2.82678058049203e-06,8.011096165114413,0.058932559375894346,7.740226981877986e-05,0.00015296378299420096,0.0006160822021675108,0.0959163872438301,0.07202921029165683,0.02388717695217327,0.09591636825784237,0.07202921029167,0.023887176952177642,0.3768488855358252,0.3768488855358252,0.12497511020285079,0.0,4.557160882396886,4.379344249018288,5.094185521007262,4.556226822192116,4.37978759508718,5.089085147030744,24875.37592053912,21144.069532458252,0.85,1.0653768726908859,0.6625654070802199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256363580154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71569840351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.956244395795,1540.2628660571013,0.3768488855358252,0.12497511020285079,6.112874298809886,3.437544528061633
2467.0,-30.12815444980697,5.050778476633307,35.0181508085347,24.151360673736804,4.990772907562185,-26.61627973881355,-40.16477556489406,1.4788981965686478,-0.49418124721097456,-5.050230015648448,40.03557676968253,42382.92347619193,25767.200274971947,25767.200274971947,68150.12375116388,77567.03687037734,77567.03687037734,25767.200274971947,103334.2371453493,103334.2371453493,103334.2371453493,128209.48934349974,91784.01802973977,56600.06596699451,39093.28006971696,24875.252198150447,0.0,63968.532267867406,21143.964368427878,1540.2574954783663,0.0,0.886534038223735,2.8173891651051695,0.0014959135982669303,353962.166501214,1556067.7674072606,4.396141493845003,1556067.7674072606,4.396141493845003,0.85,0.09591593575352375,4.027634451161993,1.2679293193435295,1.0,0.0,4.027634451161489,1.284826367156001,1.2851223447671951,3.1347694553290295,19370.282052972972,1975.219065937193,4632.441516551485,4632.441516551485,5.562336876333359,5.050778476633307,-2.407654256897124,7.458432733530431,3.437586174567823,3.437586174567823,0.9821674784479494,0.0,0.0,0.0002303519064238129,1.0000611913783548,0.00023033781173562558,199.02809994198756,0.0,2.815522089324994e-06,7.9791896011470325,0.05893537489798367,7.739788128661815e-05,0.00015295402513719475,0.0006160429010864631,0.09591593575350196,0.07202878026532564,0.023887155488176326,0.09591595285384502,0.072028780265342,0.02388715548818175,0.3768468507187303,0.3768468507187303,0.12497506921780084,0.0,4.556955713080413,4.379478162935641,5.092951976546658,4.556048768437449,4.379930481923509,5.087933639209098,24875.252198150447,21143.964368427878,0.85,1.065369508022884,0.6625589484953943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522598982639274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68379183954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.940203953745,1540.2574954783663,0.3768468507187303,0.12497506921780084,6.112874298809886,3.437586174567823
2468.0,-30.128739099606424,5.050636065435316,35.018124206435125,24.15116869322958,4.990688796150215,-26.616814417357052,-40.165267792157806,1.4787641139008065,-0.4945261192947328,-5.050264730930496,40.035526777127274,42382.43705770914,25767.089343759006,25767.089343759006,68149.52640146815,77566.59822012438,77566.59822012438,25767.089343759006,103333.68756388337,103333.68756388337,103333.68756388337,128208.81049071581,91783.78130529185,56599.78074023084,39093.3339611789,24875.122926832435,0.0,63968.45688801134,21143.85448780757,1540.2515837339395,0.0,0.8865340424866996,2.8173896562096794,0.0014959135982669303,353961.6873500858,1556065.6102660722,4.396141350538443,1556065.6102660722,4.396141350538443,0.85,0.09591547825476322,4.027634451161993,1.2679287846991794,1.0,0.0,4.027634451163986,1.2848270235562178,1.2851229832084436,3.134767853819011,19370.232094173785,1975.2139715574417,4632.441516551485,4632.441516551485,5.56231292973575,5.050636065435316,-2.4076742363797816,7.458310301815097,3.4376278046747824,3.4376278046747824,0.9821793727642235,0.0,0.0,0.00023033781173562558,1.0000609166544943,0.00023032378118142553,199.0285832432411,0.0,2.805239009199998e-06,7.950047352072794,0.058938180136992875,7.739356404829033e-05,0.00015294424768733523,0.0006160035210925643,0.09591547825474447,0.07202834634199437,0.023887131912750097,0.09591560189415854,0.07202834634200846,0.023887131912754767,0.37684481721866475,0.37684481721866475,0.1249750243850776,0.0,4.556725952210627,4.37959670978978,5.091665974447835,4.555738611635775,4.3800054587429145,5.08645590268145,24875.122926832435,21143.85448780757,0.85,1.065361425253333,0.6625521252123913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522634202447067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65464959047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.924186354525,1540.2515837339395,0.37684481721866475,0.1249750243850776,6.112874298809886,3.4376278046747824
2469.0,-30.129321685469094,5.050493820690226,35.01809759577767,24.150932777579897,4.990549997362367,-26.617352707056515,-40.16576431514693,1.478581018949663,-0.4944057306873333,-5.050334875993115,40.03547332365561,42381.97733593655,25767.069369410772,25767.069369410772,68149.04670534733,77566.20307468837,77566.20307468837,25767.069369410772,103333.27244409914,103333.27244409914,103333.27244409914,128208.26007072616,91783.56511308989,56599.49939579206,39093.406352553146,24874.987626627022,0.0,63968.39397918017,21143.73948263297,1540.2461501210496,0.0,0.8865338786318572,2.8173798702294066,0.0014959135982669303,353960.7191876535,1556063.3037914375,4.396146858788828,1556063.3037914375,4.396146858788828,0.85,0.09591503345724246,4.027634451161993,1.267928232471459,1.0,0.0,4.027634451163625,1.2848279091246533,1.2851238509530836,3.134765693178318,19370.186468540705,1975.2093190376638,4632.441516551485,4632.441516551485,5.562308617895402,5.050493820690226,-2.407720292883078,7.458214113573304,3.4376694747577767,3.4376694747577767,0.9821912785022219,0.0,0.0,0.00023032378118142553,1.000060701889716,0.00023030980094128825,199.02906484040216,0.0,2.7924813245520223e-06,7.913892073780431,0.058940972618317426,7.738920935848118e-05,0.00015293457182294435,0.0006159645502477989,0.09591503345719257,0.0720279229834846,0.023887110473707972,0.09591491264680208,0.07202792298352206,0.023887110473720403,0.3768427839292301,0.3768427839292301,0.12497497246942271,0.0,4.556593636063383,4.379756638543881,5.090647035290658,4.555929145305754,4.380264129215618,5.086437694506401,24874.987626627022,21143.73948263297,0.85,1.0653549740130703,0.6625455900882964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522669264131123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61849431218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.908202055214,1540.2461501210496,0.3768427839292301,0.12497497246942271,6.112874298809886,3.4376694747577767
2470.0,-30.129901787286673,5.050352817253925,35.01807100322597,24.150758992787473,4.990483534054704,-26.617881526675433,-40.16624805573372,1.478463273443383,-0.4948405367754276,-5.0503535086409865,40.03542062970722,42381.475490466175,25766.92041235609,25766.92041235609,68148.39590282226,77565.76648851963,77565.76648851963,25766.92041235609,103332.68690087572,103332.68690087572,103332.68690087572,128207.52145193896,91783.3357627533,56599.204094966146,39093.47963087461,24874.83455106323,0.0,63968.314181937836,21143.609368403748,1540.2384981689495,0.0,0.8865339747015356,2.817383427111845,0.0014959135982669303,353960.46201481024,1556061.030092158,4.3961436292482015,1556061.030092158,4.3961436292482015,0.8500000000000001,0.09591456387832434,4.027634451161993,1.2679276159545405,1.0,0.0,4.027634451161477,1.284828488857863,1.2851244128566806,3.1347642787266676,19370.13806598867,1975.2043833509579,4632.441516551485,4632.441516551485,5.562276462701613,5.050352817253925,-2.4077281831341764,7.458081000388102,3.4377109577020666,3.4377109577020666,0.982203130772019,0.0,0.0,0.00023030980094128825,1.0000604433475626,0.00023029588108730543,199.0295443861625,0.0,2.7824741207681053e-06,7.88553165825681,0.058943755092438196,7.738496699292022e-05,0.00015292483394836802,0.0006159253296486742,0.09591456387831639,0.07202747975755912,0.023887084120757265,0.0959145676247145,0.07202747975756509,0.02388708412075925,0.3768407533978333,0.3768407533978333,0.12497493023190623,0.0,4.556385082806969,4.3798906633265915,5.089399596163332,4.555512971865539,4.380391640075686,5.084374411582644,24874.83455106323,21143.609368403748,0.85,1.0653461291631898,0.6625385713608981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522704202200953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.59013389665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.892239615112,1540.2384981689495,0.3768407533978333,0.12497493023190623,6.112874298809886,3.4377109577020666
2471.0,-30.13047990880919,5.050212145755741,35.01804451197973,24.150541272852593,4.9903621318998805,-26.618414058175997,-40.166739898826904,1.47829628126675,-0.494781875264664,-5.0504143767929754,40.03537039532403,42381.01572608746,25766.880579782144,25766.880579782144,68147.89630586961,77565.37459209414,77565.37459209414,25766.880579782144,103332.25517187628,103332.25517187628,103332.25517187628,128206.96968833797,91783.12806032976,56598.92797186453,39093.555653850264,24874.71451646168,0.0,63968.270170311946,21143.50733899243,1540.233724866433,0.0,0.8865338464792244,2.817375539483224,0.0014959135982669303,353959.62189714296,1556058.8625233716,4.3961479396526935,1556058.8625233716,4.3961479396526935,0.85,0.0959141203034572,4.027634451161993,1.2679271615343173,1.0,0.0,4.027634451163079,1.2848292988639354,1.2851252051637478,3.1347623024500497,19370.09423205534,1975.1999135337085,4632.441516551485,4632.441516551485,5.562267864088159,5.050212145755741,-2.4077670316548954,7.457979177410636,3.4377525780332667,3.4377525780332667,0.9822150222952191,0.0,0.0,0.00023029588108730543,1.0000602372916445,0.0002302820095227373,199.0300222969274,0.0,2.770462196122713e-06,7.851489863811769,0.05894652555463432,7.738065378948287e-05,0.00015291522729782254,0.0006158866375719769,0.09591412030341545,0.07202705707075045,0.023887063232665002,0.09591398798229148,0.0720270570707818,0.023887063232675396,0.3768387236079784,0.3768387236079784,0.12497488119527618,0.0,4.5562581045527395,4.380068636302042,5.088347583684424,4.555632501528294,4.380665790661908,5.084023629217086,24874.71451646168,21143.50733899243,0.85,1.0653390520711228,0.6625318398207483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522738991460513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.556092102204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.876307519186,1540.233724866433,0.3768387236079784,0.12497488119527618,6.112874298809886,3.4377525780332667
2472.0,-30.131055844780953,5.050072649773744,35.01801809085816,24.1503621096723,4.990295591365494,-26.618939135725388,-40.16722308062015,1.478178882309927,-0.4952866580376849,-5.050434597684066,40.03531945534483,42380.5294539765,25766.73951783956,25766.73951783956,68147.26897181605,77564.91679588692,77564.91679588692,25766.73951783956,103331.65631372647,103331.65631372647,103331.65631372647,128206.22858576581,91782.87578723741,56598.646613866025,39093.58797041265,24874.572272039346,0.0,63968.160242451995,21143.386431233444,1540.2267270317734,0.0,0.8865339280895952,2.8173798336579687,0.0014959135982669303,353959.34280362335,1556056.6645110783,4.396145196185366,1556056.6645110783,4.396145196185366,0.85,0.09591365493461781,4.027634451161993,1.267926538973116,1.0,0.0,4.027634451161037,1.284829876752614,1.2851257653619903,3.134760892501793,19370.040991839254,1975.1944845425558,4632.441516551485,4632.441516551485,5.562237413203442,5.050072649773744,-2.4077757001843336,7.457848349958078,3.437794063493404,3.437794063493404,0.9822268752838298,0.0,0.0,0.0002302820095227373,1.0000600098454748,0.00023026819116416777,199.03049840299812,0.0,2.7608578052856846e-06,7.82427102017963,0.0589492864124396,7.737641675748757e-05,0.00015290559276524975,0.0006158478331966659,0.09591365493460799,0.0720266173756143,0.02388703755899368,0.09591370722909177,0.07202661737562169,0.023887037558996127,0.37683669716689716,0.37683669716689716,0.12497483774361254,0.0,4.556044247329112,4.380194979118073,5.087102076149108,4.5551479396463606,4.3806622337964995,5.08208159339523,24874.572272039346,21143.386431233444,0.85,1.0653310758590588,0.66252537658338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522773662118325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.528873258576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.86039575844,1540.2267270317734,0.37683669716689716,0.12497483774361254,6.112874298809886,3.437794063493404
2473.0,-30.131629477847014,5.049933374865712,35.01799174037714,24.150140163861238,4.990167348206387,-26.6194683111234,-40.16771059306336,1.4780061814828955,-0.4951403745288303,-5.050499311079107,40.03526867064261,42380.07122457599,25766.712988963875,25766.712988963875,68146.78421353987,77564.53539574229,77564.53539574229,25766.712988963875,103331.24838470617,103331.24838470617,103331.24838470617,128205.69831346774,91782.67399968368,56598.367355928516,39093.67404861685,24874.44992876158,0.0,63968.12397737843,21143.282439447343,1540.2219088751456,0.0,0.8865337822545735,2.8173703409906796,0.0014959135982669303,353958.4496152056,1556054.4732011755,4.396150098670591,1556054.4732011755,4.396150098670591,0.85,0.09591321272407924,4.027634451161993,1.2679260422429075,1.0,0.0,4.027634451163425,1.2848307132583567,1.2851265843051995,3.134758851574952,19369.998406191837,1975.1901420150448,4632.441516551485,4632.441516551485,5.562231686444542,5.049933374865712,-2.407817039838704,7.457750414704416,3.4378356691150946,3.4378356691150946,0.9822387626043128,0.0,0.0,0.00023026819116416777,1.0000597701678302,0.00023025442881831364,199.03097260733787,0.0,2.7502747932062865e-06,7.794278763946616,0.058952036687232805,7.737214196731356e-05,0.0001528960491968542,0.000615809395191809,0.09591321272403357,0.07202619619965363,0.023887016524379943,0.09591306824949702,0.07202619619968792,0.023887016524391316,0.3768346703912539,0.3768346703912539,0.12497478631988027,0.0,4.555932171844233,4.380377397731195,5.086096638206527,4.555358936550249,4.380985085538896,5.0819516565375125,24874.44992876158,21143.282439447343,0.85,1.0653241016985142,0.6625185887828007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280820186325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49888100234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.844508510845,1540.2219088751456,0.3768346703912539,0.12497478631988027,6.112874298809886,3.4378356691150946
2474.0,-30.132200799394113,5.049795493388517,35.017965478028856,24.14997926624494,4.990117799970846,-26.61998753573074,-40.16818528817964,1.4779045363074865,-0.49570184796397143,-5.050507741945607,40.03521853671629,42379.569824291764,25766.545777263436,25766.545777263436,68146.1156015552,77564.08273450499,77564.08273450499,25766.545777263436,103330.62851176843,103330.62851176843,103330.62851176843,128204.93546108203,91782.43187825364,56598.075852062495,39093.72891799016,24874.306949313603,0.0,63968.03586730377,21143.16090691656,1540.2145941150495,0.0,0.8865339210633811,2.817376760812774,0.0014959135982669303,353958.3332506743,1556052.3099739004,4.396145432383138,1556052.3099739004,4.396145432383138,0.85,0.09591274257764931,4.027634451161993,1.2679254350671547,1.0,0.0,4.027634451161485,1.284831217219524,1.2851270706992068,3.134757621999652,19369.94730840279,1975.1849314906508,4632.441516551485,4632.441516551485,5.562195590640668,5.049795493388517,-2.407816630267688,7.457612123656205,3.437877108934128,3.437877108934128,0.982250602552608,0.0,0.0,0.00023025442881831364,1.0000595295893764,0.00023024072268263465,199.03144490280226,0.0,2.739133080705909e-06,7.762703150720546,0.05895477582031351,7.736797977666465e-05,0.000152886449041649,0.0006157707292759679,0.09591274257764258,0.07202575314270011,0.023886989434942465,0.09591284631252477,0.07202575314270517,0.023886989434944148,0.37683264683412127,0.37683264683412127,0.12497474225237669,0.0,4.555710632081173,4.380510066914951,5.084801115891025,4.554805893981609,4.381024851766256,5.0796030392937155,24874.306949313603,21143.16090691656,0.85,1.0653151168017492,0.6625116630469093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522842603655506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46730538912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.828648200264,1540.2145941150495,0.37683264683412127,0.12497474225237669,6.112874298809886,3.437877108934128
2475.0,-30.132769858157165,5.049657613655503,35.017939299620295,24.14973807698118,4.9899777087549575,-26.62051377851633,-40.168668574746675,1.4777216291140152,-0.49559795093301773,-5.0505813467298415,40.035168456924474,42379.11374032451,25766.54556796167,25766.54556796167,68145.65930828618,77563.67144297076,77563.67144297076,25766.54556796167,103330.21701093244,103330.21701093244,103330.21701093244,128204.4092677335,91782.1935562565,56597.79210772891,39093.779387252885,24874.192256801063,0.0,63967.97164405395,21143.063418280904,1540.2104161411771,0.0,0.8865337273317796,2.817366787993919,0.0014959135982669303,353957.3173437724,1556050.1490847422,4.396151944991341,1556050.1490847422,4.396151944991341,0.85,0.09591230597567381,4.027634451161993,1.267924879542552,1.0,0.0,4.027634451161627,1.2848321012451749,1.2851279373174194,3.1347554651371756,19369.897012453635,1975.1798027311709,4632.441516551485,4632.441516551485,5.562195545458928,5.049657613655503,-2.40786414891208,7.457521762567583,3.43791873697995,3.43791873697995,0.9822624962799857,0.0,0.0,0.00023024072268263465,1.000059294085761,0.00023022707157890792,199.03191532965536,0.0,2.7279519882246567e-06,7.731015934628677,0.05895750377230174,7.736374246768144e-05,0.0001528769802149532,0.0006157325923033559,0.09591230597561375,0.07202533703817902,0.02388696893743472,0.09591222567378488,0.07202533703822413,0.02388696893744968,0.3768306229552774,0.3768306229552774,0.12497468580111216,0.0,4.555593525371307,4.3806682362715605,5.083848826034,4.554983395796796,4.381162165202056,5.079899499303906,24874.192256801063,21143.063418280904,0.85,1.065309053216174,0.6625051983223826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522876866976653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.435618173025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.81281507601,1540.2104161411771,0.3768306229552774,0.12497468580111216,6.112874298809886,3.43791873697995
2476.0,-30.133337036810094,5.049520784214515,35.01791307832025,24.149565619323425,4.989901243767288,-26.62103196561096,-40.169146902021,1.4775961725683069,-0.49576582803115343,-5.050604934352273,40.035114850803,42378.64513041024,25766.41953291855,25766.41953291855,68145.06466332878,77563.28090232116,77563.28090232116,25766.41953291855,103329.7004352397,103329.7004352397,103329.7004352397,128203.73453461756,91782.00098693118,56597.52094440705,39093.8667139157,24874.03409937785,0.0,63967.90081329355,21142.928984471175,1540.2025853167092,0.0,0.8865338014424322,2.8173662453015083,0.0014959135982669303,353956.9917835103,1556047.8360407653,4.396149453638951,1556047.8360407653,4.396149453638951,0.85,0.09591183841973329,4.027634451161993,1.26792434105184,1.0,0.0,4.027634451162194,1.2848327163780615,1.2851285350516441,3.1347539643260944,19369.85637223951,1975.1756585826465,4632.441516551485,4632.441516551485,5.56216833841429,5.049520784214515,-2.407874699917421,7.457395484131936,3.437960135749472,3.437960135749472,0.9822743244998492,0.0,0.0,0.00023022707157890792,1.000059098453755,0.0002302134663190149,199.03238420422286,0.0,2.717005321093239e-06,7.699993079978239,0.05896022077762283,7.735954885152997e-05,0.00015286752272737796,0.0006156945010005764,0.09591183841972588,0.07202489631176448,0.0238869421079614,0.09591172757438289,0.07202489631177005,0.023886942107963247,0.37682860045452127,0.37682860045452127,0.12497463940192648,0.0,4.5554520827382134,4.380848404856977,5.082732033252171,4.55483910632114,4.381524616324725,5.078219985692272,24874.03409937785,21142.928984471175,0.85,1.065300936828103,0.6624986062009913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291099474758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.404595318374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.79700823881,1540.2025853167092,0.37682860045452127,0.12497463940192648,6.112874298809886,3.437960135749472
2477.0,-30.13390162414649,5.049384721405472,35.017887007360976,24.149378772731893,4.989815870675229,-26.621548711392645,-40.16962117804212,1.4774629579213658,-0.49595022816367873,-5.0506409663742495,40.035066787177556,42378.17110041293,25766.327537085173,25766.327537085173,68144.49863749811,77562.86810074722,77562.86810074722,25766.327537085173,103329.1956378324,103329.1956378324,103329.1956378324,128203.11064581928,91781.78150236748,56597.23951151193,39093.935545395056,24873.91500798689,0.0,63967.85055338194,21142.827756788854,1540.1972825491507,0.0,0.8865337919960092,2.8173644660971244,0.0014959135982669303,353956.4944640445,1556045.7621514827,4.396149771196099,1556045.7621514827,4.396149771196099,0.85,0.09591138651001328,4.027634451161993,1.267923792670481,1.0,0.0,4.027634451163152,1.2848333677127997,1.285129169054943,3.134752375190722,19369.81005177984,1975.1709352102748,4632.441516551485,4632.441516551485,5.562148479376018,5.049384721405472,-2.407894150151927,7.457278871557399,3.4380016215575333,3.4380016215575333,0.9822861775878666,0.0,0.0,0.0002302134663190149,1.0000588287106207,0.00023019992395430366,199.0328509385424,0.0,2.7078873142275337e-06,7.67415264852083,0.058962928664937055,7.735539096124552e-05,0.00015285807535776936,0.000615656450449268,0.09591138650999187,0.07202446782527727,0.023886918684714598,0.09591133576833552,0.07202446782529336,0.02388691868471993,0.37682658049630136,0.37682658049630136,0.12497459042969986,0.0,4.555313955159647,4.381034712544647,5.081610043642797,4.5546907382105815,4.381712021742146,5.077053505919764,24873.91500798689,21142.827756788854,0.85,1.0652929252426686,0.6624917162887604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522945009916448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.378754886915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.781220097857,1540.1972825491507,0.37682658049630136,0.12497459042969986,6.112874298809886,3.4380016215575333
2478.0,-30.134464041892752,5.049249345939917,35.01786102798116,24.1491824266501,4.989723739444548,-26.62206417995079,-40.170095244515664,1.4773238775025472,-0.49614210546991444,-5.0506800378614916,40.03501731268273,42377.70557779432,25766.245055866617,25766.245055866617,68143.95063366093,77562.44427593949,77562.44427593949,25766.245055866617,103328.6893318061,103328.6893318061,103328.6893318061,128202.47753383733,91781.54738368402,56596.96309100304,39093.982547423315,24873.788202031225,0.0,63967.77074945454,21142.71997172654,1540.1916044856184,0.0,0.886533772166535,2.817362430274316,0.0014959135982669303,353955.9551940353,1556043.6273870133,4.396150437796717,1556043.6273870133,4.396150437796717,0.85,0.09591093392135776,4.027634451161993,1.2679232041770594,1.0,0.0,4.027634451162264,1.2848340463610899,1.2851298304588783,3.1347507194170867,19369.76064290638,1975.1658969073417,4632.441516551485,4632.441516551485,5.562130674247068,5.049249345939917,-2.407915662559095,7.457165008499013,3.438043110583829,3.438043110583829,0.9822980315953798,0.0,0.0,0.00023019992395430366,1.0000586029083316,0.0002301864343597917,199.03331588122322,0.0,2.6953754569267463e-06,7.638694044930399,0.05896562404039398,7.735123511450387e-05,0.0001528486888397998,0.0006156186449861173,0.09591093392134002,0.07202403939690048,0.023886894524439536,0.09591091073294074,0.0720240393969138,0.02388689452444395,0.3768245630646617,0.3768245630646617,0.12497453833923776,0.0,4.555174036542439,4.381210145427872,5.080513768069238,4.554537932391554,4.381838225379113,5.076054295681331,24873.788202031225,21142.71997172654,0.85,1.065285687390349,0.6624852653342727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522978869828578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.343296283325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.765464963657,1540.1916044856184,0.3768245630646617,0.12497453833923776,6.112874298809886,3.438043110583829
2479.0,-30.13502455599834,5.049114747203596,35.017835130359735,24.148995580058568,4.989637982133801,-26.622577297471924,-40.17056515496222,1.4771907236073836,-0.49631135111343383,-5.05071416022699,40.03496773529207,42377.23109854521,25766.15184835853,25766.15184835853,68143.38294690374,77562.03300302429,77562.03300302429,25766.15184835853,103328.18485138283,103328.18485138283,103328.18485138283,128201.84317665252,91781.32762944755,56596.67959952303,39094.053366582804,24873.65832526969,0.0,63967.7116918525,21142.609576479237,1540.1856356229343,0.0,0.8865337779475002,2.817360674394515,0.0014959135982669303,353955.4842330075,1556041.4881849352,4.396150243459992,1556041.4881849352,4.396150243459992,0.85,0.09591047840715042,4.027634451161993,1.2679226546967408,1.0,0.0,4.027634451162355,1.284834697174039,1.2851304640888508,3.1347491315580687,19369.714265534436,1975.161167731533,4632.441516551485,4632.441516551485,5.562110553645922,5.049114747203596,-2.407933338789178,7.457048085992774,3.4380845801873963,3.4380845801873963,0.9823098800535418,0.0,0.0,0.0002301864343597917,1.0000584048154053,0.00023017299114873235,199.0337792521012,0.0,2.6848787256113224e-06,7.608946308382488,0.05896830891911959,7.73471159047898e-05,0.0001528393184550019,0.0006155809045014846,0.09591047840713146,0.07202360908392341,0.02388686932320805,0.09591047989012223,0.07202360908393765,0.023886869323212774,0.3768225471187533,0.3768225471187533,0.12497448456617904,0.0,4.555033203450762,4.381389124901602,5.0794031099097765,4.554402809113583,4.382040720554585,5.074895536579049,24873.65832526969,21142.609576479237,0.85,1.0652777963227205,0.6624784594872847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523012599774188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.31354854678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.749734474002,1540.1856356229343,0.3768225471187533,0.12497448456617904,6.112874298809886,3.4380845801873963
2480.0,-30.135582774398863,5.048980724062392,35.01780929174336,24.148794973175995,4.989538871284919,-26.62308968406624,-40.17103873249141,1.4770457809521909,-0.4964105403333292,-5.050757156629285,40.034917658683185,42376.78170906599,25766.082776944513,25766.082776944513,68142.8644860105,77561.6203450256,77561.6203450256,25766.082776944513,103327.70312197012,103327.70312197012,103327.70312197012,128201.23211832778,91781.10015671271,56596.41475685949,39094.0948887258,24873.528996357665,0.0,63967.62388508346,21142.499646904016,1540.1799026598676,0.0,0.8865337402869413,2.8173569574064317,0.0014959135982669303,353954.8907921488,1556039.3274444747,4.3961515094820935,1556039.3274444747,4.3961515094820935,0.85,0.09591002671395177,4.027634451161993,1.2679221140081065,1.0,0.0,4.0276344511620294,1.2848354030452365,1.285131152849326,3.1347474093692824,19369.666259235215,1975.1562724513687,4632.441516551485,4632.441516551485,5.562095643276569,5.048980724062392,-2.4079574086069613,7.456938132669353,3.4381260584785056,3.4381260584785056,0.9823217309938588,0.0,0.0,0.00023017299114873235,1.0000581658657446,0.0002301596037161228,199.0342407270395,0.0,2.675653102424009e-06,7.582800892269642,0.05897098457222202,7.734296475481531e-05,0.00015283002639391704,0.0006155434794761369,0.09591002671392523,0.0720231821361506,0.02388684457777463,0.09590999227684734,0.07202318213617052,0.023886844577781237,0.37682053269354493,0.37682053269354493,0.12497442784364911,0.0,4.554912648995014,4.381571383003234,5.078364173293949,4.554346616295959,4.382219364606385,5.0741265779112155,24873.528996357665,21142.499646904016,0.85,1.0652711535514867,0.6624723435904859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523046215701485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.287403130664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.734023373356,1540.1799026598676,0.37682053269354493,0.12497442784364911,6.112874298809886,3.4381260584785056
2481.0,-30.136138750008197,5.048847615181282,35.017783533978374,24.1486168577336,4.98946383521347,-26.62359764415673,-40.171504102740414,1.4769227293619427,-0.49665866978932627,-5.050783389211112,40.03486833640336,42376.30788495591,25765.97306573318,25765.97306573318,68142.28095068909,77561.20104886679,77561.20104886679,25765.97306573318,103327.17411459997,103327.17411459997,103327.17411459997,128200.5708860477,91780.87488750847,56596.13433588209,39094.15616847376,24873.396771447726,0.0,63967.55293992149,21142.387255730566,1540.1736135306423,0.0,0.8865337853756161,2.817357164029992,0.0014959135982669303,353954.52872768353,1556037.1992545465,4.396149993751572,1556037.1992545465,4.396149993751572,0.85,0.09590956752094414,4.027634451161993,1.2679215365042915,1.0,0.0,4.027634451161972,1.2848360063851207,1.285131739126539,3.13474593733851,19369.618717973484,1975.1514245918315,4632.441516551485,4632.441516551485,5.56207196003935,5.048847615181282,-2.407968915378964,7.456816530560246,3.4381674860762486,3.4381674860762486,0.9823335674503567,0.0,0.0,0.0002301596037161228,1.0000579324266337,0.00023014627078417557,199.03470034975868,0.0,2.6645574847272458e-06,7.551355911717015,0.05897364912970674,7.733888574651751e-05,0.00015282071796960528,0.0006155059885456929,0.09590956752093834,0.07202274945005196,0.02388681807088637,0.09590961255244075,0.07202274945005632,0.023886818070887814,0.37681851980311964,0.37681851980311964,0.1249743723722104,0.0,4.554765489001056,4.381744813124726,5.077244877585315,4.554124719421793,4.382389083896385,5.072717784216422,24873.396771447726,21142.387255730566,0.85,1.0652632126585884,0.662465671068516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307969409536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25595815011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.718339579533,1540.1736135306423,0.37681851980311964,0.1249743723722104,6.112874298809886,3.4381674860762486
2482.0,-30.13669248816624,5.048715007768532,35.017757857112805,24.1484165302478,4.989362651093533,-26.624106205262468,-40.171969507914014,1.4767763681898036,-0.4966933378974545,-5.050828458167358,40.034819177224264,42375.844015478484,25765.912889529976,25765.912889529976,68141.75690500846,77560.79781326052,77560.79781326052,25765.912889529976,103326.7107027905,103326.7107027905,103326.7107027905,128199.98412338432,91780.65418943533,56595.85238168098,39094.22423083816,24873.27342059382,0.0,63967.497651431986,21142.282407504747,1540.1682707178318,0.0,0.8865337338194716,2.817352353859009,0.0014959135982669303,353953.90668255487,1556035.0781043859,4.39615172689681,1556035.0781043859,4.39615172689681,0.85,0.09590911824150655,4.027634451161993,1.2679209771333269,1.0,0.0,4.02763445116173,1.2848367186664733,1.2851324344403063,3.1347441995137393,19369.57214141237,1975.1466751043802,4632.441516551485,4632.441516551485,5.562058969869268,5.048715007768532,-2.407994145439579,7.456709153208111,3.4382089661038844,3.4382089661038844,0.9823454188868241,0.0,0.0,0.00023014627078417557,1.000057699540823,0.00023013299221619646,199.03515812465045,0.0,2.6537161148980823e-06,7.520631469621165,0.058976302845821636,7.7334806631017e-05,0.00015281146415315857,0.0006154687175557674,0.09590911824147763,0.07202232490279105,0.02388679333868658,0.09590911051828557,0.07202232490281277,0.023886793338693785,0.37681650772646214,0.37681650772646214,0.12497431233390198,0.0,4.554656956397423,4.3819343292325925,5.076232415051152,4.554135120269905,4.3826074354562365,5.072096768593951,24873.27342059382,21142.282407504747,0.85,1.0652559410143352,0.6624589920085744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523113038127462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.22523370801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.702682109013,1540.1682707178318,0.37681650772646214,0.12497431233390198,6.112874298809886,3.4382089661038844
2483.0,-30.137244081429543,5.048583268563432,35.01773223738372,24.148238694202178,4.989285314081537,-26.624610450706847,-40.172434284444876,1.4766516833588739,-0.4968770292186946,-5.050855519637606,40.03476948770123,42375.38671506552,25765.80870461208,25765.80870461208,68141.1954196776,77560.38901435361,77560.38901435361,25765.80870461208,103326.19771896569,103326.19771896569,103326.19771896569,128199.33647313571,91780.43671730741,56595.58581129065,39094.27878446307,24873.138754170024,0.0,63967.4175386331,21142.16794104452,1540.1618594977217,0.0,0.886533776013128,2.8173516137449868,0.0014959135982669303,353953.5331785167,1556032.9340728414,4.396150308487117,1556032.9340728414,4.396150308487117,0.85,0.09590865893645784,4.027634451161993,1.2679204260045664,1.0,0.0,4.027634451163627,1.2848373294238238,1.2851330282765396,3.1347427093888665,19369.52624566116,1975.1419950402187,4632.441516551485,4632.441516551485,5.562036479586871,5.048583268563432,-2.408005926873158,7.45658919543659,3.4382503755596736,3.4382503755596736,0.9823572501599067,0.0,0.0,0.00023013299221619646,1.0000574762966268,0.00023011976578427856,199.03561412820932,0.0,2.6429018773911133e-06,7.489983920526415,0.058978945747699026,7.73307332238626e-05,0.00015280225899233388,0.0006154316425329014,0.09590865893644347,0.07202189261118558,0.023886766325257897,0.09590869064942684,0.07202189261119636,0.023886766325261467,0.3768144973923221,0.3768144973923221,0.12497425437711322,0.0,4.5545319978861585,4.382123924511234,5.075153618697357,4.553978490418899,4.382831293275558,5.070786941796655,24873.138754170024,21142.16794104452,0.85,1.0652484974639433,0.6624526727137753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523146248116268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.19458615892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.68705092958,1540.1618594977217,0.3768144973923221,0.12497425437711322,6.112874298809886,3.4382503755596736
2484.0,-30.137793780324927,5.0484521812031415,35.01770671969077,24.148046818468742,4.989196796222147,-26.62511410915015,-40.17289892127735,1.4765171250474867,-0.49703584230184106,-5.050892045351936,40.0347212202442,42374.937168491415,25765.730483234787,25765.730483234787,68140.6676517262,77559.96866730323,77559.96866730323,25765.730483234787,103325.69915053801,103325.69915053801,103325.69915053801,128198.71577315705,91780.20240583945,56595.32177239271,39094.31181494082,24873.016622619034,0.0,63967.32843755985,21142.06412922618,1540.1563849759266,0.0,0.8865337647883673,2.8173494393915908,0.0014959135982669303,353953.0290489032,1556030.8514035407,4.396150685826042,1556030.8514035407,4.396150685826042,0.85,0.0959082068121999,4.027634451161993,1.2679198990529406,1.0,0.0,4.027634451160747,1.2848379862670634,1.2851336682762415,3.1347411068252917,19369.47679610207,1975.136952588506,4632.441516551485,4632.441516551485,5.562019594025117,5.0484521812031415,-2.4080244843819387,7.456476665585081,3.4382918259124158,3.4382918259124158,0.982369093117833,0.0,0.0,0.00023011976578427856,1.0000572791553972,0.00023010658547341128,199.03606856752603,0.0,2.6325309995058516e-06,7.460592852599583,0.05898157827869853,7.73266612393343e-05,0.00015279310454494426,0.0006153947717652136,0.09590820681218515,0.07202146622011471,0.02388674059207043,0.095908274507238,0.0720214662201258,0.023886740592074105,0.3768124885833431,0.3768124885833431,0.12497419338631346,0.0,4.554411147199801,4.382306025693822,5.074114046102295,4.553856203050088,4.382965576558433,5.069886235817762,24873.016622619034,21142.06412922618,0.85,1.0652417306788113,0.6624465677014271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523179329611071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.165195090995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.6714442616,1540.1563849759266,0.3768124885833431,0.12497419338631346,6.112874298809886,3.4382918259124158
2485.0,-30.13834104534225,5.048321538163783,35.01768120888463,24.147847084701084,4.989091078637119,-26.625617296827865,-40.17335971640421,1.4763673301226583,-0.4969540532396195,-5.050937925284993,40.03467038544398,42374.48210956256,25765.677164722994,25765.677164722994,68140.15927428556,77559.5862593655,77559.5862593655,25765.677164722994,103325.2634240885,103325.2634240885,103325.2634240885,128198.14596417763,91779.99808750438,56595.04412718422,39094.393289244625,24872.882540089136,0.0,63967.27582933376,21141.950159075765,1540.1504435496006,0.0,0.886533715173053,2.8173429985157354,0.0014959135982669303,353952.395812725,1556028.6579594605,4.39615235372711,1556028.6579594605,4.39615235372711,0.85,0.09590775578696217,4.027634451161993,1.2679193490231415,1.0,0.0,4.027634451162296,1.284838714300155,1.2851343795414212,3.134739330574908,19369.433676353518,1975.132555597836,4632.441516551485,4632.441516551485,5.562008084217254,5.048321538163783,-2.4080498566800657,7.456371394843849,3.438333253339667,3.438333253339667,0.9823809295256192,0.0,0.0,0.00023010658547341128,1.000057025792092,0.00023009346421135944,199.0365209965629,0.0,2.6233572575196653e-06,7.434594467810731,0.05898420163595605,7.732262311853552e-05,0.00015278396235487578,0.0006153579503655347,0.09590775578693607,0.07202104080695704,0.023886714979979032,0.09590767989694358,0.07202104080697663,0.023886714979985534,0.376810480666248,0.376810480666248,0.12497413162868201,0.0,4.554343534644431,4.382521863360353,5.073186705347325,4.5539838720453645,4.383298726577209,5.069389997998542,24872.882540089136,21141.950159075765,0.85,1.0652346592980628,0.6624399985801913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523212297635488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.13919670621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.65585715768,1540.1504435496006,0.376810480666248,0.12497413162868201,6.112874298809886,3.438333253339667
2486.0,-30.138886453123305,5.0481918418080305,35.01765575130307,24.147673230059468,4.989021107440548,-26.626115237780542,-40.173815936408914,1.4762498920976808,-0.49722202176002384,-5.050959361791462,40.034620914102476,42374.016124345624,25765.563562690397,25765.563562690397,68139.57968703602,77559.16377800131,77559.16377800131,25765.563562690397,103324.72734069171,103324.72734069171,103324.72734069171,128197.47335250932,91779.7674188121,56594.76943710189,39094.44220190024,24872.74601181761,0.0,63967.18821371785,21141.83411004497,1540.1437906414521,0.0,0.8865337852593038,2.8173440273328474,0.0014959135982669303,353952.0999457403,1556026.5233487869,4.396149997661606,1556026.5233487869,4.396149997661606,0.85,0.09590729507069445,4.027634451161993,1.2679187687719242,1.0,0.0,4.027634451164185,1.2848392908302835,1.2851349393446294,3.1347379239618927,19369.38499557307,1975.1275915397277,4632.441516551485,4632.441516551485,5.561983561072776,5.0481918418080305,-2.408057022610971,7.456248864419002,3.4383745963247994,3.4383745963247994,0.9823927418070856,0.0,0.0,0.00023009346421135944,1.0000568325144232,0.00023008038816438057,199.03697189201353,0.0,2.6116103498838635e-06,7.401303731570869,0.05898681324630593,7.731862528332225e-05,0.00015277483892803717,0.0006153212045372869,0.09590729507068856,0.0720206074639865,0.023886687606702057,0.09590730821432596,0.07202060746399093,0.023886687606703524,0.3768084756307408,0.3768084756307408,0.12497407537326846,0.0,4.5542309015111755,4.382716076864483,5.072143584284731,4.553737340031432,4.383452521869003,5.067930320270875,24872.74601181761,21141.83411004497,0.85,1.0652270576498999,0.6624336211679609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523245119830879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.10590596997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.640300489156,1540.1437906414521,0.3768084756307408,0.12497407537326846,6.112874298809886,3.4383745963247994
2487.0,-30.139429507515466,5.0480624682028195,35.01763034732553,24.147463612630986,4.988911028896946,-26.626615071491162,-40.17427620766682,1.4760965928726657,-0.49719785108032966,-5.051009720129756,40.03457156025959,42373.57707266058,25765.524832625368,25765.524832625368,68139.10190528595,77558.75896135235,77558.75896135235,25765.524832625368,103324.28379397771,103324.28379397771,103324.28379397771,128196.9062336817,91779.53722651784,56594.50435617109,39094.480967051946,24872.622439703988,0.0,63967.10340675594,21141.72907374839,1540.138552039687,0.0,0.8865337074365359,2.8173378229736654,0.0014959135982669303,353951.40489996155,1556024.3938102,4.396152613802972,1556024.3938102,4.396152613802972,0.85,0.09590685006373616,4.027634451161993,1.2679182747891176,1.0,0.0,4.027634451161376,1.2848400350443758,1.2851356669284661,3.1347361082369187,19369.33641533261,1975.122637733845,4632.441516551485,4632.441516551485,5.561975200456697,5.0480624682028195,-2.4080853884181868,7.456147856621007,3.4384160071544203,3.4384160071544203,0.9824045734726915,0.0,0.0,0.00023008038816438057,1.0000565875323746,0.00023006736921967654,199.03742084368153,0.0,2.602616794991804e-06,7.3758159970067725,0.05898941586310093,7.731459214081897e-05,0.0001527657960235616,0.0006152847830236825,0.09590685006370524,0.0720201864370755,0.02388666362662974,0.09590676237240542,0.07202018643709872,0.023886663626637442,0.3768064717325299,0.3768064717325299,0.12497401587739672,0.0,4.5541666293483445,4.382920641658586,5.0712637983592685,4.553811869049412,4.3836439701479435,5.067648779751778,24872.622439703988,21141.72907374839,0.85,1.065221000738473,0.6624276357054063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523277830779637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.080418235404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.624762785099,1540.138552039687,0.3768064717325299,0.12497401587739672,6.112874298809886,3.4384160071544203
