time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2488.0,-30.13997052962858,5.047933991418162,35.01760496578823,24.147295450698607,4.988837894860421,-26.62710938104138,-40.17472806209696,1.4759767462731184,-0.4973012530471692,-5.051032365323948,40.0345214059177,42373.112007298805,25765.41721415888,25765.41721415888,68138.52922145769,77558.37231011812,77558.37231011812,25765.41721415888,103323.789524277,103323.789524277,103323.789524277,128196.27119304359,91779.3393371693,56594.22748730259,39094.56872207412,24872.481668766588,0.0,63967.050390840704,21141.6094184516,1540.1316846821423,0.0,0.886533773836081,2.817336540090974,0.0014959135982669303,353951.09235134267,1556022.2297336324,4.396150381672158,1556022.2297336324,4.396150381672158,0.85,0.09590639011195752,4.027634451161993,1.2679176923399793,1.0,0.0,4.027634451163242,1.2848406226328886,1.2851362379240385,3.134734674646717,19369.294652370176,1975.1183790968553,4632.441516551485,4632.441516551485,5.561951968977983,5.047933991418162,-2.4080931824338503,7.4560271738520125,3.4384572991865285,3.4384572991865285,0.982416371196151,0.0,0.0,0.00023006736921967654,1.0000563760086603,0.00023005439967084838,199.03786811701175,0.0,2.5912571759964464e-06,7.343622836773929,0.058992007120276926,7.73106329402578e-05,0.00015275673627941874,0.000615248293686054,0.09590639011194674,0.0720197533166895,0.023886636795257238,0.09590629824360505,0.07201975331669759,0.023886636795259927,0.37680446950160995,0.37680446950160995,0.1249739630027427,0.0,4.554088588991249,4.383142935298508,5.070274980898205,4.553731112276807,4.38398942249313,5.066276625734076,24872.481668766588,21141.6094184516,0.85,1.065212930799984,0.6624209143363302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523310400723282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.04822507517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.609254047005,1540.1316846821423,0.37680446950160995,0.1249739630027427,6.112874298809886,3.4384572991865285
2489.0,-30.140509398020924,5.047806204046178,35.01757970782808,24.14710745159539,4.988756677372518,-26.627602560486878,-40.17517974190412,1.4758498398384863,-0.49753800670180226,-5.051063994082245,40.03447424227127,42372.65549118241,25765.334484638104,25765.334484638104,68137.98997582051,77557.93827049488,77557.93827049488,25765.334484638104,103323.27275513299,103323.27275513299,103323.27275513299,128195.6355862232,91779.08991685996,56593.95499187581,39094.59436109349,24872.362831090213,0.0,63966.957192183705,21141.50840642668,1540.1262788528725,0.0,0.8865337835799432,2.8173359660154254,0.0014959135982669303,353950.65581207495,1556020.1947026802,4.396150054116094,1556020.1947026802,4.396150054116094,0.85,0.09590593997743352,4.027634451161993,1.2679171302216132,1.0,0.0,4.027634451162146,1.284841243149454,1.2851368419186933,3.134733160720538,19369.242014211104,1975.1130114984328,4632.441516551485,4632.441516551485,5.561934110248309,5.047806204046178,-2.408107373159069,7.455913577205247,3.438498646136828,3.438498646136828,0.9824281846105223,0.0,0.0,0.00023005439967084838,1.0000561518271676,0.00023004148242128608,199.03831361158555,0.0,2.581431349195946e-06,7.315776443621311,0.05899458855162612,7.730667545710242e-05,0.00015274772421374595,0.0006152119963798742,0.09590593997741519,0.07201932796303202,0.02388661201438316,0.09590594312633732,0.07201932796304579,0.02388661201438773,0.3768024698164492,0.3768024698164492,0.1249739082239591,0.0,4.5539885242891955,4.383334968614065,5.069289070765365,4.553525987380453,4.384043478423621,5.065285236396846,24872.362831090213,21141.50840642668,0.85,1.0652060527297753,0.662414742722201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334284891883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02037868201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.593767920422,1540.1262788528725,0.3768024698164492,0.1249739082239591,6.112874298809886,3.438498646136828
2490.0,-30.141046380550705,5.0476790313296505,35.017554519704476,24.14692573891955,4.98866905099224,-26.6280946832224,-40.175631212163694,1.4757173536640038,-0.49753075025063254,-5.051098535976025,40.03442576047137,42372.20640620229,25765.26072598323,25765.26072598323,68137.46713218553,77557.55546013261,77557.55546013261,25765.26072598323,103322.81618611584,103322.81618611584,103322.81618611584,128195.05299422315,91778.88837055632,56593.68664591071,39094.668582939565,24872.236808107307,0.0,63966.90539104687,21141.40128689121,1540.1205316372168,0.0,0.886533783248715,2.8173318332711905,0.0014959135982669303,353950.1790662723,1556018.102797752,4.396150065250875,1556018.102797752,4.396150065250875,0.85,0.0959054890379997,4.027634451161993,1.2679165703011677,1.0,0.0,4.027634451161087,1.2848418896635156,1.2851374719840087,3.134731583367648,19369.199479477586,1975.1086741626943,4632.441516551485,4632.441516551485,5.56191818804948,5.0476790313296505,-2.408123561244421,7.455802592574072,3.4385399869319766,3.4385399869319766,0.982439996266279,0.0,0.0,0.00023004148242128608,1.0000559555554165,0.00023002861104259352,199.0387575488274,0.0,2.5710275693803474e-06,7.286292131623904,0.0589971595791955,7.730271999710682e-05,0.00015273876242417926,0.0006151759015674713,0.09590548903798293,0.07201890230960227,0.023886586728380656,0.09590544451917651,0.07201890230961486,0.023886586728384833,0.37680047048029863,0.37680047048029863,0.12497385143903808,0.0,4.553917930795421,4.383556009425547,5.068334055256685,4.55356778572542,4.384375057773809,5.064448249732436,24872.236808107307,21141.40128689121,0.85,1.065198741687485,0.6624082585701092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523375168081125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.99089437002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.578306905974,1540.1205316372168,0.37680047048029863,0.12497385143903808,6.112874298809886,3.4385399869319766
2491.0,-30.141580971479982,5.0475527083552425,35.017529427125325,24.146756948344432,4.988598912835731,-26.628582904346473,-40.176078386697895,1.475600845702348,-0.49768368596443224,-5.05112121561314,40.03437816714171,42371.74954278148,25765.158756929,25765.158756929,68136.90829971049,77557.15431692294,77557.15431692294,25765.158756929,103322.31307385194,103322.31307385194,103322.31307385194,128194.42389028358,91778.67460551659,56593.4164969505,39094.731231740094,24872.110816431643,0.0,63966.84204817173,21141.294193966896,1540.1145085933374,0.0,0.8865338401856322,2.8173311996565227,0.0014959135982669303,353949.86604312464,1556016.0492308275,4.396148151222199,1556016.0492308275,4.396148151222199,0.85,0.09590503331838134,4.027634451161993,1.2679160219198096,1.0,0.0,4.027634451161732,1.2848424613290186,1.2851380272424704,3.134730188630191,19369.154366077655,1975.1040738761612,4632.441516551485,4632.441516551485,5.561896176103111,5.0475527083552425,-2.408130798743974,7.4556835070992165,3.4385813001692345,3.4385813001692345,0.9824518000483528,0.0,0.0,0.00023002861104259352,1.0000557065795357,0.0002300157976492673,199.03919951060985,0.0,2.5619032229081045e-06,7.260433733721568,0.05899972148241841,7.72988023576409e-05,0.0001527298086849526,0.0006151398391788952,0.09590503331837,0.0720184732255069,0.0238865600928631,0.09590505404635423,0.07201847322551541,0.02388656009286592,0.3767984733111665,0.3767984733111665,0.12497379426620758,0.0,4.5538309191197754,4.3837780835506805,5.067309865993309,4.553437529648704,4.384623627281769,5.063169962932761,24872.110816431643,21141.294193966896,0.85,1.0651910602120764,0.6624017723256127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523407374273678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96503597211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.56286570936,1540.1145085933374,0.3767984733111665,0.12497379426620758,6.112874298809886,3.4385813001692345
2492.0,-30.14211342953557,5.047426813045033,35.01750440115179,24.146555782668315,4.988500677419541,-26.629072015467543,-40.17652940293772,1.4754592633516734,-0.4977523296631716,-5.051163253341729,40.034329921998214,42371.31802945478,25765.10743722511,25765.10743722511,68136.42546667988,77556.73580498433,77556.73580498433,25765.10743722511,103321.84324220943,103321.84324220943,103321.84324220943,128193.83221842285,91778.43123590667,56593.159533321144,39094.74633620614,24871.98897621342,0.0,63966.73531241956,21141.190629781406,1540.1091694921518,0.0,0.8865338007722094,2.8173271918828795,0.0014959135982669303,353949.2858411999,1556013.9675413945,4.396149476169598,1556013.9675413945,4.396149476169598,0.85,0.09590458661115416,4.027634451161993,1.2679154735384515,1.0,0.0,4.027634451161605,1.2848431501865059,1.2851386997943652,3.1347285079718468,19369.10300487024,1975.0988364905695,4632.441516551485,4632.441516551485,5.561885097775687,5.047426813045033,-2.4081521714720258,7.455578984517059,3.438622657790837,3.438622657790837,0.9824636165116677,0.0,0.0,0.0002300157976492673,1.0000554845617837,0.00023000303603160416,199.039639710808,0.0,2.5503675506647904e-06,7.227741638584016,0.059002271849969076,7.729485124741289e-05,0.00015272094640185441,0.000615104145142173,0.09590458661113332,0.07201805173999852,0.0238865348711348,0.09590458088089444,0.07201805174001416,0.02388653487113999,0.37679647808569733,0.37679647808569733,0.12497373194983137,0.0,4.553763300238643,4.383986703954804,5.066404434292963,4.553410923678541,4.38474193899674,5.062702686919636,24871.98897621342,21141.190629781406,0.85,1.0651852894148055,0.6623961317161063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234394371626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.93234387698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.547454525058,1540.1091694921518,0.37679647808569733,0.12497373194983137,6.112874298809886,3.438622657790837
2493.0,-30.14264390547435,5.047301745452866,35.01747941807205,24.14638203280049,4.988428362372932,-26.629556750104808,-40.17696840511633,1.4753412070033642,-0.49793420905285757,-5.051185775056761,40.034281119414054,42370.84531245415,25765.008111060073,25765.008111060073,68135.85342351423,77556.32330561269,77556.32330561269,25765.008111060073,103321.33141667277,103321.33141667277,103321.33141667277,128193.18647390825,91778.20357323263,56592.87110183056,39094.81385711341,24871.85505723548,0.0,63966.66891434889,21141.076798650156,1540.1026846704863,0.0,0.8865338628996208,2.8173269584592506,0.0014959135982669303,353948.9749982989,1556011.861801561,4.396147387653938,1556011.861801561,4.396147387653938,0.85,0.09590412890386768,4.027634451161993,1.2679148619668563,1.0,0.0,4.027634451161536,1.2848437288705958,1.2851392622140305,3.134727096113367,19369.054958485875,1975.093937122858,4632.441516551485,4632.441516551485,5.561863656346868,5.047301745452866,-2.408159004423691,7.455460749876557,3.4386639338861826,3.4386639338861826,0.9824754096817665,0.0,0.0,0.00023000303603160416,1.0000552782512373,0.00022999032256877108,199.04007827403728,0.0,2.5400677817987393e-06,7.198552093617627,0.05900481191775087,7.729100556522873e-05,0.00015271203046637543,0.0006150682350132736,0.09590412890385556,0.07201762169103154,0.023886507212824027,0.09590417583763351,0.07201762169104065,0.023886507212827042,0.3767944837470155,0.3767944837470155,0.12497367204045125,0.0,4.5536699575291095,4.38418432257231,5.0654287641287965,4.553251566003894,4.384932341233423,5.061483235095011,24871.85505723548,21141.076798650156,0.85,1.0651774522563908,0.6623894292383513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347137226371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.90315433201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.532068249628,1540.1026846704863,0.3767944837470155,0.12497367204045125,6.112874298809886,3.4386639338861826
2494.0,-30.143172186320967,5.047177227253231,35.01745451729072,24.14620021535086,4.988340378749371,-26.63004107590461,-40.17741110930217,1.475209268333063,-0.497895937672979,-5.051220778693859,40.03423355035663,42370.3974416776,25764.942183956206,25764.942183956206,68135.33962563382,77555.94157964888,77555.94157964888,25764.942183956206,103320.88376360509,103320.88376360509,103320.88376360509,128192.61760651352,91777.99945400565,56592.60022826803,39094.88802859736,24871.733842908438,0.0,63966.62187150579,21140.973766472172,1540.0972205935936,0.0,0.8865338569039418,2.8173223627090755,0.0014959135982669303,353948.49188133806,1556009.8092881616,4.396147589208593,1556009.8092881616,4.396147589208593,0.85,0.0959036795004398,4.027634451161993,1.267914293254726,1.0,0.0,4.027634451161373,1.2848443724047023,1.285139889560488,3.1347255260369873,19369.011880757487,1975.0895444170526,4632.441516551485,4632.441516551485,5.561849424736251,5.047177227253231,-2.40817486874494,7.455352095998171,3.4387052498509543,3.4387052498509543,0.9824872142431298,0.0,0.0,0.00022999032256877108,1.0000550497442076,0.00022997766235728485,199.04051502420342,0.0,2.530488637430899e-06,7.171404798479168,0.0590073424063883,7.728712763240856e-05,0.00015270319493636253,0.0006150326487281994,0.09590367950042257,0.07201719830827873,0.02388648119214384,0.09590367849129199,0.07201719830829167,0.023886481192148135,0.3767924895894022,0.3767924895894022,0.12497360919191339,0.0,4.5536146532285215,4.3844123663755,5.064514178412082,4.553324841020867,4.3852585553843255,5.060789213029864,24871.733842908438,21140.973766472172,0.85,1.065170203336703,0.6623829147455992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523503188617348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87600703687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.516703934005,1540.0972205935936,0.3767924895894022,0.12497360919191339,6.112874298809886,3.4387052498509543
2495.0,-30.14369834740626,5.047053466549839,35.0174296809744,24.146026675030612,4.988266087739295,-26.630522124221397,-40.17785332454366,1.4750898645545056,-0.49801747945616626,-5.051245304993965,40.034185626460335,42369.95666260634,25764.851284407083,25764.851284407083,68134.80794701343,77555.5380566787,77555.5380566787,25764.851284407083,103320.38934108579,103320.38934108579,103320.38934108579,128191.99499697729,91777.7782259205,56592.34115531326,39094.93007845248,24871.605655891497,0.0,63966.53573434398,21140.864807507773,1540.0911102217067,0.0,0.8865339056228624,2.8173210992239768,0.0014959135982669303,353948.15337192087,1556007.741466215,4.396145951441642,1556007.741466215,4.396145951441642,0.85,0.09590322430584121,4.027634451161993,1.2679137915791947,1.0,0.0,4.027634451161251,1.2848449571844425,1.285140458207473,3.1347240993092185,19368.965192341577,1975.0847835235863,4632.441516551485,4632.441516551485,5.5618298023516415,5.047053466549839,-2.4081828448340343,7.455236311383873,3.4387465231031524,3.4387465231031524,0.9824990066009007,0.0,0.0,0.00022997766235728485,1.0000548290843976,0.0002299650535839534,199.04095002356456,0.0,2.5198950145343085e-06,7.14138247119023,0.059009862301402836,7.728325416215916e-05,0.0001526944081951257,0.0006149972589464804,0.09590322430582965,0.07201677057685217,0.023886453728977484,0.09590326025172934,0.07201677057686084,0.02388645372898036,0.376790497554184,0.376790497554184,0.12497354704739237,0.0,4.5535470454819915,4.384636467098801,5.0635620211888295,4.553227825537817,4.385486635299969,5.059706725806507,24871.605655891497,21140.864807507773,0.85,1.0651633258674578,0.6623769159325863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534873448327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.84598470959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.50136591086,1540.0911102217067,0.376790497554184,0.12497354704739237,6.112874298809886,3.4387465231031524
2496.0,-30.14422246113804,5.0469299983820095,35.01740485675156,24.1458214231767,4.9881595879559155,-26.63100455069998,-40.17829574933273,1.4749416775179165,-0.4979602035358539,-5.051291376916993,40.03413630607038,42369.52549221144,25764.816180139496,25764.816180139496,68134.34167235094,77555.13645811402,77555.13645811402,25764.816180139496,103319.95263825351,103319.95263825351,103319.95263825351,128191.43068092268,91777.54505622026,56592.07784496212,39094.963568064595,24871.478042669176,0.0,63966.441610733775,21140.756336268798,1540.0855310452455,0.0,0.8865338495367898,2.817314959249902,0.0014959135982669303,353947.5174927679,1556005.6133904806,4.396147836867578,1556005.6133904806,4.396147836867578,0.85,0.09590277862062134,4.027634451161993,1.2679132151743397,1.0,0.0,4.0276344511615925,1.2848456765222773,1.285141161509577,3.1347223442924976,19368.91598374343,1975.0797656430516,4632.441516551485,4632.441516551485,5.561822224432425,5.0469299983820095,-2.4082066302343477,7.455136628616357,3.438787817336385,3.438787817336385,0.9825108049532528,0.0,0.0,0.0002299650535839534,1.0000546159673684,0.0002299524945060172,199.04138333196337,0.0,2.5096622225217336e-06,7.112382738626593,0.05901237196362536,7.727937903604241e-05,0.000152685674547911,0.0006149620830080742,0.09590277862059508,0.07201635039690858,0.023886428223686505,0.09590269775515073,0.0720163503969283,0.02388642822369304,0.3767885071296975,0.3767885071296975,0.12497348257702295,0.0,4.5535217698592305,4.384864269581328,5.062769032863855,4.553331173381139,4.385688626805859,5.059509372458194,24871.478042669176,21140.756336268798,0.85,1.0651576038414146,0.6623711500172256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523566431273163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81698497702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.486052744242,1540.0855310452455,0.3767885071296975,0.12497348257702295,6.112874298809886,3.438787817336385
2497.0,-30.14474459241805,5.046807547476557,35.0173800808532,24.145671317260735,4.988102940445171,-26.631480207104655,-40.17873335452748,1.4748385551318035,-0.4980791867565699,-5.051302529770118,40.03408806517042,42369.0830263207,25764.694108654297,25764.694108654297,68133.777134975,77554.75634651721,77554.75634651721,25764.694108654297,103319.4504551715,103319.4504551715,103319.4504551715,128190.79209949673,91777.35275631197,56591.82263982394,39095.03346276448,24871.341644325217,0.0,63966.3751070897,21140.640397676434,1540.078639851234,0.0,0.8865339676014996,2.817315225019237,0.0014959135982669303,353947.3635625621,1556003.531894699,4.396143867927602,1556003.531894699,4.396143867927602,0.85,0.09590231711051932,4.027634451161993,1.2679126739362259,1.0,0.0,4.0276344511632205,1.2848461849209847,1.2851416538878808,3.134721103919287,19368.87540038761,1975.0756272924607,4632.441516551485,4632.441516551485,5.56179587299663,5.046807547476557,-2.4082044926640216,7.455012040140579,3.4388289935500054,3.4388289935500054,0.9825225695857158,0.0,0.0,0.0002299524945060172,1.0000544096110264,0.00022993998356095224,199.04181500303775,0.0,2.4997762457967657e-06,7.084365880588034,0.05901487173987116,7.727554630068143e-05,0.00015267694820533578,0.0006149269364900856,0.09590231711050878,0.0720159173850866,0.02388639972542218,0.09590229045218368,0.07201591738509451,0.023886399725424803,0.3767865183677704,0.3767865183677704,0.12497342526744984,0.0,4.553466788685,4.3851090421016465,5.0618051840543785,4.553223343013542,4.386067109323676,5.057928590990002,24871.341644325217,21140.640397676434,0.85,1.065149885715869,0.6623649214980252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523597866433144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.788968118984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.470763054234,1540.078639851234,0.3767865183677704,0.12497342526744984,6.112874298809886,3.4388289935500054
2498.0,-30.14526471550433,5.046685423079114,35.017355395297045,24.145470081735425,4.988003757357677,-26.631958309814543,-40.17917130896819,1.4746973516679704,-0.4981011888799003,-5.05134569022748,40.03404114476706,42368.65065370694,25764.65492769317,25764.65492769317,68133.30558140011,77554.34144384073,77554.34144384073,25764.65492769317,103318.9963715339,103318.9963715339,103318.9963715339,128190.22329884191,91777.10763362626,56591.5594892882,39095.05349370896,24871.22692730801,0.0,63966.28042101697,21140.542888211807,1540.0737301597921,0.0,0.8865339176589683,2.81731047090285,0.0014959135982669303,353946.76786812505,1556001.5073776531,4.396145546828088,1556001.5073776531,4.396145546828088,0.85,0.09590187481231455,4.027634451161993,1.267912119510584,1.0,0.0,4.02763445116183,1.2848468713850845,1.2851423244343574,3.134719429109978,19368.823669207588,1975.0703521801624,4632.441516551485,4632.441516551485,5.56178741504611,5.046685423079114,-2.4082257964930793,7.454911219572193,3.4388702708574974,3.4388702708574974,0.9825343631021421,0.0,0.0,0.00022993998356095224,1.0000542005695012,0.0002299275213583506,199.04224501548669,0.0,2.490201213132325e-06,7.057230238017009,0.05901736194108429,7.727171068243e-05,0.00015266827287852225,0.0006148919954449363,0.0959018748122939,0.07201549966109436,0.023886375151199537,0.09590181748693599,0.07201549966110987,0.023886375151204682,0.37678453211727464,0.37678453211727464,0.1249733627923188,0.0,4.5534391284047615,4.38534073274343,5.060990863543793,4.553244501347592,4.386186130732085,5.057651422237598,24871.22692730801,21140.542888211807,0.85,1.065144090495123,0.662359142580161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523629182819426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.76183247641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.455495608887,1540.0737301597921,0.37678453211727464,0.1249733627923188,6.112874298809886,3.4388702708574974
2499.0,-30.145782713799097,5.046564136858248,35.017330743235206,24.145305866282456,4.987936276348324,-26.63243132939128,-40.17960095135493,1.474584891940373,-0.49821013037018247,-5.051364112477809,40.033992749237726,42368.19294823935,25764.554346503854,25764.554346503854,68132.74729474321,77553.94800136688,77553.94800136688,25764.554346503854,103318.50234787073,103318.50234787073,103318.50234787073,128189.59450443872,91776.89594854577,56591.28295140721,39095.12555237619,24871.092156567993,0.0,63966.21770894418,21140.428333082793,1540.067097004594,0.0,0.8865339992150916,2.817309754637982,0.0014959135982669303,353946.5136071102,1555999.4192140987,4.396142805184679,1555999.4192140987,4.396142805184679,0.85,0.0959014176375186,4.027634451161993,1.2679115524468947,1.0,0.0,4.027634451161946,1.2848474232699436,1.285142860433261,3.1347180826433396,19368.778994766402,1975.065796654964,4632.441516551485,4632.441516551485,5.561765702696595,5.046564136858248,-2.4082287277333587,7.454792864591607,3.43891144257673,3.43891144257673,0.9825461264504943,0.0,0.0,0.0002299275213583506,1.0000539793746088,0.00022991511068446273,199.04267327289324,0.0,2.4805047836664255e-06,7.02975055691065,0.05901984244586796,7.72679480324377e-05,0.00015265957332591293,0.0006148569568271374,0.0959014176375095,0.07201507021495036,0.023886347422559136,0.09590138887490925,0.07201507021495719,0.023886347422561408,0.37678254724547167,0.37678254724547167,0.12497330461355903,0.0,4.5533895477733495,4.385574516339602,5.060082007814003,4.553153982107631,4.386474923000833,5.056411540639317,24871.092156567993,21140.428333082793,0.85,1.0651364069196236,0.6623526365279395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523660378886583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.734352795305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.440250989977,1540.067097004594,0.37678254724547167,0.12497330461355903,6.112874298809886,3.43891144257673
2500.0,-30.146298720176453,5.04644333413901,35.017306170569114,24.14512907797473,4.98784840218947,-26.632904595509423,-40.18003813745452,1.4744542775224996,-0.4980707239999447,-5.051398658331336,40.03394575767105,42367.77528111285,25764.49632630864,25764.49632630864,68132.27160742148,77553.58622050754,77553.58622050754,25764.49632630864,103318.08254681618,103318.08254681618,103318.08254681618,128189.05521737582,91776.70686457031,56591.037427883835,39095.18826298497,24870.97267055964,0.0,63966.16093354461,21140.326769975694,1540.0617169367417,0.0,0.8865339934597257,2.8173038785750157,0.0014959135982669303,353946.0368110348,1555997.3916305578,4.39614299866077,1555997.3916305578,4.39614299866077,0.85,0.09590097129067157,4.027634451161993,1.2679110507713633,1.0,0.0,4.027634451161696,1.2848480599867176,1.2851434813497808,3.1347165292086205,19368.73909010745,1975.0617275121933,4632.441516551485,4632.441516551485,5.5617531779415605,5.04644333413901,-2.408243385994562,7.454686720133571,3.438952663605234,3.438952663605234,0.9825579038872096,0.0,0.0,0.00022991511068446273,1.0000537720239053,0.00022990274834838262,199.0430998850923,0.0,2.4702537077618098e-06,7.000699007796969,0.05902231269957572,7.726411949126401e-05,0.00015265099119319872,0.0006148223911337532,0.09590097129065622,0.07201464937356436,0.023886321917091856,0.09590085320974046,0.07201464937357589,0.023886321917095672,0.37678056375805596,0.37678056375805596,0.1249732435938793,0.0,4.553390764895653,4.385851656588329,5.059246474415659,4.553327934331378,4.386895093862449,5.055838588984955,24870.97267055964,21140.326769975694,0.85,1.0651299157722645,0.6623466949209186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369144763976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70530124619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.42503160029,1540.0617169367417,0.37678056375805596,0.1249732435938793,6.112874298809886,3.438952663605234
2501.0,-30.14681258503192,5.046323512849296,35.01728170671149,24.144967726338677,4.987795464870357,-26.633372440031128,-40.18045939793808,1.474355319869543,-0.49843279534348994,-5.051408893380679,40.03389978159719,42367.300791638474,25764.378554765688,25764.378554765688,68131.67934640415,77553.14556068133,77553.14556068133,25764.378554765688,103317.52411544701,103317.52411544701,103317.52411544701,128188.37271753652,91776.4521814766,56590.748320918516,39095.22651173121,24870.848602089503,0.0,63966.07511382071,21140.221311776077,1540.0555016153185,0.0,0.8865341079917272,2.8173074576278285,0.0014959135982669303,353945.89554869756,1555995.4078652465,4.396139148479447,1555995.4078652465,4.396139148479447,0.85,0.09590051421594008,4.027634451161993,1.2679104001866657,1.0,0.0,4.027634451162487,1.2848485484959513,1.2851439540867797,3.134715337365449,19368.685341279877,1975.056246657103,4632.441516551485,4632.441516551485,5.5617277547295165,5.046323512849296,-2.408239899164211,7.454563412013506,3.4389938283463604,3.4389938283463604,0.9825696652418172,0.0,0.0,0.00022990274834838262,1.0000535490801035,0.00022989043792690707,199.04352472837778,0.0,2.4606376952066856e-06,6.973447228215747,0.05902477333727092,7.726043058036383e-05,0.0001526423177680188,0.0006147874577476889,0.09590051421593257,0.07201422043652356,0.02388629377940901,0.09590060039651079,0.07201422043652919,0.023886293779410882,0.37677858416430937,0.37677858416430937,0.12497318414378124,0.0,4.5533121813573985,4.386070475280974,5.058266206354801,4.552976098037163,4.3869264566101265,5.054325686387358,24870.848602089503,21140.221311776077,0.85,1.065122085811443,0.6623401657245727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523722397047027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.67804946661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.409834848735,1540.0555016153185,0.37677858416430937,0.12497318414378124,6.112874298809886,3.4389938283463604
2502.0,-30.147324355460572,5.0462039507624645,35.01725732341925,24.144777107890718,4.987694800864355,-26.633843172274208,-40.18089616494251,1.4742136176781637,-0.4982277915981399,-5.0514526924961425,40.03385320050233,42366.89974342483,25764.34745041971,25764.34745041971,68131.24719384454,77552.7796197351,77552.7796197351,25764.34745041971,103317.1270701548,103317.1270701548,103317.1270701548,128187.86209053,91776.25204960624,56590.5125005594,39095.266165607594,24870.735020375196,0.0,63966.001185982794,21140.124767318917,1540.0506720036362,0.0,0.8865340535620578,2.817299634968675,0.0014959135982669303,353945.2910415667,1555993.3979965744,4.396140978222087,1555993.3979965744,4.396140978222087,0.8500000000000001,0.09590007307003953,4.027634451161993,1.2679099424695597,1.0,0.0,4.027634451161854,1.2848492368817117,1.285144626812951,3.134713657873926,19368.64310505117,1975.0519397603844,4632.441516551485,4632.441516551485,5.561721040268931,5.0462039507624645,-2.408261026396885,7.45446497715935,3.439035087814195,3.439035087814195,0.9825814536611986,0.0,0.0,0.00022989043792690707,1.000053331041407,0.00022987817828426242,199.0439478416663,0.0,2.4503096813857265e-06,6.944177637047149,0.05902722364695231,7.725660605326899e-05,0.00015263383187363806,0.0006147532796671321,0.09590007307001305,0.07201380460955527,0.023886268460457792,0.09590002748352686,0.07201380460957514,0.02388626846046439,0.3767766043320839,0.3767766043320839,0.12497311661175671,0.0,4.553311754897436,4.386332914684033,5.057468566375064,4.5532249008979875,4.387300102984682,5.0541946340445065,24870.735020375196,21140.124767318917,0.85,1.0651165608391118,0.662334661506227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753218133792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64877987544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.394663798794,1540.0506720036362,0.3767766043320839,0.12497311661175671,6.112874298809886,3.439035087814195
2503.0,-30.14783416513219,5.04608529242339,35.017232973602695,24.144616769067966,4.9876350073334255,-26.634308052141133,-40.18131697140632,1.4741088943422798,-0.498419297891985,-5.051465463662699,40.03380540895887,42366.44082588599,25764.2390006889,25764.2390006889,68130.6798265749,77552.3708493806,77552.3708493806,25764.2390006889,103316.60985006951,103316.60985006951,103316.60985006951,128187.21025467853,91776.02484393012,56590.23460320972,39095.32248968934,24870.600404609017,0.0,63965.922894298354,21140.010343917664,1540.0439109546994,0.0,0.8865341617449825,2.8173006680833708,0.0014959135982669303,353945.1147764873,1555991.3359018276,4.396137341475726,1555991.3359018276,4.396137341475726,0.85,0.09589961417457564,4.027634451161993,1.2679093385906892,1.0,0.0,4.027634451159542,1.2848497521549131,1.2851451264519962,3.134712400735541,19368.595155112558,1975.0470502274027,4632.441516551485,4632.441516551485,5.561697629346112,5.04608529242339,-2.4082591373494013,7.454344429772791,3.43907622577275,3.43907622577275,0.9825932073636429,0.0,0.0,0.00022987817828426242,1.0000531269300459,0.00022986596621115557,199.04436933545227,0.0,2.440207671119244e-06,6.915548539951938,0.059029663854623424,7.725292144935991e-05,0.0001526252568349025,0.0006147187425457008,0.09589961417456926,0.07201337500955025,0.023886239165019005,0.09589965333760403,0.07201337500955504,0.023886239165020594,0.37677462710127746,0.37677462710127746,0.12497305304011588,0.0,4.55326394003481,4.3865722346502025,5.05655015674995,4.553046165770695,4.387505440082009,5.0528522368530275,24870.600404609017,21140.010343917664,0.85,1.0651089946620276,0.6623282977702859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783913723218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.62015077835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.37951757837,1540.0439109546994,0.37677462710127746,0.12497305304011588,6.112874298809886,3.43907622577275
2504.0,-30.14834208869012,5.0459672136029345,35.01720874649436,24.14444322874772,4.9875588773088815,-26.634772868099603,-40.181741514801956,1.4739896567182895,-0.49845433400724914,-5.051492793111321,40.03376028344513,42366.00562854286,25764.16945845471,25764.16945845471,68130.17508699757,77551.97471699145,77551.97471699145,25764.16945845471,103316.14417544616,103316.14417544616,103316.14417544616,128186.63232699034,91775.80290070838,56589.97307108989,39095.366477353884,24870.48815154419,0.0,63965.85462889807,21139.91492881256,1540.0387714373142,0.0,0.8865341860219065,2.8172979360976056,0.0014959135982669303,353944.7375811496,1555989.3888420037,4.396136525367209,1555989.3888420037,4.396136525367209,0.85,0.09589916679362498,4.027634451161993,1.2679087462509058,1.0,0.0,4.027634451162595,1.284850335236529,1.2851456939761536,3.134710978162716,19368.548315772798,1975.0422739439869,4632.441516551485,4632.441516551485,5.561682617341331,5.0459672136029345,-2.4082677695964496,7.454234983199385,3.4391174370917335,3.4391174370917335,0.9826049820262096,0.0,0.0,0.00022986596621115557,1.0000529305949482,0.00022985379991277507,199.04478927143057,0.0,2.4307443898314707e-06,6.888729600782388,0.059032094599013256,7.724920428931756e-05,0.00015261676192183802,0.0006146845281411826,0.09589916679361138,0.072012954769952,0.023886212023659387,0.09589924292697283,0.07201295476996221,0.023886212023662774,0.3767726507239867,0.3767726507239867,0.12497298477833022,0.0,4.553229644964347,4.386815411559212,5.055674516021497,4.553038459104073,4.387736598507843,5.052119948334507,24870.48815154419,21139.91492881256,0.85,1.0651022405978794,0.6623222010294696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523814491831242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.593331839176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.364393579433,1540.0387714373142,0.3767726507239867,0.12497298477833022,6.112874298809886,3.4391174370917335
2505.0,-30.148848050613633,5.045849429993015,35.01718450795042,24.14425240075218,4.987458691458034,-26.63523832394127,-40.18216993482781,1.473848964785595,-0.498258356465044,-5.051533235754879,40.03371149613587,42365.59490800737,25764.134033190378,25764.134033190378,68129.72894119774,77551.6061393583,77551.6061393583,25764.134033190378,103315.74017254867,103315.74017254867,103315.74017254867,128186.09907786077,91775.59798183043,56589.72546473692,39095.41390788168,24870.358905312096,0.0,63965.77281319378,21139.80506951528,1540.032961542401,0.0,0.8865341567086406,2.8172906247860676,0.0014959135982669303,353944.17940081534,1555987.2837863835,4.396137510780603,1555987.2837863835,4.396137510780603,0.85,0.09589872068732788,4.027634451161993,1.2679082720493904,1.0,0.0,4.027634451162073,1.2848510185999218,1.2851463618639418,3.1347093109291624,19368.505069284478,1975.0378640294575,4632.441516551485,4632.441516551485,5.561674970128906,5.045849429993015,-2.4082860297781767,7.454135459771192,3.4391586254682682,3.4391586254682682,0.9826167501337909,0.0,0.0,0.00022985379991277507,1.0000527263871892,0.00022984168119130036,199.0452075871451,0.0,2.421638297360288e-06,6.862922934719057,0.05903451623731062,7.724545335443174e-05,0.00015260834655834332,0.0006146506341332523,0.09589872068730622,0.07201253579286146,0.02388618489444476,0.09589862909803772,0.07201253579287772,0.023886184894450158,0.376770675423043,0.376770675423043,0.12497291474680199,0.0,4.553254447197048,4.387089281718659,5.054943874541948,4.553274879289859,4.388108520132846,5.0519443257259695,24870.358905312096,21139.80506951528,0.85,1.0650966281633838,0.6623166272333212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523844956933545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.567525173115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.349290371985,1540.032961542401,0.376770675423043,0.12497291474680199,6.112874298809886,3.4391586254682682
2506.0,-30.14935166087884,5.045732556150814,35.01716030298512,24.144096846599155,4.987401387884575,-26.63569737449601,-40.182586026471085,1.4737471015018213,-0.4984154614205636,-5.051544034101038,40.033663997093655,42365.14335557735,25764.02486106413,25764.02486106413,68129.16821664147,77551.2065568034,77551.2065568034,25764.02486106413,103315.23141786753,103315.23141786753,103315.23141786753,128185.45595487981,91775.37846940123,56589.45333101838,39095.472375980935,24870.22453701229,0.0,63965.696912993226,21139.690856460446,1540.0261671509134,0.0,0.8865342738910587,2.8172914347566547,0.0014959135982669303,353944.03036457056,1555985.2343184697,4.396133571502163,1555985.2343184697,4.396133571502163,0.85,0.09589826215642595,4.027634451161993,1.2679076687199995,1.0,0.0,4.027634451161831,1.2848515202024666,1.2851468480102195,3.1347080871471587,19368.45874294402,1975.0331400574123,4632.441516551485,4632.441516551485,5.561651403263384,5.045732556150814,-2.4082822797470897,7.454014835897905,3.4391997061019475,3.4391997061019475,0.9826284874576993,0.0,0.0,0.00022984168119130036,1.000052481531153,0.00022982961938097096,199.04562396011474,0.0,2.412173431623977e-06,6.83609950522235,0.05903692841074224,7.724181051910934e-05,0.00015259987067219104,0.0006146164963621813,0.09589826215641716,0.07201210664778786,0.0238861555086293,0.0958982462544365,0.07201210664779446,0.02388615550863149,0.3767687030073521,0.3767687030073521,0.12497285151234032,0.0,4.5532338262441385,4.38734760185622,5.054077474080941,4.553128572680464,4.388360527400607,5.050591344032625,24870.22453701229,21139.690856460446,0.85,1.0650891259624895,0.6623103538323492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523875304499023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.540701743616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.334209531828,1540.0261671509134,0.3767687030073521,0.12497285151234032,6.112874298809886,3.4391997061019475
2507.0,-30.149853316723103,5.045616179565948,35.017136209316,24.14392903391274,4.987321438635294,-26.636156930614153,-40.18300973167641,1.473625052526334,-0.49826530256683554,-5.051573617157699,40.03361882888418,42364.73182723412,25763.965190184,25763.965190184,68128.69701741812,77550.84920637638,77550.84920637638,25763.965190184,103314.81439656038,103314.81439656038,103314.81439656038,128184.92659194826,91775.19123194482,56589.211373217324,39095.53317636388,24870.112195387876,0.0,63965.64537175176,21139.595366079695,1540.0210753163938,0.0,0.8865342868308728,2.817285996929838,0.0014959135982669303,353943.62206640164,1555983.2854222022,4.3961331365092144,1555983.2854222022,4.3961331365092144,0.85,0.0958978173357376,4.027634451161993,1.2679071637475867,1.0,0.0,4.027634451161647,1.2848521161284823,1.2851474285747617,3.1347066332412368,19368.41922797813,1975.029110652275,4632.441516551485,4632.441516551485,5.561638522176833,5.045616179565948,-2.4082921874516408,7.453908367017588,3.439240864876205,3.439240864876205,0.9826402471074872,0.0,0.0,0.00022982961938097096,1.000052278069824,0.00022981760496017207,199.04603871874616,0.0,2.4008505631032454e-06,6.804010495834597,0.05903932926130535,7.723810119112824e-05,0.00015259151818984272,0.0006145828556165224,0.09589781733572529,0.07201168834332587,0.023886128992399423,0.0958977454844505,0.07201168834333511,0.023886128992402486,0.3767667321390755,0.3767667321390755,0.12497278499239271,0.0,4.5532603745712095,4.387647452836177,5.053275317052794,4.553308314590879,4.388791087981815,5.050010389648492,24870.112195387876,21139.595366079695,0.85,1.0650826177313115,0.6623044539146173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905511132522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50861273423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.31915893783,1540.0210753163938,0.3767667321390755,0.12497278499239271,6.112874298809886,3.439240864876205
2508.0,-30.15035299760015,5.045500633441842,35.017112208743974,24.143773514684312,4.987263439968112,-26.63661251371018,-40.183425264526136,1.4735229560781633,-0.49839106884468265,-5.051586770508677,40.03357335317752,42364.294994317104,25763.865534892673,25763.865534892673,68128.16052920978,77550.45261931387,77550.45261931387,25763.865534892673,103314.31815420654,103314.31815420654,103314.31815420654,128184.30864564843,91774.97284772943,56588.95219516529,39095.578502849035,24869.990491441884,0.0,63965.56899429092,21139.4919177256,1540.0150598883413,0.0,0.8865343846669653,2.817286118349862,0.0014959135982669303,353943.4405271627,1555981.3232600566,4.3961298475897195,1555981.3232600566,4.3961298475897195,0.85,0.09589736386533526,4.027634451161993,1.267906564264559,1.0,0.0,4.027634451162478,1.284852618607336,1.2851479157315422,3.134705407323359,19368.373139738163,1975.0244109597227,4632.441516551485,4632.441516551485,5.561617009699885,5.045500633441842,-2.4082897963394236,7.453790429781265,3.4392819788666884,3.4392819788666884,0.9826519939619109,0.0,0.0,0.00022981760496017207,1.000052072464801,0.00022980563841415466,199.04645184603424,0.0,2.3914228675194177e-06,6.777292406550029,0.05904172068417286,7.723446356800557e-05,0.0001525831413921665,0.0006145491169376113,0.09589736386532755,0.07201126363156339,0.02388610023376416,0.09589738561731528,0.07201126363156918,0.023886100233766083,0.37676476520048163,0.37676476520048163,0.12497271916389098,0.0,4.553252879049751,4.3879306191739715,5.052386645263368,4.553195701663981,4.389038490024575,5.048806948149661,24869.990491441884,21139.4919177256,0.85,1.0650755023423677,0.6622984155444348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523935600658868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.481894644945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.304130710385,1540.0150598883413,0.37676476520048163,0.12497271916389098,6.112874298809886,3.4392819788666884
2509.0,-30.150850697934338,5.0453856026041555,35.017088314652334,24.14359993943947,4.9871863396484075,-26.637068224386695,-40.18384083230046,1.4734038661007314,-0.4983878977976133,-5.051614145908362,40.03352845348122,42363.866726790075,25763.80370052229,25763.80370052229,68127.67042731236,77550.06034477151,77550.06034477151,25763.80370052229,103313.8640452938,103313.8640452938,103313.8640452938,128183.74217967002,91774.75024306457,56588.69304808313,39095.61910553493,24869.87813437622,0.0,63965.49723991116,21139.396414219787,1540.0099095949806,0.0,0.8865344078907615,2.817282877106511,0.0014959135982669303,353943.06269902067,1555979.3859531402,4.396129066884083,1555979.3859531402,4.396129066884083,0.85,0.09589691858563434,4.027634451161993,1.2679060109378772,1.0,0.0,4.027634451160906,1.284853200493628,1.2851484823755135,3.1347039876731566,19368.326160806137,1975.0196204418571,4632.441516551485,4632.441516551485,5.561603661583096,5.0453856026041555,-2.4082977120890616,7.453683314693217,3.4393231494185263,3.4393231494185263,0.9826637569767218,0.0,0.0,0.00022980563841415466,1.0000518662762419,0.00022979371986960124,199.0468633373511,0.0,2.381898525618502e-06,6.750300421602835,0.05904410258269848,7.723082579756141e-05,0.00015257481261659326,0.0006145155716741765,0.095896918585623,0.0720108459321106,0.02388607265351241,0.09589695709044876,0.07201084593211911,0.02388607265351523,0.3767628005933329,0.3767628005933329,0.1249726481052124,0.0,4.553258362199301,4.388210055789955,5.051561506173414,4.553226248110775,4.389276194575814,5.048208856874055,24869.87813437622,21139.396414219787,0.85,1.0650690351360894,0.6622924631993201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523965571844293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45490266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.289125326259,1540.0099095949806,0.3767628005933329,0.1249726481052124,6.112874298809886,3.4393231494185263
2510.0,-30.15134646327547,5.045270865409632,35.01706439683534,24.143408412952,4.987089388872442,-26.637524178334665,-40.184260171931214,1.4732671039316196,-0.4982575650075205,-5.051651710430199,40.033479974243065,42363.46257603039,25763.76846334274,25763.76846334274,68127.23103937313,77549.67589895142,77549.67589895142,25763.76846334274,103313.44436229416,103313.44436229416,103313.44436229416,128183.19242820313,91774.52665020621,56588.44921341535,39095.641596434296,24869.748065908963,0.0,63965.38966234326,21139.28585602262,1540.0039781021142,0.0,0.886534392137052,2.817276767965104,0.0014959135982669303,353942.5442437831,1555977.2942002066,4.39612959647062,1555977.2942002066,4.39612959647062,0.85,0.09589647340688592,4.027634451161993,1.267905519702472,1.0,0.0,4.0276344511607824,1.2848538649625019,1.2851491316827088,3.1347023665446487,19368.278973323777,1975.0148086577758,4632.441516551485,4632.441516551485,5.56159605497232,5.045270865409632,-2.408313111927549,7.453583977337182,3.4393642828382274,3.4393642828382274,0.9826755093823507,0.0,0.0,0.00022979371986960124,1.0000516648321625,0.0002297818482289785,199.04727323033893,0.0,2.37234890890425e-06,6.7232368078346445,0.05904647493160738,7.722715516985969e-05,0.00015256656469974153,0.0006144823520801142,0.09589647340686173,0.07201042852793284,0.023886044878928894,0.0958963780831263,0.072010428527951,0.023886044878934917,0.37676083781384806,0.37676083781384806,0.12497257612426159,0.0,4.553300177649078,4.38849269362953,5.05087288711951,4.553394145422658,4.389552427391948,5.048046909727361,24869.748065908963,21139.28585602262,0.85,1.0650639572274812,0.6622872587762874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452399542435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42783904623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.274142962977,1540.0039781021142,0.37676083781384806,0.12497257612426159,6.112874298809886,3.4393642828382274
2511.0,-30.15184027947704,5.045157240526223,35.0170405636894,24.1432758741081,4.987051669671941,-26.637972454293045,-40.18466327162457,1.4731838444879661,-0.4984384634122989,-5.051649822932449,40.033434604824016,42362.99940336859,25763.63498600914,25763.63498600914,68126.63438937772,77549.29023245153,77549.29023245153,25763.63498600914,103312.92521846067,103312.92521846067,103312.92521846067,128182.54494051379,91774.32502974424,56588.16954612049,39095.72831513751,24869.61972205312,0.0,63965.34803719063,21139.176763745152,1539.9972310463804,0.0,0.8865345662865933,2.8172793743488582,0.0014959135982669303,353942.5702944952,1555975.3366297996,4.396123742151621,1555975.3366297996,4.396123742151621,0.85,0.09589601313418851,4.027634451161993,1.2679048861516646,1.0,0.0,4.027634451161348,1.2848542790168382,1.285149530578075,3.134701356362304,19368.236422939735,1975.0104697261283,4632.441516551485,4632.441516551485,5.561567241368714,5.045157240526223,-2.4082992043177858,7.453456444844008,3.43940531312222,3.43940531312222,0.9826872323206343,0.0,0.0,0.0002297818482289785,1.0000514619113903,0.00022977002382437234,199.04768151328412,0.0,2.3630176947243446e-06,6.696792146848792,0.05904883794930211,7.722362684810367e-05,0.00015255822138087485,0.0006144487482416097,0.09589601313418553,0.07200999887344581,0.02388601426073972,0.09589606549766978,0.07200999887344804,0.023886014260740464,0.376758876876993,0.376758876876993,0.12497251113761579,0.0,4.553282164537393,4.388769598716522,5.049960870071061,4.553211359520162,4.389880780996748,5.046316431488833,24869.61972205312,21139.176763745152,0.85,1.065055322606353,0.6622804487632579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524025160915601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40139438524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.259182774043,1539.9972310463804,0.376758876876993,0.12497251113761579,6.112874298809886,3.43940531312222
