time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2512.0,-30.15233204908515,5.045043845157882,35.01701684937456,24.143088922742777,4.986958613712429,-26.63842442222292,-40.18507821075616,1.4730509868502466,-0.49829336601561636,-5.051689002016227,40.03339039971997,42362.59428171012,25763.60744420089,25763.60744420089,68126.201725911,77548.90853429346,77548.90853429346,25763.60744420089,103312.51597849434,103312.51597849434,103312.51597849434,128182.03192759745,91774.10414768275,56587.92467325554,39095.75497158579,24869.515949103108,0.0,63965.2709206889,21139.088556737643,1539.9928448716207,0.0,0.8865345268002818,2.8172728817938797,0.0014959135982669303,353942.02955611906,1555973.429298292,4.396125069547824,1555973.429298292,4.396125069547824,0.85,0.09589557596159223,4.027634451161993,1.2679043322755024,1.0,0.0,4.027634451161439,1.2848549250245838,1.2851501615408334,3.1346997802766956,19368.189807549352,1975.0057162791934,4632.441516551485,4632.441516551485,5.561561295949187,5.045043845157882,-2.4083154044275163,7.453359249585398,3.4394464877247404,3.4394464877247404,0.9826989964927829,0.0,0.0,0.00022977002382437234,1.00005124883194,0.00022975824898248344,199.04808810559453,0.0,2.353620322133024e-06,6.67015999292499,0.05905119156962424,7.721999505170297e-05,0.00015255002877266935,0.0006144157514105564,0.09589557596157412,0.07200958783585343,0.023885988125720695,0.09589556710168763,0.07200958783586703,0.023885988125725198,0.37675691725488,0.37675691725488,0.12497243773452295,0.0,4.55332012450657,4.389059209820459,5.049235686739223,4.55339563600063,4.390143792177469,5.046260382165258,24869.515949103108,21139.088556737643,0.85,1.0650498425994517,0.6622749137455521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054780682336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37476223132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.244245107364,1539.9928448716207,0.37675691725488,0.12497243773452295,6.112874298809886,3.4394464877247404
2513.0,-30.15282170781077,5.044931047274304,35.01699311212972,24.14291485855358,4.986883808352024,-26.638872664660376,-40.18548504738135,1.4729347652017206,-0.49835004292560825,-5.051710465786059,40.033342303200804,42362.164589503176,25763.535746029378,25763.535746029378,68125.70033553256,77548.5049476204,77548.5049476204,25763.535746029378,103312.04069364977,103312.04069364977,103312.04069364977,128181.4211615616,91773.86791475718,56587.661749954466,39095.78462755857,24869.380467911815,0.0,63965.16509547038,21138.973397725043,1539.986224547399,0.0,0.8865345917624647,2.8172711207713035,0.0014959135982669303,353941.7333196543,1555971.3540646832,4.396122885739059,1555971.3540646832,4.396122885739059,0.8500000000000001,0.09589512400633451,4.027634451161993,1.2679037789488214,1.0,0.0,4.027634451164272,1.2848554930971787,1.2851507146142034,3.1346983943332583,19368.139952482023,1975.000632477148,4632.441516551485,4632.441516551485,5.561545818544612,5.044931047274304,-2.408318495520699,7.453249542795003,3.439487542189502,3.439487542189502,0.9827107263398577,0.0,0.0,0.00022975824898248344,1.0000510290499909,0.00022974652523556199,199.04849295409792,0.0,2.3437597657319347e-06,6.642215176084303,0.05905353532938997,7.721643432662257e-05,0.00015254181465586085,0.0006143826679507125,0.09589512400632345,0.07200916522024221,0.023885958786081244,0.09589510193784563,0.07200916522025051,0.023885958786083995,0.37675495963999567,0.37675495963999567,0.12497236832483993,0.0,4.553336755483031,4.389323468661871,5.048501336219431,4.5533604228604645,4.390340040502224,5.0455230924925445,24869.380467911815,21138.973397725043,0.85,1.0650437661475964,0.6622692918290146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524084277806335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34681741448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.229331980232,1539.986224547399,0.37675495963999567,0.12497236832483993,6.112874298809886,3.439487542189502
2514.0,-30.153309652647295,5.044818851526734,35.01696942785043,24.1427558119409,4.986813360167907,-26.639318928664387,-40.185895306617,1.4728226361849646,-0.49824352433506647,-5.051731124223216,40.033296371439945,42361.75670392528,25763.463489708356,25763.463489708356,68125.22019363364,77548.14467772501,77548.14467772501,25763.463489708356,103311.60816743337,103311.60816743337,103311.60816743337,128180.8658409879,91773.67607089065,56587.42181443524,39095.83806272823,24869.257673554526,0.0,63965.09573628276,21138.869022521347,1539.9803176237274,0.0,0.8865346529812179,2.8172673015671115,0.0014959135982669303,353941.44819833135,1555969.3722364437,4.396120827771929,1555969.3722364437,4.396120827771929,0.85,0.09589467550624635,4.027634451161993,1.2679032487003137,1.0,0.0,4.027634451162241,1.2848560419168664,1.2851512484958822,3.1346970553628695,19368.099465370164,1974.99650394071,4632.441516551485,4632.441516551485,5.561530220652927,5.044818851526734,-2.408320844591849,7.453139696118583,3.4395285879032187,3.4395285879032187,0.9827224536866339,0.0,0.0,0.00022974652523556199,1.0000508506388193,0.00022973484307203275,199.0488963870103,0.0,2.3335941564906404e-06,6.613405839494475,0.05905586892354646,7.721284379981292e-05,0.00015253368143574908,0.0006143499103131915,0.09589467550623562,0.07200874490238444,0.023885930603851177,0.0958946107363057,0.07200874490239251,0.023885930603853845,0.37675300228593117,0.37675300228593117,0.12497230107028648,0.0,4.553375192198359,4.3896187446139265,5.047760943680942,4.553487599888172,4.3907609037956945,5.044760065955131,24869.257673554526,21138.869022521347,0.85,1.0650374146941382,0.6622636332567314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524113648429997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31800807789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.214444748794,1539.9803176237274,0.37675300228593117,0.12497230107028648,6.112874298809886,3.4395285879032187
2515.0,-30.153795579951616,5.044707322130208,35.01694582763597,24.142590478900843,4.986749319514741,-26.63976273586138,-40.18629767289383,1.4727164754244908,-0.4983744203856304,-5.051748108314359,40.03325145143432,42361.32462764904,25763.38352758313,25763.38352758313,68124.70815523216,77547.73292006346,77547.73292006346,25763.38352758313,103311.11644764658,103311.11644764658,103311.11644764658,128180.25568089049,91773.43451864134,56587.15938446258,39095.86126019862,24869.13923324391,0.0,63965.00049344252,21138.768348257323,1539.9745693319555,0.0,0.8865347292678618,2.817267042931528,0.0014959135982669303,353941.2137893242,1555967.4340644819,4.396118263273622,1555967.4340644819,4.396118263273622,0.85,0.0958942271889332,4.027634451161993,1.2679026678996164,1.0,0.0,4.027634451160946,1.2848565627278992,1.28515175441589,3.1346957847270196,19368.048487702155,1974.9913056652533,4632.441516551485,4632.441516551485,5.561512959317853,5.044707322130208,-2.4083203145040297,7.453027636634237,3.4395696272648255,3.4395696272648255,0.9827341792185216,0.0,0.0,0.00022973484307203275,1.0000506405806913,0.0002297232097552925,199.04929815326278,0.0,2.325321757906575e-06,6.589961861907234,0.05905819424530437,7.720932250092143e-05,0.00015252552057111132,0.0006143170413336252,0.0958942271889266,0.07200832470521429,0.023885902483712307,0.09589425223832956,0.07200832470521924,0.02388590248371395,0.37675104719839975,0.37675104719839975,0.12497223468372053,0.0,4.553381769675582,4.389881979018128,5.046989254099174,4.55337368792874,4.390902898533909,5.043870186136246,24869.13923324391,21138.768348257323,0.85,1.0650309955397574,0.6622578644706144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524142916364384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2945641003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.199575530307,1539.9745693319555,0.37675104719839975,0.12497223468372053,6.112874298809886,3.4395696272648255
2516.0,-30.154279530295298,5.044596401769406,35.01692232131061,24.142436042334907,4.986682833664819,-26.640205008083964,-40.186699794698484,1.47260831145355,-0.49826529159469146,-5.051767159222564,40.033206985707665,42360.90008966412,25763.31044329621,25763.31044329621,68124.21053296034,77547.37508073515,77547.37508073515,25763.31044329621,103310.68552403136,103310.68552403136,103310.68552403136,128179.70962830032,91773.24509673058,56586.90271598149,39095.9359786101,24869.024104268956,0.0,63964.96008287906,21138.670488628613,1539.9690631101655,0.0,0.8865347933676874,2.817263377182124,0.0014959135982669303,353940.95085491263,1555965.5154951818,4.396116108455059,1555965.5154951818,4.396116108455059,0.8500000000000001,0.0958937804192066,4.027634451161993,1.2679021200677383,1.0,0.0,4.027634451162006,1.2848570928107381,1.285152269672586,3.134694491471567,19368.008511724667,1974.9872292500158,4632.441516551485,4632.441516551485,5.561497182694088,5.044596401769406,-2.408321137319323,7.452917539088729,3.4396106806494178,3.4396106806494178,0.9827459087569765,0.0,0.0,0.0002297232097552925,1.0000504347483736,0.00022971162430732205,199.04969828638252,0.0,2.315603532343601e-06,6.562420410661765,0.05906050984883671,7.720580348986022e-05,0.00015251740626543228,0.000614284359876525,0.09589378041919502,0.07200790591708557,0.023885874502109453,0.0958937915247714,0.07200790591709426,0.023885874502112332,0.37674909217709157,0.37674909217709157,0.12497216659926225,0.0,4.553413446777142,4.390178780061262,5.046217082713554,4.553501867627858,4.391330070085019,5.043092153034422,24869.024104268956,21138.670488628613,0.85,1.0650238887774206,0.6622516458194819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524172063395053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26702264906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.184730464889,1539.9690631101655,0.37674909217709157,0.12497216659926225,6.112874298809886,3.4396106806494178
2517.0,-30.154761402376796,5.044486130518696,35.016898905244645,24.14228101205083,4.986619648415686,-26.64064507951485,-40.18710156725717,1.4725033255537188,-0.49823247669758075,-5.051783681854985,40.03316260203646,42360.48312503103,25763.23255008514,25763.23255008514,68123.71567511617,77547.00161621047,77547.00161621047,25763.23255008514,103310.23416629562,103310.23416629562,103310.23416629562,128179.14224924595,91773.04054690778,56586.654090455224,39095.98495161395,24868.908082950333,0.0,63964.89303456429,21138.57187050778,1539.9634443058721,0.0,0.8865348700625588,2.817261013382698,0.0014959135982669303,353940.72281506093,1555963.6004681191,4.396113530234079,1555963.6004681191,4.396113530234079,0.85,0.09589333245768797,4.027634451161993,1.2679015672905374,1.0,0.0,4.0276344511633315,1.2848576079261167,1.2851527700198786,3.134693234733599,19367.96534312248,1974.9828272776617,4632.441516551485,4632.441516551485,5.561480367973212,5.044486130518696,-2.4083199271963283,7.452806057715025,3.43965173187746,3.43965173187746,0.9827576376792743,0.0,0.0,0.00022971162430732205,1.000050218356217,0.0002297000891464222,199.05009670259494,0.0,2.306079923028833e-06,6.535430501863712,0.05906281592875974,7.720228768318081e-05,0.00015250933662414124,0.0006142518583112527,0.0958933324576773,0.07200748661493726,0.023885845842740033,0.0958933694794155,0.07200748661494528,0.02388584584274269,0.37674713942062765,0.37674713942062765,0.12497209661280097,0.0,4.5534476974667655,4.39048419815316,5.045429235468703,4.553551205157419,4.391674723182916,5.042246417203387,24868.908082950333,21138.57187050778,0.85,1.0650172687430994,0.6622458213467343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524201091954216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24003274026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.169908807005,1539.9634443058721,0.37674713942062765,0.12497209661280097,6.112874298809886,3.43965173187746
2518.0,-30.155241221863594,5.044376262235177,35.01687553405213,24.142107681278162,4.986539030541249,-26.641085046650453,-40.18750326996667,1.4723828553281535,-0.498120620558268,-5.051811361895511,40.03311707692816,42360.07489185655,25763.184194022313,25763.184194022313,68123.25908587886,77546.62462973017,77546.62462973017,25763.184194022313,103309.80882375248,103309.80882375248,103309.80882375248,128178.59846622507,91772.82458923252,56586.40631760319,39096.020301810364,24868.78964247259,0.0,63964.809944282955,21138.471196101702,1539.9579434844434,0.0,0.8865348940009841,2.8172563031778335,0.0014959135982669303,353940.3407846503,1555961.636193199,4.396112725505626,1555961.636193199,4.396112725505626,0.85,0.09589288874031643,4.027634451161993,1.2679010364925491,1.0,0.0,4.027634451163355,1.2848581953835627,1.28515334279046,3.1346918015023766,19367.919766984378,1974.9781798049669,4632.441516551485,4632.441516551485,5.561469929403692,5.044376262235177,-2.408326837472245,7.452703099707422,3.4396927940531112,3.4396927940531112,0.9827693697294604,0.0,0.0,0.0002297000891464222,1.0000500046365606,0.00022968860365127453,199.05049342310392,0.0,2.296074892594119e-06,6.507076245611733,0.05906511200365233,7.719877263571882e-05,0.00015250131651070337,0.0006142195562260682,0.09589288874030358,0.07200707104919274,0.02388581769111084,0.09589286920869519,0.07200707104920238,0.023885817691114045,0.3767451891966741,0.3767451891966741,0.12497202363895424,0.0,4.553507218968264,4.390794124216313,5.04472945614134,4.5536907413372205,4.391981645037049,5.041877662695811,24868.78964247259,21138.471196101702,0.85,1.0650115140687224,0.6622402994514425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524229995964153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.211678484004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.155112651963,1539.9579434844434,0.3767451891966741,0.12497202363895424,6.112874298809886,3.4396927940531112
2519.0,-30.15571910802544,5.044267017937257,35.01685218738219,24.14194783139976,4.986472563680584,-26.641521858262987,-40.18790074679998,1.4722753139181488,-0.4980967921135857,-5.051828122147886,40.033071048809155,42359.65734456634,25763.109315750447,25763.109315750447,68122.76666031679,77546.24499931461,77546.24499931461,25763.109315750447,103309.35431506507,103309.35431506507,103309.35431506507,128178.01748639326,91772.61093669265,56586.154212459915,39096.063026925265,24868.6631713282,0.0,63964.72619825347,21138.36369562897,1539.9517274429197,0.0,0.8865349754474728,2.817254030130876,0.0014959135982669303,353940.1094655615,1555959.6502167499,4.396109987551849,1555959.6502167499,4.396109987551849,0.85,0.09589243915581283,4.027634451161993,1.267900478220545,1.0,0.0,4.027634451161414,1.2848587222496854,1.2851538550196033,3.1346905160980856,19367.87467732664,1974.9735819394637,4632.441516551485,4632.441516551485,5.561453765514391,5.044267017937257,-2.4083255888555133,7.45259260679277,3.4397337940051145,3.4397337940051145,0.9827810840014612,0.0,0.0,0.00022968860365127453,1.000049803344565,0.0002296771649602893,199.05088854650575,0.0,2.2861934763534434e-06,6.479072311985659,0.05906739819712868,7.719529471187793e-05,0.0001524933089393966,0.0006141873046560029,0.09589243915580459,0.07200665084860973,0.02388578830719485,0.09589241357780777,0.07200665084861592,0.023885788307196905,0.37674324147582455,0.37674324147582455,0.12497195309275463,0.0,4.553558826827498,4.391100648466363,5.044008127232814,4.553731330034282,4.3922951498398675,5.041090926222807,24868.6631713282,21138.36369562897,0.85,1.0650052100461715,0.6622346387175335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524258776963053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.18367455038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.140341554832,1539.9517274429197,0.37674324147582455,0.12497195309275463,6.112874298809886,3.4397337940051145
2520.0,-30.156195085941036,5.0441581428554745,35.01682886423675,24.141769506409787,4.986389891782839,-26.641958572841595,-40.1882981887087,1.4721533786834053,-0.4980224221122853,-5.051856488035772,40.03302504066601,42359.247914793064,25763.065009813872,25763.065009813872,68122.31292460693,77545.85609780253,77545.85609780253,25763.065009813872,103308.9211076164,103308.9211076164,103308.9211076164,128177.46275984118,91772.3806820323,56585.90290075356,39096.08642364304,24868.54165222476,0.0,63964.628075867804,21138.260404391047,1539.9460626715331,0.0,0.8865349976401911,2.817249734164679,0.0014959135982669303,353939.7179698573,1555957.6651041114,4.3961092415082454,1555957.6651041114,4.3961092415082454,0.85,0.09589199640760555,4.027634451161993,1.2678999292897064,1.0,0.0,4.027634451161416,1.2848593163631454,1.2851544345716577,3.1346890666305796,19367.826083924316,1974.9686267914442,4632.441516551485,4632.441516551485,5.56144420124112,5.0441581428554745,-2.408332806230122,7.452490949085597,3.439774799078967,3.439774799078967,0.9827927997368476,0.0,0.0,0.0002296771649602893,1.0000496046639258,0.00022966577246683083,199.05128209351932,0.0,2.2768816044212417e-06,6.452682466929799,0.059069675078733105,7.71918172384727e-05,0.0001524853477218166,0.0006141552397818045,0.09589199640759269,0.07200623585276952,0.023885760554823166,0.09589191701075594,0.07200623585277918,0.023885760554826368,0.3767412957576989,0.3767412957576989,0.12497188271481194,0.0,4.553625046111733,4.391397960619315,5.043373444962754,4.553834065923468,4.39253373184971,5.0407807312927275,24868.54165222476,21138.260404391047,0.85,1.0649997502339532,0.6622292537142744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524287442103714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.157284705325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.12559319466,1539.9460626715331,0.3767412957576989,0.12497188271481194,6.112874298809886,3.439774799078967
2521.0,-30.156669382902333,5.044049943515551,35.01680556949052,24.141614126879745,4.986328113789282,-26.64239168472713,-40.18869507182387,1.4720504156141387,-0.49802579229782395,-5.051869874519961,40.03297922155758,42358.84349228202,25762.983920790837,25762.983920790837,68121.82741307287,77545.4755189961,77545.4755189961,25762.983920790837,103308.45943978694,103308.45943978694,103308.45943978694,128176.87400801499,91772.16653097475,56585.66443954467,39096.11343492231,24868.414568228047,0.0,63964.52800315035,21138.152382993838,1539.9397313271306,0.0,0.8865350955328193,2.8172482141228645,0.0014959135982669303,353939.53321457154,1555955.6881496534,4.396105950691793,1555955.6881496534,4.396105950691793,0.8499999999999999,0.0958915468904708,4.027634451161993,1.2678993853041907,1.0,0.0,4.027634451161131,1.2848598216176468,1.2851549253036911,3.134687833954661,19367.780889058417,1974.9640181976943,4632.441516551485,4632.441516551485,5.561426696643867,5.044049943515551,-2.408328863315029,7.4523788068305805,3.4398157334591914,3.4398157334591914,0.9828044952740547,0.0,0.0,0.00022966577246683083,1.0000494296692404,0.0002296544207247748,199.05167425205792,0.0,2.2676904291471803e-06,6.426634676203109,0.05907194276916225,7.718834479883709e-05,0.00015247742766799375,0.0006141233407001724,0.09589154689046475,0.07200581512886238,0.023885731761602365,0.09589148161049557,0.07200581512886693,0.023885731761603874,0.3767393512872346,0.3767393512872346,0.12497181724715155,0.0,4.553674365494658,4.391692211036286,5.042680019873671,4.553844082222156,4.392843977412326,5.03988085582921,24868.414568228047,21138.152382993838,0.85,1.0649938261049587,0.662223967168112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524315992889143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.131236914596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.110867133484,1539.9397313271306,0.3767393512872346,0.12497181724715155,6.112874298809886,3.4398157334591914
2522.0,-30.157141679299606,5.043942435876176,35.01678239018021,24.141463043075078,4.986272143949127,-26.64282241512186,-40.18908402705563,1.4719528797713926,-0.49807118842124964,-5.051881786463907,40.03293599436522,42358.414852551505,25762.900916725015,25762.900916725015,68121.31576927652,77545.08884668643,77545.08884668643,25762.900916725015,103307.98976341145,103307.98976341145,103307.98976341145,128176.2921884945,91771.94782956892,56585.4032167817,39096.16068087469,24868.302425083042,0.0,63964.46310595773,21138.057061320585,1539.9342220104527,0.0,0.8865351915455054,2.8172474206648213,0.0014959135982669303,353939.368810407,1555953.8230301912,4.396102723073063,1555953.8230301912,4.396102723073063,0.85,0.09589110085821072,4.027634451161993,1.2678988006571315,1.0,0.0,4.02763445116191,1.2848603013962716,1.2851553906063484,3.1346866634334636,19367.734733877947,1974.9593116791104,4632.441516551485,4632.441516551485,5.5614087786484605,5.043942435876176,-2.4083236289090135,7.45226606478519,3.4398566902297403,3.4398566902297403,0.9828161972084972,0.0,0.0,0.0002296544207247748,1.0000492213628764,0.00022964311737756228,199.05206475784587,0.0,2.259583261931879e-06,6.403658964314945,0.05907420235242418,7.718494186255783e-05,0.00015246947886221696,0.0006140913258161803,0.09589110085820242,0.07200539707840922,0.023885703779793196,0.0958911219254163,0.07200539707841545,0.023885703779795264,0.37673740782736226,0.37673740782736226,0.12497175172086447,0.0,4.553706565816356,4.391980260512128,5.041936480670245,4.5538105980426735,4.39311000298602,5.038939670678701,24868.302425083042,21138.057061320585,0.85,1.0649869077527145,0.6622179378318926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524344442951866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10826120271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.096158881495,1539.9342220104527,0.37673740782736226,0.12497175172086447,6.112874298809886,3.4398566902297403
2523.0,-30.15761195323988,5.043835487498955,35.016759315382245,24.141313216555886,4.986207915030707,-26.643252150988218,-40.189476614445425,1.4718481127790952,-0.49790878965904994,-5.051899325496598,40.03289267986881,42358.00995435262,25762.833805266666,25762.833805266666,68120.84375961928,77544.74078210568,77544.74078210568,25762.833805266666,103307.57458737235,103307.57458737235,103307.57458737235,128175.7663873019,91771.76357584207,56585.16156957851,39096.224451403956,24868.191799929547,0.0,63964.4162513335,21137.963029940114,1539.9289325821685,0.0,0.8865352591802403,2.8172432290986418,0.0014959135982669303,353939.12674339185,1555951.954145525,4.396100449424457,1555951.954145525,4.396100449424457,0.85,0.09589065722737392,4.027634451161993,1.2678982445830482,1.0,0.0,4.0276344511623074,1.2848608149073488,1.285155889711378,3.1346854106157993,19367.695848604286,1974.9553464847106,4632.441516551485,4632.441516551485,5.561394291372558,5.043835487498955,-2.4083223736460955,7.45215786114505,3.439897675331055,3.439897675331055,0.9828279072374443,0.0,0.0,0.00022964311737756228,1.0000490107724325,0.00022963186294258438,199.0524535927642,0.0,2.2499546013254944e-06,6.376371340156451,0.059076452307025504,7.718150728948955e-05,0.00015246161008807273,0.0006140596332703486,0.09589065722736555,0.07200498137064643,0.023885675856719118,0.095890657201769,0.07200498137065271,0.023885675856721203,0.3767354649959399,0.3767354649959399,0.12497168264513638,0.0,4.553770437019523,4.392305548033107,5.0412078067503785,4.553990535837556,4.393573634060829,5.038259744869151,24868.191799929547,21137.963029940114,0.85,1.0649803086133711,0.662212092859826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524372773119294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08097357855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.081474897572,1539.9289325821685,0.3767354649959399,0.12497168264513638,6.112874298809886,3.439897675331055
2524.0,-30.158080203303832,5.043729020008758,35.01673629092365,24.14114868678155,4.986136852233844,-26.643680748469414,-40.189865220431216,1.4717373973994783,-0.4978410217618148,-5.051920087331869,40.03284799650155,42357.59735927949,25762.776098823608,25762.776098823608,68120.3734581031,77544.36076720792,77544.36076720792,25762.776098823608,103307.13686603153,103307.13686603153,103307.13686603153,128175.21081390699,91771.54378838566,56584.908641774775,39096.2612740121,24868.073947875455,0.0,63964.33522188755,21137.862855694137,1539.9232985176607,0.0,0.8865353153447375,2.8172399089097597,0.0014959135982669303,353938.84019665676,1555950.0262001515,4.3960985613662205,1555950.0262001515,4.3960985613662205,0.85,0.09589021329789857,4.027634451161993,1.2678976912563673,1.0,0.0,4.027634451163527,1.284861356148282,1.2851564166154683,3.1346840901464357,19367.649464221548,1974.950616594,4632.441516551485,4632.441516551485,5.561381834346851,5.043729020008758,-2.4083233832156234,7.452052403224382,3.43993864996372,3.43993864996372,0.9828396142753485,0.0,0.0,0.00022963186294258438,1.000048800031677,0.0002296206574472273,199.05284075562204,0.0,2.240222896150938e-06,6.348791687691759,0.05907869252992166,7.717810768711836e-05,0.000152453755255466,0.0006140279968759336,0.0958902132978912,0.07200456592861214,0.023885647369279058,0.09589019943707823,0.07200456592861768,0.023885647369280893,0.3767335251184186,0.3767335251184186,0.12497161113598988,0.0,4.55384045477939,4.3926246362966594,5.04052262590443,4.554079065570079,4.393861848532424,5.037742398773105,24868.073947875455,21137.862855694137,0.85,1.0649743051623777,0.6622064813515862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524400982076848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.053393926086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.066815686992,1539.9232985176607,0.3767335251184186,0.12497161113598988,6.112874298809886,3.43993864996372
2525.0,-30.158546716274913,5.043623263747139,35.01671334049078,24.1410024574958,4.9860826897393675,-26.644106092128244,-40.190249600540824,1.4716420655928315,-0.49783438642418787,-5.051929359414609,40.03280410372851,42357.174543152934,25762.690751394326,25762.690751394326,68119.86529454726,77543.98651549238,77543.98651549238,25762.690751394326,103306.6772668867,103306.6772668867,103306.6772668867,128174.63296810242,91771.33590549942,56584.651712930536,39096.31576952098,24867.955701215713,0.0,63964.2714707367,21137.762346033356,1539.9173753062826,0.0,0.886535427232604,2.8172387377690256,0.0014959135982669303,353938.7122270544,1555948.1323681641,4.396094800079432,1555948.1323681641,4.396094800079432,0.85,0.09588976475920918,4.027634451161993,1.2678971175989142,1.0,0.0,4.027634451162234,1.284861825314045,1.2851568714907096,3.1346829455202796,19367.605592203006,1974.9461428931395,4632.441516551485,4632.441516551485,5.56136341049218,5.043623263747139,-2.4083157607034074,7.451939024450546,3.4399795914166758,3.4399795914166758,0.982851311833336,0.0,0.0,0.0002296206574472273,1.0000486191773927,0.00022960949402250634,199.0532264835244,0.0,2.2304856829039942e-06,6.321196425349919,0.05908092301560456,7.71747451897456e-05,0.0001524459122574817,0.0006139964081470516,0.0958897647591978,0.07200414710094326,0.023885617658254553,0.09588980284205452,0.07200414710095179,0.023885617658257384,0.3767315874447883,0.3767315874447883,0.12497153983290586,0.0,4.553895306268828,4.392942614777098,5.039779797887945,4.554094972990413,4.394197051058882,5.03679085871579,24867.955701215713,21137.762346033356,0.85,1.0649674220976897,0.66220053115951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524429069738038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.025798663744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.052181345602,1539.9173753062826,0.3767315874447883,0.12497153983290586,6.112874298809886,3.4399795914166758
2526.0,-30.159011182583495,5.043518095534428,35.01669050150093,24.140851862635486,4.9860230363198195,-26.644530142751254,-40.19063747311009,1.471541996487581,-0.49776987492447233,-5.051943780801821,40.03276144885952,42356.77540199823,25762.6201855253,25762.6201855253,68119.39558752353,77543.61659209187,77543.61659209187,25762.6201855253,103306.23677761717,103306.23677761717,103306.23677761717,128174.0837320106,91771.12930115765,56584.41532456402,39096.34886288181,24867.84695439342,0.0,63964.19581727523,21137.669911234407,1539.91211607089,0.0,0.8865355083732908,2.8172362015421184,0.0014959135982669303,353938.51318886876,1555946.2919494256,4.396092072407902,1555946.2919494256,4.396092072407902,0.85,0.09588932066120251,4.027634451161993,1.267896573613398,1.0,0.0,4.027634451162603,1.2848623165574893,1.285157348502749,3.1346817470319843,19367.56199001104,1974.9416967069326,4632.441516551485,4632.441516551485,5.561348177516482,5.043518095534428,-2.4083117480185074,7.451829843552936,3.4400205699777686,3.4400205699777686,0.9828630199936482,0.0,0.0,0.00022960949402250634,1.0000484060572952,0.00022959838007016576,199.053610520493,0.0,2.2221157093111745e-06,6.2974759201878685,0.05908314513131387,7.717135227817536e-05,0.00015243814174433097,0.0006139651113605826,0.09588932066119633,0.0720037322426061,0.023885588418590228,0.09588939780394728,0.07200373224261075,0.023885588418591765,0.3767296516796694,0.3767296516796694,0.12497146474062291,0.0,4.553956916335096,4.393267000590413,5.039044818193986,4.554173905877349,4.394537357468494,5.036077469548502,24867.84695439342,21137.669911234407,0.85,1.0649613384043528,0.6621950743037195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524457053304134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.002078158584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.037566195639,1539.91211607089,0.3767296516796694,0.12497146474062291,6.112874298809886,3.4400205699777686
2527.0,-30.15947370251074,5.0434132132877005,35.016667679751215,24.14067860171201,4.985939928841399,-26.644954786822822,-40.191025485377736,1.4714210131534111,-0.49757153443067637,-5.051972121511419,40.03271627302646,42356.38495766743,25762.585869607334,25762.585869607334,68118.97082727477,77543.25011130924,77543.25011130924,25762.585869607334,103305.83598091657,103305.83598091657,103305.83598091657,128173.56453245923,91770.91585885247,56584.177379979745,39096.37608763637,24867.728551542667,0.0,63964.10463917903,21137.569268811265,1539.9066239421793,0.0,0.886535527676312,2.817230273600002,0.0014959135982669303,353938.12204205035,1555944.3427610882,4.396091423506595,1555944.3427610882,4.396091423506595,0.85,0.09588888004849896,4.027634451161993,1.267896051057615,1.0,0.0,4.0276344511610755,1.2848629055498861,1.2851579233497425,3.134680310066447,19367.516944721654,1974.9371033657421,4632.441516551485,4632.441516551485,5.561340769777425,5.0434132132877005,-2.4083179346737924,7.4517311479614925,3.4400615496731795,3.4400615496731795,0.9828747284780512,0.0,0.0,0.00022959838007016576,1.00004820338629,0.00022958731318422105,199.05399294942708,0.0,2.2122723405442212e-06,6.269579813102323,0.05908535740365442,7.716795828258184e-05,0.00015243042178758392,0.0006139340181968266,0.09588888004848456,0.07200332054057339,0.023885559507911176,0.09588885613343455,0.0720033205405842,0.02388555950791476,0.3767277180420568,0.3767277180420568,0.12497138659789372,0.0,4.554056798502074,4.3936002097628375,5.038437158774627,4.55440058708075,4.3948796156570324,5.035952586802466,24867.728551542667,21137.569268811265,0.85,1.0649562158578363,0.6621899141182299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524484914204483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.9741820515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.022976496713,1539.9066239421793,0.3767277180420568,0.12497138659789372,6.112874298809886,3.4400615496731795
2528.0,-30.15993465725337,5.043309125041652,35.01664489708133,24.140531324688368,4.985891725412951,-26.64537453129037,-40.19140515066681,1.471331599449916,-0.49770493661941373,-5.051975917727592,40.03267176780419,42355.96687471702,25762.49058952576,25762.49058952576,68118.45746424279,77542.84752783639,77542.84752783639,25762.49058952576,103305.33811736215,103305.33811736215,103305.33811736215,128172.94157999635,91770.67981366647,56583.925401051834,39096.39379179404,24867.603462634208,0.0,63963.99725442825,21137.462943239076,1539.900175182785,0.0,0.8865356697084394,2.8172315892718682,0.0014959135982669303,353938.0696482619,1555942.4225092016,4.396086648874682,1555942.4225092016,4.396086648874682,0.85,0.09588842837404372,4.027634451161993,1.2678954697074372,1.0,0.0,4.027634451159661,1.284863346741617,1.2851583504225994,3.1346792336912546,19367.46712927526,1974.9320236039077,4632.441516551485,4632.441516551485,5.561320201772144,5.043309125041652,-2.408305889047972,7.451615014089624,3.4401024403546407,3.4401024403546407,0.9828864115298973,0.0,0.0,0.00022958731318422105,1.0000480404421392,0.00022957628423802157,199.05437408549952,0.0,2.202907836810432e-06,6.243040809520764,0.05908756031149123,7.716463743271877e-05,0.00015242267575150227,0.0006139028199950442,0.09588842837403683,0.07200289996116455,0.02388552841287228,0.09588851471701258,0.07200289996116972,0.023885528412874,0.3767257868579902,0.3767257868579902,0.12497131324891772,0.0,4.55410150768148,4.393895213734709,5.0377230283967265,4.554270981108175,4.395068075754182,5.034859302406119,24867.603462634208,21137.462943239076,0.85,1.0649499779272618,0.662184489600276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524512658453115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.94764304792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.008410308084,1539.900175182785,0.3767257868579902,0.12497131324891772,6.112874298809886,3.4401024403546407
2529.0,-30.16039361049772,5.0432054102437505,35.016622196870685,24.140372208226495,4.985818647671321,-26.645794961895202,-40.1917886925861,1.4712199990689085,-0.49748002459926965,-5.051999018610201,40.03262860425294,42355.57347987822,25762.44577574828,25762.44577574828,68118.01925562651,77542.49762533711,77542.49762533711,25762.44577574828,103304.94340108539,103304.94340108539,103304.94340108539,128172.43804508654,91770.48557021406,56583.687111569285,39096.442731827534,24867.49464400115,0.0,63963.93737582868,21137.37044740098,1539.8951118735165,0.0,0.8865357084340135,2.817225923289563,0.0014959135982669303,353937.7508196684,1555940.5601476545,4.3960853470541705,1555940.5601476545,4.3960853470541705,0.85,0.09588798885256977,4.027634451161993,1.2678949773730714,1.0,0.0,4.027634451160921,1.2848638916595676,1.28515888129423,3.134677904256289,19367.426135750015,1974.9278434276757,4632.441516551485,4632.441516551485,5.561310527871822,5.0432054102437505,-2.4083079293904737,7.451513339634224,3.4401433957558956,3.4401433957558956,0.982898113073113,0.0,0.0,0.00022957628423802157,1.000047832022485,0.00022956530366525485,199.0547535679337,0.0,2.1953599825599333e-06,6.221650190574851,0.059089755671473794,7.716128280897097e-05,0.0001524150014290506,0.0006138719106295486,0.09588798885256106,0.07200248893600726,0.023885499916553796,0.09588801076763762,0.0720024889360138,0.02388549991655597,0.37672385554111776,0.37672385554111776,0.12497123687059984,0.0,4.554194171793313,4.394224371085386,5.037098594892825,4.554518994010948,4.395497448706749,5.034556903022576,24867.49464400115,21137.37044740098,0.85,1.0649441239895843,0.6621789592315491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524540308914948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.926252428966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.993860057992,1539.8951118735165,0.37672385554111776,0.12497123687059984,6.112874298809886,3.4401433957558956
2530.0,-30.160850475010662,5.043102174089826,35.016599501293946,24.140212463121884,4.98574947422315,-26.6462131217765,-40.192168113403,1.4711121209889393,-0.4973591266592621,-5.05201678982388,40.032583338798325,42355.171981449224,25762.388338470948,25762.388338470948,68117.56031992017,77542.12926501842,77542.12926501842,25762.388338470948,103304.51760348937,103304.51760348937,103304.51760348937,128171.88801925385,91770.2736069614,56583.44143269901,39096.480193624884,24867.37041576449,0.0,63963.850609389374,21137.264853399814,1539.8890373522229,0.0,0.8865357819596069,2.8172222519520864,0.0014959135982669303,353937.50554906105,1555938.6070978814,4.396082875377006,1555938.6070978814,4.396082875377006,0.85,0.09588754396048982,4.027634451161993,1.2678944245958705,1.0,0.0,4.027634451160277,1.2848644190626077,1.285159394709074,3.1346766175534806,19367.381402602816,1974.92328191613,4632.441516551485,4632.441516551485,5.56129812895062,5.043102174089826,-2.4083059740835733,7.4514081481734,3.440184290333598,3.440184290333598,0.9829097972381708,0.0,0.0,0.00022956530366525485,1.0000476145088217,0.00022955437354651057,199.05513132458424,0.0,2.185735206114983e-06,6.1943735741298624,0.05909194140667991,7.715796436283863e-05,0.0001524073393024162,0.0006138410503843467,0.09588754396047708,0.07200207361626877,0.0238854703442083,0.09588751550633628,0.07200207361627835,0.023885470344211474,0.37672192638664154,0.37672192638664154,0.12497116303433191,0.0,4.554294023047248,4.39455529187336,5.036497746299233,4.554657663164619,4.395845472170549,5.034060538630854,24867.37041576449,21137.264853399814,0.85,1.06493839365451,0.6621735805134882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524567839416462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.898975812524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.979334539421,1539.8890373522229,0.37672192638664154,0.12497116303433191,6.112874298809886,3.440184290333598
2531.0,-30.16130542742175,5.04299965811834,35.01657688181863,24.140070529561513,4.98570002432279,-26.64662758806599,-40.19254316864533,1.4710221849670346,-0.497365882633801,-5.052022528959527,40.03254016425098,42354.76074856905,25762.301916578304,25762.301916578304,68117.06266514736,77541.7534111074,77541.7534111074,25762.301916578304,103304.05532768571,103304.05532768571,103304.05532768571,128171.3088507987,91770.06136336115,56583.19328106427,39096.52009144098,24867.25352311298,0.0,63963.77361455396,21137.165494646033,1539.88310363079,0.0,0.886535909258588,2.8172216703197996,0.0014959135982669303,353937.4263400208,1555936.7442653435,4.396078596024443,1555936.7442653435,4.396078596024443,0.85,0.09588709673968186,4.027634451161993,1.2678938520373784,1.0,0.0,4.0276344511625775,1.2848648624166519,1.2851598241204456,3.134675535905444,19367.336610290506,1974.918714371422,4632.441516551485,4632.441516551485,5.561279473152736,5.04299965811834,-2.4082949794605435,7.451294637578884,3.440225156444237,3.440225156444237,0.982921473269782,0.0,0.0,0.00022955437354651057,1.000047415401667,0.00022954348964974877,199.05550750148015,0.0,2.1756962220360762e-06,6.16592309325024,0.059094117102901945,7.715468422806494e-05,0.00015239968931844564,0.0006138102390453561,0.09588709673967913,0.07200165620843849,0.023885440531240646,0.09588713999090288,0.07200165620844054,0.023885440531241326,0.3767199992885024,0.3767199992885024,0.1249710922462328,0.0,4.554369153741163,4.394879094933174,5.035818966252748,4.554656646325725,4.396163490578033,5.033092941196401,24867.25352311298,21137.165494646033,0.85,1.0649318952884352,0.6621679484359235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245952447236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.870525331644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.964835566663,1539.88310363079,0.3767199992885024,0.1249710922462328,6.112874298809886,3.440225156444237
2532.0,-30.161758498950103,5.042897603983945,35.016554356638025,24.139920493494742,4.985635326314587,-26.64704188624611,-40.19291822388766,1.470918713610663,-0.4971660568318157,-5.052039886715232,40.03249767181826,42354.35747200182,25762.246496127493,25762.246496127493,68116.60396812932,77541.40638024332,77541.40638024332,25762.246496127493,103303.65287637082,103303.65287637082,103303.65287637082,128170.79834490195,91769.87101027675,56582.94616182864,39096.58316494235,24867.14546853113,0.0,63963.72863347348,21137.07364825146,1539.8779478624028,0.0,0.8865359748366679,2.817217006402854,0.0014959135982669303,353937.186775952,1555934.9108653397,4.396076391515966,1555934.9108653397,4.396076391515966,0.85,0.09588665675801199,4.027634451161993,1.267893275083043,1.0,0.0,4.027634451163342,1.2848653690031258,1.2851603168381445,3.1346742999905657,19367.296437796278,1974.914617917054,4632.441516551485,4632.441516551485,5.561267509601635,5.042897603983945,-2.408292394328451,7.451189998312396,3.440266067749655,3.440266067749655,0.9829331622141871,0.0,0.0,0.00022954348964974877,1.000047219546087,0.00022953265122214594,199.0558821244191,0.0,2.1664995935127286e-06,6.139859848015073,0.059096283602495456,7.715140422221558e-05,0.0001523920854275332,0.0006137796133523543,0.09588665675800442,0.07200124469088441,0.023885412067120006,0.09588666729782623,0.0720012446908901,0.02388541206712189,0.37671807362423804,0.37671807362423804,0.12497101876826157,0.0,4.554477083750271,4.395231792924221,5.0351848094743445,4.554873829883434,4.396609861915749,5.032615158527335,24867.14546853113,21137.07364825146,0.85,1.0649254729731712,0.6621621093213905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462253543031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.84446208641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.95035967086,1539.8779478624028,0.37671807362423804,0.12497101876826157,6.112874298809886,3.440266067749655
2533.0,-30.16220997813,5.042795998911895,35.01653185921344,24.139760434068762,4.985567378564252,-26.64745507597115,-40.19329306958241,1.4708124764054316,-0.4970660114205998,-5.052057446614875,40.03245342990092,42353.96033483293,25762.192608645924,25762.192608645924,68116.15294347885,77541.03190619283,77541.03190619283,25762.192608645924,103303.22451483876,103303.22451483876,103303.22451483876,128170.2510443768,91769.65125627424,56582.70330332774,39096.60883660722,24867.02652953804,0.0,63963.63536614526,21136.972550107334,1539.872167792367,0.0,0.886536045728144,2.8172136347825605,0.0014959135982669303,353936.944422112,1555933.0019829215,4.396074008389714,1555933.0019829215,4.396074008389714,0.85,0.09588621472643075,4.027634451161993,1.267892695930787,1.0,0.0,4.027634451161674,1.2848658884366346,1.2851608224642412,3.1346730327338928,19367.250060473707,1974.90988874628,4632.441516551485,4632.441516551485,5.561255876970898,5.042795998911895,-2.4082898743046717,7.451085873216567,3.440306947515976,3.440306947515976,0.9829448421474217,0.0,0.0,0.00022953265122214594,1.0000470537605657,0.00022952185135590762,199.05625543196183,0.0,2.1574527673247664e-06,6.114221142598388,0.05909844105526278,7.714812617775416e-05,0.0001523845250443918,0.0006137491628927499,0.09588621472642021,0.07200083176776055,0.023885382958659666,0.09588620029023547,0.07200083176776846,0.02388538295866229,0.3767161510759013,0.3767161510759013,0.12497094539301754,0.0,4.554587023864258,4.395574606139235,5.0345886326213645,4.5549914351942675,4.396912754398727,5.03217051484387,24867.02652953804,21136.972550107334,0.85,1.0649199745068187,0.6621568660440785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524649713408067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.81882338099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.935906290328,1539.872167792367,0.3767161510759013,0.12497094539301754,6.112874298809886,3.440306947515976
2534.0,-30.162659424898564,5.042694997367567,35.01650941153541,24.13961427463221,4.9855111712647675,-26.647865262180975,-40.193667461257405,1.4707170085471477,-0.4969900875457256,-5.052067195056974,40.03240988401852,42353.570099492965,25762.120185319367,25762.120185319367,68115.69028481233,77540.66608790272,77540.66608790272,25762.120185319367,103302.78627322208,103302.78627322208,103302.78627322208,128169.69449007296,91769.4440903162,56582.47115851171,39096.63659089388,24866.90821685088,0.0,63963.544807744765,21136.871984323247,1539.8662426331455,0.0,0.8865361539288288,2.8172114942019904,0.0014959135982669303,353936.80987855315,1555931.1231336826,4.396070371057397,1555931.1231336826,4.396070371057397,0.85,0.0958857702820084,4.027634451161993,1.2678921662317593,1.0,0.0,4.027634451162226,1.2848663574044294,1.285161277662578,3.134671888598792,19367.20633975713,1974.9054304739263,4632.441516551485,4632.441516551485,5.561240243027911,5.042694997367567,-2.4082814672356965,7.450976464603263,3.4403477926592148,3.4403477926592148,0.9829565121883471,0.0,0.0,0.00022952185135590762,1.0000468421079505,0.0002295111005721588,199.05662706022557,0.0,2.149780932565126e-06,6.092479162889567,0.05910059083619535,7.714485223225507e-05,0.00015237699912365254,0.0006137188512351037,0.0958857702820027,0.07200041685247212,0.023885353429530576,0.09588577018347103,0.0720004168524764,0.023885353429532,0.3767142306557622,0.3767142306557622,0.12497087398129954,0.0,4.5546891579949715,4.395917703546445,5.033960199315061,4.555077107511238,4.397271717246667,5.0314279269143185,24866.90821685088,21136.871984323247,0.85,1.064914249039006,0.6621517026111529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524676795963787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.79708140129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.921469707459,1539.8662426331455,0.3767142306557622,0.12497087398129954,6.112874298809886,3.4403477926592148
2535.0,-30.163107253268954,5.042594577118272,35.016487054529584,24.1394625971094,4.985456084966639,-26.64827387950574,-40.19403406474737,1.4706227112034749,-0.49702041944829034,-5.052077390069966,40.03236762966933,42353.15447456565,25762.05042991551,25762.05042991551,68115.20490448116,77540.2736116495,77540.2736116495,25762.05042991551,103302.32404156502,103302.32404156502,103302.32404156502,128169.12179181277,91769.21006723875,56582.21353837266,39096.6628098512,24866.797750247737,0.0,63963.46056009894,21136.778087710576,1539.8607746014472,0.0,0.8865362551687617,2.817210702736893,0.0014959135982669303,353936.66917166923,1555929.300011125,4.396066967722001,1555929.300011125,4.396066967722001,0.85,0.0958853283565036,4.027634451161993,1.2678915755404163,1.0,0.0,4.027634451162745,1.2848668207947054,1.2851617273451732,3.134670758071917,19367.15695106055,1974.9003942284626,4632.441516551485,4632.441516551485,5.561225185006433,5.042594577118272,-2.408273225529803,7.450867802648075,3.440388650524862,3.440388650524862,0.9829681858642463,0.0,0.0,0.0002295111005721588,1.000046673603452,0.00022950038896201233,199.0569973515251,0.0,2.1400147512963888e-06,6.064801805173966,0.059102730850946646,7.714164651662618e-05,0.0001523694540555326,0.0006136884624588076,0.09588532835649646,0.07200000403394441,0.023885324322552054,0.0958854137070452,0.07200000403394977,0.023885324322553834,0.3767123121839644,0.3767123121839644,0.12497080178605964,0.0,4.554767005025383,4.396233409214062,5.033316879240772,4.555056970621649,4.397477013043385,5.030724210720564,24866.797750247737,21136.778087710576,0.85,1.0649080632602939,0.6621460768960643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524703756698578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.76940404357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.907058791257,1539.8607746014472,0.3767123121839644,0.12497080178605964,6.112874298809886,3.440388650524862
