time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2536.0,-30.163552903167457,5.042494470372098,35.01646472883589,24.139308754261606,4.9853814197709685,-26.64868249395734,-40.19440821195019,1.4705110105608836,-0.4966608175577676,-5.052099854602191,40.03232382768079,42352.77955970072,25762.012809540793,25762.012809540793,68114.7923692415,77539.95154353816,77539.95154353816,25762.012809540793,103301.96435307895,103301.96435307895,103301.96435307895,128168.64715495575,91769.03764595397,56581.98766867417,39096.72219697756,24866.682801876796,0.0,63963.404998854356,21136.680381595277,1539.8553391684034,0.0,0.8865362994545579,2.817203334902183,0.0014959135982669303,353936.35912667366,1555927.4101152215,4.3960654789873,1555927.4101152215,4.3960654789873,0.8500000000000001,0.09588489038079363,4.027634451161993,1.2678910848544915,1.0,0.0,4.027634451159714,1.2848673655292357,1.2851622584410178,3.1346694290916277,19367.120562929045,1974.8966836716968,4632.441516551485,4632.441516551485,5.561217063937966,5.042494470372098,-2.4082739516380327,7.450768422010131,3.440429515411937,3.440429515411937,0.9829798615462677,0.0,0.0,0.00022950038896201233,1.000046446723396,0.0002294897299160047,199.05736584274246,0.0,2.132220952553399e-06,6.0427141795363335,0.0591048630718992,7.713837496298895e-05,0.00015236201399902337,0.0006136584966308923,0.09588489038078069,0.07199959446708472,0.02388529591369596,0.0958848292708166,0.07199959446709445,0.023885295913699187,0.3767103938378057,0.3767103938378057,0.12497072764191608,0.0,4.554910331632698,4.39660458316547,5.032769316212978,4.555439037044437,4.3980469267223725,5.030536316340431,24866.682801876796,21136.680381595277,0.85,1.0649025387322877,0.66214079066709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524730620446475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.74731641793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.892665315409,1539.8553391684034,0.3767103938378057,0.12497072764191608,6.112874298809886,3.440429515411937
2537.0,-30.16399696091286,5.042395018983473,35.01644243377214,24.139167030248814,4.985329665876898,-26.64908738385023,-40.19477418679742,1.470420088814415,-0.4966032225150343,-5.05210570351376,40.03228006845016,42352.37782704857,25761.934166634932,25761.934166634932,68114.3119936835,77539.5857599614,77539.5857599614,25761.934166634932,103301.51992659633,103301.51992659633,103301.51992659633,128168.08064619615,91768.83014309932,56581.74377566916,39096.762630477955,24866.560719599813,0.0,63963.32335007777,21136.57661165984,1539.8491039871926,0.0,0.8865364283138536,2.817201891786465,0.0014959135982669303,353936.27840275975,1555925.5220659005,4.396061147185777,1555925.5220659005,4.396061147185777,0.8499999999999999,0.09588444475971081,4.027634451161993,1.2678905282309287,1.0,0.0,4.027634451161872,1.2848678129373348,1.2851626922556243,3.134668337557949,19367.07677111313,1974.8922181492285,4632.441516551485,4632.441516551485,5.5612000873813106,5.042395018983473,-2.4082623181879317,7.450657337171405,3.4404703075053717,3.4404703075053717,0.9829915164301062,0.0,0.0,0.0002294897299160047,1.0000462809502246,0.00022947910940476475,199.05773301866748,0.0,2.121761620673851e-06,6.013072432989694,0.05910698483351988,7.713517499276413e-05,0.00015235455492324058,0.0006136284542002958,0.095884444759704,0.07199917878606209,0.02388526597364191,0.09588440583404337,0.07199917878606721,0.023885265973643606,0.37670847916770456,0.37670847916770456,0.12497065731903038,0.0,4.555031402295981,4.396967532177996,5.0321570848053625,4.555502480998712,4.398408305470696,5.029697042210614,24866.560719599813,21136.57661165984,0.85,1.0648963879016564,0.6621353552136386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452475735360929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71767467138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.878300553999,1539.8491039871926,0.37670847916770456,0.12497065731903038,6.112874298809886,3.4404703075053717
2538.0,-30.164439152996714,5.042296040870654,35.01642021967236,24.139010917302244,4.98526896695131,-26.64949148906614,-40.19514009179545,1.4703213030207292,-0.4965789052222931,-5.05211959525684,40.03223783655907,42351.98362271469,25761.877373538347,25761.877373538347,68113.86099625303,77539.19793961242,77539.19793961242,25761.877373538347,103301.07531315077,103301.07531315077,103301.07531315077,128167.52652512872,91768.59622838265,56581.50296107622,39096.77029700715,24866.45121197795,0.0,63963.221508985094,21136.483530181256,1539.84377375718,0.0,0.8865365106214609,2.8171999475808627,0.0014959135982669303,353936.0866755424,1555923.6999172855,4.39605838029062,1555923.6999172855,4.39605838029062,0.85,0.09588400626945917,4.027634451161993,1.2678899633651608,1.0,0.0,4.0276344511626165,1.2848682970597318,1.2851631628424598,3.134667156453899,19367.027405285226,1974.8871842357203,4632.441516551485,4632.441516551485,5.561187827518692,5.042296040870654,-2.4082564664280657,7.4505525072987195,3.440511130453757,3.440511130453757,0.9830031801296448,0.0,0.0,0.00022947910940476475,1.0000460866686427,0.000229468533964476,199.05809865313142,0.0,2.1140948909257385e-06,5.9913449208835425,0.059109098928410805,7.713197575597402e-05,0.00015234713364879073,0.00061359856401965,0.09588400626945495,0.07199876876439512,0.023885237505059834,0.0958840166581198,0.07199876876439829,0.02388523750506089,0.3767065671869192,0.3767065671869192,0.12497058576489391,0.0,4.555138938659695,4.39730412163135,5.031570104212676,4.555540690034547,4.398624290382372,5.02919575458418,24866.45121197795,21136.483530181256,0.85,1.0648910325238212,0.6621302464692993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478399135729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.69594715928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.863952833726,1539.84377375718,0.3767065671869192,0.12497058576489391,6.112874298809886,3.440511130453757
2539.0,-30.164879327705272,5.042197784933838,35.016398104574975,24.13887820383536,4.9852261861624125,-26.649891986445695,-40.195505403075344,1.4702388449028605,-0.4965533551029466,-5.052121098881312,40.0321962919981,42351.59587734478,25761.79071241793,25761.79071241793,68113.38658976271,77538.83237767984,77538.83237767984,25761.79071241793,103300.62309009777,103300.62309009777,103300.62309009777,128166.96330674611,91768.39101185171,56581.27500375341,39096.795564553664,24866.34021664834,0.0,63963.135781202,21136.38918415109,1539.838072237257,0.0,0.8865366536076132,2.8171994349012395,0.0014959135982669303,353936.06592323934,1555921.9074259747,4.396053573594895,1555921.9074259747,4.396053573594895,0.85,0.09588356222951568,4.027634451161993,1.2678894050931562,1.0,0.0,4.027634451160662,1.2848687046969212,1.2851635569844384,3.134666161950021,19366.984095979627,1974.882767915611,4632.441516551485,4632.441516551485,5.561169120078973,5.042197784933838,-2.408241306761979,7.4504390916958165,3.4405519304213623,3.4405519304213623,0.9830148372632463,0.0,0.0,0.000229468533964476,1.0000458765724531,0.00022945800721758293,199.0584626206715,0.0,2.1051270362997194e-06,5.9659300208734045,0.059111204055447106,7.712878183265359e-05,0.0001523397521318224,0.0006135688339676066,0.0958835622295122,0.07199835459350498,0.02388520763600722,0.09588365964769884,0.07199835459350759,0.02388520763600809,0.37670465600040587,0.37670465600040587,0.1249705143494853,0.0,4.5552256949998196,4.397639922420012,5.03090192598853,4.55556774377834,4.398980295315596,5.028226370352456,24866.34021664834,21136.38918415109,0.85,1.0648850428902896,0.6621250718885393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524810517282394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.67053225927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.84962768695,1539.838072237257,0.37670465600040587,0.1249705143494853,6.112874298809886,3.4405519304213623
2540.0,-30.165317671207685,5.0420996570954655,35.0163760219859,24.138709937129192,4.985142102363474,-26.650294965999127,-40.1958710636012,1.4701193971550328,-0.4962124254396372,-5.052150328437774,40.03215300866712,42351.217478425984,25761.775340604654,25761.775340604654,68112.99281903064,77538.49012742797,77538.49012742797,25761.775340604654,103300.26546803262,103300.26546803262,103300.26546803262,128166.49580236524,91768.1916466227,56581.038983532,39096.836292322994,24866.230334332617,0.0,63963.06662665561,21136.295784182723,1539.8330779359592,0.0,0.8865366615155875,2.8171915227469735,0.0014959135982669303,353935.6625111162,1555920.0399149493,4.396053307756412,1555920.0399149493,4.396053307756412,0.85,0.09588312985299516,4.027634451161993,1.2678889045165858,1.0,0.0,4.027634451161717,1.2848692852977128,1.2851641241922687,3.13466474547157,19366.942021544444,1974.8784775172403,4632.441516551485,4632.441516551485,5.561165801782733,5.0420996570954655,-2.408246524132392,7.450346181227857,3.4405927832818737,3.4405927832818737,0.9830265095091067,0.0,0.0,0.00022945800721758293,1.000045685877777,0.00022944752470601296,199.05882507521017,0.0,2.095438052929508e-06,5.938471442002226,0.059113299493500034,7.712558497832112e-05,0.00015233242223926182,0.0006135393118398062,0.0958831298529797,0.07199794996654277,0.02388517988643693,0.09588308022443874,0.07199794996655437,0.02388517988644078,0.3767027456258575,0.3767027456258575,0.12497043772774896,0.0,4.555379607657471,4.398006262451474,5.030411614414049,4.555937902998153,4.39941651308402,5.028394742590649,24866.230334332617,21136.295784182723,0.85,1.0648800379850083,0.6621198718570629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524836922282478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.643073680396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.83532821519,1539.8330779359592,0.3767027456258575,0.12497043772774896,6.112874298809886,3.4405927832818737
2541.0,-30.165754160685076,5.042002210801618,35.01635393201737,24.138572927936934,4.985092887077757,-26.650692789489323,-40.19622841207308,1.4700315158819954,-0.49612503558279286,-5.052153048082556,40.03210862854547,42350.81253773814,25761.69355526174,25761.69355526174,68112.50609299987,77538.13321091015,77538.13321091015,25761.69355526174,103299.82676617189,103299.82676617189,103299.82676617189,128165.9288509612,91767.99098377439,56580.78978400491,39096.89022196609,24866.102084789305,0.0,63962.99230675539,21136.18677207091,1539.8264128289713,0.0,0.8865368085834435,2.817190052424037,0.0014959135982669303,353935.62497591996,1555918.1250833378,4.396048363849202,1555918.1250833378,4.396048363849202,0.85,0.09588268284522584,4.027634451161993,1.2678882989892744,1.0,0.0,4.027634451160121,1.2848697181170043,1.2851645436415164,3.134663689533092,19366.8996732571,1974.8741591937207,4632.441516551485,4632.441516551485,5.561148146871684,5.042002210801618,-2.4082321264187954,7.450234337220413,3.4406335110255215,3.4406335110255215,0.9830381460072919,0.0,0.0,0.00022944752470601296,1.0000454928027633,0.00022943708696986884,199.0591859978643,0.0,2.0866364369562164e-06,5.913527662333918,0.05911538612993699,7.71224609120105e-05,0.00015232506379400245,0.0006135096747121726,0.09588268284521778,0.07199753359605747,0.02388514924916032,0.09588263106208374,0.07199753359606352,0.023885149249162328,0.3767008379774623,0.3767008379774623,0.12497036728607504,0.0,4.5555107421338334,4.398371476792363,5.029833065864466,4.55602801249978,4.3998272118248,5.027513709569746,24866.102084789305,21136.18677207091,0.85,1.0648736657963738,0.6621143103285569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524863217524182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61812990073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.8210507561,1539.8264128289713,0.3767008379774623,0.12497036728607504,6.112874298809886,3.4406335110255215
2542.0,-30.166188891226632,5.041905399904426,35.01633196518171,24.13843529010194,4.9850473324583895,-26.651088663779184,-40.19658921808002,1.469947105010878,-0.4961101121057254,-5.05215723952099,40.03206803510144,42350.429624464545,25761.61730766304,25761.61730766304,68112.04693212759,77537.75900228089,77537.75900228089,25761.61730766304,103299.37630994392,103299.37630994392,103299.37630994392,128165.37369931546,91767.77380022612,56580.563409393195,39096.9004342588,24865.997389371532,0.0,63962.89782363034,21136.097780965803,1539.8211315257822,0.0,0.886536934414411,2.817189365769805,0.0014959135982669303,353935.5671277601,1555916.3736338653,4.396044133852833,1555916.3736338653,4.396044133852833,0.8500000000000001,0.09588224296810632,4.027634451161993,1.267887772037648,1.0,0.0,4.027634451163658,1.2848701346070637,1.2851649468153097,3.1346626734333083,19366.85383840831,1974.8694853398779,4632.441516551485,4632.441516551485,5.561131687387323,5.041905399904426,-2.408218606385377,7.450124006289803,3.4406742808220367,3.4406742808220367,0.9830497945205819,0.0,0.0,0.00022943708696986884,1.0000453096365698,0.00022942669172984717,199.05954546724658,0.0,2.0777272605091263e-06,5.888279056282864,0.0591174638571975,7.711930673740924e-05,0.0001523177802324596,0.0006134803391887755,0.09588224296810241,0.07199712279784838,0.023885120170254025,0.09588229244242687,0.07199712279785132,0.023885120170255004,0.37669893268592447,0.37669893268592447,0.1249702961085335,0.0,4.555620027323528,4.39872274660479,5.029208790460586,4.5560471274152405,4.400119927804781,5.026703727798576,24865.997389371532,21136.097780965803,0.85,1.0648680602298228,0.6621093018837348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524889401637495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59288129468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.806795827863,1539.8211315257822,0.37669893268592447,0.1249702961085335,6.112874298809886,3.4406742808220367
2543.0,-30.16662178185958,5.041808735200095,35.01631002095899,24.138271808065497,4.984965777360235,-26.65148648209814,-40.19695030348373,1.4698304775988864,-0.4957414439350032,-5.052184243549537,40.03202476006967,42350.05577841509,25761.599764519717,25761.599764519717,68111.65554293481,77537.42580998412,77537.42580998412,25761.599764519717,103299.02557450384,103299.02557450384,103299.02557450384,128164.91139617757,91767.58231578581,56580.33076268147,39096.94617011593,24865.885821673728,0.0,63962.83199178966,21136.00294842267,1539.8159865259984,0.0,0.8865369536410372,2.817181347948244,0.0014959135982669303,353935.19443169027,1555914.5064859372,4.396043487521074,1555914.5064859372,4.396043487521074,0.85,0.09588181092185291,4.027634451161993,1.2678872258542113,1.0,0.0,4.02763445116202,1.2848707017419416,1.2851655007230816,3.1346612898104036,19366.81342715048,1974.865364538398,4632.441516551485,4632.441516551485,5.561127900368476,5.041808735200095,-2.408221856220182,7.450030591420277,3.440715079886053,3.440715079886053,0.9830614513960151,0.0,0.0,0.00022942669172984717,1.0000451180288614,0.00022941634091675641,199.05990341638804,0.0,2.0692717537362433e-06,5.864316150088514,0.05911953312895124,7.711615023972149e-05,0.0001523105414901257,0.0006134511841807684,0.09588181092183769,0.07199671847890211,0.023885092442935574,0.09588170126710882,0.07199671847891355,0.023885092442939362,0.3766970286773807,0.3766970286773807,0.124970221182503,0.0,4.55579520942257,4.399108844414798,5.028744344364213,4.556442799614558,4.400602322401937,5.026835170708978,24865.885821673728,21136.00294842267,0.85,1.0648630372038201,0.6621041386011675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524915480325509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56891838848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.792561587323,1539.8159865259984,0.3766970286773807,0.124970221182503,6.112874298809886,3.440715079886053
2544.0,-30.167053074799576,5.041712861302479,35.016288101892044,24.138138291332893,4.984927090360176,-26.651878575071663,-40.197302972059674,1.4697525906322353,-0.4958169880735568,-5.0521803302007084,40.03198160433556,42349.65393664762,25761.504867713993,25761.504867713993,68111.15880436162,77537.04044204058,77537.04044204058,25761.504867713993,103298.54530975458,103298.54530975458,103298.54530975458,128164.30674273182,91767.35536664484,56580.08689754785,39096.96496566332,24865.761432977233,0.0,63962.72639864055,21135.89721803065,1539.8093833837077,0.0,0.8865371300924547,2.81718280154977,0.0014959135982669303,353935.2484417508,1555912.6444869228,4.3960375558440274,1555912.6444869228,4.3960375558440274,0.85,0.09588136389155043,4.027634451161993,1.2678866818686951,1.0,0.0,4.027634451161593,1.2848710875295277,1.2851658732990294,3.1346603486160505,19366.765531351553,1974.8604805261282,4632.441516551485,4632.441516551485,5.561107415100528,5.041712861302479,-2.408202201591826,7.449915062894305,3.4407557617000872,3.4407557617000872,0.9830730747714534,0.0,0.0,0.00022941634091675641,1.0000449516647756,0.00022940602873385528,199.06026004555875,0.0,2.0604318541272065e-06,5.8392638745965035,0.05912159356080537,7.711306743466078e-05,0.00015230327348209565,0.0006134219113012353,0.09588136389154749,0.07199630216785202,0.023885061723695464,0.09588135865701823,0.07199630216785423,0.023885061723696196,0.37669512804231053,0.37669512804231053,0.12497015253780906,0.0,4.555907779900963,4.399457210017147,5.028142077217467,4.556363342127156,4.400858056971003,5.0257404727761354,24865.761432977233,21135.89721803065,0.85,1.0648570290745023,0.6620989492021984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524941448729698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54386611299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.778349715269,1539.8093833837077,0.37669512804231053,0.12497015253780906,6.112874298809886,3.4407557617000872
2545.0,-30.167482407929846,5.041617464364096,35.016266308018444,24.137996637169294,4.984873173123009,-26.652270427284183,-40.19765934264285,1.4696611924773695,-0.49567673362065534,-5.0521905793891335,40.0319414127082,42349.276037717565,25761.44763260594,25761.44763260594,68110.72367032351,77536.68380645162,77536.68380645162,25761.44763260594,103298.13143905756,103298.13143905756,103298.13143905756,128163.79245396343,91767.15019172535,56579.85991807569,39096.98919294407,24865.661014905872,0.0,63962.65020784995,21135.81186266999,1539.8044863682296,0.0,0.8865372235758593,2.8171797541104144,0.0014959135982669303,353935.1069876518,1555910.910378889,4.396034413260881,1555910.910378889,4.396034413260881,0.85,0.09588092879303785,4.027634451161993,1.2678861329378561,1.0,0.0,4.027634451163263,1.28487153645277,1.2851663090747474,3.13465925339225,19366.722230827712,1974.856065101509,4632.441516551485,4632.441516551485,5.561095059821385,5.041617464364096,-2.4081927962190477,7.449810260583144,3.4407965209663063,3.4407965209663063,0.9830847202760875,0.0,0.0,0.00022940602873385528,1.0000447475561676,0.0002293957638340285,199.06061505531628,0.0,2.0527458099370707e-06,5.817481625361658,0.059123646306615305,7.710995238474131e-05,0.00015229607634911397,0.0006133929238804886,0.09588092879303135,0.07199589537132597,0.023885033421705382,0.09588096012078834,0.07199589537133085,0.023885033421707,0.37669322807433053,0.37669322807433053,0.12497008024740992,0.0,4.556033287086166,4.3998148613075045,5.02756380565404,4.556513845768507,4.401226145639384,5.025231226230574,24865.661014905872,21135.81186266999,0.85,1.0648514945674419,0.6620938297600458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524967321379136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.522083863754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.764155420642,1539.8044863682296,0.37669322807433053,0.12497008024740992,6.112874298809886,3.4407965209663063
2546.0,-30.167910066576994,5.041522554203276,35.016244576180306,24.137855192553275,4.98481777262874,-26.652660920465646,-40.19800799489019,1.4695686265173957,-0.49550231099215125,-5.052199906600443,40.031899631861,42348.873121630895,25761.389219298457,25761.389219298457,68110.26234092936,77536.33401653678,77536.33401653678,25761.389219298457,103297.72323583523,103297.72323583523,103297.72323583523,128163.27339645117,91766.95058669003,56579.60672380337,39097.04873654073,24865.550160615945,0.0,63962.59889715668,21135.717636523554,1539.7989681616593,0.0,0.8865373275236846,2.8171763638270937,0.0014959135982669303,353934.97825825255,1555909.1077039219,4.396030918901255,1555909.1077039219,4.396030918901255,0.85,0.0958804905632578,4.027634451161993,1.2678855147724977,1.0,0.0,4.027634451162433,1.2848719907425157,1.2851667502789461,3.1346581450767403,19366.680105783325,1974.8517695424357,4632.441516551485,4632.441516551485,5.561082450205639,5.041522554203276,-2.408182600278985,7.449705154482261,3.440837264325398,3.440837264325398,0.983096361235828,0.0,0.0,0.0002293957638340285,1.0000445731846275,0.0002293855393900304,199.06096868157908,0.0,2.0433372730013726e-06,5.79081783168589,0.059125689643888306,7.71069049137024e-05,0.00015228885892032607,0.0006133638547156537,0.09588049056324793,0.07199548655422723,0.023885004009020706,0.09588051236797995,0.07199548655423464,0.023885004009023162,0.3766913294355982,0.3766913294355982,0.12497000609466724,0.0,4.556170091911952,4.400183313112393,5.026998351915836,4.556697595608284,4.40163953827971,5.024718798133051,24865.550160615945,21135.717636523554,0.85,1.064845136302882,0.66208806164556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524993076549861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.49542007008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.749986011106,1539.7989681616593,0.3766913294355982,0.12497000609466724,6.112874298809886,3.440837264325398
2547.0,-30.168335693971226,5.041428082482067,35.01622288774527,24.137714271806203,4.984758950635145,-26.653049927412187,-40.19836391145361,1.4694731840760193,-0.49524372099853053,-5.052211088768051,40.03185743238369,42348.50937559145,25761.336606545032,25761.336606545032,68109.84598213648,77536.00013848447,77536.00013848447,25761.336606545032,103297.33674502949,103297.33674502949,103297.33674502949,128162.7740453848,91766.76468820662,56579.39039669714,39097.08254612164,24865.43730035531,0.0,63962.51984647695,21135.621705302012,1539.7933783135838,0.0,0.8865374235305805,2.817171646798978,0.0014959135982669303,353934.8239277432,1555907.286968356,4.39602769148819,1555907.286968356,4.39602769148819,0.85,0.09588005285485793,4.027634451161993,1.267885031229817,1.0,0.0,4.027634451162099,1.2848724584073232,1.2851672049132492,3.134657004131358,19366.64087339697,1974.8477689523916,4632.441516551485,4632.441516551485,5.561071092749049,5.041428082482067,-2.4081736720846085,7.449601754566675,3.4408779955341577,3.4408779955341577,0.9831079987240451,0.0,0.0,0.0002293855393900304,1.0000443616255459,0.00022937536392602647,199.06132062932372,0.0,2.035287726493138e-06,5.768005416881553,0.0591277249316148,7.710379406218054e-05,0.00015228174532784985,0.000613335203765525,0.09588005285485439,0.07199507837946054,0.02388497447539385,0.09588001414146927,0.0719950783794632,0.02388497447539473,0.37668943275392935,0.37668943275392935,0.12496993084415008,0.0,4.556334189419601,4.400577930046666,5.02646361398314,4.556967367769516,4.402135318644014,5.024303391550063,24865.43730035531,21135.621705302012,0.85,1.0648399429167887,0.6620831930517509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525018731357162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.472607655276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.735835835945,1539.7933783135838,0.37668943275392935,0.12496993084415008,6.112874298809886,3.4408779955341577
2548.0,-30.168759554206236,5.041334113917473,35.0162012431406,24.137567274179332,4.984704971323606,-26.653436859332025,-40.198715776763834,1.469382276449331,-0.49518956739814257,-5.052218766777908,40.03181533215853,42348.13625313854,25761.2762277513,25761.2762277513,68109.41248088983,77535.62213270816,77535.62213270816,25761.2762277513,103296.89836045945,103296.89836045945,103296.89836045945,128162.22169598493,91766.53590960853,56579.16601311926,39097.077662765856,24865.323335525474,0.0,63962.40099829133,21135.52483519665,1539.7876385339812,0.0,0.8865375370462891,2.8171700353327993,0.0014959135982669303,353934.71795984206,1555905.4705167229,4.396023875491237,1555905.4705167229,4.396023875491237,0.8499999999999999,0.09587961414138263,4.027634451161993,1.2678844740567734,1.0,0.0,4.0276344511619335,1.2848729047540837,1.2851676382875419,3.1346559151956406,19366.592591505767,1974.8428455696662,4632.441516551485,4632.441516551485,5.5610580588459735,5.041334113917473,-2.408162053561411,7.449496167478884,3.440918700821932,3.440918700821932,0.9831196288062662,0.0,0.0,0.00022937536392602647,1.0000441775906004,0.00022936523112274796,199.06167111691235,0.0,2.0255413026358554e-06,5.740384051670014,0.059129750472917436,7.710071873427765e-05,0.0001522746451917488,0.0006133066070127565,0.09587961414137638,0.07199466952461663,0.023884944616759753,0.09587961416841337,0.07199466952462132,0.02388494461676131,0.376687539470897,0.376687539470897,0.1249698562018697,0.0,4.556476508180651,4.4009442298096815,5.025926870854732,4.55702919937977,4.402394956420039,5.023765297320097,24865.323335525474,21135.52483519665,0.85,1.0648351440514137,0.6620785897994951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525044264397657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.444986290066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.72171209826,1539.7876385339812,0.376687539470897,0.1249698562018697,6.112874298809886,3.440918700821932
2549.0,-30.169181841808456,5.041240691249726,35.01617967048254,24.1374300205149,4.984655720025182,-26.65382190283791,-40.19906352097166,1.4692957810546474,-0.4950719268986177,-5.052223900062338,40.03177413853654,42347.75303715606,25761.210720129628,25761.210720129628,68108.96375728569,77535.26442219732,77535.26442219732,25761.210720129628,103296.47514232695,103296.47514232695,103296.47514232695,128161.68868676742,91766.32870575515,56578.9328687767,39097.106485531614,24865.213544440467,0.0,63962.32002997208,21135.431512774398,1539.7820804662583,0.0,0.886537660250651,2.817167884023553,0.0014959135982669303,353934.64711293235,1555903.693182839,4.396019733796749,1555903.693182839,4.396019733796749,0.8500000000000001,0.09587917570973332,4.027634451161993,1.2678839344671,1.0,0.0,4.027634451162929,1.2848733303693367,1.2851680509803791,3.1346548768385207,19366.54886279168,1974.8383864817933,4632.441516551485,4632.441516551485,5.561043917788511,5.041240691249726,-2.4081484208015715,7.449389112051298,3.440959400442416,3.440959400442416,0.9831312572692618,0.0,0.0,0.00022936523112274796,1.0000440138291682,0.0002293551363249589,199.06202030518483,0.0,2.0170527537200023e-06,5.716327504042487,0.059131767525671154,7.709767953652628e-05,0.00015226755158622167,0.0006132780365627524,0.09587917570972784,0.07199426094047105,0.023884914769256787,0.09587920818537016,0.07199426094047517,0.023884914769258154,0.37668564745194344,0.37668564745194344,0.12496978156803829,0.0,4.556613955110038,4.401309984067382,5.025372190200244,4.557151973163741,4.402763327147909,5.02314371083645,24865.213544440467,21135.431512774398,0.85,1.0648294765632413,0.662073436631322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525069691512962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42092974244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.707609575085,1539.7820804662583,0.37668564745194344,0.12496978156803829,6.112874298809886,3.440959400442416
2550.0,-30.169602231002255,5.04114772085412,35.016158165310905,24.1372883663513,4.98460080703117,-26.654205803763986,-40.199411125481106,1.4692043797927805,-0.49489920552514377,-5.052232972590207,40.03173295889381,42347.37727388542,25761.156447472764,25761.156447472764,68108.53372135818,77534.91185116065,77534.91185116065,25761.156447472764,103296.06829863341,103296.06829863341,103296.06829863341,128161.17357640443,91766.1235825873,56578.70402927388,39097.132837014906,24865.105277771014,0.0,63962.23811478592,21135.33948610536,1539.776700574327,0.0,0.8865377633169147,2.817164545967263,0.0014959135982669303,353934.52189867053,1555901.9164536365,4.396016269074432,1555901.9164536365,4.396016269074432,0.85,0.09587873942770131,4.027634451161993,1.2678833855362615,1.0,0.0,4.027634451161335,1.2848737788596831,1.2851684866023827,3.134653782674662,19366.505573189606,1974.8339721708849,4632.441516551485,4632.441516551485,5.5610322020104155,5.04114772085412,-2.408137569628296,7.4492852904824165,3.441000108127508,3.441000108127508,0.9831428880364309,0.0,0.0,0.0002293551363249589,1.000043816110482,0.00022934508731527455,199.06236792474505,0.0,2.0094908424610985e-06,5.694897047534753,0.059133777016513615,7.709464167039902e-05,0.0001522604946545599,0.0006132496138216719,0.09587873942769597,0.07199385423529804,0.023884885192397926,0.09587877072996619,0.07199385423530205,0.023884885192399254,0.3766837566553588,0.3766837566553588,0.12496970549492734,0.0,4.556761758538983,4.401681495478442,5.024841782702367,4.557333767065074,4.403150439023818,5.022702897501347,24865.105277771014,21135.33948610536,0.85,1.064824116991206,0.6620684097684213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525095024371593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39949928593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.693524428314,1539.776700574327,0.3766837566553588,0.12496970549492734,6.112874298809886,3.441000108127508
2551.0,-30.17002086827716,5.04105523542544,35.01613671049273,24.13715167148041,4.984547884056756,-26.6545879286719,-40.19975464381275,1.4691149444515672,-0.49468792374165105,-5.052240054545562,40.031691415192576,42346.99225501271,25761.098251441632,25761.098251441632,68108.09050645435,77534.5711168597,77534.5711168597,25761.098251441632,103295.66936830134,103295.66936830134,103295.66936830134,128160.66302386526,91765.93039491407,56578.46607307158,39097.182579825,24864.993655563914,0.0,63962.17623538891,21135.244607229328,1539.7710820116845,0.0,0.8865378778538416,2.817160932034779,0.0014959135982669303,353934.4241572686,1555900.1240183872,4.39601241874973,1555900.1240183872,4.39601241874973,0.85,0.09587830176358236,4.027634451161993,1.2678828052850442,1.0,0.0,4.027634451162424,1.2848742180577184,1.28516891298877,3.1346527111816216,19366.464802478105,1974.8298147153316,4632.441516551485,4632.441516551485,5.561019639297874,5.04105523542544,-2.4081251431598663,7.449180378585306,3.441040796543583,3.441040796543583,0.9831545132981666,0.0,0.0,0.00022934508731527455,1.0000436336584566,0.0002293350805866961,199.06271409671112,0.0,2.000379663066126e-06,5.669075965129402,0.05913577739617668,7.709163962387262e-05,0.00015225344769140194,0.0006132212312300809,0.09587830176357395,0.07199344657421523,0.023884855189358716,0.09587831026519145,0.07199344657422155,0.02388485518936081,0.3766818674297727,0.3766818674297727,0.12496962937317717,0.0,4.5569229205104875,4.40206896641746,5.024316883105371,4.557552130803913,4.403605502175822,5.022203817931484,24864.993655563914,21135.244607229328,0.85,1.064818217813727,0.6620630308007409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525120243429364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37367820353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.67946323674,1539.7710820116845,0.3766818674297727,0.12496962937317717,6.112874298809886,3.441040796543583
2552.0,-30.170437639792976,5.040963196750418,35.016115304362266,24.13700467385354,4.984492939141625,-26.654968576352154,-40.200097917672224,1.469023875700813,-0.49459930970976984,-5.052248501658181,40.03164992368084,42346.61433745902,25761.04464100265,25761.04464100265,68107.65897846167,77534.19715946203,77534.19715946203,25761.04464100265,103295.24180046468,103295.24180046468,103295.24180046468,128160.12453939386,91765.70241237969,56578.23361533579,39097.187552270996,24864.882738929184,0.0,63962.07029120018,21135.150328089807,1539.765531289165,0.0,0.8865379852401465,2.817158776249417,0.0014959135982669303,353934.3075747156,1555898.3338364507,4.39600880880416,1555898.3338364507,4.39600880880416,0.85,0.0958778653956754,4.027634451161993,1.2678822508594023,1.0,0.0,4.027634451160423,1.2848746648110443,1.2851693469865004,3.1346516212570066,19366.416688589772,1974.8249084641313,4632.441516551485,4632.441516551485,5.561008066472011,5.040963196750418,-2.4081136171210242,7.449076813871443,3.441081476307355,3.441081476307355,0.9831661360878157,0.0,0.0,0.0002293350805866961,1.0000434393389275,0.00022932511885513356,199.06305872693457,0.0,1.991966550058159e-06,5.645233202864823,0.05913776936272674,7.708863982178077e-05,0.00015224644076491532,0.0006131930098915666,0.09587786539567456,0.07199304001265372,0.02388482538302083,0.0958779028780365,0.07199304001265436,0.023884825383021044,0.37667998067687114,0.37667998067687114,0.12496955319305662,0.0,4.557071777161809,4.402433403907537,5.023812114703219,4.557649191948428,4.403875230709332,5.021776975299986,24864.882738929184,21135.150328089807,0.85,1.0648132349123138,0.662058218951756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525145357473064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34983544126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.665423128965,1539.765531289165,0.37667998067687114,0.12496955319305662,6.112874298809886,3.441081476307355
2553.0,-30.170852679614732,5.040871470733615,35.01609390730705,24.13686455637219,4.984427902640573,-26.65534867442579,-40.2004411566071,1.468923897451564,-0.4941806517713303,-5.0522629724638115,40.03160737575192,42346.24350061214,25761.00712201641,25761.00712201641,68107.25062262855,77533.89171744311,77533.89171744311,25761.00712201641,103294.89883945952,103294.89883945952,103294.89883945952,128159.66651211676,91765.53816101598,56578.00349083683,39097.2607446435,24864.767672657243,0.0,63962.02841730074,21135.052521758655,1539.7598874790356,0.0,0.8865380657407806,2.817151564064273,0.0014959135982669303,353934.10785642755,1555896.4980762328,4.396006102659589,1555896.4980762328,4.396006102659589,0.85,0.09587743098537181,4.027634451161993,1.2678817524807533,1.0,0.0,4.027634451162749,1.2848751531571172,1.2851698226443264,3.134650429861247,19366.382024654693,1974.8213737264707,4632.441516551485,4632.441516551485,5.560999967290165,5.040871470733615,-2.4081064757640553,7.448977946497671,3.4411221366994322,3.4411221366994322,0.983177753342695,0.0,0.0,0.00022932511885513356,1.0000432589911796,0.00022931519891096654,199.0634019262607,0.0,1.9830127550540218e-06,5.619858147823098,0.05913975237548179,7.708564043279463e-05,0.00015223947842233894,0.0006131649681207452,0.0958774309853617,0.07199263484271183,0.02388479614264987,0.09587731470071043,0.07199263484271942,0.023884796142652386,0.37667809476306857,0.37667809476306857,0.1249694778375992,0.0,4.55727976498838,4.4028538235126575,5.023375999956613,4.558082320692506,4.404508221437368,5.02160400806406,24864.767672657243,21135.052521758655,0.85,1.0648075476638041,0.662052854614569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525170359672344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.32446038622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.651406443989,1539.7598874790356,0.37667809476306857,0.1249694778375992,6.112874298809886,3.4411221366994322
2554.0,-30.17126591422285,5.040780442789545,35.016072567638375,24.136735719535523,4.984390886957593,-26.65572434532577,-40.20077989026902,1.4688493180604427,-0.4941845855468614,-5.052258717454144,40.03156625313935,42345.86203501667,25760.92335328838,25760.92335328838,68106.78538830506,77533.51857332523,77533.51857332523,25760.92335328838,103294.44192661361,103294.44192661361,103294.44192661361,128159.09493914992,91765.31682300346,56577.77333298391,39097.27054446617,24864.653012536302,0.0,63961.923557002476,21134.955060655855,1539.7538255529137,0.0,0.8865382365609824,2.8171521132086332,0.0014959135982669303,353934.1665817769,1555894.7238138423,4.396000360293984,1555894.7238138423,4.396000360293984,0.8499999999999999,0.09587699021163536,4.027634451161993,1.2678811551956461,1.0,0.0,4.027634451163156,1.284875522582093,1.285170179407468,3.1346495285924947,19366.335313039493,1974.8166104673353,4632.441516551485,4632.441516551485,5.560981884227976,5.040780442789545,-2.4080853932729123,7.448865836062458,3.441162738012281,3.441162738012281,0.9831893537177946,0.0,0.0,0.00022931519891096654,1.0000430709785848,0.0002293053225063315,199.06374363388232,0.0,1.9746978328055047e-06,5.596293658170801,0.059141727073314596,7.708268051885877e-05,0.00015223251839210775,0.0006131369356632049,0.0958769902116319,0.07199222445582074,0.02388476575581117,0.09587697440146467,0.07199222445582333,0.02388476575581203,0.3766762131597518,0.3766762131597518,0.12496940697034843,0.0,4.557437440581964,4.403241325146894,5.02283699999856,4.55807413190729,4.404799362216238,5.020689110876958,24864.653012536302,21134.955060655855,0.85,1.0648020197142556,0.6620479760474729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525195258068722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.300895896566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.637410558234,1539.7538255529137,0.3766762131597518,0.12496940697034843,6.112874298809886,3.441162738012281
2555.0,-30.171677671158143,5.04068981644185,35.01605132889675,24.136598989740037,4.984337131981301,-26.656100360205226,-40.201118658855535,1.4687598210284059,-0.4939437112677183,-5.052267913066284,40.031526513502605,42345.4870972009,25760.875161723478,25760.875161723478,68106.36225892438,77533.18127606534,77533.18127606534,25760.875161723478,103294.05643778882,103294.05643778882,103294.05643778882,128158.60870575799,91765.12395848193,56577.54241920306,39097.31282142096,24864.552267969164,0.0,63961.86508939012,21134.86942777379,1539.7488762338073,0.0,0.8865383337775566,2.81714786204804,0.0014959135982669303,353934.0396689065,1555893.0092223138,4.395997092220346,1555893.0092223138,4.395997092220346,0.85,0.09587655880592122,4.027634451161993,1.267880622199737,1.0,0.0,4.027634451163302,1.28487596171345,1.285170605948914,3.134648457265034,19366.294610526566,1974.8124599661012,4632.441516551485,4632.441516551485,5.560971481168439,5.04068981644185,-2.4080740740623123,7.448763890504162,3.4412033970337093,3.4412033970337093,0.9832009705810598,0.0,0.0,0.0002293053225063315,1.0000429171042249,0.00022929548180824043,199.06408412063365,0.0,1.9660340802942875e-06,5.571740583554011,0.05914369310739489,7.707972040484152e-05,0.00015222560210148998,0.0006131090793728385,0.09587655880591522,0.07199182160794176,0.023884737197973453,0.09587653205174518,0.07199182160794627,0.023884737197974952,0.3766743332880799,0.3766743332880799,0.124969333161217,0.0,4.557618676405468,4.4036464213508,5.022339611633754,4.558324201798541,4.405249472587343,5.020332567867115,24864.552267969164,21134.86942777379,0.85,1.0647963777125964,0.6620427193300387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525220048250693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27634282195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.623437002265,1539.7488762338073,0.3766743332880799,0.124969333161217,6.112874298809886,3.4412033970337093
2556.0,-30.17208754770121,5.040599627722009,35.01603012920902,24.136451677791797,4.984283576961717,-26.656474662440914,-40.201457182969875,1.468670691701411,-0.493885741528004,-5.052275025956301,40.031485173536495,42345.11919150645,25760.822646380922,25760.822646380922,68105.94183788737,77532.80033037551,77532.80033037551,25760.822646380922,103293.62297675644,103293.62297675644,103293.62297675644,128158.06356734358,91764.88676737825,56577.317749277805,39097.29890900049,24864.44059058713,0.0,63961.739499587624,21134.77450199906,1539.7432453974181,0.0,0.8865384474177367,2.817146266323562,0.0014959135982669303,353933.9415006652,1555891.2255850874,4.39599327204442,1555891.2255850874,4.39599327204442,0.85,0.09587612419651931,4.027634451161993,1.2678800364537168,1.0,0.0,4.027634451161182,1.2848763990509493,1.2851710307419635,3.1346473903146888,19366.24455324342,1974.8073555437813,4632.441516551485,4632.441516551485,5.560960144739826,5.040599627722009,-2.408061135584917,7.4486607633069255,3.441244025490137,3.441244025490137,0.9832125787114677,0.0,0.0,0.00022929548180824043,1.000042721252093,0.00022928568643662884,199.06442305348875,0.0,1.958929552605326e-06,5.5516063520834935,0.059145652036947494,7.70767625319729e-05,0.00015221871927626753,0.0006130813578688513,0.09587612419651223,0.07199141651069532,0.023884707685816905,0.09587613941524376,0.07199141651070064,0.023884707685818667,0.3766724561274622,0.3766724561274622,0.12496925916368438,0.0,4.557775892952179,4.404014330375844,5.021858013945291,4.558389284428301,4.405472559094335,5.019918096126446,24864.44059058713,21134.77450199906,0.85,1.0647918954475348,0.6620382672953955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452524474986665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.25620859048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.609479274519,1539.7432453974181,0.3766724561274622,0.12496925916368438,6.112874298809886,3.441244025490137
2557.0,-30.17249556939205,5.040509868829229,35.016008966599465,24.1363201168366,4.984229923637037,-26.65684730487039,-40.20179542768744,1.468581659115499,-0.4935635981515816,-5.052282106963757,40.03144385413528,42344.758223884295,25760.77106713356,25760.77106713356,68105.52929101785,77532.48359215772,77532.48359215772,25760.77106713356,103293.25465929127,103293.25465929127,103293.25465929127,128157.5834217883,91764.71299533878,56577.09923606501,39097.348621415294,24864.32876249703,0.0,63961.67738391232,21134.679448122475,1539.737610658182,0.0,0.8865385611458816,2.81714119058662,0.0014959135982669303,353933.8437724718,1555889.4428366886,4.395989448912097,1555889.4428366886,4.395989448912097,0.85,0.09587568972855198,4.027634451161993,1.2678795380750674,1.0,0.0,4.027634451163278,1.2848768358424982,1.2851714550471707,3.1346463246969964,19366.207880045957,1974.8036159183775,4632.441516551485,4632.441516551485,5.560949010385041,5.040509868829229,-2.4080480815629097,7.448557950392139,3.441284634920388,3.441284634920388,0.9832241814058251,0.0,0.0,0.00022928568643662884,1.0000425280601162,0.00022927593577584896,199.0647604535529,0.0,1.949909998456974e-06,5.5260449356270644,0.05914760194694595,7.707380720516172e-05,0.00015221187923146712,0.0006130538086687656,0.09587568972854686,0.07199101146019866,0.023884678268348194,0.09587562811043422,0.07199101146020251,0.023884678268349467,0.37667057914972973,0.37667057914972973,0.12496918564180629,0.0,4.557967498670621,4.404422667333449,5.0213925606514636,4.558718508812149,4.40604266920019,5.019517280516254,24864.32876249703,21134.679448122475,0.85,1.0647864796014215,0.6620332667281623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525269338756175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23064717402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.59554549207,1539.737610658182,0.37667057914972973,0.12496918564180629,6.112874298809886,3.441284634920388
2558.0,-30.172901882642048,5.040420703190835,35.01598787737422,24.13619173401969,4.98418926321185,-26.657217110100788,-40.202125709597,1.4685044906705302,-0.49346752159095786,-5.052280944960283,40.0314036663802,42344.37149211507,25760.699876607297,25760.699876607297,68105.07136872236,77532.12707682785,77532.12707682785,25760.699876607297,103292.82695343514,103292.82695343514,103292.82695343514,128157.04702243973,91764.50401685871,56576.859569481116,39097.38271930844,24864.220069004587,0.0,63961.60278831303,21134.5870586539,1539.7319600637807,0.0,0.8865387128036161,2.8171400593967753,0.0014959135982669303,353933.85980980686,1555887.7089152702,4.395984350724048,1555887.7089152702,4.395984350724048,0.85,0.09587525326190494,4.027634451161993,1.2678789407899607,1.0,0.0,4.027634451160725,1.2848772170323912,1.2851718237954155,3.1346453947283726,19366.163776811118,1974.7991186400166,4632.441516551485,4632.441516551485,5.560933642565284,5.040420703190835,-2.408028811002501,7.448449514193335,3.441325223700603,3.441325223700603,0.9832357782001723,0.0,0.0,0.00022927593577584896,1.0000423501270825,0.00022926622632202847,199.06509644188301,0.0,1.9410129524106273e-06,5.500830707131717,0.05914954295989836,7.707092155244687e-05,0.0001522050142234021,0.0006130261589257754,0.09587525326190147,0.07199060489536958,0.023884648366531876,0.09587525416551523,0.07199060489537219,0.02388464836653274,0.37666870501620614,0.37666870501620614,0.12496911315881327,0.0,4.558136649650294,4.40481864671176,5.020874145330424,4.558813423369315,4.406404762442094,5.018802707130817,24864.220069004587,21134.5870586539,0.85,1.064780562083826,0.6620279925169756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525293816450342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20543294553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.58163520594,1539.7319600637807,0.37666870501620614,0.12496911315881327,6.112874298809886,3.441325223700603
2559.0,-30.173306450617662,5.040331754221036,35.01596682603782,24.136035865545296,4.984122863095255,-26.657587918466966,-40.20245986813677,1.4684043309446835,-0.49326274074564935,-5.0522972279785066,40.031362591514124,42344.008526248246,25760.673876375786,25760.673876375786,68104.68240262404,77531.76344888072,77531.76344888072,25760.673876375786,103292.43732525651,103292.43732525651,103292.43732525651,128156.55059085827,91764.27680058352,56576.63253360428,39097.38251886583,24864.113265601754,0.0,63961.49578446758,21134.496275761492,1539.726820149709,0.0,0.8865387787214326,2.817135455972764,0.0014959135982669303,353933.6350805632,1555885.936720501,4.395982134804302,1555885.936720501,4.395982134804302,0.8500000000000001,0.09587482481941725,4.027634451161993,1.2678783984528859,1.0,0.0,4.027634451162467,1.28487770570842,1.2851723001073814,3.1346442025323715,19366.11582463565,1974.7942288789393,4632.441516551485,4632.441516551485,5.560928029924214,5.040331754221036,-2.4080223289398277,7.448354083160863,3.4413658418477358,3.4413658418477358,0.9832473833850673,0.0,0.0,0.00022926622632202847,1.0000421683530367,0.00022925655895051467,199.0654309880079,0.0,1.9328133611729828e-06,5.477593065564233,0.059151475773259535,7.706800213150609e-05,0.00015219822419052238,0.0006129988111554246,0.09587482481940739,0.0719902048277649,0.023884619991642483,0.09587478457758784,0.07199020482777231,0.023884619991644943,0.3766668326805811,0.3766668326805811,0.12496903798359649,0.0,4.558322774845237,4.405200470206751,5.020466805531157,4.55903448723285,4.406697063861429,5.0188064646453086,24864.113265601754,21134.496275761492,0.85,1.0647762621455545,0.6620234252953645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525318191731507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18219530396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.56774554485,1539.726820149709,0.3766668326805811,0.12496903798359649,6.112874298809886,3.4413658418477358
