time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2560.0,-30.173709520422413,5.040243357647309,35.01594578499861,24.13590814629572,4.984077673413391,-26.657955257015864,-40.20279353773219,1.4683234100068392,-0.4930603117055625,-5.052297304608169,40.031320788765406,42343.649862998434,25760.607588847197,25760.607588847197,68104.25745184562,77531.42796186803,77531.42796186803,25760.607588847197,103292.03555071523,103292.03555071523,103292.03555071523,128156.03032629153,91764.08570806819,56576.41785080692,39097.40873029029,24863.9947755763,0.0,63961.40350586659,21134.395559239852,1539.7206358924,0.0,0.8865389299193608,2.8171327775436827,0.0014959135982669303,353933.63402296335,1555884.1331224502,4.395977052074977,1555884.1331224502,4.395977052074977,0.85,0.09587438727294681,4.027634451161993,1.2678779033711183,1.0,0.0,4.027634451164212,1.2848781042838802,1.2851726863521857,3.134643230150438,19366.07549609044,1974.7901165117999,4632.441516551485,4632.441516551485,5.560913720509114,5.040243357647309,-2.4080038285117795,7.448247186159088,3.4414063767471643,3.4414063767471643,0.983258964784904,0.0,0.0,0.00022925655895051467,1.000042012333611,0.00022924692775210667,199.065764296251,0.0,1.92443947691537e-06,5.453861477578159,0.05915340021273645,7.706508708431214e-05,0.00015219147186620253,0.0006129716152613686,0.09587438727294226,0.07198979735609046,0.023884589916851797,0.09587432469733302,0.07198979735609388,0.023884589916852928,0.3766649611884709,0.3766649611884709,0.12496896704757213,0.0,4.558506052070925,4.405595536028102,5.020007983127471,4.5592369929025836,4.407175661679105,5.01817255677895,24863.9947755763,21134.395559239852,0.85,1.0647711544603464,0.6620187729169301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525342462388982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.158463715976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.553877303651,1539.7206358924,0.3766649611884709,0.12496896704757213,6.112874298809886,3.4414063767471643
2561.0,-30.174110669290933,5.040155643915147,35.01592486924118,24.13578863432633,4.984046946972071,-26.658319420189056,-40.20311910482121,1.4682556978700934,-0.49302300136218946,-5.052290539387076,40.03128235577143,42343.26616244979,25760.525647859395,25760.525647859395,68103.7918103092,77531.06707428835,77531.06707428835,25760.525647859395,103291.59272214775,103291.59272214775,103291.59272214775,128155.48642768555,91763.87429421999,56576.18309437075,39097.43466649916,24863.893705537805,0.0,63961.328372036965,21134.309649707135,1539.715290010328,0.0,0.8865391037858459,2.8171330761465656,0.0014959135982669303,353933.7273928025,1555882.4749153513,4.395971207311935,1555882.4749153513,4.395971207311935,0.85,0.09587395163944287,4.027634451161993,1.2678772885026413,1.0,0.0,4.02763445116408,1.284878440983794,1.2851730107537307,3.134642408723234,19366.03087889066,1974.7855668236002,4632.441516551485,4632.441516551485,5.560896031999176,5.040155643915147,-2.4079800820756465,7.448135725990793,3.441446930037792,3.441446930037792,0.9832705514393691,0.0,0.0,0.00022924692775210667,1.0000418122463253,0.00022923734282386158,199.06609601700467,0.0,1.917241872177411e-06,5.4334634657507825,0.05915531745460863,7.706224292153487e-05,0.0001521846848305718,0.0006129442795628409,0.09587395163944265,0.07198939140392556,0.02388456023551709,0.09587402078825769,0.07198939140392573,0.02388456023551714,0.3766630914290894,0.3766630914290894,0.12496889610806383,0.0,4.558656195562207,4.405976133767638,5.0194596277270875,4.559267538024869,4.407511289203171,5.017279094086916,24863.893705537805,21134.309649707135,0.85,1.064765125173405,0.6620135516285134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525366643245956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.138065704145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.54002559021,1539.715290010328,0.3766630914290894,0.12496889610806383,6.112874298809886,3.441446930037792
2562.0,-30.174510042734447,5.040068263404322,35.01590405274462,24.135656968597345,4.983992978313039,-26.658684309616433,-40.20344858346505,1.4681672451949443,-0.4926724796378039,-5.052299789561531,40.031243415421905,42342.906181536455,25760.485661299022,25760.485661299022,68103.39184283548,77530.75122858906,77530.75122858906,25760.485661299022,103291.23688988808,103291.23688988808,103291.23688988808,128155.03297078208,91763.69779603886,56575.9619712119,39097.484249807734,24863.79608089399,0.0,63961.280330701724,21134.22666875989,1539.7105158297802,0.0,0.8865391978255028,2.8171273727369535,0.0014959135982669303,353933.5997270164,1555880.7948195518,4.395968046039084,1555880.7948195518,4.395968046039084,0.85,0.09587352306711619,4.027634451161993,1.2678767807828266,1.0,0.0,4.027634451161286,1.284878874628796,1.2851734321820367,3.134641350785368,19365.993630362824,1974.781768530826,4632.441516551485,4632.441516551485,5.5608874001448445,5.040068263404322,-2.4079680082196675,7.448036271623989,3.4414875419913353,3.4414875419913353,0.9832821548546672,0.0,0.0,0.00022923734282386158,1.0000416273242954,0.00022922780068386503,199.0664262705827,0.0,1.908034246352698e-06,5.407369054163546,0.05915722548885498,7.705936468611323e-05,0.00015217797813774835,0.0006129172674557719,0.0958735230671065,0.07198899161446135,0.023884531452645165,0.09587353958181768,0.07198899161446862,0.02388453145264758,0.3766612224415377,0.3766612224415377,0.12496881942821833,0.0,4.558854313895836,4.406396637833836,5.018983661077584,4.559627309923712,4.408061217457998,5.017062200287626,24863.79608089399,21134.22666875989,0.85,1.0647596716438072,0.6620084207603276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539070893902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.11197129256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.526198923862,1539.7105158297802,0.3766612224415377,0.12496881942821833,6.112874298809886,3.4414875419913353
2563.0,-30.174907985186646,5.039981305338822,35.015883259653435,24.135519575234525,4.983941966857024,-26.659047615058032,-40.20377404578028,1.4680815967284497,-0.4924875905746262,-5.05230449470686,40.03120246415185,42342.53567909535,25760.434967860012,25760.434967860012,68102.97064695536,77530.4001235211,77530.4001235211,25760.434967860012,103290.83509138112,103290.83509138112,103290.83509138112,128154.5190602231,91763.48665897046,56575.73104125505,39097.50624190601,24863.683968841982,0.0,63961.190210748,21134.131373515684,1539.7047999674887,0.0,0.8865393223335252,2.8171243847180585,0.0014959135982669303,353933.5347892196,1555879.0279633235,4.395963860530782,1555879.0279633235,4.395963860530782,0.85,0.0958730893230601,4.027634451161993,1.2678761856956409,1.0,0.0,4.027634451164252,1.284879295065421,1.2851738404539101,3.134640325071875,19365.9490715752,1974.777224799009,4632.441516551485,4632.441516551485,5.560876457008523,5.039981305338822,-2.4079525174922196,7.447933822831041,3.441528108277095,3.441528108277095,0.9832937452220272,0.0,0.0,0.00022922780068386503,1.0000414783022689,0.00022921829309821836,199.0667553417956,0.0,1.8995197080882493e-06,5.383238852722099,0.05915912500856307,7.70565216338216e-05,0.00015217127905004343,0.0006128902859793402,0.09587308932305513,0.07198858817980108,0.02388450114325405,0.09587309544646623,0.07198858817980482,0.02388450114325529,0.3766593567461656,0.3766593567461656,0.12496874218211701,0.0,4.559049007461795,4.406806216702591,5.018526951307933,4.559816904132219,4.408435666317814,5.016691166952853,24863.683968841982,21134.131373515684,0.85,1.0647545866885915,0.6620035609027822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525414668196628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08784109112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.512394453566,1539.7047999674887,0.3766593567461656,0.12496874218211701,6.112874298809886,3.441528108277095
2564.0,-30.175303921963714,5.039894774500929,35.01586250287993,24.13538717608901,4.983892338033533,-26.659408976917675,-40.20409919377414,1.4679973929874743,-0.49224794288210205,-5.052308577692487,40.03116193579387,42342.172611463815,25760.38370054713,25760.38370054713,68102.55631201094,77530.06368476934,77530.06368476934,25760.38370054713,103290.44738531647,103290.44738531647,103290.44738531647,128154.02134542799,91763.28993775551,56575.50713853723,39097.536443575875,24863.573960111527,0.0,63961.1104036874,21134.037866094797,1539.6991910574386,0.0,0.8865394484804408,2.8171207473105775,0.0014959135982669303,353933.4784381321,1555877.2793552685,4.395959619929645,1555877.2793552685,4.395959619929645,0.85,0.09587265641454099,4.027634451161993,1.267875655447133,1.0,0.0,4.027634451161384,1.2848797086713832,1.2851742419379475,3.1346393160233865,19365.90755513801,1974.772991300598,4632.441516551485,4632.441516551485,5.560865389990688,5.039894774500929,-2.407936475412867,7.447831249913795,3.4415686563663432,3.4415686563663432,0.9833053303903838,0.0,0.0,0.00022921829309821836,1.0000412693768939,0.00022920883379246918,199.0670827554067,0.0,1.8926442258168696e-06,5.363753735965008,0.05916101765278888,7.705368142409957e-05,0.0001521646116741188,0.0006128634322263672,0.09587265641453582,0.07198818542270584,0.023884470991829988,0.09587263604850445,0.07198818542270971,0.02388447099183127,0.3766574933020778,0.3766574933020778,0.12496866533395064,0.0,4.5592532724107855,4.407223716129636,5.018084811026199,4.560060634810384,4.408886021524097,5.016308488131074,24863.573960111527,21134.037866094797,0.85,1.0647494373094057,0.6619987105324356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438541681173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.06835597436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.498605338349,1539.6991910574386,0.3766574933020778,0.12496866533395064,6.112874298809886,3.4415686563663432
2565.0,-30.175698459475107,5.039808559034953,35.0158417623092,24.135250725690298,4.983834908793675,-26.65976985925234,-40.20442800885064,1.4679063085709465,-0.4919068397620663,-5.052317630502831,40.03112089418301,42341.83090214973,25760.34585591705,25760.34585591705,68102.17675806678,77529.74245583916,77529.74245583916,25760.34585591705,103290.08831175622,103290.08831175622,103290.08831175622,128153.55102324119,91763.10470428687,56575.30103794613,39097.559629267496,24863.462711484975,0.0,63961.022340752475,21133.94330476223,1539.6936264240617,0.0,0.886539551146166,2.817115191226014,0.0014959135982669303,353933.3534963247,1555875.5086042795,4.395956168681447,1555875.5086042795,4.395956168681447,0.85,0.09587222608733528,4.027634451161993,1.2678751900373033,1.0,0.0,4.027634451160899,1.2848801543711457,1.2851746755851707,3.134638228678397,19365.868463097697,1974.7690050218675,4632.441516551485,4632.441516551485,5.5608572205124664,5.039808559034953,-2.4079240358253733,7.447732594860327,3.44160918840581,3.44160918840581,0.9833169109730886,0.0,0.0,0.00022920883379246918,1.0000411236585476,0.000229199408274264,199.06740901286437,0.0,1.8830364003797072e-06,5.33652515867609,0.05916290068918926,7.705080928037011e-05,0.00015215802451209906,0.0006128369015456812,0.09587222608732897,0.07198778459674528,0.023884441490583695,0.09587211157253367,0.07198778459675001,0.023884441490585266,0.376655632412584,0.376655632412584,0.12496858938354133,0.0,4.5594885936961305,4.407664137228039,5.017698317530858,4.560410790740775,4.409408757602421,5.016135121936827,24863.462711484975,21133.94330476223,0.85,1.0647449691353008,0.6619942795250136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525462294915068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.04112739707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.484843138744,1539.6936264240617,0.376655632412584,0.12496858938354133,6.112874298809886,3.44160918840581
2566.0,-30.176091091937558,5.039723113052377,35.015821110509656,24.135129956435435,4.98381116405063,-26.66012565821417,-40.20474477494133,1.467845730327214,-0.4920361546538743,-5.052304642425806,40.03108199868088,42341.44725436262,25760.253517909176,25760.253517909176,68101.7007722718,77529.34823772842,77529.34823772842,25760.253517909176,103289.6017556376,103289.6017556376,103289.6017556376,128152.95659510205,91762.85934917684,56575.06572816416,39097.548467791865,24863.35483946445,0.0,63960.90330725632,21133.851613544783,1539.6877370119773,0.0,0.8865397584211641,2.817118414348836,0.0014959135982669303,353933.53275048523,1555873.8304491162,4.395949200851705,1555873.8304491162,4.395949200851705,0.85,0.09587178847025231,4.027634451161993,1.26787454769481,1.0,0.0,4.027634451163215,1.2848804572692998,1.2851749664414607,3.1346374897177194,19365.81668286638,1974.7637249077293,4632.441516551485,4632.441516551485,5.560837287609366,5.039723113052377,-2.407895180556324,7.4476182936087,3.441649671364409,3.441649671364409,0.9833284775326883,0.0,0.0,0.000229199408274264,1.0000409252183728,0.00022919002862229376,199.06773369590618,0.0,1.8763134877082738e-06,5.317472424165248,0.059164777002676965,7.704804247608723e-05,0.00015215136579817677,0.0006128100826800874,0.09587178847024899,0.07198737792865653,0.023884410541592453,0.09587187696049068,0.07198737792865903,0.02388441054159328,0.3766537752356796,0.3766537752356796,0.1249685172324825,0.0,4.559640059512674,4.408039305747309,5.017171750424893,4.560268487771907,4.409564480173572,5.015090210906351,24863.35483946445,21133.851613544783,0.85,1.0647395088390772,0.6619895133588429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525485964277383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02207466256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.4710957732,1539.6877370119773,0.3766537752356796,0.1249685172324825,6.112874298809886,3.441649671364409
2567.0,-30.176482212372978,5.039637991903618,35.01580057818012,24.134997592214518,4.983760494817784,-26.660482788801577,-40.20506545258684,1.467761071246267,-0.49175536310536927,-5.0523120993966915,40.031044174881956,42341.08655587033,25760.21453785104,25760.21453785104,68101.30109372137,77529.0163544992,77529.0163544992,25760.21453785104,103289.23089235023,103289.23089235023,103289.23089235023,128152.49290282969,91762.66481833142,56574.84196458188,39097.58094861061,24863.26201047946,0.0,63960.84295909006,21133.772708907538,1539.6831897031557,0.0,0.8865398575556744,2.8171138400996774,0.0014959135982669303,353933.42983354285,1555872.198534142,4.3959458683116726,1555872.198534142,4.3959458683116726,0.8499999999999999,0.09587136258275562,4.027634451161993,1.2678740251390264,1.0,0.0,4.027634451162299,1.2848808727422167,1.285175369957246,3.134636476116374,19365.775628689145,1974.7595385467155,4632.441516551485,4632.441516551485,5.560828873027552,5.039637991903618,-2.407881238059903,7.447519229963521,3.4416902427580567,3.4416902427580567,0.9833400693594447,0.0,0.0,0.00022919002862229376,1.000040767743171,0.00022918068544296985,199.0680571295249,0.0,1.8671860605722033e-06,5.291605295661624,0.05916664418873754,7.704524159976048e-05,0.0001521447870225333,0.0006127835857766593,0.0958713625827474,0.07198698085527785,0.023884381727469532,0.09587144886341242,0.07198698085528404,0.023884381727471583,0.37665191736380443,0.37665191736380443,0.12496843936544272,0.0,4.559826606156719,4.408436891661154,5.016718560619211,4.560556736291346,4.410013179128043,5.014891619399805,24863.26201047946,21133.772708907538,0.85,1.0647342646387505,0.6619844985931795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525509519423896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99620753406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.457373420886,1539.6831897031557,0.37665191736380443,0.12496843936544272,6.112874298809886,3.4416902427580567
2568.0,-30.176871670953776,5.039553119423872,35.01578003610374,24.134861665684753,4.983699420009683,-26.660839463972266,-40.20538986716417,1.4676672130280781,-0.4913187977961684,-5.052322958480766,40.03100282631907,42340.74838426606,25760.18469756942,25760.18469756942,68100.93308183548,77528.71188203621,77528.71188203621,25760.18469756942,103288.89657960563,103288.89657960563,103288.89657960563,128152.04540892385,91762.49281524448,56574.63580396147,39097.61890142556,24863.148829318216,0.0,63960.76773074377,21133.676504920484,1539.6775541549123,0.0,0.8865399521237494,2.8171068141112654,0.0014959135982669303,353933.27996257984,1555870.414544037,4.395942689278991,1555870.414544037,4.395942689278991,0.8500000000000001,0.09587093308568274,4.027634451161993,1.2678735163202512,1.0,0.0,4.027634451161814,1.2848813311809977,1.2851758164956002,3.134635357694859,19365.739328814947,1974.7558369896906,4632.441516551485,4632.441516551485,5.560822431439135,5.039553119423872,-2.407869787709101,7.447422907132973,3.4417307697332684,3.4417307697332684,0.9833516484952195,0.0,0.0,0.00022918068544296985,1.0000405946490754,0.00022917138231112684,199.06837918981074,0.0,1.8599285554241332e-06,5.271037526071994,0.059168504117292964,7.704240817995403e-05,0.00015213827726301584,0.000612757366844958,0.0958709330856738,0.07198658118963801,0.023884351896035796,0.09587086907524163,0.07198658118964472,0.02388435189603802,0.37665006054605354,0.37665006054605354,0.12496836102612963,0.0,4.5600666131488765,4.408877621975819,5.016350015445994,4.561004160684604,4.410620072425331,5.014855175506284,24863.148829318216,21133.676504920484,0.85,1.064729763227993,0.6619799900230763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452553298393216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97563976447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.443668271766,1539.6775541549123,0.37665006054605354,0.12496836102612963,6.112874298809886,3.4417307697332684
2569.0,-30.177259227501303,5.039468876482345,35.01575953081541,24.13473705472427,4.983665883699946,-26.66119167307794,-40.205702267680294,1.467598329276563,-0.49129338036624404,-5.052315387510723,40.03096281369314,42340.36862574314,25760.109152983343,25760.109152983343,68100.47777872649,77528.3419629768,77528.3419629768,25760.109152983343,103288.45111596014,103288.45111596014,103288.45111596014,128151.48683661078,91762.26574645498,56574.398371701165,39097.630416393135,24863.03572065064,0.0,63960.66613704378,21133.580362553046,1539.6714888114793,0.0,0.8865401358263136,2.8171073637108797,0.0014959135982669303,353933.38445284,1555868.688194608,4.395936513872204,1555868.688194608,4.395936513872204,0.8500000000000001,0.09587049712841395,4.027634451161993,1.267872920134105,1.0,0.0,4.027634451162048,1.2848816726867656,1.2851761461255928,3.13463452454728,19365.691407765153,1974.7509504025486,4632.441516551485,4632.441516551485,5.560806123713327,5.039468876482345,-2.407844641514915,7.44731351799726,3.441771229855051,3.441771229855051,0.9833632085300146,0.0,0.0,0.00022917138231112684,1.0000403965180653,0.00022916212495920603,199.06869967813674,0.0,1.8519593773772974e-06,5.248452875487261,0.059170356076670344,7.703967978137907e-05,0.00015213170252974777,0.0006127308862227402,0.09587049712841048,0.07198617621138749,0.02388432091702298,0.09587052997475536,0.0719861762113901,0.023884320917023846,0.3766482074540864,0.3766482074540864,0.12496828714197905,0.0,4.560255222770138,4.4092788009833725,5.015894271590469,4.561022007144459,4.410897802426746,5.014085712798476,24863.03572065064,21133.580362553046,0.85,1.064724335935036,0.6619751041213919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525556348812685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.95305511388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.429983377784,1539.6714888114793,0.3766482074540864,0.12496828714197905,6.112874298809886,3.441771229855051
2570.0,-30.177645328896496,5.039384894722597,35.01573908837971,24.13460025507959,4.983609922335074,-26.661544815009208,-40.20602231668306,1.46750940844782,-0.4909739015911896,-5.052324799645276,40.03092363382437,42340.027006136814,25760.0778111697,25760.0778111697,68100.1048173065,77528.01327509097,77528.01327509097,25760.0778111697,103288.09108626067,103288.09108626067,103288.09108626067,128151.02585247878,91762.07024290625,56574.18953465846,39097.645231386436,24862.934766218117,0.0,63960.57999760455,21133.4945512854,1539.6665175554676,0.0,0.8865402299083627,2.8171020508547655,0.0014959135982669303,353933.2545518696,1555866.9977759896,4.395933351179281,1555866.9977759896,4.395933351179281,0.85,0.09587007163155417,4.027634451161993,1.2678724195575342,1.0,0.0,4.027634451163797,1.2848821078477572,1.285176569491091,3.1346334629162866,19365.65014830667,1974.7467431086734,4632.441516551485,4632.441516551485,5.5607993579908594,5.039384894722597,-2.407831910847421,7.447216805570019,3.4418117384333966,3.4418117384333966,0.9833747824095419,0.0,0.0,0.00022916212495920603,1.00004024496647,0.00022915290270832,199.0690189640375,0.0,1.8428490093391352e-06,5.222634092467109,0.05917219892567968,7.703688467619677e-05,0.00015212524028300925,0.0006127048586551443,0.09587007163155084,0.07198577941223662,0.02388429221931422,0.09587004980003039,0.07198577941223912,0.023884292219315047,0.3766463552371204,0.3766463552371204,0.12496821128620832,0.0,4.560478306630785,4.409698693484302,5.0155206450106675,4.561350898054059,4.4113605205042745,5.014008233409811,24862.934766218117,21133.4945512854,0.85,1.0647199387475377,0.6619706545456988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525579599655387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92723633086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.416323605916,1539.6665175554676,0.3766463552371204,0.12496821128620832,6.112874298809886,3.4418117384333966
2571.0,-30.178029534803954,5.039301420249164,35.01571867343192,24.134476796630793,4.983569009881675,-26.661894745732727,-40.20633810488505,1.467434220810458,-0.4907669274192017,-5.052322231516433,40.03088354959003,42339.6758965464,25760.01693681199,25760.01693681199,68099.6928333584,77527.67773161795,77527.67773161795,25760.01693681199,103287.69466842993,103287.69466842993,103287.69466842993,128150.51750471562,91761.87321105535,56573.976414579105,39097.66310719583,24862.822836285693,0.0,63960.48594348153,21133.399410842838,1539.6606368613916,0.0,0.886540388359806,2.817099621651486,0.0014959135982669303,353933.28999573085,1555865.2683398803,4.395928024624774,1555865.2683398803,4.395928024624774,0.85,0.09586963910021185,4.027634451161993,1.2678718788689007,1.0,0.0,4.027634451161209,1.2848824786815622,1.285176928559756,3.1346325582202748,19365.608566312254,1974.7425029252859,4632.441516551485,4632.441516551485,5.560786217110938,5.039301420249164,-2.4078102707530604,7.447111691002225,3.4418521853966766,3.4418521853966766,0.9833863386847648,0.0,0.0,0.00022915290270832,1.000040047514324,0.00022914372607166786,199.06933668336663,0.0,1.835864436520744e-06,5.202839813099788,0.0591740347901162,7.703412687404347e-05,0.00015211877583427654,0.0006126788222187206,0.09586963910020671,0.07198537698636655,0.023884262113840166,0.09586961809405403,0.0719853769863704,0.023884262113841447,0.3766445051228934,0.3766445051228934,0.12496813853109362,0.0,4.560693127160107,4.410120295158151,5.015108618012448,4.561555304097226,4.411811553055031,5.0134654044841795,24862.822836285693,21133.399410842838,0.85,1.0647150631959623,0.6619661384993184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452560276326926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.907442051495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.402680067049,1539.6606368613916,0.3766445051228934,0.12496813853109362,6.112874298809886,3.4418521853966766
2572.0,-30.1784121273808,5.039218362607574,35.01569832564274,24.134348588436865,4.983524517505009,-26.662243582253918,-40.2066461747512,1.4673559723780922,-0.490553494908454,-5.052323480716054,40.030844675823104,42339.299668358355,25759.966916990805,25759.966916990805,68099.26658534916,77527.33758305518,77527.33758305518,25759.966916990805,103287.30450004598,103287.30450004598,103287.30450004598,128150.02421853674,91761.66947375036,56573.736152729834,39097.703690022805,24862.71971849075,0.0,63960.423408513554,21133.311760717137,1539.6553490321182,0.0,0.8865405229563067,2.8170966611832293,0.0014959135982669303,353933.27275498403,1555863.5911308303,4.395923499986682,1555863.5911308303,4.395923499986682,0.85,0.09586921096754611,4.027634451161993,1.2678712991671643,1.0,0.0,4.0276344511617586,1.2848828637422536,1.2851773019171728,3.1346316188165253,19365.565569185444,1974.738118438554,4632.441516551485,4632.441516551485,5.560775419387752,5.039218362607574,-2.4077913260000074,7.447009688607581,3.4418926454217287,3.4418926454217287,0.9833978986919225,0.0,0.0,0.00022914372607166786,1.0000398794715915,0.00022913458830536293,199.0696530694419,0.0,1.826786971326326e-06,5.177114276738808,0.05917586157708753,7.703143656465685e-05,0.000152112289507011,0.0006126526976635645,0.09586921096754114,0.07198497797587611,0.02388423299166504,0.095869202645042,0.07198497797587983,0.023884232991666275,0.37664265707447564,0.37664265707447564,0.12496806567779398,0.0,4.560909361928964,4.410541088755224,5.014704731276197,4.561769985807587,4.4122219149921875,5.013086814184703,24862.71971849075,21133.311760717137,0.85,1.06470943993602,0.6619609035096337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562581323608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.881716515134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.389061631073,1539.6553490321182,0.37664265707447564,0.12496806567779398,6.112874298809886,3.4418926454217287
2573.0,-30.178793059051824,5.039135854551674,35.015678058983546,24.134229320939653,4.983490033700674,-26.66258992283386,-40.206957632303215,1.4672868974827944,-0.4904075627349016,-5.052317962033158,40.030806343315895,42338.94471971367,25759.900966708057,25759.900966708057,68098.84568642173,77526.99295071219,77526.99295071219,25759.900966708057,103286.89391742024,103286.89391742024,103286.89391742024,128149.51060974835,91761.46463411606,56573.520538919205,39097.715661329836,24862.616692328113,0.0,63960.33235365795,21133.224188478896,1539.6499081187194,0.0,0.8865406901008102,2.8170953817496294,0.0014959135982669303,353933.34892073006,1555861.9372757724,4.395917881206036,1555861.9372757724,4.395917881206036,0.85,0.09586878035622948,4.027634451161993,1.267870748038404,1.0,0.0,4.0276344511630455,1.2848832058016166,1.285177632313347,3.13463078432037,19365.52233942086,1974.733710229371,4632.441516551485,4632.441516551485,5.560761182773533,5.039135854551674,-2.4077672576871136,7.446903112238788,3.441933092066931,3.441933092066931,0.9834094548762661,0.0,0.0,0.00022913458830536293,1.000039706468181,0.00022912549054136328,199.06996808290933,0.0,1.8190519681530192e-06,5.155193277745656,0.05917768062905568,7.702871675962651e-05,0.0001521058715457364,0.0006126268484616287,0.09586878035622673,0.0719845771739134,0.02388420318231332,0.09586883839168851,0.07198457717391547,0.023884203182314004,0.37664081091074975,0.37664081091074975,0.12496799296510427,0.0,4.561107873067044,4.410954051133444,5.014253237326329,4.561910399298256,4.412616316272818,5.01245777220754,24862.616692328113,21133.224188478896,0.85,1.0647043750473428,0.6619562963745649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525648766482562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85979551614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.375462708625,1539.6499081187194,0.37664081091074975,0.12496799296510427,6.112874298809886,3.441933092066931
2574.0,-30.17917251348261,5.039053554395818,35.01565783345116,24.134097969532036,4.983431884142617,-26.662937300379802,-40.207273001410044,1.4671966710398177,-0.4899437363324637,-5.052328257915548,40.03076700789401,42338.6124002695,25759.87601870266,25759.87601870266,68098.48841897216,77526.69536754317,77526.69536754317,25759.87601870266,103286.57138624584,103286.57138624584,103286.57138624584,128149.08545392429,91761.2966665687,56573.317427477166,39097.754710101704,24862.51406767845,0.0,63960.268777780155,21133.136957526684,1539.6448598851462,0.0,0.886540780240356,2.8170880622114813,0.0014959135982669303,353933.2068227839,1555860.2401513713,4.395914851048148,1555860.2401513713,4.395914851048148,0.85,0.09586835652742545,4.027634451161993,1.2678702271310613,1.0,0.0,4.0276344511628555,1.2848836467427573,1.285178061665351,3.1346297085905346,19365.486891214972,1974.7300955183446,4632.441516551485,4632.441516551485,5.560755797275345,5.039053554395818,-2.4077547779464963,7.446808332342314,3.441973566074414,3.441973566074414,0.9834210188784039,0.0,0.0,0.00022912549054136328,1.0000395526080668,0.00022911642838906957,199.07028187564137,0.0,1.8110915890356086e-06,5.132633563326915,0.05917949172064471,7.702596288738438e-05,0.00015209952765397888,0.0006126012975846316,0.09586835652741811,0.07198418196429794,0.023884174563120166,0.09586828471149468,0.07198418196430345,0.023884174563121995,0.37663896606021247,0.37663896606021247,0.12496791720747373,0.0,4.56136748174697,4.4114147566769475,5.013903214824381,4.562384521583056,4.41323817024454,5.012483537484684,24862.51406767845,21133.136957526684,0.85,1.0646998475814666,0.6619517586357918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525671620153584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83723580172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.361884306569,1539.6448598851462,0.37663896606021247,0.12496791720747373,6.112874298809886,3.441973566074414
2575.0,-30.179550117211285,5.038971730341155,35.01563761490899,24.133974511083238,4.983390195259855,-26.663281365843094,-40.20758030293507,1.467121443891717,-0.48971572986897627,-5.052325586476567,40.030726760430966,42338.25465750424,25759.818886559628,25759.818886559628,68098.07354406387,77526.36301849043,77526.36301849043,25759.818886559628,103286.18190505006,103286.18190505006,103286.18190505006,128148.581945114,91761.09985010556,56573.09470764214,39097.78349162602,24862.400040063938,0.0,63960.18353168995,21133.040034054346,1539.6388520993,0.0,0.8865409398101279,2.817085367772939,0.0014959135982669303,353933.24369246926,1555858.5036784546,4.395909486904067,1555858.5036784546,4.395909486904067,0.85,0.09586792557469068,4.027634451161993,1.267869686991908,1.0,0.0,4.027634451162182,1.284884017431644,1.2851784207947556,3.1346288042502355,19365.44535467642,1974.7258599701652,4632.441516551485,4632.441516551485,5.560743464223146,5.038971730341155,-2.4077326822945535,7.446704412635708,3.4420139652849837,3.4420139652849837,0.9834325615099954,0.0,0.0,0.00022911642838906957,1.000039359817615,0.00022910741076316772,199.0705941387894,0.0,1.8040052115083178e-06,5.112550769414573,0.05918129572585622,7.70232795506e-05,0.00015209314883846955,0.0006125756060475286,0.09586792557468685,0.07198378111607366,0.02388414445861319,0.0958678361890901,0.07198378111607653,0.02388414445861414,0.37663712543195305,0.37663712543195305,0.12496784486882907,0.0,4.561615334437306,4.411870187082172,5.013521852962242,4.562609856607594,4.413696956181923,5.012001495408754,24862.400040063938,21133.040034054346,0.85,1.0646947801568414,0.6619470476742327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525694385267167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.81715300781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.348322800837,1539.6388520993,0.37663712543195305,0.12496784486882907,6.112874298809886,3.4420139652849837
2576.0,-30.179926064831193,5.03889032223748,35.015617456640385,24.13384064510467,4.983347470849967,-26.663624044179283,-40.207887429837115,1.467045450198122,-0.48963040693348603,-5.052325318697306,40.03068807893584,42337.90315991533,25759.768972441016,25759.768972441016,68097.67213235635,77525.99283414008,77525.99283414008,25759.768972441016,103285.7618065811,103285.7618065811,103285.7618065811,128148.05823824518,91760.86411060816,56572.877198491275,39097.76323568543,24862.296431664086,0.0,63960.05966734952,21132.951966914472,1539.6334934762697,0.0,0.8865410814444665,2.8170842739487245,0.0014959135982669303,353933.2473882073,1555856.834770453,4.395904725683854,1555856.834770453,4.395904725683854,0.85,0.095867499188486,4.027634451161993,1.267869112235494,1.0,0.0,4.027634451161113,1.2848843916153105,1.2851787834769481,3.134627891384528,19365.395603743153,1974.720786786839,4632.441516551485,4632.441516551485,5.560732689317853,5.03889032223748,-2.4077122457396705,7.44660256797715,3.4420543709524862,3.4420543709524862,0.9834441059864246,0.0,0.0,0.00022910741076316772,1.0000391873094903,0.00022909843301196955,199.07090503326222,0.0,1.7951441460038976e-06,5.087438509775046,0.059183090870002224,7.702059782496524e-05,0.0001520868129382025,0.0006125500873573339,0.09586749918847959,0.07198338377082505,0.023884115417654533,0.09586748061888793,0.07198338377082987,0.02388411541765613,0.3766352881686279,0.3766352881686279,0.12496777313077025,0.0,4.561831535538943,4.41228301221372,5.013141949167164,4.562694911763799,4.4139348252806485,5.011622849794094,24862.296431664086,21132.951966914472,0.85,1.0646905660583525,0.6619428340140853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571703941682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79204074817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.334785722354,1539.6334934762697,0.3766352881686279,0.12496777313077025,6.112874298809886,3.4420543709524862
2577.0,-30.1803005528443,5.0388095463749485,35.01559740171194,24.133740935381525,4.983321573526696,-26.663963725853307,-40.20819406779481,1.466984746535757,-0.48934192660442477,-5.052314269755428,40.030650772386714,42337.55608847385,25759.693103503785,25759.693103503785,68097.24919197764,77525.69264696298,77525.69264696298,25759.693103503785,103285.38575046677,103285.38575046677,103285.38575046677,128147.58193555257,91760.70459171485,56572.67039267699,39097.81577670873,24862.196185085806,0.0,63960.01196179454,21132.866757322936,1539.6280839378408,0.0,0.8865412730679922,2.817081761100768,0.0014959135982669303,353933.39987947035,1555855.2251855973,4.395898284014544,1555855.2251855973,4.395898284014544,0.85,0.09586706918931001,4.027634451161993,1.2678686078125612,1.0,0.0,4.027634451161497,1.2848846941774599,1.2851790745724447,3.1346271532484473,19365.361938558057,1974.7173538933334,4632.441516551485,4632.441516551485,5.560716311574723,5.0388095463749485,-2.4076837000050286,7.446493246379977,3.442094765725113,3.442094765725113,0.9834556473500323,0.0,0.0,0.00022909843301196955,1.0000390352828843,0.00022908949043890444,199.07121472154878,0.0,1.7872090561822792e-06,5.064950465220579,0.05918487807905841,7.70179204547427e-05,0.00015208051255722685,0.000612524711725861,0.09586706918930796,0.07198298368723992,0.023884085502068036,0.09586707899386548,0.07198298368724147,0.023884085502068546,0.3766334513161505,0.3766334513161505,0.12496770170739493,0.0,4.56205590646988,4.412735210450251,5.0126759332799224,4.562972343150989,4.414564851026569,5.010832904394249,24862.196185085806,21132.866757322936,0.85,1.0646847475990844,0.6619379013525435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573959427613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76955270361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.321269234462,1539.6280839378408,0.3766334513161505,0.12496770170739493,6.112874298809886,3.442094765725113
2578.0,-30.180673317444658,5.038729012786057,35.01557742576422,24.13360319277274,4.983269700732651,-26.664304453963652,-40.20849707359446,1.4669008372517518,-0.48910922676896007,-5.05232122776102,40.03061296299707,42337.201368451955,25759.66403066704,25759.66403066704,68096.865399119,77525.34387253447,77525.34387253447,25759.66403066704,103285.00790320152,103285.00790320152,103285.00790320152,128147.10830855503,91760.48527344936,56572.444654102284,39097.82291038564,24862.10040535351,0.0,63959.92331573916,21132.785344550484,1539.6233417279157,0.0,0.886541374694046,2.8170778794701965,0.0014959135982669303,353933.30384899606,1555853.5939070552,4.395894867725849,1555853.5939070552,4.395894867725849,0.85,0.0958666478770473,4.027634451161993,1.267868072618731,1.0,0.0,4.027634451161961,1.2848851052421864,1.2851794742405733,3.1346261504080783,19365.315653194295,1974.7126340997484,4632.441516551485,4632.441516551485,5.560710035653777,5.038729012786057,-2.4076683229234765,7.446397335709533,3.442135215543645,3.442135215543645,0.9834672044410414,0.0,0.0,0.00022908949043890444,1.0000388557560635,0.00022908058933940616,199.07152298548016,0.0,1.7802088828073003e-06,5.045111973875889,0.059186658287941216,7.701527488277039e-05,0.00015207421555613407,0.0006124993497073207,0.09586664787704252,0.07198259101883026,0.02388405685821226,0.09586666260903293,0.07198259101883384,0.023884056858213452,0.37663161745620305,0.37663161745620305,0.12496762505836363,0.0,4.562290137224238,4.413170067826854,5.012302000876275,4.563212000992053,4.414896382575421,5.010793036833775,24862.10040535351,21132.785344550484,0.85,1.06468022269129,0.6619332728004332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525762061633336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.749714212274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.307769455772,1539.6233417279157,0.37663161745620305,0.12496762505836363,6.112874298809886,3.442135215543645
2579.0,-30.18104450125133,5.038649013661597,35.01555748856192,24.133488919492834,4.9832357102677625,-26.66464197071277,-40.20879955552516,1.4668331797293204,-0.4888833225324447,-5.052314012304733,40.030574139635625,42336.85146523896,25759.599894935196,25759.599894935196,68096.45136017415,77525.01755517632,77525.01755517632,25759.599894935196,103284.61745011152,103284.61745011152,103284.61745011152,128146.60947389963,91760.29501428828,56572.230373399885,39097.8496009871,24861.99202378812,0.0,63959.84162477522,21132.693220219902,1539.617548971872,0.0,0.8865415522700028,2.8170757438089673,0.0014959135982669303,353933.4034326598,1555851.9188822492,4.395888898286112,1555851.9188822492,4.395888898286112,0.85,0.09586621767833109,4.027634451161993,1.2678674572007735,1.0,0.0,4.027634451161715,1.2848854401822833,1.2851797978199169,3.1346253332831004,19365.275500521828,1974.7085396666373,4632.441516551485,4632.441516551485,5.560696190744647,5.038649013661597,-2.4076424111775814,7.446291424839178,3.4421756038216214,3.4421756038216214,0.9834787439490347,0.0,0.0,0.00022908058933940616,1.0000386910941217,0.00022907172630368312,199.07182994298645,0.0,1.771955433369019e-06,5.0217216981677995,0.059188430243374585,7.701263396855002e-05,0.00015206795537085614,0.0006124741359694246,0.09586621767832323,0.0719821915991082,0.023884026079215036,0.09586624844027014,0.07198219159911409,0.023884026079216997,0.3766297852397329,0.3766297852397329,0.12496754950452829,0.0,4.562515901197571,4.4136093503057054,5.011880651937531,4.563430689772304,4.415380097454658,5.010208994154084,24861.99202378812,21132.693220219902,0.85,1.0646751091046571,0.6619286475662493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525784425660593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.726323936564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.29429171985,1539.617548971872,0.3766297852397329,0.12496754950452829,6.112874298809886,3.4421756038216214
2580.0,-30.181413994859838,5.0385691878772425,35.01553757907416,24.13335208492356,4.983177989164065,-26.664980339307235,-40.20910217715425,1.466744333611537,-0.48850965756327014,-5.052323559692746,40.0305350724712,42336.50932447975,25759.579094122462,25759.579094122462,68096.08841860222,77524.69599446125,77524.69599446125,25759.579094122462,103284.2750885837,103284.2750885837,103284.2750885837,128146.1643040358,91760.0992219404,56572.01353546756,39097.87298496982,24861.889215452098,0.0,63959.762200421916,21132.605833134283,1539.6124639555585,0.0,0.8865416452532368,2.8170697007761603,0.0014959135982669303,353933.2716649922,1555850.2333399951,4.395885772538082,1555850.2333399951,4.395885772538082,0.85,0.09586579624760937,4.027634451161993,1.2678669555252422,1.0,0.0,4.027634451161227,1.284885874181829,1.2851802205303064,3.1346242744918116,19365.2341801146,1974.7043261577196,4632.441516551485,4632.441516551485,5.560691700496328,5.0385691878772425,-2.4076287967717636,7.446197984649006,3.4422160191070525,3.4422160191070525,0.9834902911734436,0.0,0.0,0.00022907172630368312,1.0000385150264415,0.00022906290393988113,199.07213550358233,0.0,1.7643807402349403e-06,5.000255017825821,0.05919019462411482,7.70099919184323e-05,0.00015206173438525082,0.0006124490801134805,0.0958657962476072,0.07198179917507558,0.023883997072531624,0.09586573622372804,0.0719817991750772,0.023883997072532165,0.3766279548964057,0.3766279548964057,0.12496747170095832,0.0,4.562779489333991,4.41406232556119,5.01157006179136,4.563813902129482,4.415856228606117,5.0103095377193085,24861.889215452098,21132.605833134283,0.85,1.0646707566738423,0.661924120227584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580669491347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70485725622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.28083322701,1539.6124639555585,0.3766279548964057,0.12496747170095832,6.112874298809886,3.4422160191070525
2581.0,-30.181782018381483,5.038489804693662,35.01551766351264,24.133223143313103,4.983136706907683,-26.665315740505438,-40.20940057290716,1.46667042903168,-0.4883713884656231,-5.0523201334731525,40.03049507658307,42336.15599396868,25759.525982029627,25759.525982029627,68095.6819759983,77524.33979821904,77524.33979821904,25759.525982029627,103283.86578024866,103283.86578024866,103283.86578024866,128145.6407385332,91759.87485661556,56571.79163053676,39097.870251198656,24861.774958284543,0.0,63959.6452094832,21132.508714541862,1539.6064168867802,0.0,0.8865418077588769,2.8170682779048577,0.0014959135982669303,353933.3189517397,1555848.507729638,4.395880309708238,1555848.507729638,4.395880309708238,0.85,0.09586536759046162,4.027634451161993,1.2678663939563561,1.0,0.0,4.027634451161262,1.2848862381886594,1.2851805732842008,3.13462338645627,19365.186829609378,1974.6994977499328,4632.441516551485,4632.441516551485,5.560680235247894,5.038489804693662,-2.4076055773054112,7.446095381999074,3.442256353351542,3.442256353351542,0.9835018152432976,0.0,0.0,0.00022906290393988113,1.000038361901543,0.0002290541169883972,199.07243984928297,0.0,1.7562868022519908e-06,4.977316797582142,0.05919195091091707,7.700738684454886e-05,0.00015205551709533227,0.0006124240391424116,0.09586536759045405,0.07198140078427255,0.02388396680618151,0.09586532884788998,0.07198140078427823,0.023883966806183394,0.376626127175143,0.376626127175143,0.1249673985360681,0.0,4.563012426037005,4.414482939353263,5.011233981261626,4.563948745007508,4.416171864430055,5.00989618372256,24861.774958284543,21132.508714541862,0.85,1.0646663494296849,0.6619198067047996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525828862827348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.681919035975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.267396221678,1539.6064168867802,0.376626127175143,0.1249673985360681,6.112874298809886,3.442256353351542
2582.0,-30.1821482345694,5.038411001139247,35.01549783983621,24.133112956210994,4.9831094234192586,-26.665648115039893,-40.20969851464031,1.4666093038897057,-0.4882168889178047,-5.052309687438436,40.03045792180013,42335.8085811897,25759.45642652987,25759.45642652987,68095.26500771957,77524.00296972944,77524.00296972944,25759.45642652987,103283.4593962593,103283.4593962593,103283.4593962593,128145.13420093851,91759.67479612528,56571.580488299805,39097.88256425053,24861.674804679198,0.0,63959.55736892973,21132.423583977317,1539.60101819806,0.0,0.8865419957570632,2.817067461367083,0.0014959135982669303,353933.4631220397,1555846.9046991908,4.395873989916347,1555846.9046991908,4.395873989916347,0.85,0.09586494003619991,4.027634451161993,1.2678658076608555,1.0,0.0,4.027634451160252,1.2848865423296363,1.2851808662040252,3.134622644470587,19365.144608444873,1974.6951923893353,4632.441516551485,4632.441516551485,5.560665220379492,5.038411001139247,-2.4075770264816456,7.445988027620892,3.442296688070957,3.442296688070957,0.9835133394488448,0.0,0.0,0.0002290541169883972,1.0000381736206438,0.00022904537349719908,199.0727427011832,0.0,1.7492398707415059e-06,4.957345793681427,0.059193700150787815,7.700478581566842e-05,0.0001520493311727288,0.0006123991245074216,0.0958649400361975,0.07198100296156495,0.023883937074632544,0.09586498523454762,0.07198100296156677,0.023883937074633148,0.37662429989025326,0.37662429989025326,0.12496732732864498,0.0,4.563224933106653,4.414900633899208,5.010824561846789,4.564092798520619,4.416591121926729,5.009206768886486,24861.674804679198,21132.423583977317,0.85,1.0646612923684629,0.6619152840128251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525850942607068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66194803207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.253976350632,1539.60101819806,0.37662429989025326,0.12496732732864498,6.112874298809886,3.442296688070957
2583.0,-30.18251289320722,5.038332527007026,35.015478104244245,24.132989497762196,4.983066224559607,-26.665980679198498,-40.20999645637346,1.4665340105508597,-0.4879284671931714,-5.052310610076779,40.03042084008057,42335.46794656648,25759.41689586645,25759.41689586645,68094.88484243293,77523.67682653101,77523.67682653101,25759.41689586645,103283.09372239746,103283.09372239746,103283.09372239746,128144.67343840584,91759.47834906791,56571.36912067106,39097.89914266317,24861.57971600837,0.0,63959.478858671544,21132.342758607116,1539.5961733970607,0.0,0.8865421255194501,2.8170635503267705,0.0014959135982669303,353933.4503883015,1555845.3048222838,4.395869627794041,1555845.3048222838,4.395869627794041,0.85,0.09586451834829735,4.027634451161993,1.2678652686206626,1.0,0.0,4.0276344511634035,1.284886912671724,1.2851812253959634,3.1346217409804176,19365.103149866445,1974.6909647908763,4632.441516551485,4632.441516551485,5.560656686939128,5.038332527007026,-2.407556735545869,7.445889262552895,3.4423370653398644,3.4423370653398644,0.9835248758113898,0.0,0.0,0.00022904537349719908,1.0000380113756133,0.00022903666749840158,199.07304426583664,0.0,1.7405907735939236e-06,4.932834252365179,0.05919544074156141,7.700218486801321e-05,0.00015204318862918587,0.0006123743845874304,0.09586451834829304,0.0719806100112122,0.023883908337080848,0.09586456450665551,0.07198061001121543,0.023883908337081913,0.37662247305777014,0.37662247305777014,0.12496725301391616,0.0,4.563457102710174,4.41532991407604,5.010459228934906,4.56438214288363,4.417045302707038,5.0089961474088796,24861.57971600837,21132.342758607116,0.85,1.064656655394257,0.661910770725842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525872914018458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63743649076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.240580419055,1539.5961733970607,0.37662247305777014,0.12496725301391616,6.112874298809886,3.4423370653398644
