time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2584.0,-30.182875944830595,5.038254468518028,35.0154584097267,24.132870614435546,4.983027133585414,-26.66631138595631,-40.21029408378524,1.4664625747111355,-0.48765641398080106,-5.052307115059829,40.030382565266784,42335.13307052039,25759.36701867973,25759.36701867973,68094.50008920013,77523.35259387961,77523.35259387961,25759.36701867973,103282.71961255933,103282.71961255933,103282.71961255933,128144.19478188487,91759.2848271675,56571.16451275772,39097.91146045531,24861.47516932553,0.0,63959.38662978084,21132.2538939267,1539.5906823814655,0.0,0.8865422821345157,2.817060371395637,0.0014959135982669303,353933.4986245705,1555843.6534710764,4.395864362987052,1555843.6534710764,4.395864362987052,0.85,0.09586409257665261,4.027634451161993,1.2678647554060447,1.0,0.0,4.0276344511607665,1.284887264887955,1.2851815665060629,3.134620881710748,19365.062308618973,1974.6868001426558,4632.441516551485,4632.441516551485,5.560645920006283,5.038254468518028,-2.407533109740666,7.4457875782586935,3.44237741064521,3.44237741064521,0.9835364030414885,0.0,0.0,0.00022903666749840158,1.0000378439729696,0.00022902800016895392,199.07334450232705,0.0,1.7331296839929775e-06,4.911689524436098,0.0591971738712454,7.699958674538999e-05,0.00015203708075301159,0.0006123497842949274,0.09586409257664892,0.07198021407069369,0.02388387850595523,0.09586413135950901,0.07198021407069646,0.023883878505956153,0.37662064756853697,0.37662064756853697,0.12496717861497768,0.0,4.563694878994795,4.415767184818037,5.010092308600122,4.564650701079017,4.417522868207072,5.00863128357571,24861.47516932553,21132.2538939267,0.85,1.064652175033428,0.6619064894347854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589479204659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61629176283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.227203483191,1539.5906823814655,0.37662064756853697,0.12496717861497768,6.112874298809886,3.44237741064521
2585.0,-30.18323750989286,5.038176894722749,35.01543878752759,24.13275595698508,4.982994535230661,-26.66664010530235,-40.210587659943826,1.4663971306401586,-0.48745096734319304,-5.052299899713108,40.03034528265065,42334.78767414145,25759.308855433497,25759.308855433497,68094.09652957495,77523.01909322952,77523.01909322952,25759.308855433497,103282.32794866302,103282.32794866302,103282.32794866302,128143.70281332317,91759.08406585177,56570.9514460545,39097.925133108074,24861.37486466014,0.0,63959.29999776822,21132.16863496112,1539.5853469944059,0.0,0.8865424541220471,2.817058505528015,0.0014959135982669303,353933.59820676554,1555842.0449291053,4.395858581417278,1555842.0449291053,4.395858581417278,0.85,0.09586366660723268,4.027634451161993,1.2678641921887173,1.0,0.0,4.027634451162569,1.2848875889899534,1.2851818795451724,3.1346200910292126,19365.019939550864,1974.6824797000877,4632.441516551485,4632.441516551485,5.560633364370983,5.038176894722749,-2.407506618243664,7.445683512966413,3.4424177505460403,3.4424177505460403,0.9835479287274401,0.0,0.0,0.00022902800016895392,1.0000376891250289,0.00022901936862933562,199.07364351025663,0.0,1.725434261049071e-06,4.889880695813067,0.05919889930550645,7.699702406736728e-05,0.00015203097610158665,0.000612325196990536,0.09586366660722605,0.07197981812808914,0.023883848479136906,0.09586375424879053,0.07197981812809412,0.02388384847913856,0.3766188239248515,0.3766188239248515,0.12496710380881254,0.0,4.5639233385719535,4.416201118567926,5.009698014592857,4.564848932369898,4.417950470915457,5.008134574927965,24861.37486466014,21132.16863496112,0.85,1.0646473074588216,0.6619019857255891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525916573722992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.594482934204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.213846585895,1539.5853469944059,0.3766188239248515,0.12496710380881254,6.112874298809886,3.4424177505460403
2586.0,-30.18359730732611,5.038099668951436,35.01541923045437,24.13264262666928,4.982953273984068,-26.666968099916208,-40.21088113132862,1.4663240665742654,-0.487031072842683,-5.052298737831997,40.030307935171656,42334.44942093884,25759.267092557515,25759.267092557515,68093.71651349636,77522.72611097601,77522.72611097601,25759.267092557515,103281.99320353352,103281.99320353352,103281.99320353352,128143.26967034074,91758.91960196388,56570.74122480277,39097.975974623456,24861.276466807223,0.0,63959.25244143068,21132.08499678614,1539.5802640680447,0.0,0.886542595477144,2.8170531045050797,0.0014959135982669303,353933.6142424028,1555840.433589914,4.395853829595137,1555840.433589914,4.395853829595137,0.85,0.09586324373995597,4.027634451161993,1.2678636641381313,1.0,0.0,4.027634451162011,1.284887948670989,1.2851822282174508,3.1346192135492723,19364.985230764258,1974.6789403888442,4632.441516551485,4632.441516551485,5.560624349065373,5.038099668951436,-2.4074844867425425,7.445584155693979,3.442458106565328,3.442458106565328,0.9835594590186651,0.0,0.0,0.00022901936862933562,1.0000375049768584,0.00022901077958534694,199.07394105717646,0.0,1.7183120409195705e-06,4.869696323966063,0.05920061761754737,7.699446238274711e-05,0.00015202490624658852,0.000612300749833432,0.09586324373995145,0.07197942490956083,0.02388381883039061,0.09586326924569953,0.07197942490956423,0.02388381883039174,0.37661700184667385,0.37661700184667385,0.12496702677158306,0.0,4.564192138680028,4.4166772806821655,5.009338373522155,4.565267664989335,4.4185841305909435,5.007902025693909,24861.276466807223,21132.08499678614,0.85,1.0646421575338412,0.6618971893035446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525938266273593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.57429856236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.200507367654,1539.5802640680447,0.37661700184667385,0.12496702677158306,6.112874298809886,3.442458106565328
2587.0,-30.1839555091146,5.03802266271689,35.01539967342734,24.132504709437512,4.982901014527541,-26.66729575803884,-40.211170726083196,1.4662412634518156,-0.48678374294649984,-5.052303435283544,40.030268822366715,42334.10211501155,25759.2407481456,25759.2407481456,68093.34286315714,77522.37816243133,77522.37816243133,25759.2407481456,103281.61891057693,103281.61891057693,103281.61891057693,128142.78853675647,91758.69507553277,56570.516901615134,39097.97574879738,24861.169626179548,0.0,63959.14537497693,21131.994182252616,1539.574825456844,0.0,0.8865427133560619,2.81704929423408,0.0014959135982669303,353933.5494107897,1555838.7460879288,4.395849866953864,1555838.7460879288,4.395849866953864,0.85,0.09586282209140062,4.027634451161993,1.2678631113609304,1.0,0.0,4.027634451162265,1.284888353832045,1.2851826224347642,3.1346182251165984,19364.937846258843,1974.6741085140027,4632.441516551485,4632.441516551485,5.560618662126463,5.03802266271689,-2.4074666471716193,7.44548930988851,3.4424984382821866,3.4424984382821866,0.983570982366339,0.0,0.0,0.00022901077958534694,1.00003733875499,0.00022900222892722886,199.0742372853039,0.0,1.709854836739833e-06,4.845728607320687,0.05920232747238411,7.699193461411759e-05,0.00015201884497122935,0.0006122763372319774,0.09586282209140065,0.07197903279377961,0.02388378929762105,0.09586281369069333,0.07197903279377958,0.02388378929762104,0.3766151838720457,0.3766151838720457,0.12496694978891758,0.0,4.564459797986501,4.417126272370126,5.009056252692403,4.565519692337034,4.418913387885937,5.007918834400698,24861.169626179548,21131.994182252616,0.85,1.0646380977097556,0.6618928671860294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525959852834536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55033084571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.187191508745,1539.574825456844,0.3766151838720457,0.12496694978891758,6.112874298809886,3.4424984382821866
2588.0,-30.18431236635528,5.0379462272279465,35.015380153183145,24.1323996213265,4.982873860915572,-26.667619695110307,-40.21146356882525,1.466181189670595,-0.4865419247701084,-5.052291150966006,40.03023077968743,42333.77397756529,25759.17225867322,25759.17225867322,68092.94623623851,77522.06138173239,77522.06138173239,25759.17225867322,103281.23364040561,103281.23364040561,103281.23364040561,128142.29537200514,91758.51133863366,56570.32143724502,39097.988779320716,24861.06173159954,0.0,63959.05051092026,21131.90247185961,1539.5689353040336,0.0,0.8865429139467667,2.817047541161352,0.0014959135982669303,353933.7189521271,1555837.104757294,4.395843123858272,1555837.104757294,4.395843123858272,0.85,0.09586239402921296,4.027634451161993,1.2678625964978711,1.0,0.0,4.027634451163316,1.2848886525668257,1.2851829102507464,3.134617496322328,19364.899070057545,1974.6701544418886,4632.441516551485,4632.441516551485,5.560603877380204,5.0379462272279465,-2.407436192684157,7.445382419912104,3.4425387075163507,3.4425387075163507,0.9835824878618145,0.0,0.0,0.00022900222892722886,1.0000371987065058,0.00022899371065739443,199.0745324022831,0.0,1.702215743144074e-06,4.8240794160703055,0.059204029688127255,7.69893785729942e-05,0.00015201285035423465,0.0006122521931060481,0.09586239402920418,0.07197863530858767,0.023883758720616512,0.09586240896979624,0.07197863530859426,0.023883758720618698,0.37661336784935934,0.37661336784935934,0.1249668773130372,0.0,4.564713414341384,4.417583701318449,5.008692158255826,4.565749226195919,4.419436596586195,5.007259160974684,24861.06173159954,21131.90247185961,0.85,1.064633475517471,0.6618887184752265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259813437234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52868165447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.17389562267,1539.5689353040336,0.37661336784935934,0.1249668773130372,6.112874298809886,3.4425387075163507
2589.0,-30.18466738542283,5.037870032553804,35.015360695092866,24.132271378207975,4.9828267524395295,-26.667943973295966,-40.211752604786284,1.4661033403127244,-0.48624131550832317,-5.0522940689786,40.030193549555825,42333.43826336075,25759.143360897117,25759.143360897117,68092.58162425787,77521.73163333177,77521.73163333177,25759.143360897117,103280.87499422889,103280.87499422889,103280.87499422889,128141.84012864063,91758.30581258242,56570.109439840155,39097.99596971362,24860.96513441174,0.0,63958.96110412537,21131.82036424998,1539.5640433508695,0.0,0.8865430340721338,2.817043236316304,0.0014959135982669303,353933.6786793301,1555835.4984848523,4.395839085701888,1555835.4984848523,4.395839085701888,0.85,0.09586197578031663,4.027634451161993,1.267862051962875,1.0,0.0,4.027634451162042,1.2848890344041972,1.2851832812299628,3.1346165647912203,19364.85569543016,1974.665731460811,4632.441516551485,4632.441516551485,5.560597639249404,5.037870032553804,-2.4074168484636926,7.445286881017497,3.4425790205817144,3.4425790205817144,0.9835940058804898,0.0,0.0,0.00022899371065739443,1.0000370072002518,0.00022898523655489052,199.07482599988117,0.0,1.6957705841652972e-06,4.805813835524452,0.05920572545871142,7.698685583581376e-05,0.00015200685482158068,0.0006122280452921778,0.0958619757803129,0.07197824552808532,0.023883730252227574,0.0958619708670618,0.07197824552808813,0.02388373025222851,0.3766115541994147,0.3766115541994147,0.12496680328143887,0.0,4.564982758103611,4.418038760254035,5.008398487304362,4.566052753470274,4.419853501217574,5.0072182548244655,24860.96513441174,21131.82036424998,0.85,1.0646292630270051,0.6618843948143841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002754004401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51041607392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.160614732313,1539.5640433508695,0.3766115541994147,0.12496680328143887,6.112874298809886,3.4425790205817144
2590.0,-30.18502099422253,5.037794488750688,35.01534131077311,24.132170166727178,4.982807652088685,-26.66826418099932,-40.212037310097344,1.4660508388654303,-0.486104016427646,-5.052277147285426,40.030156782087886,42333.09042509781,25759.06525637399,25759.06525637399,68092.1556814718,77521.39814306093,77521.39814306093,25759.06525637399,103280.46339943491,103280.46339943491,103280.46339943491,128141.32588078272,91758.10731503338,56569.896205704725,39098.01234369851,24860.86248134781,0.0,63958.87482504632,21131.733109145636,1539.558342734592,0.0,0.8865432536848686,2.817043403375242,0.0014959135982669303,353933.9122232378,1555833.912174998,4.39583170316181,1555833.912174998,4.39583170316181,0.85,0.09586154827233526,4.027634451161993,1.2678614612715324,1.0,0.0,4.027634451159769,1.2848892975513075,1.2851835335484847,3.1346159228174004,19364.81380411189,1974.6614597351686,4632.441516551485,4632.441516551485,5.56058077891283,5.037794488750688,-2.4073827517156015,7.44517724046629,3.442619278900395,3.442619278900395,0.9836055082572557,0.0,0.0,0.00022898523655489052,1.000036860298234,0.0002289767964018865,199.07511843196139,0.0,1.6869804814709428e-06,4.780902684488652,0.059207412439192884,7.698437097173336e-05,0.00015200086558315716,0.0006122039228291671,0.09586154827232976,0.07197784849386199,0.023883699778467778,0.09586164534596026,0.07197784849386611,0.023883699778469145,0.37660974260883534,0.37660974260883534,0.12496673203489467,0.0,4.565214809023928,4.418481416438965,5.007992319501909,4.5661731308578055,4.4202839673504855,5.006399853859932,24860.86248134781,21131.733109145636,0.85,1.0646240395524733,0.6618798492139852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602405406081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.485504922886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.147358771448,1539.558342734592,0.37660974260883534,0.12496673203489467,6.112874298809886,3.442619278900395
2591.0,-30.185372953743705,5.037719189205786,35.0153220177991,24.132051946967863,4.98276332941323,-26.668585426589452,-40.21232215510679,1.4659758022589782,-0.48568949171442455,-5.052278989539812,40.0301206740745,42332.7502916999,25759.035945388205,25759.035945388205,68091.7862370881,77521.09770022797,77521.09770022797,25759.035945388205,103280.13364561618,103280.13364561618,103280.13364561618,128140.90530954549,91757.93098749615,56569.67973375217,39098.05694860442,24860.7716639293,0.0,63958.82861253372,21131.655914339903,1539.5537581988003,0.0,0.8865433752264334,2.817037722183815,0.0014959135982669303,353933.88679745025,1555832.3543180951,4.39582761740039,1555832.3543180951,4.39582761740039,0.85,0.09586113145186978,4.027634451161993,1.2678609183849767,1.0,0.0,4.0276344511612825,1.2848896660672502,1.2851838913035867,3.1346150237861665,19364.77659159708,1974.6576651147009,4632.441516551485,4632.441516551485,5.560574451582918,5.037719189205786,-2.4073623659835257,7.4450815551893115,3.4426596065740442,3.4426596065740442,0.9836170304497269,0.0,0.0,0.0002289767964018865,1.0000366884798506,0.00022896839589950713,199.07540950085365,0.0,1.6802244588579927e-06,4.761756116403552,0.05920909266365174,7.698188496259375e-05,0.00015199491143929277,0.0006121799417142116,0.09586113145186366,0.07197746022929334,0.023883671222570315,0.0958611797032667,0.07197746022929793,0.023883671222571838,0.3766079322166872,0.3766079322166872,0.12496665599580414,0.0,4.565490812803887,4.418956274814036,5.007665633447232,4.566589497825362,4.420852243371655,5.006355388434997,24860.7716639293,21131.655914339903,0.85,1.0646190324965468,0.661875009440122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526045269564813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.466358354795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.13411922898,1539.5537581988003,0.3766079322166872,0.12496665599580414,6.112874298809886,3.4426596065740442
2592.0,-30.185723321894642,5.037644215509932,35.015302731118005,24.131928104348503,4.982720983093668,-26.66890504196606,-40.21261049257589,1.4659027031650853,-0.48541919687687596,-5.0522767528390204,40.030082271414635,42332.43166079579,25758.996843502508,25758.996843502508,68091.4285042983,77520.76658746922,77520.76658746922,25758.996843502508,103279.76343097173,103279.76343097173,103279.76343097173,128140.42825332048,91757.72414832134,56569.4849384469,39098.04356652716,24860.664822348765,0.0,63958.70838887592,21131.56509899645,1539.5481549205406,0.0,0.8865435258878778,2.817034419486329,0.0014959135982669303,353933.9176671721,1555830.697461446,4.395822552741324,1555830.697461446,4.395822552741324,0.85,0.09586070949558853,4.027634451161993,1.2678604320948947,1.0,0.0,4.027634451161756,1.2848900254361553,1.2851842399604994,3.1346141470705358,19364.732939845486,1974.6532138748182,4632.441516551485,4632.441516551485,5.560566010702322,5.037644215509932,-2.4073389397652347,7.444983155275167,3.4426998820259165,3.4426998820259165,0.9836285377216905,0.0,0.0,0.00022896839589950713,1.0000365226965373,0.0002289600336616785,199.07569925443758,0.0,1.6723334511878503e-06,4.739393000666368,0.05921076499710293,7.697936854830754e-05,0.0001519890273511996,0.0006121562427582939,0.09586070949558581,0.07197706815841415,0.023883641337171666,0.09586073471549127,0.07197706815841619,0.02388364133717235,0.37660612503198776,0.37660612503198776,0.12496658067379075,0.0,4.56576368459497,4.419418263134503,5.007365246453162,4.5668575559621445,4.421270444716413,5.006167958315871,24860.664822348765,21131.56509899645,0.85,1.0646154404853674,0.6618712717494228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526066386175693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44399523906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.120900940097,1539.5481549205406,0.37660612503198776,0.12496658067379075,6.112874298809886,3.4426998820259165
2593.0,-30.186072048895213,5.037569680806853,35.01528348506248,24.131818510964536,4.982687990979254,-26.669222244627413,-40.2128947089426,1.4658381867114072,-0.48511498508486284,-5.052268802533215,40.03004488135455,42332.10291976404,25758.94416436949,25758.94416436949,68091.04708413353,77520.45535270734,77520.45535270734,25758.94416436949,103279.39951707683,103279.39951707683,103279.39951707683,128139.96099551175,91757.54031163515,56569.28314395052,39098.06351964959,24860.56147843492,0.0,63958.62499808452,21131.47725666968,1539.5426212862233,0.0,0.8865437020116167,2.8170313372709987,0.0014959135982669303,353934.0273929661,1555829.0842940079,4.39581663213919,1555829.0842940079,4.39581663213919,0.85,0.09586028677656823,4.027634451161993,1.267859900747426,1.0,0.0,4.027634451161531,1.2848903445692166,1.2851845484215179,3.134613368514597,19364.69414258492,1974.6492576552566,4632.441516551485,4632.441516551485,5.560554638916445,5.037569680806853,-2.407311211566986,7.444880892373839,3.442740130276344,3.442740130276344,0.9836400372218126,0.0,0.0,0.0002289600336616785,1.000036351722578,0.00022895171087260107,199.07598765153475,0.0,1.6647183430639417e-06,4.717811784243211,0.05921242971544599,7.69768881746437e-05,0.0001519831454870348,0.0006121325527595468,0.09586028677656436,0.07197667533498373,0.023883611441580625,0.09586030432072913,0.07197667533498664,0.023883611441581593,0.3766043199490362,0.3766043199490362,0.1249665073031247,0.0,4.5660390745612744,4.419891575415477,5.007040774368136,4.567153817448343,4.4217998305140895,5.005758018138124,24860.56147843492,21131.47725666968,0.85,1.0646108650111346,0.6618669948115963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526087407366979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.422414022636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.107702799683,1539.5426212862233,0.3766043199490362,0.1249665073031247,6.112874298809886,3.442740130276344
2594.0,-30.186419276827337,5.037495408868559,35.01526427667939,24.13170018643143,4.982643779462016,-26.669539219931526,-40.21317504867909,1.4657637225662512,-0.48471003703821225,-5.052268863287087,40.0300074865272,42331.76477969015,25758.912632595213,25758.912632595213,68090.67741228537,77520.15406777822,77520.15406777822,25758.912632595213,103279.06670037343,103279.06670037343,103279.06670037343,128139.52799764945,91757.3612776125,56569.06684210056,39098.10492834659,24860.46129727603,0.0,63958.56622562262,21131.392102684626,1539.537454488531,0.0,0.8865438373032599,2.817025990611427,0.0014959135982669303,353934.0265544737,1555827.470922153,4.39581208415602,1555827.470922153,4.39581208415602,0.85,0.0958598689519427,4.027634451161993,1.2678593485197052,1.0,0.0,4.027634451162061,1.2848907101648863,1.2851849034064677,3.1346124766091106,19364.656358888038,1974.645404790427,4632.441516551485,4632.441516551485,5.560547832187387,5.037495408868559,-2.4072893187979085,7.444784727666468,3.442780386000098,3.442780386000098,0.9836515388571708,0.0,0.0,0.00022895171087260107,1.0000361955583146,0.00022894342413754196,199.07627480963689,0.0,1.656867455606764e-06,4.695562369189569,0.0592140865829016,7.697444170495533e-05,0.00015197726916764574,0.0006121088850931293,0.09585986895193602,0.07197628632844613,0.02388358262348988,0.09585981529652858,0.07197628632845116,0.02388358262349155,0.3766025175424621,0.3766025175424621,0.12496643383211634,0.0,4.566343415713163,4.420386197417315,5.0067683510517895,4.567558826248899,4.422364581597208,5.005678545395369,24860.46129727603,21131.392102684626,0.85,1.0646060634331007,0.6618623161494747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526108330151188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.400164607585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.094525858041,1539.537454488531,0.3766025175424621,0.12496643383211634,6.112874298809886,3.442780386000098
2595.0,-30.186765135642645,5.03742147307231,35.01524507766777,24.13158119833099,4.98260347286802,-26.669854572257556,-40.21345895072443,1.4656929094829532,-0.48440657212876204,-5.052265209766316,40.02996934272196,42331.44719178375,25758.87229554992,25758.87229554992,68090.31948733368,77519.83437162083,77519.83437162083,25758.87229554992,103278.70666717076,103278.70666717076,103278.70666717076,128139.06134769539,91757.16486100163,56568.872156596095,39098.103004895034,24860.35468052463,0.0,63958.457685419664,21131.301478445934,1539.5318290899443,0.0,0.8865439942502308,2.8170224161552233,0.0014959135982669303,353934.07697838853,1555825.8252375105,4.395806808205445,1555825.8252375105,4.395806808205445,0.85,0.09585944915836522,4.027634451161993,1.2678588254144416,1.0,0.0,4.027634451161595,1.2848910586034543,1.2851852412767093,3.1346116265604818,19364.614906735103,1974.6411778471859,4632.441516551485,4632.441516551485,5.560539124674266,5.03742147307231,-2.4072646444995565,7.444686117571867,3.4428205967667243,3.4428205967667243,0.9836630276476355,0.0,0.0,0.00022894342413754196,1.000036052939376,0.00022893517035172425,199.0765608362051,0.0,1.6496923459016186e-06,4.675228108285188,0.0592157362752475,7.697196422096312e-05,0.00015197145991657885,0.0006120854875533969,0.09585944915836535,0.07197589561160038,0.023883553546764965,0.09585936036565092,0.07197589561160028,0.023883553546764934,0.3766007188853212,0.3766007188853212,0.12496636322214469,0.0,4.566645447304211,4.420874879138239,5.006504588925168,4.567858637637528,4.422836508019884,5.005456495164424,24860.35468052463,21131.301478445934,0.85,1.0646022739046745,0.6618584738236093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526129163052117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37983034668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.081367323506,1539.5318290899443,0.3766007188853212,0.12496636322214469,6.112874298809886,3.4428205967667243
2596.0,-30.187109315001948,5.037347928757785,35.01522591718947,24.13146133711564,4.982568487957299,-26.670167880690556,-40.213734994735546,1.4656270536458982,-0.4842324082791265,-5.052258599830859,40.02993206705928,42331.104214477105,25758.825317743067,25758.825317743067,68089.92953222018,77519.48959525829,77519.48959525829,25758.825317743067,103278.31491300135,103278.31491300135,103278.31491300135,128138.56679474982,91756.9448403819,56568.653473156366,39098.101519139476,24860.251881748463,0.0,63958.353400887936,21131.214099486195,1539.5263509312663,0.0,0.8865441631240626,2.8170208921197464,0.0014959135982669303,353934.16820515046,1555824.21700947,4.395801131321318,1555824.21700947,4.395801131321318,0.8500000000000001,0.09585903018627823,4.027634451161993,1.2678582687908784,1.0,0.0,4.027634451161642,1.2848913837798355,1.285185555921771,3.1346108332625593,19364.5684731451,1974.6364429387304,4632.441516551485,4632.441516551485,5.560528983627327,5.037347928757785,-2.407237710170196,7.444585638927981,3.442860785149637,3.442860785149637,0.9836745100427534,0.0,0.0,0.00022893517035172425,1.0000358779682323,0.00022892695691763642,199.0768454745782,0.0,1.6431352944682448e-06,4.656645424523005,0.05921737941054197,7.696955538115228e-05,0.00015196561497057197,0.0006120619462474944,0.09585903018626975,0.07197550527523823,0.023883524911031517,0.09585898566576155,0.0719755052752446,0.02388352491103363,0.3765989231970978,0.3765989231970978,0.1249662952448324,0.0,4.566919466426725,4.421331570627956,5.006224833699321,4.5680261915517235,4.423170813897741,5.005118393179487,24860.251881748463,21131.214099486195,0.85,1.0645979127297998,0.6618541904784156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526149913865862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36124766292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.068224642679,1539.5263509312663,0.3765989231970978,0.1249662952448324,6.112874298809886,3.442860785149637
2597.0,-30.187451935145845,5.037274915782634,35.01520684747017,24.13136581834408,4.982545657279874,-26.670478570173874,-40.2140106196515,1.4655722923078234,-0.483914573279435,-5.052244894546989,40.02989638964094,42330.76632159558,25758.761557018184,25758.761557018184,68089.52787861376,77519.19414888874,77519.19414888874,25758.761557018184,103277.95570590692,103277.95570590692,103277.95570590692,128138.11115697245,91756.77844088334,56568.44419815725,39098.14915858454,24860.155451065522,0.0,63958.30460965006,21131.132133405692,1539.5210778654944,0.0,0.886544362382005,2.8170183028510287,0.0014959135982669303,353934.3573581407,1555822.677737554,4.395794433042965,1555822.677737554,4.395794433042965,0.8499999999999999,0.09585861017442528,4.027634451161993,1.267857714914717,1.0,0.0,4.027634451163991,1.2848916569632756,1.2851858186138332,3.1346101668065462,19364.53335586336,1974.632861972576,4632.441516551485,4632.441516551485,5.560515219670535,5.037274915782634,-2.4072054075457583,7.444480323328392,3.442900968403209,3.442900968403209,0.9836859909723454,0.0,0.0,0.00022892695691763642,1.0000357155300377,0.0002289187809620388,199.07712882418556,0.0,1.6351045487187596e-06,4.633886291068965,0.059219014515090686,7.696715026802564e-05,0.00015195980664961078,0.0006120385524538877,0.0958586101744225,0.07197511405671278,0.023883496117709724,0.09585859077339438,0.07197511405671486,0.023883496117710415,0.37659712826905556,0.37659712826905556,0.12496622822755814,0.0,4.567196825075598,4.421815459290372,5.005876341295902,4.568330321267581,4.423776876314548,5.004508454396841,24860.155451065522,21131.132133405692,0.85,1.0645924449401427,0.6618494123624518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526170563971974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.338488529465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.055104078325,1539.5210778654944,0.37659712826905556,0.12496622822755814,6.112874298809886,3.442900968403209
2598.0,-30.187793160254817,5.037202030097136,35.015187822814546,24.13123265085744,4.982494779837486,-26.67079080874037,-40.21429022597147,1.4654924283231476,-0.48360617396150474,-5.052249997448425,40.02985956276818,42330.451016623505,25758.746282259668,25758.746282259668,68089.19729888317,77518.8598559552,77518.8598559552,25758.746282259668,103277.60613821488,103277.60613821488,103277.60613821488,128137.6660416546,91756.56127727951,56568.24563841268,39098.128487629816,24860.059903439716,0.0,63958.18839106953,21131.05091792376,1539.5162858955707,0.0,0.8865444699033919,2.8170136400977324,0.0014959135982669303,353934.28693061805,1555821.0888746108,4.395790818592264,1555821.0888746108,4.395790818592264,0.85,0.09585819849458287,4.027634451161993,1.2678572027990596,1.0,0.0,4.027634451161761,1.2848920475216044,1.2851861987558089,3.1346092140042385,19364.487525223693,1974.6281885479439,4632.441516551485,4632.441516551485,5.5605119223253965,5.037202030097136,-2.407186911199008,7.444388941296144,3.442941189370301,3.442941189370301,0.9836974826772289,0.0,0.0,0.0002289187809620388,1.0000355702054344,0.00022891063856359895,199.07741102079672,0.0,1.6276457657702773e-06,4.612748100192966,0.05922064216085646,7.696471048401848e-05,0.00015195407047802033,0.0006120154492515722,0.09585819849458044,0.07197472973132361,0.023883468763256827,0.09585814536075034,0.07197472973132543,0.02388346876325743,0.376595335903581,0.376595335903581,0.12496615762175539,0.0,4.567488519722474,4.422282145193606,5.0056374943382025,4.568643823486923,4.4241392728034725,5.004672399556512,24860.059903439716,21131.05091792376,0.85,1.0645892107286523,0.6618456851497391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526191120583856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.317350338584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.042003277607,1539.5162858955707,0.376595335903581,0.12496615762175539,6.112874298809886,3.442941189370301
2599.0,-30.188132675014444,5.037129891248853,35.015168870260474,24.13114533936607,4.982486271984611,-26.67109727053226,-40.21456522224469,1.465450867502424,-0.48346409516551603,-5.05222536287208,40.02982361355867,42330.123865287576,25758.656661794063,25758.656661794063,68088.78052708163,77518.53958839836,77518.53958839836,25758.656661794063,103277.19625019241,103277.19625019241,103277.19625019241,128137.15285235431,91756.37460183636,56568.05160900523,39098.13665870125,24859.9566021619,0.0,63958.093260863156,21130.963111837613,1539.5103607489502,0.0,0.8865447258758803,2.817014645486921,0.0014959135982669303,353934.62692399876,1555819.5378788565,4.395782213795491,1555819.5378788565,4.395782213795491,0.85,0.09585777277327187,4.027634451161993,1.2678566588135438,1.0,0.0,4.027634451161273,1.284892258794995,1.2851863996149169,3.134608698583967,19364.448128866203,1974.6241712374974,4632.441516551485,4632.441516551485,5.560492576055122,5.037129891248853,-2.4071463642552775,7.44427625550413,3.442981327048147,3.442981327048147,0.9837089505851848,0.0,0.0,0.00022891063856359895,1.000035392009714,0.0002289025372427773,199.07769180363368,0.0,1.6209676009041963e-06,4.593822180962492,0.05922226312845736,7.696231099602361e-05,0.00015194832756757534,0.000611992318907614,0.09585777277326524,0.07197433441709827,0.023883438356166964,0.09585783831948468,0.07197433441710326,0.02388343835616862,0.37659354486711905,0.37659354486711905,0.12496609056462529,0.0,4.56773412304608,4.422742270863921,5.005233119560273,4.568761267706577,4.424629251319914,5.003662500009909,24859.9566021619,21130.963111837613,0.85,1.0645842778547325,0.661841554479079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526211593551341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.29842441936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.02891900342,1539.5103607489502,0.37659354486711905,0.12496609056462529,6.112874298809886,3.442981327048147
2600.0,-30.18847071694452,5.037057908066331,35.01515002285264,24.13102170629429,4.982441219321321,-26.671406061367364,-40.21483672605825,1.4653765637441976,-0.4831104561914117,-5.052228201575456,40.02978877104436,42329.7887510451,25758.63798190258,25758.63798190258,68088.42673294767,77518.22033519854,77518.22033519854,25758.63798190258,103276.85831710111,103276.85831710111,103276.85831710111,128136.73003852555,91756.17355090048,56567.83429175754,39098.15473238104,24859.87172142444,0.0,63958.026453805476,21130.89096321077,1539.5061284952765,0.0,0.8865448377467446,2.817009650839094,0.0014959135982669303,353934.58774570446,1555818.0346315699,4.395778453134388,1555818.0346315699,4.395778453134388,0.85,0.0958573627086984,4.027634451161993,1.2678561038384215,1.0,0.0,4.027634451162078,1.2848926231839017,1.2851867536773713,3.134607809625142,19364.40569867608,1974.6198445622188,4632.441516551485,4632.441516551485,5.560488543647714,5.037057908066331,-2.407125941457931,7.444183849524262,3.4430215685457437,3.4430215685457437,0.9837204481559267,0.0,0.0,0.0002289025372427773,1.0000352385728128,0.00022889447132828296,199.07797136911842,0.0,1.6127922497348862e-06,4.570653235748668,0.059223875920707096,7.695994204943976e-05,0.00015194259519333753,0.0006119692309996469,0.09585736270869277,0.0719739519617499,0.023883410746942873,0.09585741693536398,0.07197395196175412,0.023883410746944275,0.37659175480700363,0.37659175480700363,0.12496601614518091,0.0,4.5680122823337115,4.423207862029358,5.004943180793191,4.569117745384062,4.425064881519006,5.0037780281494975,24859.87172142444,21130.89096321077,0.85,1.064579858200056,0.661837006206224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526231963955305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.275255474146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.01585761906,1539.5061284952765,0.37659175480700363,0.12496601614518091,6.112874298809886,3.4430215685457437
2601.0,-30.18880719804176,5.036986430753837,35.01513120998246,24.130915849842154,4.982416435020051,-26.671711420144607,-40.215107740927465,1.4653206571228838,-0.48291145514053824,-5.052214188413253,40.02975208220172,42329.45824238637,25758.577277499382,25758.577277499382,68088.03551988574,77517.89105559896,77517.89105559896,25758.577277499382,103276.46833309834,103276.46833309834,103276.46833309834,128136.23636946945,91755.97004967903,56567.62913221258,39098.15657496272,24859.768036371115,0.0,63957.92461133383,21130.802830915447,1539.500424437483,0.0,0.8865450422414778,2.8170086644766994,0.0014959135982669303,353934.78114804835,1555816.4517273807,4.39577157882258,1555816.4517273807,4.39577157882258,0.85,0.09585694086085869,4.027634451161993,1.2678555213892833,1.0,0.0,4.027634451159485,1.2848929014218333,1.2851870216146197,3.1346071308395462,19364.362751372813,1974.6154651560742,4632.441516551485,4632.441516551485,5.560475439455688,5.036986430753837,-2.407093028529076,7.4440794592829125,3.4430617367710976,3.4430617367710976,0.9837319247917422,0.0,0.0,0.00022889447132828296,1.0000350759607326,0.00022888644291639898,199.0782496444616,0.0,1.6057458947698208e-06,4.550683865777672,0.05922548166660187,7.695757743626554e-05,0.0001519368938920174,0.0006119462682420334,0.09585694086085172,0.07197356061432106,0.023883380246530674,0.09585705031891163,0.07197356061432629,0.023883380246532408,0.3765899661662892,0.3765899661662892,0.12496594250875324,0.0,4.56826543578444,4.42365831856614,5.004598419489412,4.569302733272707,4.425486587171633,5.003246042172577,24859.768036371115,21130.802830915447,0.85,1.0645754366429212,0.6618328924776472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526252246045834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25528610417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.002814423227,1539.500424437483,0.3765899661662892,0.12496594250875324,6.112874298809886,3.4430617367710976
2602.0,-30.18914229540136,5.036915130342827,35.015112437261024,24.130802798923128,4.982370774235115,-26.672017621170788,-40.215382632426895,1.4652461000045607,-0.4823713088678687,-5.0522154122142044,40.02971562587326,42329.14984338464,25758.556049321207,25758.556049321207,68087.70589270585,77517.617037075,77517.617037075,25758.556049321207,103276.17308639621,103276.17308639621,103276.17308639621,128135.84523523142,91755.81279916984,56567.43712036682,39098.19519867002,24859.672148835212,0.0,63957.867347505235,21130.72132650993,1539.4955256065477,0.0,0.8865451681986628,2.8170013994032117,0.0014959135982669303,353934.7642577837,1555814.878855997,4.395767344636538,1555814.878855997,4.395767344636538,0.85,0.09585652731644136,4.027634451161993,1.267855017515831,1.0,0.0,4.027634451160702,1.2848932668459618,1.2851873768062068,3.134606239356099,19364.32956491202,1974.6120810788618,4632.441516551485,4632.441516551485,5.560470856952465,5.036915130342827,-2.4070712788507267,7.4439864091935535,3.443101937628606,3.443101937628606,0.9837434107510302,0.0,0.0,0.00022888644291639898,1.0000349318087558,0.00022887844777823288,199.07852677611487,0.0,1.5982821852863737e-06,4.529531713101583,0.059227079948787155,7.695517906799353e-05,0.00015193126384840545,0.0006119235924844205,0.0958565273164369,0.07197317594180738,0.023883351374629512,0.09585651169715317,0.07197317594181073,0.023883351374630626,0.3765881780533223,0.3765881780533223,0.12496586597954588,0.0,4.5685819904790606,4.4241623179162275,5.004346859931616,4.569844103346327,4.426176017980254,5.003338295926369,24859.672148835212,21130.72132650993,0.85,1.0645712359788637,0.6618286631321791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526272434542111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2341339515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.989791228016,1539.4955256065477,0.3765881780533223,0.12496586597954588,6.112874298809886,3.443101937628606
2603.0,-30.189475757272806,5.036844145000581,35.01509365225989,24.130688595492416,4.982332077767186,-26.672321653518487,-40.21565340282393,1.4651779740129371,-0.48201077009241544,-5.052209929654955,40.0296777227568,42328.8314658335,25758.518241069545,25758.518241069545,68087.34970690304,77517.31023566789,77517.31023566789,25758.518241069545,103275.82847673743,103275.82847673743,103275.82847673743,128135.39279744282,91755.6249251377,56567.237220618954,39098.208560576386,24859.564320705387,0.0,63957.77288128177,21130.629672599578,1539.4897815694244,0.0,0.8865453335982081,2.8169972862552415,0.0014959135982669303,353934.83992522163,1555813.2435656807,4.395761784554435,1555813.2435656807,4.395761784554435,0.85,0.0958561091390094,4.027634451161993,1.2678544977074493,1.0,0.0,4.02763445116099,1.2848936021110522,1.285187701874602,3.1346054214486534,19364.289915601916,1974.6080379744271,4632.441516551485,4632.441516551485,5.560462695327212,5.036844145000581,-2.4070445670205687,7.443888712021149,3.443142072722541,3.443142072722541,0.9837548779207259,0.0,0.0,0.00022887844777823288,1.0000347614116145,0.00022887049191685696,199.07880255586664,0.0,1.5916603274787391e-06,4.510765368074747,0.05922867160911463,7.695281672299835e-05,0.00015192563105523454,0.000611900905652589,0.09585610913900629,0.07197278753349252,0.02388332160551376,0.09585603196777936,0.07197278753349486,0.023883321605514537,0.3765863939111217,0.3765863939111217,0.12496579256051314,0.0,4.568903710636391,4.424668566367643,5.004109276897282,4.570199159562549,4.426703913559891,5.003169378764312,24859.564320705387,21130.629672599578,0.85,1.064567239282809,0.6618246627255792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452629254006895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21536760647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.976784537643,1539.4897815694244,0.3765863939111217,0.12496579256051314,6.112874298809886,3.443142072722541
2604.0,-30.189807666416876,5.036773564406676,35.01507490521348,24.13057299507784,4.982301874075583,-26.672623438890195,-40.21592008704317,1.4651176465489104,-0.48185582869905375,-5.052199865659015,40.029641258263794,42328.50269474027,25758.469671268595,25758.469671268595,68086.97236600886,77516.96348779001,77516.96348779001,25758.469671268595,103275.43315905861,103275.43315905861,103275.43315905861,128134.89628652722,91755.39991615772,56567.02976149433,39098.18906073711,24859.463127468614,0.0,63957.65218820573,21130.54365834832,1539.484307505767,0.0,0.8865455171418863,2.8169964193660397,0.0014959135982669303,353934.978823305,1555811.670344496,4.395755614539596,1555811.670344496,4.395755614539596,0.85,0.09585569202629327,4.027634451161993,1.2678539399849256,1.0,0.0,4.027634451161868,1.2848939008067433,1.2851879904156918,3.134604692755699,19364.242429258433,1974.6031957149928,4632.441516551485,4632.441516551485,5.560452210618279,5.036773564406676,-2.4070143942308175,7.443787958637493,3.4431821840282013,3.4431821840282013,0.9837663382937718,0.0,0.0,0.00022887049191685696,1.000034599640612,0.0002288625733540694,199.0790770521521,0.0,1.5838433560185478e-06,4.488612070956565,0.05923025545247065,7.695049009353002e-05,0.00015192000182332694,0.0006118782331642244,0.09585569202629235,0.07197239964381655,0.0238832923824758,0.09585568147333565,0.07197239964381724,0.02388329238247603,0.3765846134179792,0.3765846134179792,0.12496572230982282,0.0,4.569188331136047,4.425133709184138,5.00384669706159,4.570344036959966,4.4270132744644,5.002815529196425,24859.463127468614,21130.54365834832,0.85,1.0645633483488721,0.661820771190628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526312547520839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19321430935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.963799441639,1539.484307505767,0.3765846134179792,0.12496572230982282,6.112874298809886,3.4431821840282013
2605.0,-30.190138222002915,5.036703487437842,35.01505625184635,24.130482191126816,4.9822812904656235,-26.672923043839724,-40.21618638709185,1.4650661123024407,-0.48149496259651414,-5.052184646784399,40.02960649276878,42328.17839033654,25758.409236260046,25758.409236260046,68086.58762659659,77516.67797236494,77516.67797236494,25758.409236260046,103275.08720862499,103275.08720862499,103275.08720862499,128134.4569371077,91755.23948796092,56566.8301718177,39098.23257349246,24859.369728482703,0.0,63957.60230197516,21130.464269210297,1539.4791664412307,0.0,0.8865457208094681,2.8169934396964846,0.0014959135982669303,353935.18886644766,1555810.1704258653,4.39574876804049,1555810.1704258653,4.39574876804049,0.85,0.09585527508306022,4.027634451161993,1.2678534223744644,1.0,0.0,4.027634451160778,1.2848941582830236,1.285188237775859,3.1346040646211937,19364.208572172112,1974.5997432530082,4632.441516551485,4632.441516551485,5.560439164580172,5.036703487437842,-2.406980283153377,7.443683770591219,3.443222299124041,3.443222299124041,0.983777799749726,0.0,0.0,0.0002288625733540694,1.0000344586310215,0.00022885468733484097,199.0793504296801,0.0,1.5764201713299895e-06,4.46757476554919,0.05923183187264198,7.694816688057224e-05,0.00015191440647349715,0.0006118556971404836,0.09585527508305532,0.07197201179444025,0.023883263288615064,0.09585528199625049,0.07197201179444393,0.023883263288616285,0.37658283368784035,0.37658283368784035,0.12496565291894514,0.0,4.569483207867961,4.425632131211955,5.003524822801353,4.570689684187869,4.427654539007904,5.0022662866355745,24859.369728482703,21130.464269210297,0.85,1.0645581631582508,0.6618162167881855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526332461862603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.172177003944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.950834336541,1539.4791664412307,0.37658283368784035,0.12496565291894514,6.112874298809886,3.443222299124041
2606.0,-30.190467116903612,5.0366335271574005,35.01503764025516,24.13035883745181,4.982233500051661,-26.673223874796935,-40.21645289668811,1.4649902579448626,-0.48107896927626825,-5.0521874466906835,40.02957040283796,42327.861956048,25758.39523365303,25758.39523365303,68086.25718970103,77516.37094094387,77516.37094094387,25758.39523365303,103274.76617459691,103274.76617459691,103274.76617459691,128134.04192254272,91755.04585857193,56566.62668323002,39098.24352815768,24859.275747945805,0.0,63957.519276103485,21130.384385753932,1539.4744056058246,0.0,0.8865458374010188,2.8169876275436647,0.0014959135982669303,353935.1502235618,1555808.6133670807,4.395744848694345,1555808.6133670807,4.395744848694345,0.8499999999999999,0.09585486592790315,4.027634451161993,1.2678528926754375,1.0,0.0,4.027634451160558,1.2848945294834142,1.2851885989279777,3.134603159047836,19364.167708240035,1974.5955762916017,4632.441516551485,4632.441516551485,5.560436141852964,5.0366335271574005,-2.406959401594746,7.443592928752146,3.443262448512454,3.443262448512454,0.9837892710035583,0.0,0.0,0.00022885468733484097,1.0000342856032778,0.00022884684118283278,199.07962243443956,0.0,1.5699435854696457e-06,4.449220121220976,0.059233401816227445,7.694584190443883e-05,0.00015190884543040214,0.0006118332992917297,0.09585486592789697,0.07197163037534374,0.02388323555255322,0.09585480039760949,0.07197163037534839,0.02388323555255476,0.3765810568971384,0.3765810568971384,0.12496558044366923,0.0,4.569809677158673,4.426136334807438,5.003312538824048,4.571108477414441,4.428147878619598,5.002458077598362,24859.275747945805,21130.384385753932,0.85,1.0645543785989238,0.6618121283491213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263522950436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.153822359614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.937885284087,1539.4744056058246,0.3765810568971384,0.12496558044366923,6.112874298809886,3.443262448512454
2607.0,-30.19079468608447,5.036564078086479,35.01501905046563,24.130257695820205,4.982211068390949,-26.673520976291343,-40.2167150407098,1.464937358597864,-0.48085438656983115,-5.052171319825092,40.029533814671126,42327.53324598643,25758.33388851059,25758.33388851059,68085.86713449702,77516.05131114778,77516.05131114778,25758.33388851059,103274.38519965837,103274.38519965837,103274.38519965837,128133.55550031975,91754.84936280246,56566.4207423714,39098.25402270117,24859.170300661382,0.0,63957.42432336255,21130.294755562176,1539.4685458781664,0.0,0.8865460523074461,2.8169865509336405,0.0014959135982669303,353935.3727984201,1555807.0348136746,4.3957376243932735,1555807.0348136746,4.3957376243932735,0.85,0.0958544469039597,4.027634451161993,1.2678523085778584,1.0,0.0,4.027634451161863,1.284894793197556,1.28518885262047,3.1346025156961885,19364.12623938131,1974.591347644844,4632.441516551485,4632.441516551485,5.560422899345268,5.036564078086479,-2.4069245065679428,7.443488584654421,3.443302516306917,3.443302516306917,0.9838007189448333,0.0,0.0,0.00022884684118283278,1.0000341474933223,0.0002288390269036897,199.079893343447,0.0,1.5620089793536505e-06,4.426733447488246,0.0592349638252068,7.694355507606101e-05,0.00015190328610677176,0.0006118109083683509,0.09585444690395217,0.07197124112179853,0.02388320578215364,0.09585442214567615,0.07197124112180417,0.02388320578215552,0.37657928314101574,0.37657928314101574,0.1249655119347691,0.0,4.570105389423645,4.426624747479707,5.003024280983993,4.571316933255275,4.428608830691417,5.001901936986371,24859.170300661382,21130.294755562176,0.85,1.0645498603924615,0.6618079713776858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526372028635617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13133568588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.924958482177,1539.4685458781664,0.37657928314101574,0.1249655119347691,6.112874298809886,3.443302516306917
