time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2608.0,-30.191120628215057,5.0364950340572925,35.01500055988731,24.13015180444347,4.982185730003975,-26.673816904049097,-40.216980781964935,1.4648820058379894,-0.4806346279935383,-5.052159721936616,40.0294995248194,42327.22648176398,25758.285283502377,25758.285283502377,68085.51176526636,77515.72391510998,77515.72391510998,25758.285283502377,103274.00919861236,103274.00919861236,103274.00919861236,128133.08983465226,91754.64326650239,56566.23483082,39098.231595202655,24859.0806360399,0.0,63957.312231242555,21130.218540633916,1539.4636955158248,0.0,0.8865462357861748,2.816985008689661,0.0014959135982669303,353935.5328666904,1555805.5554194683,4.395731456568565,1555805.5554194683,4.395731456568565,0.85,0.09585403406360403,4.027634451161993,1.2678518052538856,1.0,0.0,4.027634451161742,1.2848950683252462,1.2851891177700743,3.1346018445005623,19364.08274440748,1974.5869123918442,4632.441516551485,4632.441516551485,5.560412407036179,5.0364950340572925,-2.406892809142254,7.443387843199547,3.4433426217157845,3.4433426217157845,0.9838121776330813,0.0,0.0,0.0002288390269036897,1.0000339779693923,0.00022883125168242404,199.08016290748475,0.0,1.5556658583611183e-06,4.4087570425954095,0.05923651949106516,7.694123693114915e-05,0.00015189778997254055,0.0006117887719487731,0.09585403406360143,0.07197085682359709,0.023883177240004345,0.09585408749936081,0.07197085682359904,0.023883177240004994,0.37657751119070965,0.37657751119070965,0.1249654418483659,0.0,4.570385301835813,4.4270965104316815,5.002722805357735,4.57152509394308,4.429005450655836,5.001538973392769,24859.0806360399,21130.218540633916,0.85,1.06454616978115,0.6618043348777174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526391682735786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11335928099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.912047275691,1539.4636955158248,0.37657751119070965,0.1249654418483659,6.112874298809886,3.4433426217157845
2609.0,-30.191445122258102,5.036426197754146,35.01498210870603,24.13003243217247,4.982145295327813,-26.674113037971974,-40.217238979507215,1.4648132110416685,-0.48030837353456945,-5.052157182062529,40.02946369117571,42326.8946844304,25758.26035637753,25758.26035637753,68085.15504080793,77515.40336911094,77515.40336911094,25758.26035637753,103273.66372548847,103273.66372548847,103273.66372548847,128132.64892866314,91754.43732444098,56566.01723926212,39098.244539087624,24858.985203174663,0.0,63957.22974226229,21130.137422698463,1539.45872325368,0.0,0.8865463786757696,2.8169810037980128,0.0014959135982669303,353935.56792077335,1555804.0094213586,4.395726653190214,1555804.0094213586,4.395726653190214,0.85,0.09585362347334689,4.027634451161993,1.2678512079687794,1.0,0.0,4.027634451161066,1.2848954062663354,1.2851894457976352,3.1346010200671057,19364.03928198448,1974.5824804581055,4632.441516551485,4632.441516551485,5.560407026045454,5.036426197754146,-2.406867734551336,7.443293932305481,3.4433827335637908,3.4433827335637908,0.9838236381610831,0.0,0.0,0.00022883125168242404,1.0000338271005504,0.0002288235112465008,199.0804312745513,0.0,1.5478923162083173e-06,4.386726824134371,0.059238067383381374,7.693898465427538e-05,0.00015189226702814866,0.0006117665275476684,0.0958536234733473,0.07197047457488624,0.02388314889846106,0.0958536570779509,0.07197047457488594,0.02388314889846096,0.37657574000058214,0.37657574000058214,0.12496536950590935,0.0,4.5706773972129895,4.427561947669233,5.002489442756712,4.571848808527932,4.429428497485901,5.001560827158926,24858.985203174663,21130.137422698463,0.85,1.0645419652349006,0.6618000006410725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526411239263646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09132906253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.899157745473,1539.45872325368,0.37657574000058214,0.12496536950590935,6.112874298809886,3.4433827335637908
2610.0,-30.191768244905468,5.036357826387687,35.01496369379908,24.129931395314657,4.98212195585981,-26.674406227781237,-40.21750049488617,1.4647599387356407,-0.480053309162372,-5.052142170750072,40.02942784537481,42326.58264831096,25758.20456397509,25758.20456397509,68084.78721228606,77515.08769597686,77515.08769597686,25758.20456397509,103273.29225995195,103273.29225995195,103273.29225995195,128132.17638854963,91754.24262291001,56565.82579756034,39098.240917055184,24858.884128597685,0.0,63957.125045652865,21130.051509308032,1539.4531381544843,0.0,0.8865465852014017,2.816979394944671,0.0014959135982669303,353935.77509951824,1555802.462899905,4.395719710623914,1555802.462899905,4.395719710623914,0.85,0.09585320650982593,4.027634451161993,1.2678506716759879,1.0,0.0,4.0276344511616395,1.2848956715075341,1.2851897011533622,3.134600372990965,19363.998191785424,1974.5782904238883,4632.441516551485,4632.441516551485,5.560394982201567,5.036357826387687,-2.40683339154719,7.443191217934877,3.443422793002437,3.443422793002437,0.983835083714982,0.0,0.0,0.0002288235112465008,1.0000336842254895,0.00022881580376337126,199.0806985080649,0.0,1.5409693218521238e-06,4.367107058128918,0.05923960835270323,7.693670349779529e-05,0.0001518868077487055,0.0006117445395657046,0.09585320650981946,0.07197008726151075,0.023883119248308715,0.09585327690956044,0.0719700872615156,0.02388311924831033,0.37657396934934617,0.37657396934934617,0.12496529928981655,0.0,4.570954369669039,4.42802419761739,5.002204899416768,4.572088861587702,4.429901525008802,5.00109529046432,24858.884128597685,21130.051509308032,0.85,1.0645379566965658,0.6617962051624127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526430708956242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07170929652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.886286360535,1539.4531381544843,0.37657396934934617,0.12496529928981655,6.112874298809886,3.443422793002437
2611.0,-30.192089891555206,5.036289614196462,35.01494531346546,24.129817680828296,4.982078911201992,-26.674700059677058,-40.21776211503891,1.4646890793239093,-0.479574273379626,-5.052141333454066,40.02939202257737,42326.277328792225,25758.185462947044,25758.185462947044,68084.46279173926,77514.8004912036,77514.8004912036,25758.185462947044,103272.98595415064,103272.98595415064,103272.98595415064,128131.77507711618,91754.06781607428,56565.63247027031,39098.26149533774,24858.78912296553,0.0,63957.05061830327,21129.9707545207,1539.4482316770664,0.0,0.8865467193699607,2.8169731767072,0.0014959135982669303,353935.78665546834,1555800.9173720663,4.395715200414388,1555800.9173720663,4.395715200414388,0.85,0.09585279719075485,4.027634451161993,1.267850195826031,1.0,0.0,4.0276344511636015,1.2848960189691736,1.2851900387906832,3.1345995253321908,19363.961300202493,1974.5745285293647,4632.441516551485,4632.441516551485,5.560390858883878,5.036289614196462,-2.4068094389361683,7.44309905313263,3.443462877969812,3.443462877969812,0.9838465365628035,0.0,0.0,0.00022881580376337126,1.0000335304447683,0.00022880813172494795,199.08096452150792,0.0,1.5344111251673196e-06,4.348521128724184,0.05924114276382839,7.693442148995979e-05,0.00015188138227341147,0.0006117226877344965,0.09585279719075014,0.07196970593784449,0.02388309125290565,0.09585277432929866,0.07196970593784803,0.023883091252906823,0.3765721992461527,0.3765721992461527,0.12496522751427484,0.0,4.571276944618717,4.428519123424508,5.002005021084187,4.572567060074448,4.430500416969721,5.0012071025383875,24858.78912296553,21129.9707545207,0.85,1.0645341230331031,0.661792201479023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452645009641445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.05312336712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.873431632757,1539.4482316770664,0.3765721992461527,0.12496522751427484,6.112874298809886,3.443462877969812
2612.0,-30.192409930575494,5.036221993698826,35.01492698663345,24.129725514818006,4.982065530543502,-26.674989477883358,-40.218015492986865,1.4646450778513471,-0.47938696537562464,-5.052119679592858,40.02935682025173,42325.944866086254,25758.114459716286,25758.114459716286,68084.05932580255,77514.48047047656,77514.48047047656,25758.114459716286,103272.59493019283,103272.59493019283,103272.59493019283,128131.28362054533,91753.87155384372,56565.423324452066,39098.275810435174,24858.688690352505,0.0,63956.96450078768,21129.88538679963,1539.4425274265761,0.0,0.8865469574322409,2.81697323746732,0.0014959135982669303,353936.0855115771,1555799.3986148036,4.3957071977163915,1555799.3986148036,4.3957071977163915,0.85,0.09585237862860486,4.027634451161993,1.2678496029367672,1.0,0.0,4.027634451161997,1.2848962406919957,1.2851902507059552,3.1345989844229476,19363.919880630285,1974.5703049084332,4632.441516551485,4632.441516551485,5.560375531495393,5.036221993698826,-2.4067700417781768,7.442992035477003,3.443502897002772,3.443502897002772,0.9838579705722206,0.0,0.0,0.00022880813172494795,1.000033362940446,0.0002288004982675502,199.08122920600692,0.0,1.5273568091589937e-06,4.3285291971565885,0.05924267012063755,7.69322114352295e-05,0.00015187592028971845,0.0006117006888608028,0.09585237862859525,0.07196931727337492,0.023883061355220316,0.09585244696422687,0.07196931727338216,0.023883061355222713,0.3765704318718953,0.3765704318718953,0.12496515943782226,0.0,4.5715602663087225,4.428998309634721,5.001694853158767,4.5727327142172385,4.430955914251683,5.000495384475926,24858.688690352505,21129.88538679963,0.85,1.064529248022145,0.6617878943514428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646939536147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03313143555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.860595703378,1539.4425274265761,0.3765704318718953,0.12496515943782226,6.112874298809886,3.443502897002772
2613.0,-30.192728701750355,5.036154611624338,35.01490875055941,24.129615642037265,4.982031247717687,-26.67527984524866,-40.21827658927066,1.4645823912159384,-0.4790271069582559,-5.052114292923486,40.0293228100956,42325.6497521706,25758.085848938517,25758.085848938517,68083.73560110912,77514.17325834499,77514.17325834499,25758.085848938517,103272.2591072835,103272.2591072835,103272.2591072835,128130.86141685415,91753.67912623775,56565.242646255065,39098.26275553632,24858.602309570648,0.0,63956.86506510697,21129.81196313505,1539.4380067625796,0.0,0.8865471082248815,2.8169691222391595,0.0014959135982669303,353936.15985581075,1555797.9312931646,4.39570212867478,1555797.9312931646,4.39570212867478,0.85,0.09585197047048707,4.027634451161993,1.267849083677866,1.0,0.0,4.027634451161071,1.2848965497613771,1.2851905500373442,3.134598230425617,19363.87927032489,1974.5661638097508,4632.441516551485,4632.441516551485,5.560369355318605,5.036154611624338,-2.4067425180707946,7.442897129695132,3.443542980842979,3.443542980842979,0.9838694230979941,0.0,0.0,0.0002288004982675502,1.0000332308568498,0.0002287928952835988,199.08149284256785,0.0,1.519678081837277e-06,4.306767683926843,0.05924418979871939,7.692993411977133e-05,0.00015187056414777886,0.0006116791162790016,0.09585197047048834,0.07196893704953009,0.023883033420958252,0.09585204176387341,0.07196893704952914,0.02388303342095794,0.3765686660558684,0.3765686660558684,0.12496508749648677,0.0,4.571863965073135,4.4294849131291585,5.001444234351197,4.573087185965221,4.431441499465734,5.000452010533024,24858.602309570648,21129.81196313505,0.85,1.064525841468325,0.6617843089883131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526488597898626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01136992232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.84778125862,1539.4380067625796,0.3765686660558684,0.12496508749648677,6.112874298809886,3.443542980842979
2614.0,-30.19304578001363,5.0360875783500285,35.01489054376744,24.12951016975569,4.982001914451464,-26.675568193723414,-40.21852979259563,1.4645243281613454,-0.4787071936544862,-5.052103434310001,40.029287190842204,42325.32932587066,25758.043992917083,25758.043992917083,68083.37331878775,77513.86400115874,77513.86400115874,25758.043992917083,103271.90799407582,103271.90799407582,103271.90799407582,128130.41145875375,91753.48597401926,56565.03786010905,39098.27568212246,24858.503464677928,0.0,63956.779146800385,21129.72794497624,1539.4326423934842,0.0,0.8865472927536262,2.8169661731324385,0.0014959135982669303,353936.30972123577,1555796.394550346,4.395695925562734,1555796.394550346,4.395695925562734,0.85,0.09585155719337232,4.027634451161993,1.267848536395468,1.0,0.0,4.027634451164452,1.2848968371346445,1.2851908277068076,3.134597529357866,19363.83850709583,1974.5620071171938,4632.441516551485,4632.441516551485,5.560360319905791,5.0360875783500285,-2.4067109086859895,7.442798487036018,3.4435830239066734,3.4435830239066734,0.9838808639733353,0.0,0.0,0.0002287928952835988,1.0000330544595601,0.00022878533290806422,199.08175507963549,0.0,1.5136133951028321e-06,4.289580361721426,0.05924570341211449,7.692772570724536e-05,0.00015186516957635344,0.0006116573889172793,0.09585155719336623,0.07196855303319576,0.023883004160170477,0.09585162735811202,0.07196855303320032,0.023883004160171993,0.3765669022558653,0.3765669022558653,0.12496501586911282,0.0,4.572166665350551,4.429970321619294,5.001193218352114,4.573396240655541,4.431932450845068,5.000209816639369,24858.503464677928,21129.72794497624,0.85,1.0645216070452137,0.6617801879722722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526507724412507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.994182600116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.834981545064,1539.4326423934842,0.3765669022558653,0.12496501586911282,6.112874298809886,3.4435830239066734
2615.0,-30.19336153926401,5.036020867046554,35.01487237967421,24.129410075861983,4.981971834701383,-26.675855429541826,-40.21878285622222,1.4644657249792148,-0.47828042776990287,-5.052093527344799,40.02925202094423,42325.01385964925,25758.00535641692,25758.00535641692,68083.01921606617,77513.57944830447,77513.57944830447,25758.00535641692,103271.5848047214,103271.5848047214,103271.5848047214,128129.99234879273,91753.31669181818,56564.83730183679,39098.310433312654,24858.407544071335,0.0,63956.71797738399,21129.646412460635,1539.427469488269,0.0,0.8865474708003218,2.8169617040070207,0.0014959135982669303,353936.4464525071,1555794.8771954658,4.395689940352695,1555794.8771954658,4.395689940352695,0.85,0.0958511455212917,4.027634451161993,1.2678479979047554,1.0,0.0,4.0276344511616795,1.2848971269513803,1.2851911078724743,3.1345968223294163,19363.8027814428,1974.5583641144326,4632.441516551485,4632.441516551485,5.560351979487456,5.036020867046554,-2.4066799252022077,7.442700792248762,3.4436230598882975,3.4436230598882975,0.9838923028252279,0.0,0.0,0.00022878533290806422,1.0000329170395528,0.00022877780222009975,199.082016226431,0.0,1.5055309939935435e-06,4.266674836977702,0.05924720894310848,7.692551857172034e-05,0.00015185981433634387,0.0006116358199681225,0.09585114552128567,0.07196817030226482,0.02388297521902084,0.09585117245257094,0.07196817030226936,0.02388297521902235,0.3765651403205867,0.3765651403205867,0.12496494430173262,0.0,4.572492556202803,4.430482697759544,5.000953990710741,4.57381309957492,4.4325509036210065,5.000015931504322,24858.407544071335,21129.646412460635,0.85,1.0645170885745152,0.6617758884159124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452652674939816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.971277075376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.822205120465,1539.427469488269,0.3765651403205867,0.12496494430173262,6.112874298809886,3.4436230598882975
2616.0,-30.193675759715752,5.0359543581948705,35.01485422778206,24.1292955930345,4.981932877264971,-26.67614216804308,-40.21903955200685,1.4643992855922523,-0.47790146390980226,-5.052089059259785,40.02921604813658,42324.72036861805,25757.98106220203,25757.98106220203,68082.70143082007,77513.27256519537,77513.27256519537,25757.98106220203,103271.2536273974,103271.2536273974,103271.2536273974,128129.5624798929,91753.12086401871,56564.65444344768,39098.296022856695,24858.308852495513,0.0,63956.604875352205,21129.562524621186,1539.4222600393105,0.0,0.8865476240255826,2.816957229596692,0.0014959135982669303,353936.50811892736,1555793.3252013533,4.395684789540236,1555793.3252013533,4.395684789540236,0.85,0.09585073634244368,4.027634451161993,1.267847497328185,1.0,0.0,4.0276344511625,1.284897453367736,1.2851914246868477,3.1345960260139836,19363.761453553794,1974.554149842586,4632.441516551485,4632.441516551485,5.560346735122298,5.0359543581948705,-2.4066529171934947,7.442607275388365,3.443663081275666,3.443663081275666,0.9839037375073332,0.0,0.0,0.00022877780222009975,1.000032756705959,0.00022877030845837342,199.0822761011736,0.0,1.499224543538343e-06,4.248802356387664,0.05924870816765202,7.692327981755314e-05,0.0001518545224025466,0.0006116145059932474,0.09585073634244579,0.07196778952229345,0.02388294682015233,0.09585071240905792,0.07196778952229187,0.023882946820151806,0.3765633818367307,0.3765633818367307,0.12496487333016379,0.0,4.5728302236113905,4.430992107833049,5.000771083083691,4.574187595349997,4.433038188767341,5.000047954934644,24858.308852495513,21129.562524621186,0.85,1.0645140023225028,0.6617724698036509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452654569528917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.95340459478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.809444550816,1539.4222600393105,0.3765633818367307,0.12496487333016379,6.112874298809886,3.443663081275666
2617.0,-30.193988485218107,5.0358882939649,35.01483610826914,24.12919410215693,4.981911059231078,-26.676425846823083,-40.21928825005887,1.4643484208360371,-0.47768239027584514,-5.052072843887979,40.02918068746279,42324.4000671522,25757.92770759644,25757.92770759644,68082.32777474864,77512.94904841766,77512.94904841766,25757.92770759644,103270.8767560141,103270.8767560141,103270.8767560141,128129.08536416688,91752.91473810491,56564.4511221858,39098.29290657679,24858.208608152778,0.0,63956.50151472956,21129.47731692986,1539.4166868256907,0.0,0.886547834930142,2.8169562360451486,0.0014959135982669303,353936.7319159781,1555791.7996180006,4.395677699785435,1555791.7996180006,4.395677699785435,0.85,0.0958503229424094,4.027634451161993,1.2678469220222905,1.0,0.0,4.027634451161531,1.2848977068355838,1.2851916685834677,3.1345954076617955,19363.717952330222,1974.54971395229,4632.441516551485,4632.441516551485,5.560335217522906,5.0358882939649,-2.406617178319299,7.4425054722842,3.443703052550486,3.443703052550486,0.9839151578715674,0.0,0.0,0.00022877030845837342,1.0000326009424125,0.00022876285057385574,199.08253474012008,0.0,1.4918751410379668e-06,4.2279741497015975,0.05925020004279306,7.692111087249889e-05,0.00015184919758587454,0.0006115930595781728,0.09585032294240042,0.07196740517638116,0.02388291776601926,0.09585035439348462,0.0719674051763879,0.0238829177660215,0.37656162627565554,0.37656162627565554,0.12496480609250649,0.0,4.573136489042781,4.4314779451429445,5.000533119736815,4.574390453612125,4.433451895930318,4.999612119790584,24858.208608152778,21129.47731692986,0.85,1.0645098803452981,0.6617685311852876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526564548897503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9325763881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.796704283124,1539.4166868256907,0.37656162627565554,0.12496480609250649,6.112874298809886,3.443703052550486
2618.0,-30.194299897804413,5.035822538159957,35.014818058452754,24.129093659017258,4.981882493018926,-26.67670901870308,-40.21954065011812,1.4642916139176607,-0.4772927742441766,-5.052062687059048,40.029146478488954,42324.100752060906,25757.890696593244,25757.890696593244,68081.99144865415,77512.65710015448,77512.65710015448,25757.890696593244,103270.54779674772,103270.54779674772,103270.54779674772,128128.66553809802,91752.7369186944,56564.26557501245,39098.30149297995,24858.117741350303,0.0,63956.41923433025,21129.400080147756,1539.4117943397198,0.0,0.886548010765931,2.816952285985264,0.0014959135982669303,353936.87209588266,1555790.323724095,4.395671788902023,1555790.323724095,4.395671788902023,0.85,0.09584991485226049,4.027634451161993,1.2678464011149484,1.0,0.0,4.027634451160381,1.2848979880323272,1.2851919402614242,3.134594721663351,19363.680424967508,1974.545887226271,4632.441516551485,4632.441516551485,5.560327227998792,5.035822538159957,-2.4065858053450646,7.442408343505022,3.4437430471047694,3.4437430471047694,0.983926584887077,0.0,0.0,0.00022876285057385574,1.0000324641546499,0.0002287554242223868,199.08279229381262,0.0,1.4847345535796552e-06,4.207737724844743,0.05925168477734664,7.691890969931682e-05,0.0001518439408745389,0.0006115718874664976,0.09584991485226245,0.07196702494496761,0.023882889907294837,0.09584993437286674,0.07196702494496615,0.023882889907294345,0.37655987196233076,0.37655987196233076,0.12496473837999299,0.0,4.573459682870919,4.431982025668617,5.000308121879755,4.574769912814872,4.434017520492432,4.999427456723993,24858.117741350303,21129.400080147756,0.85,1.0645059911688959,0.6617647025701895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526583312853503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.91233996324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.783983490235,1539.4117943397198,0.37655987196233076,0.12496473837999299,6.112874298809886,3.4437430471047694
2619.0,-30.1946099599963,5.0357570708473025,35.01480004502993,24.128988361358665,4.981851538517438,-26.676991213847224,-40.21978910369796,1.4642327923684118,-0.4769348644501292,-5.052053206509336,40.02911143888872,42323.790952692136,25757.856077518572,25757.856077518572,68081.6470302107,77512.35497337504,77512.35497337504,25757.856077518572,103270.21105089362,103270.21105089362,103270.21105089362,128128.23287997402,91752.54740893363,56564.068021529485,39098.310430449055,24858.021829080408,0.0,63956.33225952946,21129.318554718346,1539.406625578571,0.0,0.8865481861651964,2.8169486749521897,0.0014959135982669303,353937.0029421301,1555788.81199518,4.395665892694347,1555788.81199518,4.395665892694347,0.85,0.09584950632837398,4.027634451161993,1.2678458659211178,1.0,0.0,4.0276344511621645,1.2848982785903647,1.285192221343331,3.134594012827714,19363.64043044998,1974.5418089204757,4632.441516551485,4632.441516551485,5.560319754817632,5.0357570708473025,-2.406554874123266,7.442311944970569,3.4437830245935532,3.4437830245935532,0.9839380070267295,0.0,0.0,0.0002287554242223868,1.0000323234587414,0.00022874803029486736,199.0830487312473,0.0,1.4784587869923378e-06,4.189952202336285,0.05925316323613363,7.691674300013839e-05,0.0001518386812222484,0.0006115507035097312,0.09584950632837044,0.07196664446804066,0.023882861860329778,0.09584950863948526,0.07196664446804332,0.023882861860330663,0.37655812007785294,0.37655812007785294,0.12496467091552535,0.0,4.573788178619168,4.4324876867940475,5.000099675338333,4.575118342059227,4.43452822837412,4.999283928410421,24858.021829080408,21129.318554718346,0.85,1.0645020535877676,0.6617607585898723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452660199807879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89455444073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.77127857525,1539.406625578571,0.37655812007785294,0.12496467091552535,6.112874298809886,3.4437830245935532
2620.0,-30.194918432934294,5.0356920638213225,35.01478209688408,24.128896684292727,4.981833665030936,-26.67727067030048,-40.22003713818265,1.4641859023971555,-0.4766335098358354,-5.052035228359422,40.029077313366386,42323.4863069743,25757.80084311758,25757.80084311758,68081.28715009188,77512.05524422467,77512.05524422467,25757.80084311758,103269.85608734225,103269.85608734225,103269.85608734225,128127.78366077856,91752.36495085896,56563.88021059233,39098.31637807403,24857.927573436307,0.0,63956.24395151033,21129.23843742086,1539.401354407071,0.0,0.8865484015785993,2.816946802579289,0.0014959135982669303,353937.25106850633,1555787.3397037967,4.395658651376784,1555787.3397037967,4.395658651376784,0.85,0.09584909523373253,4.027634451161993,1.267845361498185,1.0,0.0,4.027634451162185,1.2848985132546336,1.2851924465603424,3.134593440348872,19363.60192413434,1974.5378823690394,4632.441516551485,4632.441516551485,5.560307831428898,5.0356920638213225,-2.4065175772226737,7.442209641043997,3.4438229795178357,3.4438229795178357,0.9839494227193816,0.0,0.0,0.00022874803029486736,1.0000321578605753,0.0002287406744841494,199.08330385486659,0.0,1.4720056326661731e-06,4.171663962975935,0.059254635241766294,7.691458001206633e-05,0.00015183345028280104,0.0006115296351978011,0.09584909523372481,0.07196626202307495,0.02388283321064986,0.09584914001588363,0.07196626202308075,0.023882833210651787,0.3765563705683961,0.3765563705683961,0.12496460450360898,0.0,4.574104437223923,4.4329955912496075,4.9998352549873175,4.575401718523608,4.435061137916705,4.998811781044083,24857.927573436307,21129.23843742086,0.85,1.0644978964322707,0.6617569089745589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526620602324016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87626620137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.758590332745,1539.401354407071,0.3765563705683961,0.12496460450360898,6.112874298809886,3.4438229795178357
2621.0,-30.195225430102226,5.035627277411277,35.01476421028394,24.12878646226602,4.981800383863316,-26.677550339229747,-40.220281400810904,1.4641252929908533,-0.47630016620723836,-5.0520282494253115,40.02904320971512,42323.17243010368,25757.7743692055,25757.7743692055,68080.94679930918,77511.74253306062,77511.74253306062,25757.7743692055,103269.51690226613,103269.51690226613,103269.51690226613,128127.35487086533,91752.16267733352,56563.67636607775,39098.318123617515,24857.837968599193,0.0,63956.15609221671,21129.162273309314,1539.3966025042844,0.0,0.8865485608280207,2.8169432231420175,0.0014959135982669303,353937.3473886678,1555785.8683570581,4.395653298064104,1555785.8683570581,4.395653298064104,0.85,0.09584869016653881,4.027634451161993,1.2678447669604798,1.0,0.0,4.0276344511621325,1.2848988120324654,1.285192735954558,3.1345927114611007,19363.559235926477,1974.5335293832734,4632.441516551485,4632.441516551485,5.56030211653493,5.035627277411277,-2.4064883074912307,7.442115584902508,3.443862964183077,3.443862964183077,0.9839608469094506,0.0,0.0,0.0002287406744841494,1.000032004091958,0.00022873335408085156,199.08355775851916,0.0,1.4644191002640493e-06,4.150163730148316,0.059256099660866556,7.69124499714804e-05,0.000151828224512669,0.0006115085877059835,0.09584869016653787,0.07196588460319413,0.023882805563343736,0.09584873956784208,0.07196588460319484,0.023882805563343972,0.37655462343215873,0.37655462343215873,0.12496453539902481,0.0,4.57442687315114,4.433493787763155,4.999625015661479,4.575728083218053,4.435499751255975,4.998797338043801,24857.837968599193,21129.162273309314,0.85,1.0644940371517175,0.6617529103700198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526639111256572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85476596854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.745923592889,1539.3966025042844,0.37655462343215873,0.12496453539902481,6.112874298809886,3.443862964183077
2622.0,-30.195531040829355,5.035562740048122,35.0147463283153,24.128681478928797,4.981766757396518,-26.67782879461801,-40.2205292955972,1.4640645111851982,-0.47587793848765614,-5.052019751214396,40.029007571412905,42322.87942883633,25757.74448357862,25757.74448357862,68080.62391241494,77511.45263868067,77511.45263868067,25757.74448357862,103269.19712225928,103269.19712225928,103269.19712225928,128126.93521400179,91751.98252158113,56563.49272257146,39098.321998899635,24857.738091742507,0.0,63956.060090642146,21129.07737798113,1539.3912268984382,0.0,0.8865487333888501,2.816938649373291,0.0014959135982669303,353937.46467724245,1555784.3308014164,4.395647497277929,1555784.3308014164,4.395647497277929,0.85,0.09584828232644398,4.027634451161993,1.2678442636365075,1.0,0.0,4.027634451162696,1.2848991115439508,1.2851930261280882,3.1345919807838745,19363.52121549752,1974.5296523784903,4632.441516551485,4632.441516551485,5.56029566515788,5.035562740048122,-2.4064578954826366,7.442020635530758,3.443902907055749,3.443902907055749,0.9839722591587855,0.0,0.0,0.00022873335408085156,1.0000318596348474,0.0002287260669518784,199.08381051607722,0.0,1.4573719327601706e-06,4.130192057442324,0.059257557032799314,7.691028831318846e-05,0.0001518230657676631,0.000611487810166873,0.09584828232643719,0.07196550504264991,0.023882777283787283,0.09584826789263899,0.071965505042655,0.02388277728378897,0.3765528779441515,0.3765528779441515,0.12496446725100838,0.0,4.574766993057096,4.434005949811137,4.999443697046331,4.576141812726746,4.436070642467428,4.998734592241078,24857.738091742507,21129.07737798113,0.85,1.0644905864421172,0.6617493224075084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526657531685019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.834794295835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.733276135192,1539.3912268984382,0.3765528779441515,0.12496446725100838,6.112874298809886,3.443902907055749
2623.0,-30.195835356669985,5.035498629330718,35.014728490743956,24.128590046335034,4.981746917715062,-26.67810470568236,-40.22076922757549,1.4640162667274121,-0.47553030362360005,-5.052002532167473,40.02897310063767,42322.559071467054,25757.693286088477,25757.693286088477,68080.25235755552,77511.1618521584,77511.1618521584,25757.693286088477,103268.85513824687,103268.85513824687,103268.85513824687,128126.49651505442,91751.80653259225,56563.28680688922,39098.35525078115,24857.64137680754,0.0,63955.99662758868,21128.99517028641,1539.3858300080767,0.0,0.8865489461829053,2.8169360781589527,0.0014959135982669303,353937.70232705964,1555782.843617892,4.395640344018099,1555782.843617892,4.395640344018099,0.85,0.09584787247202264,4.027634451161993,1.2678436927264563,1.0,0.0,4.027634451161796,1.2848993523254943,1.2851932576009946,3.1345913933823053,19363.48407443063,1974.5258650436829,4632.441516551485,4632.441516551485,5.560284613212604,5.035498629330718,-2.4064209725823575,7.441919601913075,3.4439428170802158,3.4439428170802158,0.9839836620229188,0.0,0.0,0.0002287260669518784,1.0000317247212998,0.00022871881091134625,199.08406220325392,0.0,1.4507494036988406e-06,4.111423810082514,0.05925900778220301,7.690819614458269e-05,0.0001518178708072957,0.0006114668867655248,0.09584787247201766,0.07196512374728711,0.02388274872473055,0.09584786738089278,0.07196512374729086,0.02388274872473179,0.3765511349541018,0.3765511349541018,0.12496440148260968,0.0,4.575101875248606,4.43452725190042,4.9992137105604115,4.576472228543878,4.436644958319619,4.998326526793505,24857.64137680754,21128.99517028641,0.85,1.0644858331890612,0.6617449700285083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526675868968661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81602604848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.72064621929,1539.3858300080767,0.3765511349541018,0.12496440148260968,6.112874298809886,3.4439428170802158
2624.0,-30.196138053889577,5.0354346672452905,35.01471068909715,24.128475214261584,4.981708859908687,-26.678380981740503,-40.221016738191224,1.4639517877595678,-0.47517132480845703,-5.05199819924288,40.028938471867754,42322.27723564234,25757.675450251285,25757.675450251285,68079.95268589363,77510.84996606885,77510.84996606885,25757.675450251285,103268.52541632013,103268.52541632013,103268.52541632013,128126.07446664418,91751.6014146884,56563.11129508398,39098.32235511602,24857.549050324043,0.0,63955.87140544006,21128.916692775438,1539.3809801803106,0.0,0.8865490938442009,2.816931851594051,0.0014959135982669303,353937.76212822564,1555781.3496190317,4.395635380254787,1555781.3496190317,4.395635380254787,0.85,0.09584746978871136,4.027634451161993,1.2678432020405315,1.0,0.0,4.027634451164664,1.2848996690030643,1.2851935650272313,3.1345906208279892,19363.440785939485,1974.5214508460572,4632.441516551485,4632.441516551485,5.560280763010258,5.0354346672452905,-2.4063934964524663,7.441828163697757,3.4439827482472127,3.4439827482472127,0.983995070927775,0.0,0.0,0.00022871881091134625,1.0000315560570012,0.00022871159367525938,199.0843125522936,0.0,1.444562024651512e-06,4.093888777862385,0.059260452344227665,7.690603794660499e-05,0.00015181277296474126,0.0006114463545192259,0.09584746978871214,0.07196474814195675,0.023882721646755402,0.09584743756589448,0.07196474814195616,0.023882721646755204,0.37654939485835537,0.37654939485835537,0.1249643345445086,0.0,4.575445580747555,4.435035708046598,4.999058016684103,4.576826874434403,4.4370777187243675,4.9984434857645965,24857.549050324043,21128.916692775438,0.85,1.0644832317944584,0.6617418589662499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526694128600368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.798491016256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.708032057253,1539.3809801803106,0.37654939485835537,0.1249643345445086,6.112874298809886,3.4439827482472127
2625.0,-30.196439308232453,5.035371236524764,35.01469293670311,24.128387763071828,4.981696914427061,-26.678653347575683,-40.22125230459494,1.46391095377027,-0.4749307588027136,-5.051975445285857,40.02890430315965,42321.95216759966,25757.61168646325,25757.61168646325,68079.5638540629,77510.54322857739,77510.54322857739,25757.61168646325,103268.15491504064,103268.15491504064,103268.15491504064,128125.60623541626,91751.4114348306,56562.90258850871,39098.34316257988,24857.451320375618,0.0,63955.79448295549,21128.833622319275,1539.3753931702574,0.0,0.88654933376457,2.8169313388111807,0.0014959135982669303,353938.0761687049,1555779.8754698117,4.395627315124604,1555779.8754698117,4.395627315124604,0.85,0.09584705871120801,4.027634451161993,1.2678426465159283,1.0,0.0,4.027634451162129,1.2848998749673832,1.285193761764752,3.13459011836563,19363.400692211748,1974.5173624236359,4632.441516551485,4632.441516551485,5.560266998392224,5.035371236524764,-2.40635235586735,7.441723592392114,3.4440226174003263,3.4440226174003263,0.9840064621143789,0.0,0.0,0.00022871159367525938,1.0000314057131028,0.00022870441105014058,199.08456170853916,0.0,1.4368384848817753e-06,4.0720002661549515,0.059261889182712545,7.690398394959749e-05,0.0001518076097256619,0.0006114255588796303,0.09584705871119699,0.07196436583336902,0.02388269287782797,0.09584709818918852,0.07196436583337729,0.02388269287783072,0.37654765664626566,0.37654765664626566,0.12496427102440628,0.0,4.575757143754743,4.4355339005649626,4.998804088502538,4.577044686483134,4.4375696106578175,4.997831668547349,24857.451320375618,21128.833622319275,0.85,1.0644784323992162,0.6617375721738341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526712291154709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77660250455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.695440177733,1539.3753931702574,0.37654765664626566,0.12496427102440628,6.112874298809886,3.4440226174003263
2626.0,-30.19673915520947,5.035308075950929,35.01467527752787,24.128292069677286,4.981670400489637,-26.678925903588716,-40.22149171270428,1.4638571488689256,-0.47449861219985223,-5.051964616559065,40.02887151355679,42321.648919133346,25757.579268860227,25757.579268860227,68079.22818799358,77510.262157792,77510.262157792,25757.579268860227,103267.84142665223,103267.84142665223,103267.84142665223,128125.20832796178,91751.24065533523,56562.70924489151,39098.36823382636,24857.366901309553,0.0,63955.73513513591,21128.76186611312,1539.370847998643,0.0,0.8865495078780921,2.8169269066801017,0.0014959135982669303,353938.2256222831,1555778.460820671,4.39562146215021,1555778.460820671,4.39562146215021,0.85,0.09584665598279661,4.027634451161993,1.267842077254318,1.0,0.0,4.027634451161876,1.284900141550326,1.2851940191792321,3.1345894680207267,19363.36465056675,1974.5136871986613,4632.441516551485,4632.441516551485,5.5602600004403016,5.035308075950929,-2.406319887777951,7.44162796372888,3.444062540245043,3.444062540245043,0.9840178686414409,0.0,0.0,0.00022870441105014058,1.0000312590701952,0.00022869726218636846,199.0848097013524,0.0,1.4299497736941076e-06,4.052477658649101,0.05926331913248624,7.690189650720062e-05,0.00015180251454293997,0.0006114050373461646,0.09584665598279457,0.07196399032953767,0.02388266565325691,0.09584668320967657,0.07196399032953919,0.02388266565325742,0.376545919657412,0.376545919657412,0.12496420417535921,0.0,4.576095163821094,4.436056835625948,4.998581814912825,4.5774660043592235,4.4381690182420925,4.997713324550887,24857.366901309553,21128.76186611312,0.85,1.064474171771224,0.6617334446974833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526730367176113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75707989704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.682867113934,1539.370847998643,0.376545919657412,0.12496420417535921,6.112874298809886,3.444062540245043
2627.0,-30.19703759461983,5.035245167176202,35.01465764623931,24.12818642277273,4.981640182783583,-26.67919756293097,-40.221734752971656,1.4638001510946914,-0.47415524818438826,-5.051954437220627,40.02883700745708,42321.36683246616,25757.549052967126,25757.549052967126,68078.91588543329,77509.95578525045,77509.95578525045,25757.549052967126,103267.50483821757,103267.50483821757,103267.50483821757,128124.77687135825,91751.04250673833,56562.534995705755,39098.341678925084,24857.272033140667,0.0,63955.61371206575,21128.681228169567,1539.3657141968106,0.0,0.8865496849044783,2.8169235692126513,0.0014959135982669303,353938.36611331935,1555776.9721173737,4.395615511259001,1555776.9721173737,4.395615511259001,0.85,0.09584625125174279,4.027634451161993,1.2678416008548816,1.0,0.0,4.027634451162751,1.2849004230028986,1.2851942915101213,3.1345887814007725,19363.32283289203,1974.509422982571,4632.441516551485,4632.441516551485,5.5602534777690495,5.035245167176202,-2.406287858534549,7.4415330257107515,3.4441024388661443,3.4441024388661443,0.9840292682474698,0.0,0.0,0.00022869726218636846,1.0000311124052745,0.00022869014708583004,199.08505653055957,0.0,1.423230183652199e-06,4.033434340470332,0.05926474236266989,7.689977744894794e-05,0.00015179748473742052,0.0006113847791281717,0.09584625125173654,0.0719636135869306,0.023882637664805938,0.0958462691417492,0.07196361358693529,0.0238826376648075,0.3765441854803232,0.3765441854803232,0.12496413641424944,0.0,4.576432460651972,4.436568773340923,4.99838986484076,4.577799189036227,4.438635741027895,4.997641432478417,24857.272033140667,21128.681228169567,0.85,1.0644713096168703,0.6617302903698333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526748358794703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.73803657886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.670312202554,1539.3657141968106,0.3765441854803232,0.12496413641424944,6.112874298809886,3.4441024388661443
2628.0,-30.197334612699347,5.0351826725337,35.01464006447191,24.128094606008403,4.981621968872837,-26.679466742422438,-40.221969795506425,1.4637540985959387,-0.47384311173141214,-5.051936261771302,40.02880318728377,42321.05797435738,25757.499357100318,25757.499357100318,68078.5573314577,77509.65687599208,77509.65687599208,25757.499357100318,103267.15623309239,103267.15623309239,103267.15623309239,128124.33392602384,91750.85610746167,56562.3382573929,39098.35316674309,24857.177692931455,0.0,63955.530859674545,21128.601038991736,1539.3604255291868,0.0,0.8865499002148435,2.8169215778449535,0.0014959135982669303,353938.6169634928,1555775.5130081766,4.395608273421738,1555775.5130081766,4.395608273421738,0.85,0.09584584376173338,4.027634451161993,1.267841040934436,1.0,0.0,4.0276344511619815,1.2849006531735967,1.2851945125907882,3.1345882198861634,19363.283494817268,1974.505411615309,4632.441516551485,4632.441516551485,5.560242749977532,5.0351826725337,-2.4062498528489025,7.441432525382602,3.44414230817902,3.44414230817902,0.98404065947972,0.0,0.0,0.00022869014708583004,1.0000309643043597,0.0002286830660737702,199.0853021847691,0.0,1.4165101929125349e-06,4.014389886714124,0.0592661588728628,7.689772817395361e-05,0.00015179241891187642,0.0006113643758346867,0.0958458437617313,0.07196323472687438,0.023882609034856915,0.09584589537196428,0.07196323472687595,0.023882609034857435,0.3765424532340973,0.3765424532340973,0.12496406961493386,0.0,4.576758066582329,4.437078707393368,4.99815696778154,4.5780931500398765,4.439152746805064,4.997259960797862,24857.177692931455,21128.601038991736,0.85,1.0644670823048836,0.6617263183572728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676626599783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71899212511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.657775494525,1539.3604255291868,0.3765424532340973,0.12496406961493386,6.112874298809886,3.44414230817902
2629.0,-30.197630285039445,5.0351204549039315,35.01462254795421,24.127993534225993,4.981595958420563,-26.679735490300757,-40.22220483804119,1.463701163681937,-0.4735096340301084,-5.05192422410805,40.02876992427687,42320.75461559435,25757.46611557222,25757.46611557222,68078.22073116657,77509.35186937884,77509.35186937884,25757.46611557222,103266.81798495105,103266.81798495105,103266.81798495105,128123.90718190916,91750.65991111597,56562.143339372305,39098.35174638185,24857.089196958106,0.0,63955.440943339956,21128.52581741439,1539.3556129658398,0.0,0.8865500822086756,2.8169185879004264,0.0014959135982669303,353938.78310251085,1555774.077937908,4.3956021555493425,1555774.077937908,4.3956021555493425,0.85,0.09584544051907452,4.027634451161993,1.2678404991468417,1.0,0.0,4.027634451165229,1.2849009154763777,1.2851947658546858,3.1345875799837417,19363.24208914953,1974.5011894122388,4632.441516551485,4632.441516551485,5.5602355741658185,5.0351204549039315,-2.4062162827507407,7.441336737654672,3.4441821975738254,3.4441821975738254,0.9840520564496644,0.0,0.0,0.0002286830660737702,1.0000308240829874,0.00022867601734523436,199.08554672649277,0.0,1.409725425704873e-06,3.9951618564476097,0.05926756859828851,7.689567894944913e-05,0.00015178738712432109,0.000611344109633778,0.09584544051906943,0.07196285940434759,0.023882581114721847,0.09584551366793435,0.0719628594043514,0.023882581114723116,0.37654072275229794,0.37654072275229794,0.12496400097296971,0.0,4.577085158110606,4.437582443953659,4.997948778086254,4.578414590077955,4.4396201130772965,4.997138922837564,24857.089196958106,21128.52581741439,0.85,1.0644633158182601,0.6617225054094705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452678408795901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69976409484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.645257312512,1539.3556129658398,0.37654072275229794,0.12496400097296971,6.112874298809886,3.4441821975738254
2630.0,-30.197924591849183,5.0350584687228945,35.01460505324888,24.12789309108632,4.981565384379254,-26.680003465342587,-40.222443512734,1.463644257872555,-0.47306831445291664,-5.051914129590662,40.02873552656732,42320.472314488776,25757.438341724435,25757.438341724435,68077.91065621321,77509.06817873448,77509.06817873448,25757.438341724435,103266.50652045892,103266.50652045892,103266.50652045892,128123.5008865961,91750.48263221714,56561.967075116605,39098.350619000594,24856.99436613718,0.0,63955.34498513777,21128.445211216604,1539.3504827607312,0.0,0.8865502584089818,2.816913949121759,0.0014959135982669303,353938.9224230537,1555772.5939140667,4.395596232432706,1555772.5939140667,4.395596232432706,0.85,0.09584503678377727,4.027634451161993,1.2678399798879405,1.0,0.0,4.027634451163252,1.2849011962921764,1.2851950376773145,3.1345868949180593,19363.20467585748,1974.4973743181904,4632.441516551485,4632.441516551485,5.560229578656176,5.0350584687228945,-2.4061841075076646,7.441242576230559,3.444222066376401,3.444222066376401,0.9840634475361146,0.0,0.0,0.00022867601734523436,1.0000306817973585,0.00022866900136927218,199.08579013935477,0.0,1.4032999742876406e-06,3.9769521271311734,0.059268971898262794,7.689359810954609e-05,0.00015178241923568826,0.0006113241007943708,0.0958450367837745,0.0719624837962578,0.023882552987516695,0.09584505545927449,0.07196248379625989,0.023882552987517385,0.37653899364601473,0.37653899364601473,0.1249639322005354,0.0,4.577433810143646,4.438102790520986,4.997777109728588,4.578845815137754,4.440203234393891,4.99710964234913,24856.99436613718,21128.445211216604,0.85,1.0644600646284288,0.6617190842192063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526801829213365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.681554365525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.632756189541,1539.3504827607312,0.37653899364601473,0.1249639322005354,6.112874298809886,3.444222066376401
2631.0,-30.198217647930193,5.034996772804563,35.014587575623224,24.127792089153104,4.981538736738903,-26.680269921868568,-40.22267813617361,1.4635910106773475,-0.47272532282568136,-5.051901034679524,40.02870103463608,42320.17876719626,25757.403510199747,25757.403510199747,68077.58227739601,77508.76598405254,77508.76598405254,25757.403510199747,103266.16949425229,103266.16949425229,103266.16949425229,128123.06698840103,91750.28793420778,56561.780680959,39098.341392498645,24856.89749414874,0.0,63955.238886647385,21128.362870026427,1539.3451632178296,0.0,0.8865504502494357,2.8169109573239863,0.0014959135982669303,353939.1031539104,1555771.105826285,4.395589783561603,1555771.105826285,4.395589783561603,0.85,0.09584463209223489,4.027634451161993,1.2678394430456685,1.0,0.0,4.027634451162801,1.2849014599220023,1.2851952923521222,3.134586251778781,19363.163586401628,1974.4931843597587,4632.441516551485,4632.441516551485,5.560222059613665,5.034996772804563,-2.406149678451463,7.441146451256026,3.444261901303295,3.444261901303295,0.9840748289437986,0.0,0.0,0.00022866900136927218,1.000030551479113,0.00022866201540648455,199.08603251829734,0.0,1.3967811180278943e-06,3.9584776884910524,0.05927036867938082,7.689155264046607e-05,0.00015177744872880611,0.0006113040814096126,0.09584463209223221,0.07196210730363829,0.023882524788593915,0.09584464319163127,0.0719621073036403,0.02388252478859458,0.37653726698364254,0.37653726698364254,0.12496386540055963,0.0,4.5777775769276445,4.438615246349684,4.997609636269942,4.57917571185385,4.440689788043073,4.996964656592127,24856.89749414874,21128.362870026427,0.85,1.064456696003512,0.6617155920909537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526819488572809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.66307992688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.620272566952,1539.3451632178296,0.37653726698364254,0.12496386540055963,6.112874298809886,3.444261901303295
