time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2632.0,-30.19850910138161,5.034935479797501,35.01457015663882,24.12770523168149,4.981521789786137,-26.68053396575984,-40.22290863851083,1.4635466541643447,-0.47235563242179524,-5.051882269090438,40.02866778743014,42319.87495583489,25757.355160847463,25757.355160847463,68077.23011668236,77508.48204345888,77508.48204345888,25757.355160847463,103265.83720430634,103265.83720430634,103265.83720430634,128122.6427305927,91750.11477017698,56561.58720663431,39098.36395949186,24856.805526286364,0.0,63955.16948577822,21128.28469734341,1539.3399948092688,0.0,0.8865506664902825,2.8169082761846114,0.0014959135982669303,353939.3621493792,1555769.6714407916,4.395582514453939,1555769.6714407916,4.395582514453939,0.85,0.09584422693211095,4.027634451161993,1.2678389441175386,1.0,0.0,4.0276344511627835,1.284901681890934,1.2851955053950712,3.1345857102737216,19363.127041519525,1974.4894578188807,4632.441516551485,4632.441516551485,5.56021162249274,5.034935479797501,-2.406110977561358,7.441046457358859,3.44430172048247,3.44430172048247,0.9840862058521342,0.0,0.0,0.00022866201540648455,1.0000303844731586,0.0002286550678427131,199.08627357226482,0.0,1.3908076147111335e-06,3.9415487800913525,0.05927175948699553,7.688954314853109e-05,0.00015177247225795344,0.0006112840380041611,0.09584422693210812,0.0719617302995999,0.023882496632508216,0.09584425354255446,0.07196173029960203,0.02388249663250892,0.3765355421445921,0.3765355421445921,0.12496380031859568,0.0,4.578120631333263,4.439140679929096,4.997400101304095,4.579526636668618,4.441277832644744,4.996597664566934,24856.805526286364,21128.28469734341,0.85,1.0644523447290803,0.6617115597707174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526837072925265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64615101849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.6078041904,1539.3399948092688,0.3765355421445921,0.12496380031859568,6.112874298809886,3.44430172048247
2633.0,-30.198799352577307,5.034874501611879,35.01455281381661,24.127608560398244,4.981500356960904,-26.680797376040708,-40.22313903607426,1.4634983804243349,-0.47204625000642864,-5.0518673013658235,40.02863516783773,42319.57589400713,25757.31738227465,25757.31738227465,68076.89327628179,77508.17648540158,77508.17648540158,25757.31738227465,103265.49386767622,103265.49386767622,103265.49386767622,128122.212645552,91749.9176876745,56561.396290111355,39098.3571084035,24856.718777875783,0.0,63955.075886279286,21128.210961194414,1539.335210662222,0.0,0.8865508610902663,2.8169059463589274,0.0014959135982669303,353939.5687282843,1555768.2641334217,4.395575972823114,1555768.2641334217,4.395575972823114,0.85,0.09584382510646883,4.027634451161993,1.2678383737569678,1.0,0.0,4.027634451163021,1.2849019221091331,1.2851957367407993,3.1345851242488108,19363.085448835496,1974.485216545456,4632.441516551485,4632.441516551485,5.560203467274229,5.034874501611879,-2.4060749774826466,7.440949479094526,3.444341558380014,3.444341558380014,0.9840975881085754,0.0,0.0,0.0002286550678427131,1.0000302592063999,0.00022864814913117559,199.08651363238923,0.0,1.383164581661336e-06,3.919888424428226,0.05927314265157719,7.688753461852375e-05,0.00015176753322418936,0.0006112641453816175,0.09584382510646335,0.07196135610743366,0.02388246899902968,0.09584389743294482,0.07196135610743778,0.023882468999031046,0.37653381989315315,0.37653381989315315,0.12496373394766076,0.0,4.578455392057776,4.439653995470508,4.997193837619932,4.5798210513593745,4.4417355100102895,4.996397260483036,24856.718777875783,21128.210961194414,0.85,1.064448635747562,0.6617078520750569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526854561154894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62449066282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.595358151328,1539.335210662222,0.37653381989315315,0.12496373394766076,6.112874298809886,3.444341558380014
2634.0,-30.19908821211778,5.034813769580234,35.01453551132765,24.12751803584399,4.981473261542965,-26.68106009992497,-40.22337306579573,1.4634451493501996,-0.4715141046476674,-5.051855327152476,40.028601656977386,42319.29806067149,25757.28784379743,25757.28784379743,68076.58590446893,77507.91868724242,77507.91868724242,25757.28784379743,103265.20653103985,103265.20653103985,103265.20653103985,128121.83408499711,91749.76551076665,56561.22369612973,39098.37979404102,24856.627553957267,0.0,63955.00734799829,21128.133420863676,1539.330242317426,0.0,0.8865510436583448,2.816900329891229,0.0014959135982669303,353939.7339919412,1555766.8183750766,4.395569835655976,1555766.8183750766,4.395569835655976,0.85,0.09584342365076641,4.027634451161993,1.267837883620523,1.0,0.0,4.027634451162964,1.2849021854629419,1.285195991264498,3.1345844817836173,19363.053333117638,1974.481941653637,4632.441516551485,4632.441516551485,5.560197090835989,5.034813769580234,-2.406041129439982,7.440854899020216,3.4443813890936807,3.4443813890936807,0.9841089683124802,0.0,0.0,0.00022864814913117559,1.0000301141931425,0.00022864126378399765,199.08675254201566,0.0,1.3774221588335518e-06,3.903614398134286,0.05927452007373602,7.688549447422177e-05,0.0001517626546569538,0.0006112444962961472,0.09584342365076227,0.07196098241290631,0.023882441237855958,0.09584341672807588,0.07196098241290942,0.02388244123785699,0.37653209932693144,0.37653209932693144,0.12496366660431686,0.0,4.578828365116067,4.4402083650094255,4.997017213722245,4.580341222504785,4.442448449563869,4.9963335000915094,24856.627553957267,21128.133420863676,0.85,1.0644449704155907,0.661704217003675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687197728496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60821663653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.582926482326,1539.330242317426,0.37653209932693144,0.12496366660431686,6.112874298809886,3.4443813890936807
2635.0,-30.199375618759003,5.034753316960767,35.01451823374476,24.127416649740212,4.981447974752782,-26.68132133511028,-40.223603149037785,1.4633936911040706,-0.47120330150522705,-5.05184155440569,40.02856777743726,42319.0098717723,25757.25431433596,25757.25431433596,68076.26418610827,77507.60972425055,77507.60972425055,25757.25431433596,103264.86403858651,103264.86403858651,103264.86403858651,128121.39715124153,91749.56231482895,56561.04087570983,39098.3571545768,24856.53311265501,0.0,63954.89026723181,21128.05314575676,1539.325041447718,0.0,0.886551236733565,2.81689784173163,0.0014959135982669303,353939.9240783645,1555765.356711818,4.395563345285009,1555765.356711818,4.395563345285009,0.85,0.09584302158849595,4.027634451161993,1.2678373643616219,1.0,0.0,4.027634451160211,1.2849024404529763,1.2851962374653785,3.1345838597225333,19363.010450242055,1974.4775688172879,4632.441516551485,4632.441516551485,5.56018985286842,5.034753316960767,-2.4060059103904456,7.440759227351213,3.4444211924334875,3.4444211924334875,0.9841203406952822,0.0,0.0,0.00022864126378399765,1.0000299627939668,0.0002286344132581795,199.08699025048307,0.0,1.3707814097793547e-06,3.884794515314691,0.0592758908551458,7.688348878198052e-05,0.00015175777500201713,0.0006112248428298145,0.09584302158849241,0.07196060833549388,0.02388241325299853,0.09584302912099965,0.07196060833549654,0.02388241325299941,0.37653038294170305,0.37653038294170305,0.1249636001436837,0.0,4.57918546884116,4.440738529324108,4.99684990669067,4.580638252900485,4.442885185487057,4.996206881976434,24856.53311265501,21128.05314575676,0.85,1.064441888675839,0.6617009222429242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526889309950264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58939675371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.57051301778,1539.325041447718,0.37653038294170305,0.1249636001436837,6.112874298809886,3.4444211924334875
2636.0,-30.199661646218843,5.034693292027727,35.014501021883554,24.127329128701263,4.981434695819139,-26.68158012799967,-40.22382904132826,1.4633531775999875,-0.4709219821151578,-5.051820414017045,40.028535136548825,42318.710427322105,25757.20299196479,25757.20299196479,68075.9134192869,77507.30820863265,77507.30820863265,25757.20299196479,103264.51120059744,103264.51120059744,103264.51120059744,128120.95400886386,91749.37087093023,56560.851124548564,39098.35527375741,24856.44280826643,0.0,63954.79808202384,21127.976387026465,1539.3199073038334,0.0,0.8865514628836212,2.8168966032139906,0.0014959135982669303,353940.2158504479,1555763.9484886273,4.395555743080611,1555763.9484886273,4.395555743080611,0.85,0.09584261808702653,4.027634451161993,1.2678368033422163,1.0,0.0,4.027634451163963,1.284902644161271,1.2851964324175347,3.1345833627660245,19362.970047540202,1974.4734488882752,4632.441516551485,4632.441516551485,5.560178773965215,5.034693292027727,-2.405965162480156,7.440658454507883,3.444460978842582,3.444460978842582,0.9841317082407377,0.0,0.0,0.0002286344132581795,1.0000298190791375,0.0002286275957938075,199.08722681875454,0.0,1.3638505667713796e-06,3.8651525062300895,0.05927725470571257,7.688151967035595e-05,0.00015175289358782353,0.000611205182277838,0.09584261808702339,0.07196023311901732,0.023882384968006067,0.09584269176258109,0.07196023311901968,0.023882384968006848,0.37652866880239877,0.37652866880239877,0.12496353483669306,0.0,4.579520401543505,4.441256399063263,4.996630602497021,4.580898431901915,4.44336777798253,4.995793606550933,24856.44280826643,21127.976387026465,0.85,1.0644379383698095,0.6616971939000912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526906555475352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.569754744625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.558119030995,1539.3199073038334,0.37652866880239877,0.12496353483669306,6.112874298809886,3.444460978842582
2637.0,-30.199946323863976,5.034633460072357,35.014483868692665,24.127233505155914,4.981406198442703,-26.681839227817942,-40.22405496854333,1.4632991023966861,-0.47043994328316785,-5.051810068469308,40.02850242171551,42318.41694975015,25757.179834644496,25757.179834644496,68075.59678439464,77507.03541285831,77507.03541285831,25757.179834644496,103264.21524750281,103264.21524750281,103264.21524750281,128120.57168360965,91749.2014408367,56560.660642269744,39098.37866507439,24856.356436106846,0.0,63954.73510118124,21127.90297069082,1539.3152505233365,0.0,0.8865516342603276,2.8168914570969026,0.0014959135982669303,353940.35863606696,1555762.5370762052,4.395549982125353,1555762.5370762052,4.395549982125353,0.85,0.0958422202298915,4.027634451161993,1.2678362384764483,1.0,0.0,4.027634451162326,1.2849029112559078,1.285196690813006,3.134582711175622,19362.934290675657,1974.469802702825,4632.441516551485,4632.441516551485,5.560173775020227,5.034633460072357,-2.405932299001373,7.4405657590737295,3.4445007935160494,3.4445007935160494,0.9841430838617284,0.0,0.0,0.0002286275957938075,1.000029678424904,0.000228620810688246,199.08746227111172,0.0,1.3572700757526414e-06,3.8465033946829856,0.05927861197578833,7.687955030093117e-05,0.00015174804549287634,0.0006111856559236061,0.09584222022988514,0.07195986254358551,0.02388235768629963,0.09584224525233451,0.07195986254359028,0.023882357686301217,0.37652695606740577,0.37652695606740577,0.12496346718658394,0.0,4.5798867658627955,4.441797952521256,4.996466146689613,4.58137012518614,4.443983699623288,4.995828006576062,24856.356436106846,21127.90297069082,0.85,1.0644340356768562,0.6616932566884877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526923718283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55110563308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.545743093593,1539.3152505233365,0.37652695606740577,0.12496346718658394,6.112874298809886,3.4445007935160494
2638.0,-30.20022959736982,5.034573801260299,35.01446670751712,24.127127963025146,4.981373652567868,-26.682097468529147,-40.22428075606001,1.4632415237272256,-0.47004130211320216,-5.051800547725439,40.028467882760836,42318.1289668515,25757.159057446966,25757.159057446966,68075.28802429847,77506.73893256724,77506.73893256724,25757.159057446966,103263.8979900142,103263.8979900142,103263.8979900142,128120.15706865038,91749.00612065152,56560.47343429972,39098.369651502006,24856.25907863619,0.0,63954.628730138196,21127.820216840762,1539.3099786723774,0.0,0.8865518080457249,2.816887314108253,0.0014959135982669303,353940.4900380718,1555761.0469669662,4.395544140201705,1555761.0469669662,4.395544140201705,0.85,0.09584182073793063,4.027634451161993,1.2678357714181772,1.0,0.0,4.027634451160606,1.284903194676386,1.2851969655796274,3.134582019757829,19362.893069914586,1974.4655993549873,4632.441516551485,4632.441516551485,5.560169289869697,5.034573801260299,-2.405900042417271,7.4404738436775695,3.444540566362892,3.444540566362892,0.9841544475322549,0.0,0.0,0.000228620810688246,1.0000295321061317,0.0002286140592335855,199.08769656261646,0.0,1.350829447485025e-06,3.828250654172561,0.059279962805235814,7.687758219583155e-05,0.00015174322849241444,0.0006111662548065946,0.09584182073792724,0.07195949069165049,0.02388233004627676,0.09584179483779777,0.07195949069165303,0.023882330046277604,0.3765252462379205,0.3765252462379205,0.12496340084324599,0.0,4.580257993057046,4.442329921452483,4.9963501950128375,4.581759245612261,4.444475773866031,4.995904501653399,24856.25907863619,21127.820216840762,0.85,1.0644309782728585,0.6616898543093155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526940800134782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53285289257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.533384663227,1539.3099786723774,0.3765252462379205,0.12496340084324599,6.112874298809886,3.444540566362892
2639.0,-30.200511571297945,5.034514642858298,35.01444959772545,24.127050081174843,4.981365554942286,-26.68235209447219,-40.22450221292672,1.4632060781165412,-0.4697168007987784,-5.051775222518305,40.02843505707094,42317.82867431417,25757.099008240173,25757.099008240173,68074.92768255435,77506.45541683145,77506.45541683145,25757.099008240173,103263.55442507162,103263.55442507162,103263.55442507162,128119.71956376571,91748.83313836844,56560.28331859298,39098.3886886394,24856.1651386941,0.0,63954.553827333504,21127.740367889986,1539.3045376490659,0.0,0.8865520562028031,2.816885995341766,0.0014959135982669303,353940.8395679848,1555759.6307738705,4.395535798222123,1555759.6307738705,4.395535798222123,0.85,0.09584141641044769,4.027634451161993,1.2678351757815114,1.0,0.0,4.02763445116291,1.2849033744678504,1.2851971367367796,3.134581581148123,19362.856563388883,1974.4618767253735,4632.441516551485,4632.441516551485,5.5601563271141865,5.034514642858298,-2.405856045742265,7.440370688600563,3.4445802917213757,3.4445802917213757,0.9841657976346788,0.0,0.0,0.0002286140592335855,1.0000293966874072,0.0002286073389351038,199.0879297797431,0.0,1.3441315568059178e-06,3.8092688319879713,0.05928130693679262,7.68756518846338e-05,0.0001517384073489517,0.00061114683700309,0.09584141641044369,0.07195911475290892,0.023882301657534768,0.09584143802195332,0.07195911475291193,0.023882301657535764,0.3765235385124158,0.3765235385124158,0.1249633383782717,0.0,4.580608835382861,4.442865913660626,4.996140132369192,4.582058421719523,4.445057680430068,4.995348063522272,24856.1651386941,21127.740367889986,0.85,1.0644265905809485,0.6616859338674329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957797770434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51387107038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.5210448732,1539.3045376490659,0.3765235385124158,0.1249633383782717,6.112874298809886,3.4445802917213757
2640.0,-30.200792209119086,5.034455627029748,35.01443255501133,24.126944119948917,4.981335229846915,-26.682607740685995,-40.22472758134825,1.463150761413843,-0.4693647420541538,-5.051766492576413,40.02840279125581,42317.550402633686,25757.08189942599,25757.08189942599,68074.63230205968,77506.14833964582,77506.14833964582,25757.08189942599,103263.23023907181,103263.23023907181,103263.23023907181,128119.31180834383,91748.62705625537,56560.10567542692,39098.35708980938,24856.081569272013,0.0,63954.438659081396,21127.66933388121,1539.300072756252,0.0,0.8865522177130948,2.8168823740998343,0.0014959135982669303,353940.9600557424,1555758.2387363026,4.3955303689386085,1555758.2387363026,4.3955303689386085,0.85,0.09584102202753766,4.027634451161993,1.2678346719080587,1.0,0.0,4.027634451160295,1.2849036471710338,1.2851974008669245,3.1345809158761564,19362.813071409102,1974.4574417776819,4632.441516551485,4632.441516551485,5.560152633853488,5.034455627029748,-2.4058242014897373,7.440279828519484,3.4446200686055386,3.4446200686055386,0.9841771624587253,0.0,0.0,0.0002286073389351038,1.0000292574593999,0.00022860065066084833,199.088161892272,0.0,1.3379303122197316e-06,3.791694504830719,0.05928264486710484,7.687368752468578e-05,0.00015173365141041804,0.0006111276818212043,0.09584102202753327,0.07195874677459159,0.023882275252941676,0.09584105427687109,0.07195874677459489,0.023882275252942772,0.3765218330688203,0.3765218330688203,0.12496327322928856,0.0,4.580964447759925,4.443384351537247,4.996002284405449,4.582401750522251,4.445474587229853,4.995467501577934,24856.081569272013,21127.66933388121,0.85,1.0644238887771587,0.6616827743296075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526974717463554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49629674322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.508721675593,1539.300072756252,0.3765218330688203,0.12496327322928856,6.112874298809886,3.4446200686055386
2641.0,-30.201071426103578,5.034396814304051,35.01441550221288,24.12684856625276,4.981305609717982,-26.682862037349167,-40.22494900329036,1.4630962209636786,-0.46886629741146635,-5.051754802206249,40.02836841209638,42317.261723411066,25757.05752708364,25757.05752708364,68074.31925049471,77505.88043997879,77505.88043997879,25757.05752708364,103262.93796706243,103262.93796706243,103262.93796706243,128118.92150951119,91748.45986391856,56559.91731389376,39098.38061113866,24855.983542448757,0.0,63954.36415358742,21127.586011081443,1539.2947120257365,0.0,0.8865524019810362,2.8168771689476673,0.0014959135982669303,353941.12140239787,1555756.755524183,4.395524174642125,1555756.755524183,4.395524174642125,0.85,0.09584062327662875,4.027634451161993,1.267834114735015,1.0,0.0,4.027634451161975,1.2849039161761366,1.2851976613392897,3.1345802596261048,19362.777786805196,1974.4538437494148,4632.441516551485,4632.441516551485,5.560147372623042,5.034396814304051,-2.4057901781539885,7.44018699245804,3.4446597899020235,3.4446597899020235,0.9841885114005782,0.0,0.0,0.00022860065066084833,1.0000291093969507,0.0002285939964274658,199.0883928301172,0.0,1.3315562277536239e-06,3.77363034945377,0.05928397642333259,7.687175760830219e-05,0.00015172889305254615,0.0006111085168951085,0.0958406232766265,0.07195837526960998,0.023882248007016518,0.09584056332483809,0.07195837526961167,0.02388224800701708,0.3765201287431175,0.3765201287431175,0.12496321017408049,0.0,4.5813451695809135,4.443926790876787,4.995892891637652,4.5828885047947665,4.44611861969463,4.9954775612974345,24855.983542448757,21127.586011081443,0.85,1.064420233887607,0.6616790313446865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526991557021705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47823258785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.496415845531,1539.2947120257365,0.3765201287431175,0.12496321017408049,6.112874298809886,3.4446597899020235
2642.0,-30.201349389267516,5.034338320677505,35.01439847007349,24.126756784413033,4.981285229964481,-26.683114281319643,-40.22517384784294,1.463050122016628,-0.4685071160452594,-5.051737400665933,40.028334908237824,42316.992838685714,25757.019235185555,25757.019235185555,68074.01207387127,77505.59039797587,77505.59039797587,25757.019235185555,103262.60963316142,103262.60963316142,103262.60963316142,128118.49787945364,91748.27376417282,56559.75202737305,39098.35748533307,24855.888246292216,0.0,63954.245731625284,21127.505009348384,1539.2893729116274,0.0,0.8865526121950683,2.8168744671347667,0.0014959135982669303,353941.3615728572,1555755.3100759948,4.395517108151684,1555755.3100759948,4.395517108151684,0.8500000000000001,0.09584022391964876,4.027634451161993,1.2678336438303814,1.0,0.0,4.027634451163016,1.2849041456135686,1.285197882278677,3.1345796999033833,19362.738511944033,1974.4498388281456,4632.441516551485,4632.441516551485,5.560139106593575,5.034338320677505,-2.4057518972119842,7.440090217889489,3.4446994741081545,3.4446994741081545,0.984199849745187,0.0,0.0,0.0002285939964274658,1.0000289787458323,0.0002285873722521048,199.08862273140923,0.0,1.3247806296469425e-06,3.7544283044194353,0.05928530120396224,7.686979790624257e-05,0.00015172419852122322,0.0006110896090390202,0.09584022391964589,0.07195800296319749,0.023882220956448406,0.0958401616971714,0.07195800296319964,0.02388222095644912,0.3765184271134429,0.3765184271134429,0.12496315042827573,0.0,4.581715944527218,4.4444641610338635,4.995758817480578,4.583230284620697,4.446646489521697,4.9952556269151955,24855.888246292216,21127.505009348384,0.85,1.0644174017708534,0.6616760522243174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452700831136016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.459030542814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.484129124972,1539.2893729116274,0.3765184271134429,0.12496315042827573,6.112874298809886,3.4446994741081545
2643.0,-30.20162596506736,5.03428032692742,35.014381536728656,24.126683477684878,4.981280747099328,-26.683363686766647,-40.225386957731075,1.463018468798604,-0.4681814560528892,-5.051711008996397,40.02830372155216,42316.68114680522,25756.959250010168,25756.959250010168,68073.64039681539,77505.31084848354,77505.31084848354,25756.959250010168,103262.27009849371,103262.27009849371,103262.27009849371,128118.07303274711,91748.10403237793,56559.549772738814,39098.39362182124,24855.8029342534,0.0,63954.19655607464,21127.43249411539,1539.284398883702,0.0,0.8865528598455326,2.816873257763097,0.0014959135982669303,353941.72582243214,1555753.9645979027,4.3955087832125335,1555753.9645979027,4.3955087832125335,0.85,0.09583982392047363,4.027634451161993,1.2678330751182516,1.0,0.0,4.027634451162318,1.284904307397959,1.2851980355881776,3.1345793052233573,19362.702691407834,1974.4461861499938,4632.441516551485,4632.441516551485,5.560126157660453,5.03428032692742,-2.405706856245197,7.439987183172617,3.444739156554653,3.444739156554653,0.9842111875870437,0.0,0.0,0.0002285873722521048,1.000028834171164,0.00022858078131473154,199.08885148568868,0.0,1.31879794935024e-06,3.73747338845858,0.059286620001911594,7.686794052390811e-05,0.00015171943172819668,0.000611070410139205,0.09583982392046474,0.07195763012542379,0.02388219379504095,0.09583983762621125,0.07195763012543047,0.023882193795043163,0.3765167276946867,0.3765167276946867,0.12496309175972747,0.0,4.582069018348875,4.445008259858525,4.9955332624059,4.583529552943503,4.44723446730552,4.994681252507689,24855.8029342534,21127.43249411539,0.85,1.0644124086076017,0.6616716873255098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527024990500144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44207562685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.471858215386,1539.284398883702,0.3765167276946867,0.12496309175972747,6.112874298809886,3.444739156554653
2644.0,-30.201901248509305,5.034222430638391,35.01436467143099,24.126577656157338,4.98124904425208,-26.683614651075764,-40.225607820879645,1.4629624468185434,-0.46779622858667835,-5.0517033493137244,40.028271836869834,42316.40728726173,25756.947554683433,25756.947554683433,68073.35484194517,77505.0098712079,77505.0098712079,25756.947554683433,103261.95742589133,103261.95742589133,103261.95742589133,128117.67861353353,91747.90133123157,56559.37383481757,39098.363884904444,24855.721187642197,0.0,63954.085072546644,21127.363009495868,1539.2800597351177,0.0,0.8865530145160738,2.8168690742624656,0.0014959135982669303,353941.83153903385,1555752.5890072535,4.395503583858468,1555752.5890072535,4.395503583858468,0.85,0.09583943269424233,4.027634451161993,1.2678325827838859,1.0,0.0,4.0276344511614575,1.2849045831343315,1.2851983029184166,3.1345786325527647,19362.659912954005,1974.4418239617,4632.441516551485,4632.441516551485,5.560123633003275,5.034222430638391,-2.4056755535914025,7.439897984229794,3.44477889230784,3.44477889230784,0.9842225406593829,0.0,0.0,0.00022858078131473154,1.0000286995005,0.0002285742213487516,199.0890791715278,0.0,1.3121821518577874e-06,3.7187242183649696,0.059287932184063454,7.686601561097733e-05,0.0001517147657037542,0.0006110516170984104,0.09583943269424233,0.07195726468082571,0.023882168013416617,0.09583944184313095,0.07195726468082571,0.023882168013416617,0.37651503081111776,0.37651503081111776,0.12496302831375933,0.0,4.582434070387421,4.445537891129618,4.995399583178653,4.5839071207270194,4.44767088191503,4.994879438997259,24855.721187642197,21127.363009495868,0.85,1.0644097990726598,0.6616685586113834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527041586427878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42332645676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.459605833887,1539.2800597351177,0.37651503081111776,0.12496302831375933,6.112874298809886,3.44477889230784
2645.0,-30.202175290583504,5.034164835705042,35.01434780932326,24.126491147931688,4.981228059136291,-26.683863426039277,-40.22582456292582,1.4629161945920781,-0.46733406088969787,-5.051685912236862,40.02823819918372,42316.121736375666,25756.911392001963,25756.911392001963,68073.03312837763,77504.74369357743,77504.74369357743,25756.911392001963,103261.65508557939,103261.65508557939,103261.65508557939,128117.27933950312,91747.73726819234,56559.190057951586,39098.3857891564,24855.62425392372,0.0,63954.01004308012,21127.280615835163,1539.2746247421728,0.0,0.8865532253958172,2.8168650189644024,0.0014959135982669303,353942.07220033655,1555751.1377883158,4.395496494996325,1555751.1377883158,4.395496494996325,0.85,0.09583903390177675,4.027634451161993,1.2678320267098027,1.0,0.0,4.027634451160591,1.2849048130944978,1.2851985245017794,3.1345780715553926,19362.625288763298,1974.4382932768376,4632.441516551485,4632.441516551485,5.560115826605429,5.034164835705042,-2.405637029574572,7.439801865279614,3.444818560805529,3.444818560805529,0.9842338745158654,0.0,0.0,0.0002285742213487516,1.0000285701449823,0.0002285676911366776,199.08930583109404,0.0,1.3060175863407047e-06,3.7012538396895573,0.059289238201649795,7.686412665847184e-05,0.00015171009469027976,0.0006110328039636189,0.09583903390177488,0.07195689339776278,0.02388214050401211,0.09583898826902719,0.07195689339776418,0.023882140504012578,0.37651333544073295,0.37651333544073295,0.12496296646928663,0.0,4.582811360921028,4.446088067584469,4.995253056070112,4.584351851347151,4.448321689710326,4.994700121178539,24855.62425392372,21127.280615835163,0.85,1.064406017426005,0.6616648699256085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452705810484368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.40585607808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.44737012343,1539.2746247421728,0.37651333544073295,0.12496296646928663,6.112874298809886,3.444818560805529
2646.0,-30.202447891201484,5.034107472825773,35.014330978499395,24.126394581422232,4.981204089426741,-26.684111202028152,-40.226041165273614,1.4628674002533748,-0.46697043985147957,-5.051671509854465,40.02820538617475,42315.841760514944,25756.883545512257,25756.883545512257,68072.7253060272,77504.44883732255,77504.44883732255,25756.883545512257,103261.33238283481,103261.33238283481,103261.33238283481,128116.86592675142,91747.54273603603,56559.01001107127,39098.36969440529,24855.533543916605,0.0,63953.9032383219,21127.203512329113,1539.269613795127,0.0,0.8865534178117527,2.8168619082359925,0.0014959135982669303,353942.2709777934,1555749.7221491248,4.395490026809298,1555749.7221491248,4.395490026809298,0.85,0.09583863870405741,4.027634451161993,1.2678314645914366,1.0,0.0,4.027634451162465,1.2849050548877579,1.2851987579591708,3.1345774816909135,19362.58423430941,1974.4341068876129,4632.441516551485,4632.441516551485,5.560109815414655,5.034107472825773,-2.405600689856551,7.439708162682324,3.4448582237183656,3.4448582237183656,0.9842452067766759,0.0,0.0,0.0002285676911366776,1.0000284199280998,0.00022856119544393668,199.0895312988879,0.0,1.3000953887465247e-06,3.684470331707651,0.05929053829703854,7.68622389663446e-05,0.000151705452170333,0.0006110141055903412,0.09583863870405226,0.0719565248883769,0.023882113815675378,0.09583859123904859,0.07195652488838075,0.023882113815676658,0.3765116428803908,0.3765116428803908,0.12496290503745268,0.0,4.583184183934293,4.4466258449527345,4.995126023957255,4.584701070003007,4.44880414400842,4.9946452955051654,24855.533543916605,21127.203512329113,0.85,1.0644029818220269,0.6616615971479722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527074548806724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.389072570106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.435150105592,1539.269613795127,0.3765116428803908,0.12496290503745268,6.112874298809886,3.4448582237183656
2647.0,-30.202719187347014,5.0340505166976905,35.0143142062102,24.126311705354624,4.981193195411125,-26.68435649616114,-40.22625738345084,1.4628305042252432,-0.46666397518475833,-5.051648533500177,40.02817342946788,42315.565859508235,25756.834735369866,25756.834735369866,68072.4005948781,77504.1564243017,77504.1564243017,25756.834735369866,103260.99115967157,103260.99115967157,103260.99115967157,128116.43529020158,91747.35541435954,56558.838843682555,39098.35174519665,24855.44413053001,0.0,63953.79587572666,21127.127510950508,1539.2644781377287,0.0,0.8865536508392323,2.8168605528886297,0.0014959135982669303,353942.58809087775,1555748.343453984,4.395482193441306,1555748.343453984,4.395482193441306,0.85,0.09583824077338458,4.027634451161993,1.267830979949795,1.0,0.0,4.027634451160638,1.2849052409379733,1.2851989357051294,3.1345770278140073,19362.544701569543,1974.4300756700345,4632.441516551485,4632.441516551485,5.560099278823482,5.0340505166976905,-2.4055579465251036,7.439608463222794,3.444897860642628,3.444897860642628,0.9842565316121794,0.0,0.0,0.00022856119544393668,1.000028283991687,0.00022855473100382494,199.08975568820188,0.0,1.2932244232491477e-06,3.6649980154880843,0.059291831521461794,7.686035466501606e-05,0.0001517008407789206,0.0006109955325914208,0.09583824077337756,0.07195615421280674,0.023882086560570823,0.09583825055846525,0.07195615421281201,0.023882086560572568,0.3765099521826558,0.3765099521826558,0.12496284502074138,0.0,4.583535897844797,4.4471540140333445,4.99494315137531,4.584984558315398,4.449310058651292,4.99425537289568,24855.44413053001,21127.127510950508,0.85,1.0643996914140108,0.6616583938463126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527090906310127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.369600253885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.422949830192,1539.2644781377287,0.3765099521826558,0.12496284502074138,6.112874298809886,3.444897860642628
2648.0,-30.202989318831033,5.033993855065183,35.01429751759885,24.126229667477332,4.981176608591071,-26.68460131127685,-40.226469724997855,1.4627886010369577,-0.4662123567615595,-5.0516304976154895,40.02814232217475,42315.278973778586,25756.79939590094,25756.79939590094,68072.07836967953,77503.89063874233,77503.89063874233,25756.79939590094,103260.69003464328,103260.69003464328,103260.69003464328,128116.05179953034,91747.19194530828,56558.65395489425,39098.37554490448,24855.361764887053,0.0,63953.737309791526,21127.057500153995,1539.2598630871953,0.0,0.8865538555960923,2.8168567066962695,0.0014959135982669303,353942.83701716654,1555747.0014056412,4.395475310410608,1555747.0014056412,4.395475310410608,0.85,0.0958378467041879,4.027634451161993,1.2678304420085627,1.0,0.0,4.027634451161917,1.2849054503520558,1.2851991368604516,3.1345765169401743,19362.510202735237,1974.4265577679676,4632.441516551485,4632.441516551485,5.560091650131612,5.033993855065183,-2.4055187432986527,7.4395125983638355,3.444937524665366,3.444937524665366,0.9842678641901046,0.0,0.0,0.00022855473100382494,1.0000281626306549,0.00022854829448262063,199.0899791146675,0.0,1.287003802506356e-06,3.647368776303013,0.0592931185252643,7.685850418936913e-05,0.00015169622681445583,0.000610976949229186,0.09583784670418359,0.07195578683263894,0.023882059871544657,0.09583785449014016,0.07195578683264217,0.023882059871545732,0.37650826275062205,0.37650826275062205,0.12496278266378501,0.0,4.583905851420411,4.447705371444272,4.994763587398893,4.585418140853903,4.449944848167775,4.994079644398994,24855.361764887053,21127.057500153995,0.85,1.0643956277322588,0.6616545139309628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452710718557313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3519710147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.410766601039,1539.2598630871953,0.37650826275062205,0.12496278266378501,6.112874298809886,3.444937524665366
2649.0,-30.203258103553352,5.0339374777030805,35.01428088500043,24.126132088154577,4.981158577762775,-26.684845058520096,-40.22668192684648,1.4627455327295076,-0.4659864981163082,-5.051612669016269,40.02811057643888,42314.99721498474,25756.76528345229,25756.76528345229,68071.76249843702,77503.56766323569,77503.56766323569,25756.76528345229,103260.33294668798,103260.33294668798,103260.33294668798,128115.60834886413,91746.97015803162,56558.47301512421,39098.330158786004,24855.275402176158,0.0,63953.60556096216,21126.984091849732,1539.2550166385247,0.0,0.8865540616108178,2.816855812482356,0.0014959135982669303,353943.0830826933,1555745.631814143,4.395468385098141,1555745.631814143,4.395468385098141,0.85,0.09583745192345933,4.027634451161993,1.2678298754943538,1.0,0.0,4.027634451160927,1.2849056651601063,1.285199343446847,3.1345759929077186,19362.46339630644,1974.421784840536,4632.441516551485,4632.441516551485,5.560084286315248,5.0339374777030805,-2.4054796255595545,7.439417103262635,3.4449771826007227,3.4449771826007227,0.9842791950287779,0.0,0.0,0.00022854829448262063,1.0000280222835987,0.00022854189021695882,199.09020142766312,0.0,1.281446872138149e-06,3.6316204356395145,0.05929439997213644,7.68566549722904e-05,0.00015169163951033024,0.0006109584732450519,0.09583745192345594,0.0719554193076541,0.023882032615801838,0.09583754458582569,0.07195541930765664,0.023882032615802677,0.37650657609002064,0.37650657609002064,0.1249627185134396,0.0,4.584243496638294,4.448211533157064,4.994590652193608,4.585626170899957,4.4502698340725715,4.993932829741254,24855.275402176158,21126.984091849732,0.85,1.064392881391954,0.6616514713099175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452712339498467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.336222674036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.39859766073,1539.2550166385247,0.37650657609002064,0.1249627185134396,6.112874298809886,3.4449771826007227
2650.0,-30.203525551787184,5.033881223154291,35.01426426410351,24.126036429684632,4.981128261439117,-26.685088831320357,-40.22689409377051,1.4626915409722099,-0.46546284640356816,-5.051602319214255,40.02807765206868,42314.72119560347,25756.750545854757,25756.750545854757,68071.47174145823,77503.30223074625,77503.30223074625,25756.750545854757,103260.052776601,103260.052776601,103260.052776601,128115.23763846343,91746.80040072434,56558.292304549075,39098.34232908363,24855.184861862417,0.0,63953.52719094604,21126.907132583055,1539.2501084226733,0.0,0.8865542337665254,2.816850118605179,0.0014959135982669303,353943.22592793574,1555744.2113743387,4.395462597979187,1555744.2113743387,4.395462597979187,0.8500000000000001,0.09583705913856544,4.027634451161993,1.2678293974464765,1.0,0.0,4.027634451161504,1.2849059310121576,1.285199601130354,3.1345753443517137,19362.42757038606,1974.4181316133502,4632.441516551485,4632.441516551485,5.560081104926455,5.033881223154291,-2.4054460019942026,7.439327225148493,3.44501683185493,3.44501683185493,0.9842905233871229,0.0,0.0,0.00022854189021695882,1.0000278830066693,0.0002285355179595874,199.09042263567915,0.0,1.2750265406065027e-06,3.6134252160788285,0.05929567499867704,7.685480610068564e-05,0.00015168708411627318,0.000610940125783009,0.09583705913856172,0.07195505343909694,0.02388200569946478,0.09583706387772171,0.07195505343909973,0.0238820056994657,0.3765048892722644,0.3765048892722644,0.12496265321081908,0.0,4.584619100082023,4.448744891399031,4.994488185388093,4.586139472810714,4.4508978672421335,4.994098008029425,24855.184861862417,21126.907132583055,0.85,1.0643896393426,0.6616479661749447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527139523617232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31802745447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.386446696166,1539.2501084226733,0.3765048892722644,0.12496265321081908,6.112874298809886,3.44501683185493
2651.0,-30.203791683203367,5.033825350469393,35.01424766489347,24.125953728240006,4.981115606920546,-26.685329652501046,-40.22710203481836,1.4626535762181516,-0.46511236010428547,-5.051579504327524,40.028045041949134,42314.43334622501,25756.70472218765,25756.70472218765,68071.13806841266,77503.01772589974,77503.01772589974,25756.70472218765,103259.72244808738,103259.72244808738,103259.72244808738,128114.81316302315,91746.61818998193,56558.10638829137,39098.346446322845,24855.090714935774,0.0,63953.43716125862,21126.827107695408,1539.244702050047,0.0,0.8865544683388793,2.8168481641101297,0.0014959135982669303,353943.5408131564,1555742.804493059,4.39545471268911,1555742.804493059,4.39545471268911,0.85,0.09583666096763693,4.027634451161993,1.2678288419218737,1.0,0.0,4.027634451163932,1.2849061218082367,1.2851997837818616,3.13457487889772,19362.38911626791,1974.414210384577,4632.441516551485,4632.441516551485,5.560071213022378,5.033825350469393,-2.4054031430404077,7.439228493509801,3.4450564241955504,3.4450564241955504,0.9843018354844429,0.0,0.0,0.0002285355179595874,1.0000277457796964,0.00022852917723938148,199.09064275497903,0.0,1.2686554132204748e-06,3.5953694410668255,0.059296943654090266,7.685299409424325e-05,0.00015168252386534416,0.0006109217587592613,0.09583666096763269,0.07195468315080843,0.02388197781682426,0.09583668612538288,0.07195468315081162,0.023881977816825318,0.37650320431614814,0.37650320431614814,0.12496259114617125,0.0,4.5849804045432165,4.449275934691514,4.994335223461519,4.586467144223263,4.451443172923177,4.993766779562122,24855.090714935774,21126.827107695408,0.85,1.06438592028715,0.6616443966808093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527155572086756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29997167946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.37431354643,1539.244702050047,0.37650320431614814,0.12496259114617125,6.112874298809886,3.4450564241955504
2652.0,-30.204056387415214,5.033769712526894,35.014231124773914,24.125866940617584,4.981095423687206,-26.685569941984735,-40.22731367787344,1.4626089782567058,-0.46465964152406514,-5.0515633364650725,40.02801356465972,42314.1669679112,25756.676553099973,25756.676553099973,68070.84352101118,77502.74715174169,77502.74715174169,25756.676553099973,103259.42370484165,103259.42370484165,103259.42370484165,128114.4298408265,91746.4462855224,56557.93828861768,39098.342218783015,24855.006135984844,0.0,63953.34835476786,21126.755215587116,1539.2399993375086,0.0,0.8865546649118197,2.816844085224478,0.0014959135982669303,353943.7639579849,1555741.446485786,4.395448104774241,1555741.446485786,4.395448104774241,0.85,0.09583626847457216,4.027634451161993,1.2678283006837594,1.0,0.0,4.027634451160828,1.2849063435758687,1.2851999974525221,3.134574337887668,19362.352837208233,1974.4105109500424,4632.441516551485,4632.441516551485,5.560065132192742,5.033769712526894,-2.4053651043799196,7.439134816906813,3.4450960379741966,3.4450960379741966,0.9843131537069133,0.0,0.0,0.00022852917723938148,1.0000275970431616,0.0002285228706838558,199.0908616942544,0.0,1.2623780613249607e-06,3.5775794257949385,0.05929820603215159,7.685114986892445e-05,0.000151678027370457,0.0006109036485215444,0.0958362684745659,0.07195431728442513,0.02388195119014078,0.0958362757997136,0.07195431728442982,0.023881951190142338,0.3765015210644758,0.3765015210644758,0.1249625285402197,0.0,4.585359270721483,4.4498233274674135,4.994203493228724,4.586903694940986,4.452043421436997,4.993707330553207,24855.006135984844,21126.755215587116,0.85,1.0643827926475775,0.6616411502519334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452717154157311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28218166419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.362197862,1539.2399993375086,0.3765015210644758,0.1249625285402197,6.112874298809886,3.4450960379741966
2653.0,-30.204319923128647,5.033714342378362,35.014214619808364,24.125774634908908,4.981076668002948,-26.68580903683166,-40.227521339524515,1.4625657817059199,-0.4643319096310279,-5.0515453837467685,40.027981508349676,42313.88918206424,25756.644417823863,25756.644417823863,68070.5335998881,77502.44851158613,77502.44851158613,25756.644417823863,103259.09292940999,103259.09292940999,103259.09292940999,128114.00995130162,91746.24642177859,56557.75895870169,39098.319403418776,24854.917021891626,0.0,63953.2364253104,21126.679468607883,1539.2349909912166,0.0,0.8865548726845696,2.816841862584989,0.0014959135982669303,353944.0117370796,1555740.063499069,4.395441120373355,1555740.063499069,4.395441120373355,0.85,0.09583587474278396,4.027634451161993,1.2678277830732991,1.0,0.0,4.027634451162202,1.284906558715845,1.2852002045379103,3.1345738130461966,19362.310657565493,1974.4062098234865,4632.441516551485,4632.441516551485,5.560058195186414,5.033714342378362,-2.4053257027319144,7.439040045110277,3.4451356294456583,3.4451356294456583,0.9843244655559024,0.0,0.0,0.0002285228706838558,1.000027475277842,0.00022851659212699558,199.091079667477,0.0,1.2555775739318277e-06,3.5583068445227997,0.059299461609725525,7.684934037672322e-05,0.00015167353030713258,0.0006108855359943698,0.0958358747427869,0.07195395050908358,0.023881924233703312,0.09583591081009762,0.07195395050908138,0.023881924233702577,0.37649984052225616,0.37649984052225616,0.12496246668730665,0.0,4.585723644071209,4.450350907222571,4.994073343739387,4.587213474115742,4.452495116551347,4.993586899426248,24854.917021891626,21126.679468607883,0.85,1.0643798094469574,0.6616379646631599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45271874254519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.262909082914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.35010189818,1539.2349909912166,0.37649984052225616,0.12496246668730665,6.112874298809886,3.4451356294456583
2654.0,-30.204582122414816,5.033659216730757,35.01419814982791,24.125687742512696,4.981056740558265,-26.686047045922173,-40.2277288614772,1.4625216640656877,-0.4638887714726252,-5.051528301051184,40.0279495174294,42313.61646738182,25756.615077712606,25756.615077712606,68070.23154509443,77502.17656772153,77502.17656772153,25756.615077712606,103258.79164543413,103258.79164543413,103258.79164543413,128113.62009462243,91746.07224028328,56557.58364014029,39098.32066682554,24854.828449188295,0.0,63953.14911601383,21126.60418181005,1539.230035578958,0.0,0.8865550757839589,2.8168380169363263,0.0014959135982669303,353944.24750845705,1555738.6833343513,4.395434293072326,1555738.6833343513,4.395434293072326,0.85,0.09583548196487675,4.027634451161993,1.2678272802988073,1.0,0.0,4.0276344511619,1.2849067781078265,1.2852004159122503,3.1345732778319912,19362.27389795565,1974.4024613864724,4632.441516551485,4632.441516551485,5.5600518615692165,5.033659216730757,-2.405286891844994,7.438946108575751,3.4451752089717296,3.4451752089717296,0.9843357739919227,0.0,0.0,0.00022851659212699558,1.0000273360037886,0.00022851034556732342,199.0912965357452,0.0,1.2500046640525591e-06,3.5425132179249523,0.05930071161438958,7.684753214115635e-05,0.0001516690599858392,0.000610867531174321,0.09583548196486719,0.07195358442575679,0.023881897539110398,0.09583549339277471,0.07195358442576397,0.02388189753911278,0.37649816131053726,0.37649816131053726,0.12496240544490268,0.0,4.58610068247242,4.450891838258542,4.9939537914667085,4.587639529578553,4.453087811797104,4.993508080727224,24854.828449188295,21126.60418181005,0.85,1.0643765394822393,0.6616346036474772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527203239246584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24711545632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.338020519808,1539.230035578958,0.37649816131053726,0.12496240544490268,6.112874298809886,3.4451752089717296
2655.0,-30.20484295187227,5.0336042709255,35.01418169511943,24.125596379768126,4.981031935303371,-26.686284309765487,-40.227936243731506,1.4624732931966131,-0.46341667730774816,-5.051514106735451,40.027917022293934,42313.3491684077,25756.59349663078,25756.59349663078,68069.94266503848,77501.90612284844,77501.90612284844,25756.59349663078,103258.49961947922,103258.49961947922,103258.49961947922,128113.23745296516,91745.8970301615,56557.41120058828,39098.3175884147,24854.737833485942,0.0,63953.055421900644,21126.52715846305,1539.2250288679616,0.0,0.8865552659843682,2.816833452095119,0.0014959135982669303,353944.44341518346,1555737.2814175317,4.395427899379742,1555737.2814175317,4.395427899379742,0.85,0.09583509060194904,4.027634451161993,1.2678267582925042,1.0,0.0,4.027634451161607,1.2849070173345822,1.2852006471670099,3.1345726942303878,19362.236921262433,1974.3986908131149,4632.441516551485,4632.441516551485,5.560047202885075,5.0336042709255,-2.405250184187882,7.438854455113383,3.4452147699719995,3.4452147699719995,0.984347077134857,0.0,0.0,0.00022851034556732342,1.0000271932464726,0.00022850413179814743,199.09151227142564,0.0,1.2436356640183358e-06,3.5244634718279637,0.0593019552500536,7.684572516214528e-05,0.00015166462040517814,0.0006108496501663017,0.09583509060194795,0.07195321936104408,0.02388187124090386,0.09583504691922148,0.07195321936104492,0.023881871240904132,0.37649648432491645,0.37649648432491645,0.12496234524703745,0.0,4.586494985155923,4.45144472722842,4.993867532845741,4.588097429427705,4.453683082670011,4.993549501593293,24854.737833485942,21126.52715846305,0.85,1.0643735817777367,0.6616313933597854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527218972879918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22906571022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.325957130004,1539.2250288679616,0.37649648432491645,0.12496234524703745,6.112874298809886,3.4452147699719995
