time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2656.0,-30.205102680536545,5.033549689843456,35.01416527863945,24.125513329077535,4.981020606551866,-26.686519234980796,-40.228139504883416,1.4624371609960338,-0.4631008305810269,-5.051490920223912,40.027885226359665,42313.06947687425,25756.54972984534,25756.54972984534,68069.6192067196,77501.61496456446,77501.61496456446,25756.54972984534,103258.1646944098,103258.1646944098,103258.1646944098,128112.81209569593,91745.70611855136,56557.231453786684,39098.30518307186,24854.647401286133,0.0,63952.95258435799,21126.450291093213,1539.2198215322776,0.0,0.886555499497853,2.816831997740937,0.0014959135982669303,353944.76343034033,1555735.9096668267,4.395420049696568,1555735.9096668267,4.395420049696568,0.85,0.0958346964787054,4.027634451161993,1.2678262148564685,1.0,0.0,4.0276344511618,1.2849071992291674,1.2852008211186297,3.1345722504926607,19362.196630895814,1974.3945823391082,4632.441516551485,4632.441516551485,5.560037754997761,5.033549689843456,-2.40520678768748,7.438756477530935,3.4452542933486314,3.4452542933486314,0.9843583695281805,0.0,0.0,0.00022850413179814743,1.0000270785375331,0.00022849794440798354,199.09172709703557,0.0,1.23710870215242e-06,3.5059660618999584,0.05930319235875575,7.684395412956103e-05,0.0001516601776685864,0.0006108317564473474,0.09583469647869608,0.07195285196221063,0.023881844516485454,0.09583469846274383,0.07195285196221762,0.02388184451648778,0.3764948102062428,0.3764948102062428,0.12496228782491657,0.0,4.586865559567741,4.451982420227978,4.993731778073368,4.588390089642871,4.454176960585926,4.993232869101291,24854.647401286133,21126.450291093213,0.85,1.0643702355560747,0.6616280838802654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452723462434709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.210568300296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.31391244246,1539.2198215322776,0.3764948102062428,0.12496228782491657,6.112874298809886,3.4452542933486314
2657.0,-30.205360924635833,5.033495379828779,35.014148932422856,24.125436215568357,4.98100502460141,-26.686753249327577,-40.22834259141234,1.4623973492931308,-0.4625898806801274,-5.051471836640315,40.027854439962965,42312.79560536978,25756.51720176114,25756.51720176114,68069.31280713092,77501.36494735838,77501.36494735838,25756.51720176114,103257.88214911951,103257.88214911951,103257.88214911951,128112.44675776298,91745.55402624705,56557.0551006221,39098.332139583275,24854.564608643468,0.0,63952.89674822675,21126.37991734695,1539.2151507392289,0.0,0.8865557084308286,2.8168274920352165,0.0014959135982669303,353945.026817954,1555734.581470797,4.395413026302992,1555734.581470797,4.395413026302992,0.8500000000000001,0.09583430638744239,4.027634451161993,1.2678256895532836,1.0,0.0,4.02763445116185,1.2849073982856605,1.285201012269973,3.1345717648880482,19362.164533032854,1974.391309267982,4632.441516551485,4632.441516551485,5.560030733196387,5.033495379828779,-2.405166328351168,7.438661708179947,3.445293835173757,3.445293835173757,0.9843696671925021,0.0,0.0,0.00022849794440798354,1.0000269238162804,0.00022849179253693969,199.0919406951452,0.0,1.2318581939524302e-06,3.491086121661187,0.0593044242169497,7.684218465617141e-05,0.00015165575975181213,0.000610813962693545,0.09583430638743962,0.07195248779406034,0.023881818593379272,0.09583427694218351,0.07195248779406242,0.023881818593379962,0.37649313782783067,0.37649313782783067,0.1249622295631189,0.0,4.58726194249482,4.452554444178077,4.99359610399847,4.588881955960176,4.454878567615765,4.993089712444828,24854.564608643468,21126.37991734695,0.85,1.0643663738189983,0.6616243791418722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527250209791527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19568836006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.301881113155,1539.2151507392289,0.37649313782783067,0.1249622295631189,6.112874298809886,3.445293835173757
2658.0,-30.20561810129613,5.033441264520774,35.01413262048514,24.125339020416163,4.980983186908019,-26.68698692833881,-40.22854560809208,1.462352013950679,-0.4622769435180203,-5.051456162048801,40.02782274596855,42312.52608607295,25756.493836960617,25756.493836960617,68069.01992303357,77501.05904342684,77501.05904342684,25756.493836960617,103257.55288038746,103257.55288038746,103257.55288038746,128112.0304165251,91745.34308441682,56556.88025062967,39098.29203754127,24854.477536137634,0.0,63952.7695736789,21126.30590571699,1539.2103063555664,0.0,0.8865559032730839,2.8168251983102555,0.0014959135982669303,353945.24315548985,1555733.2141198048,4.395406476578536,1555733.2141198048,4.395406476578536,0.85,0.09583391732050588,4.027634451161993,1.2678251598542563,1.0,0.0,4.027634451163418,1.284907623113895,1.2852012292445854,3.134571216412638,19362.120015448683,1974.3867697377477,4632.441516551485,4632.441516551485,5.560025689462877,5.033441264520774,-2.405128342728789,7.438569607249563,3.4453333678024025,3.4453333678024025,0.9843809622292579,0.0,0.0,0.00022849179253693969,1.0000268125832001,0.00022848566624600344,199.09215341076057,0.0,1.2247879450278182e-06,3.4710490362088366,0.05930564900489473,7.684041582902268e-05,0.00015165137670791702,0.000610796309394952,0.09583391732050217,0.07195212468629397,0.023881792634208206,0.09583391834706073,0.07195212468629675,0.02388179263420913,0.3764914692828341,0.3764914692828341,0.12496217054397228,0.0,4.587639788950639,4.453091911035017,4.993490287715019,4.589179218530774,4.455271371418462,4.993096841817419,24854.477536137634,21126.30590571699,0.85,1.0643639106921305,0.6616214804790495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527265706183898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17565127461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.289870867016,1539.2103063555664,0.3764914692828341,0.12496217054397228,6.112874298809886,3.4453333678024025
2659.0,-30.20587393426176,5.033387480914018,35.0141163481336,24.125266586802923,4.980970907492248,-26.687218441995984,-40.22874834537504,1.462315415226446,-0.4617641403282846,-5.051433769436605,40.02779127511974,42312.26101759662,25756.454032810732,25756.454032810732,68068.71505040735,77500.81466085272,77500.81466085272,25756.454032810732,103257.26869366344,103257.26869366344,103257.26869366344,128111.65733341998,91745.19699089532,56556.71310310766,39098.31543087518,24854.38863975653,0.0,63952.704070631706,21126.23034379305,1539.205206889366,0.0,0.8865561315590752,2.8168210548796173,0.0014959135982669303,353945.55221396603,1555731.8563967226,4.3953988026278585,1555731.8563967226,4.3953988026278585,0.85,0.09583352538248861,4.027634451161993,1.267824670816772,1.0,0.0,4.027634451161512,1.2849078070108404,1.2852014053114231,3.134570767790512,19362.0891835808,1974.383625762192,4632.441516551485,4632.441516551485,5.560017096985293,5.033387480914018,-2.4050853484415797,7.438472829355598,3.4453728686508684,3.4453728686508684,0.9843922481859624,0.0,0.0,0.00022848566624600344,1.0000266725472462,0.00022847957211382142,199.09236501537987,0.0,1.2196964549178631e-06,3.456619753237224,0.05930686870134965,7.683864947374635e-05,0.0001516470167722571,0.0006107787491678833,0.09583352538248541,0.07195175932738705,0.02388176605509836,0.09583348455511331,0.07195175932738945,0.02388176605509916,0.37648980208945565,0.37648980208945565,0.12496211263986978,0.0,4.588037607414094,4.453666585779047,4.993352395021418,4.5896696291083,4.456007557781675,4.99284342382299,24854.38863975653,21126.23034379305,0.85,1.06436023370067,0.661618013381661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527281138554113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.161221991635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.2778733971,1539.205206889366,0.37648980208945565,0.12496211263986978,6.112874298809886,3.4453728686508684
2660.0,-30.206128427053006,5.033334008372865,35.01410014846153,24.12518353611233,4.9809592097741495,-26.687448691179046,-40.22894329447297,1.4622794739001768,-0.4614351668456038,-5.051412021946752,40.02776084735362,42311.96956726083,25756.416704938332,25756.416704938332,68068.38627219916,77500.52487705999,77500.52487705999,25756.416704938332,103256.94158199831,103256.94158199831,103256.94158199831,128111.2477734829,91745.00519054722,56556.51926910512,39098.317690491225,24854.306191484586,0.0,63952.623881975815,21126.160262761896,1539.2004870255112,0.0,0.8865563527732776,2.8168192593935166,0.0014959135982669303,353945.85236879135,1555730.5436754217,4.3953913664015465,1555730.5436754217,4.3953913664015465,0.8499999999999999,0.09583313594633623,4.027634451161993,1.2678240828728309,1.0,0.0,4.027634451161633,1.2849079877654628,1.2852015782765407,3.134570326834303,19362.04870565316,1974.3794981622839,4632.441516551485,4632.441516551485,5.560009039058979,5.033334008372865,-2.405042739138649,7.438376747511514,3.4454123793703655,3.4454123793703655,0.9844035369629616,0.0,0.0,0.00022847957211382142,1.0000265328774465,0.0002284735100541794,199.09257551190848,0.0,1.2132951888338347e-06,3.4384785651550875,0.05930808199653848,7.683695100869571e-05,0.00015164262110512573,0.0006107610450275091,0.09583313594633003,0.0719513961843797,0.023881739761950318,0.09583315351528894,0.07195139618438437,0.023881739761951862,0.3764881385929614,0.3764881385929614,0.12496205361128952,0.0,4.588417549502765,4.454222538523936,4.99319919346118,4.589976855101156,4.456487404470238,4.992627759619552,24854.306191484586,21126.160262761896,0.85,1.0643564273112385,0.6616142856835291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527296490324493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14308080355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.265894273312,1539.2004870255112,0.3764881385929614,0.12496205361128952,6.112874298809886,3.4454123793703655
2661.0,-30.206381664299535,5.033280724041545,35.01408399378025,24.125091335177444,4.980938615437402,-26.68767869987381,-40.22914575235916,1.46223565101159,-0.46106333735275484,-5.051395853919575,40.02772975845412,42311.71469883156,25756.394119758377,25756.394119758377,68068.10881858994,77500.23416279291,77500.23416279291,25756.394119758377,103256.62828255129,103256.62828255129,103256.62828255129,128110.85015711981,91744.80835137074,56556.357931755054,39098.27824401743,24854.221874568528,0.0,63952.50011858596,21126.088593383247,1539.1957878300702,0.0,0.8865565479366004,2.8168162470340676,0.0014959135982669303,353946.07551703637,1555729.2024322243,4.395384805890701,1555729.2024322243,4.395384805890701,0.85,0.09583274858642171,4.027634451161993,1.2678235751530162,1.0,0.0,4.027634451163257,1.2849082053316556,1.28520178810285,3.134569796075351,19362.007164321134,1974.3752621253063,4632.441516551485,4632.441516551485,5.560004163621289,5.033280724041545,-2.4050041923619285,7.4382849164034734,3.4454518942886407,3.4454518942886407,0.9844148269396117,0.0,0.0,0.0002284735100541794,1.0000264020302465,0.0002284674780489136,199.09278497033938,0.0,1.2069110670375713e-06,3.420385963984477,0.05930928890760552,7.683518716118444e-05,0.00015163832289299495,0.0006107437334002528,0.09583274858642041,0.07195103498083766,0.023881713605582756,0.09583277954646902,0.07195103498083863,0.023881713605583076,0.37648647730128965,0.37648647730128965,0.12496199266246068,0.0,4.588794743442577,4.454762380634293,4.993083611446366,4.590332516566832,4.4569522740609955,4.9926520411948445,24854.221874568528,21126.088593383247,0.85,1.064354148663031,0.6616115807884557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527311761705788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12498820238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.253933469918,1539.1957878300702,0.37648647730128965,0.12496199266246068,6.112874298809886,3.4454518942886407
2662.0,-30.206633592456658,5.03322769734223,35.01406786301539,24.12500901790338,4.980921940017966,-26.687907138270415,-40.229344193916745,1.462195485831703,-0.4606160367662824,-5.051376217775478,40.02769814570402,42311.44880879187,25756.363203917845,25756.363203917845,68067.81201270972,77499.96755638649,77499.96755638649,25756.363203917845,103256.33076030434,103256.33076030434,103256.33076030434,128110.46341088318,91744.63667828156,56556.18661644863,39098.27784648103,24854.13265057885,0.0,63952.410497059886,21126.01275299202,1539.1907281933643,0.0,0.8865567626819347,2.8168126450582296,0.0014959135982669303,353946.3465317647,1555727.8385898592,4.395377587123198,1555727.8385898592,4.395377587123198,0.85,0.09583235883154084,4.027634451161993,1.267823097105138,1.0,0.0,4.027634451161098,1.284908405721458,1.2852019807874606,3.1345693072188543,19361.970934090317,1974.3715676699298,4632.441516551485,4632.441516551485,5.559997489853164,5.03322769734223,-2.404963054070074,7.4381907514123045,3.4454913768626474,3.4454913768626474,0.9844261076750421,0.0,0.0,0.0002284674780489136,1.000026265599693,0.0002284614773712037,199.0929933463787,0.0,1.2009287273240798e-06,3.403432013236442,0.059310489836332844,7.683345834094063e-05,0.00015163401970797298,0.0006107264017440086,0.095832358831537,0.07195067194195613,0.02388168688958087,0.09583236519352101,0.07195067194195902,0.023881686889581824,0.37648481716673265,0.37648481716673265,0.124961932357551,0.0,4.589180719541446,4.455313629554041,4.992968889828944,4.590760181009216,4.457555696070756,4.992547358653553,24854.13265057885,21126.01275299202,0.85,1.0643509991830415,0.6616083503332072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452732695777591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10803425163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.241989336178,1539.1907281933643,0.37648481716673265,0.124961932357551,6.112874298809886,3.4454913768626474
2663.0,-30.206884274356575,5.033174957408989,35.01405177835657,24.12492617676037,4.9809084961290075,-26.688134131702018,-40.229538654070325,1.4621583534744522,-0.4602456816334666,-5.051354944743096,40.02766722710599,42311.17169967395,25756.328791988955,25756.328791988955,68067.50049166291,77499.68570581262,77499.68570581262,25756.328791988955,103256.01449780157,103256.01449780157,103256.01449780157,128110.06128978867,91744.45056626668,56556.004904461624,39098.27295756117,24854.046791987097,0.0,63952.31974954826,21125.93977318903,1539.1858216077019,0.0,0.8865569832559475,2.816810248676059,0.0014959135982669303,353946.6401387318,1555726.5046955924,4.395370172424337,1555726.5046955924,4.395370172424337,0.85,0.09583196974918133,4.027634451161993,1.2678225283930082,1.0,0.0,4.027634451160885,1.2849085918560637,1.2852021592538705,3.134568853138443,19361.931656639852,1974.3675624846255,4632.441516551485,4632.441516551485,5.559990061388332,5.033174957408989,-2.4049206454819014,7.438095602890891,3.4455308483484233,3.4455308483484233,0.9844373852424066,0.0,0.0,0.0002284614773712037,1.0000261357191935,0.00022845550652223702,199.09320069199063,0.0,1.1946928873726232e-06,3.385759642814014,0.05931168452922022,7.683176424152518e-05,0.0001516297131296785,0.0006107090564209032,0.09583196974917749,0.07195030943192932,0.02388166031724817,0.09583200201645559,0.0719503094319322,0.023881660317249125,0.37648315900977525,0.37648315900977525,0.12496187254291943,0.0,4.58955869728868,4.455857690202777,4.992843729598178,4.591109263109615,4.458074092746074,4.992383557911012,24854.046791987097,21125.93977318903,0.85,1.0643476383379153,0.6616049560887558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527342075321332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09036188121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.23006298662,1539.1858216077019,0.37648315900977525,0.12496187254291943,6.112874298809886,3.4455308483484233
2664.0,-30.2071338394097,5.033122461499875,35.014035741974126,24.124843649938725,4.980892719240514,-26.688360353117357,-40.229736746381946,1.4621192329481114,-0.45981725019515807,-5.051335440475247,40.027636463934634,42310.91457709778,25756.29950909365,25756.29950909365,68067.21408619142,77499.41472441853,77499.41472441853,25756.29950909365,103255.71423351218,103255.71423351218,103255.71423351218,128109.67665112841,91744.27392825752,56555.84181914664,39098.25789901209,24853.96241761623,0.0,63952.220316628314,21125.868054973795,1539.181041295728,0.0,0.8865571942477868,2.8168068800686195,0.0014959135982669303,353946.9093336626,1555725.1775076196,4.395363079837071,1555725.1775076196,4.395363079837071,0.85,0.09583158211568776,4.027634451161993,1.267822033311241,1.0,0.0,4.027634451161069,1.2849087872317513,1.2852023470018006,3.1345683765143035,19361.894378602436,1974.3637611827114,4632.441516551485,4632.441516551485,5.55998374012228,5.033122461499875,-2.404879480268318,7.438001941768194,3.4455703179641324,3.4455703179641324,0.9844486622754663,0.0,0.0,0.00022845550652223702,1.0000260193302593,0.0002284495624176249,199.09340711420842,0.0,1.1887554316235007e-06,3.3689328932210008,0.059312873284651846,7.683003853495792e-05,0.0001516254679872791,0.0006106919585391251,0.09583158211568786,0.07194994812744,0.023881633988247858,0.09583161258949376,0.07194994812743993,0.023881633988247834,0.3764815023663084,0.3764815023663084,0.12496181241075341,0.0,4.589943532863174,4.456407874575746,4.992727652015162,4.591518190280112,4.4586454345521815,4.992300445958904,24853.96241761623,21125.868054973795,0.85,1.0643448147568562,0.6616019642104037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527357118111994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07353513162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.218153206142,1539.181041295728,0.3764815023663084,0.12496181241075341,6.112874298809886,3.4455703179641324
2665.0,-30.20738208881914,5.033070070086385,35.014019711888935,24.124757560808234,4.980866157021769,-26.688586468867648,-40.229930996987946,1.462070537070261,-0.4592171039906816,-5.051322410901524,40.0276045745872,42310.647355967165,25756.286969618825,25756.286969618825,68066.93432558599,77499.17295845834,77499.17295845834,25756.286969618825,103255.45992807717,103255.45992807717,103255.45992807717,128109.33364314733,91744.12160809415,56555.66368351616,39098.286582864435,24853.873715070167,0.0,63952.160297934606,21125.79265780964,1539.176164157797,0.0,0.8865573763106949,2.8168004913967035,0.0014959135982669303,353947.0891659423,1555723.8017349434,4.395356959710913,1555723.8017349434,4.395356959710913,0.85,0.09583119667142644,4.027634451161993,1.2678215167997409,1.0,0.0,4.0276344511614495,1.2849090273553008,1.285202579542179,3.134567790726774,19361.862232651645,1974.3604832079911,4632.441516551485,4632.441516551485,5.559981033239789,5.033070070086385,-2.4048430787165804,7.4379131488029655,3.4456097732938984,3.4456097732938984,0.9844599352268281,0.0,0.0,0.0002284495624176249,1.0000258822140031,0.00022844364979019338,199.0936124485962,0.0,1.1834320394688025e-06,3.353846399854586,0.059314056716691314,7.68283463307025e-05,0.0001516212160869224,0.0006106748334387657,0.09583119667142186,0.07194958852868813,0.023881608142733723,0.09583111126108854,0.07194958852869157,0.023881608142734868,0.37647984766784703,0.37647984766784703,0.12496175249213361,0.0,4.590371272387529,4.456994551931416,4.992673844390481,4.592105306910867,4.459365866598205,4.992483400643721,24853.873715070167,21125.79265780964,0.85,1.0643414391082622,0.6615984066660783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527372093913062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05844863825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.206257443766,1539.176164157797,0.37647984766784703,0.12496175249213361,6.112874298809886,3.4456097732938984
2666.0,-30.207629183352722,5.0330180212680995,35.014003700111594,24.12467939956116,4.980855967231898,-26.688809907678685,-40.23012489834798,1.4620366915578498,-0.4588475316450058,-5.051297939450658,40.02757304767037,42310.38344936742,25756.245858194314,25756.245858194314,68066.62930756173,77498.89688969622,77498.89688969622,25756.245858194314,103255.14274789052,103255.14274789052,103255.14274789052,128108.92483382803,91743.94114764307,56555.49506878313,39098.273420955484,24853.782085937506,0.0,63952.05550689299,21125.71477304688,1539.170849703941,0.0,0.8865576153972061,2.816798479117641,0.0014959135982669303,353947.42691753875,1555722.4415991812,4.395348922713392,1555722.4415991812,4.395348922713392,0.85,0.09583080703659422,4.027634451161993,1.2678209832543512,1.0,0.0,4.027634451162667,1.2849091979290934,1.2852027425573564,3.134567374607785,19361.824147918465,1974.356599646002,4632.441516551485,4632.441516551485,5.559972158562289,5.0330180212680995,-2.4047982064941897,7.437816227762289,3.4456491726533285,3.4456491726533285,0.9844711921866652,0.0,0.0,0.00022844364979019338,1.000025761858651,0.0002284377648087858,199.09381682812415,0.0,1.1771663544045851e-06,3.3360894483825945,0.05931523388304572,7.68266572032517e-05,0.00015161699258694168,0.0006106578227247388,0.09583080703658658,0.07194922542532528,0.02388158161126131,0.09583073775983098,0.07194922542533101,0.023881581611263213,0.3764781971060872,0.3764781971060872,0.12496169644467656,0.0,4.590778158148623,4.457569674255922,4.992571100282191,4.592450407805643,4.459916362308036,4.992206677126944,24853.782085937506,21125.71477304688,0.85,1.0643384136452856,0.6615953641209711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527386990794782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04069168678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.194379719285,1539.170849703941,0.3764781971060872,0.12496169644467656,6.112874298809886,3.4456491726533285
2667.0,-30.20787486458646,5.032966295301368,35.01398776814312,24.12460088906812,4.980847695998882,-26.689031882578398,-40.230314748454816,1.46200471399085,-0.4585188010274237,-5.051274049940627,40.027543348712264,42310.10903989745,25756.207116007743,25756.207116007743,68066.3161559052,77498.6117236627,77498.6117236627,25756.207116007743,103254.81883967045,103254.81883967045,103254.81883967045,128108.52046371184,91743.75179553484,56555.316086369334,39098.261899072786,24853.701624041394,0.0,63951.96352311418,21125.646380435184,1539.1661878828425,0.0,0.8865578448881688,2.8167969372253396,0.0014959135982669303,353947.7566375115,1555721.1603261218,4.395341208277194,1555721.1603261218,4.395341208277194,0.85,0.09583042121322286,4.027634451161993,1.2678204194875438,1.0,0.0,4.027634451161107,1.2849093597057195,1.28520289680888,3.1345669799498035,19361.78418667224,1974.3525247329355,4632.441516551485,4632.441516551485,5.559963795329544,5.032966295301368,-2.404753663207918,7.437719958509286,3.4456885880432897,3.4456885880432897,0.9844824537266542,0.0,0.0,0.0002284377648087858,1.0000256145591142,0.00022843191362603067,199.09402003903597,0.0,1.1716634103958435e-06,3.32049410506182,0.05931640554645612,7.682500340063624e-05,0.00015161276140814955,0.0006106407810832666,0.09583042121321775,0.07194886531329799,0.023881555899919756,0.09583041985840768,0.07194886531330183,0.02388155589992103,0.37647654954380166,0.37647654954380166,0.1249616404894646,0.0,4.591164854190708,4.458127514110458,4.9924393959445865,4.592755248913193,4.460403973498671,4.991958025005829,24853.701624041394,21125.646380435184,0.85,1.0643350478410871,0.6615920248422911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452740181840403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02509634346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.182516855833,1539.1661878828425,0.37647654954380166,0.1249616404894646,6.112874298809886,3.4456885880432897
2668.0,-30.208119413058597,5.032914734321043,35.01397188543824,24.124513647425943,4.980828125962232,-26.68925396772594,-40.230504668410845,1.4619626806295747,-0.458088539897858,-5.05125739782999,40.02751291967419,42309.83953806486,25756.187317639018,25756.187317639018,68066.02685570388,77498.3369052996,77498.3369052996,25756.187317639018,103254.52422293862,103254.52422293862,103254.52422293862,128108.14377549029,91743.56775997873,56555.137056976,39098.25633666971,24853.61955255166,0.0,63951.87588922137,21125.57661966891,1539.1616009659658,0.0,0.8865580401253104,2.816793211324714,0.0014959135982669303,353947.98646796244,1555719.8475567661,4.395334645299873,1555719.8475567661,4.395334645299873,0.85,0.09583003821137245,4.027634451161993,1.2678198831947523,1.0,0.0,4.027634451161258,1.284909568463649,1.285203098095868,3.1345664706799465,19361.745347441774,1974.348564233635,4632.441516551485,4632.441516551485,5.5599595214776985,5.032914734321043,-2.4047144045765108,7.437629138897554,3.4457280140787723,3.4457280140787723,0.9844937183082206,0.0,0.0,0.00022843191362603067,1.0000254965078843,0.00022842608955843727,199.09422231336828,0.0,1.1649354967031458e-06,3.3014271976567153,0.059317570481952825,7.682334902249011e-05,0.00015160856460354056,0.0006106238778884386,0.09583003821136882,0.071948507653676,0.023881530557692824,0.09583002861610485,0.07194850765367872,0.02388153055769373,0.3764749037160406,0.3764749037160406,0.12496158278263209,0.0,4.591559668090667,4.458682785933377,4.992348091076224,4.593168857932142,4.46093531429193,4.992014549677208,24853.61955255166,21125.57661966891,0.85,1.0643319825928035,0.6615887172935279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452741656123289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00602943605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.170674069006,1539.1616009659658,0.3764749037160406,0.12496158278263209,6.112874298809886,3.4457280140787723
2669.0,-30.208362656097457,5.03286338774771,35.0139560167309,24.124426091462396,4.980810451915323,-26.689474688157144,-40.23069808082653,1.4619224839749254,-0.4577091210119306,-5.0512382669404765,40.02748156196873,42309.5904820087,25756.161588799947,25756.161588799947,68065.75207080865,77498.05310326298,77498.05310326298,25756.161588799947,103254.21469206293,103254.21469206293,103254.21469206293,128107.74525516704,91743.37498145485,56554.97866701718,39098.21812715296,24853.53056310412,0.0,63951.74869025708,21125.5009786385,1539.1565577480471,0.0,0.8865582513678605,2.816790445272498,0.0014959135982669303,353948.25051037,1555718.4947237254,4.395327544296326,1555718.4947237254,4.395327544296326,0.85,0.09582965286288886,4.027634451161993,1.267819405146875,1.0,0.0,4.027634451162426,1.2849097685716904,1.285203290765832,3.134565982511849,19361.704663077966,1974.344415583096,4632.441516551485,4632.441516551485,5.559953967421813,5.03286338774771,-2.40467329974271,7.43753668749042,3.4457674036752097,3.4457674036752097,0.9845049724786313,0.0,0.0,0.00022842608955843727,1.0000253604530178,0.00022842029671623406,199.09442350829303,0.0,1.1595382082091616e-06,3.286131282064764,0.05931873002016103,7.68216642556489e-05,0.00015160442530278838,0.0006106072062981255,0.09582965286288984,0.07194814817068228,0.023881504692207563,0.09582964334948663,0.07194814817068154,0.023881504692207317,0.3764732594919984,0.3764732594919984,0.12496152603760134,0.0,4.591946639222954,4.459224146547399,4.992267272407048,4.593529145928528,4.461425707875605,4.991980391120308,24853.53056310412,21125.5009786385,0.85,1.0643298027779862,0.6615861387454833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527431236115445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99073352046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.158845785796,1539.1565577480471,0.3764732594919984,0.12496152603760134,6.112874298809886,3.4457674036752097
2670.0,-30.208604721278128,5.032812464571288,35.01394021701003,24.124362144526117,4.980809351263914,-26.689692690943755,-40.230883565358795,1.4618973209294746,-0.4572952802348027,-5.051208928094365,40.02745183392623,42309.3134617496,25756.110781170668,25756.110781170668,68065.42424292027,77497.79792592023,77497.79792592023,25756.110781170668,103253.90870709089,103253.90870709089,103253.90870709089,128107.35561088407,91743.21706187866,56554.79858190978,39098.24275552098,24853.44690379318,0.0,63951.68965931416,21125.429868224204,1539.1515864421517,0.0,0.8865585087473905,2.816788418252975,0.0014959135982669303,353948.65544215793,1555717.2121983687,4.395318892382692,1555717.2121983687,4.395318892382692,0.85,0.09582926489452877,4.027634451161993,1.2678188666561625,1.0,0.0,4.0276344511641335,1.284909898272997,1.2852034130530994,3.1345656661026564,19361.671335415936,1974.3410171073647,4632.441516551485,4632.441516551485,5.559942999635366,5.032812464571288,-2.404624577652408,7.437437042223696,3.445806772016123,3.445806772016123,0.9845162205760352,0.0,0.0,0.00022842029671623406,1.000025237698503,0.00022841453205914026,199.09462372932668,0.0,1.1533225789226196e-06,3.268516188666704,0.05931988334273996,7.682004857869273e-05,0.00015160024813754133,0.0006105903822034682,0.09582926489451792,0.07194778656637531,0.023881478328142608,0.09582929269007483,0.07194778656638345,0.02388147832814531,0.37647161607716584,0.37647161607716584,0.12496147063730487,0.0,4.592329256032599,4.459784588832292,4.99211133124021,4.5939136478595515,4.462081743833778,4.991543379370739,24853.44690379318,21125.429868224204,0.85,1.0643256590329506,0.6615824177147057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527445832689572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.973118427064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.147035503149,1539.1515864421517,0.37647161607716584,0.12496147063730487,6.112874298809886,3.445806772016123
2671.0,-30.20884573277878,5.032761637022018,35.01392447634673,24.124270083289616,4.980786736813331,-26.689911896794836,-40.2310767682269,1.4618529008293795,-0.4568737142204782,-5.051194830092637,40.02742195465378,42309.07303375383,25756.099305912332,25756.099305912332,68065.17233966617,77497.51585892841,77497.51585892841,25756.099305912332,103253.61516484074,103253.61516484074,103253.61516484074,128106.98387195519,91743.02311753889,56554.645987822165,39098.19681079636,24853.368707114445,0.0,63951.56551791081,21125.363401047278,1539.1472778274874,0.0,0.8865586889679764,2.8167845085953633,0.0014959135982669303,353948.85002148163,1555715.9231494626,4.39531283419919,1555715.9231494626,4.39531283419919,0.85,0.09582888481164596,4.027634451161993,1.2678183688269935,1.0,0.0,4.027634451164099,1.2849101180199607,1.2852036254428085,3.1345651300252464,19361.63040501602,1974.336843368125,4632.441516551485,4632.441516551485,5.559940522484108,5.032761637022018,-2.404587028885715,7.437348665907733,3.445846182504148,3.445846182504148,0.9845274807154709,0.0,0.0,0.00022841453205914026,1.000025127890274,0.00022840879262806148,199.09482307917648,0.0,1.147712235018458e-06,3.25261647404231,0.05932103105497498,7.681836570399696e-05,0.0001515961663551433,0.0006105739422760598,0.09582888481164309,0.07194743149296422,0.02388145331867888,0.09582891090196256,0.07194743149296637,0.02388145331867959,0.3764699748282294,0.3764699748282294,0.12496141170148517,0.0,4.592722604159974,4.460334557366195,4.9920301732551025,4.594321115872162,4.462561052570436,4.991732360419348,24853.368707114445,21125.363401047278,0.85,1.0643237861097126,0.661579942431658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45274603586104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.957218712436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.135240708825,1539.1472778274874,0.3764699748282294,0.12496141170148517,6.112874298809886,3.445846182504148
2672.0,-30.20908539291564,5.032711079589119,35.01390874647541,24.124197475053393,4.980773646361904,-26.690128933734005,-40.23126207813618,1.4618171871802612,-0.4563445224023326,-5.051172351683118,40.02739078766234,42308.805734220135,25756.066891947856,25756.066891947856,68064.87262616798,77497.274182886,77497.274182886,25756.066891947856,103253.34107483385,103253.34107483385,103253.34107483385,128106.61983569531,91742.87287444725,56554.46975137461,39098.225692302934,24853.278760861467,0.0,63951.5044531644,21125.286946732245,1539.1421036354227,0.0,0.8865589165858137,2.816780159494241,0.0014959135982669303,353949.16026659706,1555714.5785467587,4.395305182741452,1555714.5785467587,4.395305182741452,0.85,0.0958284986624287,4.027634451161993,1.2678178655030212,1.0,0.0,4.027634451160693,1.2849102969773627,1.285203797066051,3.134564693454979,19361.598697414585,1974.333610092599,4632.441516551485,4632.441516551485,5.559933525317632,5.032711079589119,-2.404543286735891,7.437254366325011,3.4458855369677375,3.4458855369677375,0.984538724847925,0.0,0.0,0.00022840879262806148,1.0000249870443936,0.0002284030855100242,199.09502131161162,0.0,1.1426910152053773e-06,3.2383863370920394,0.059322173745990185,7.681675161217204e-05,0.00015159204101588945,0.0006105573269175582,0.09582849866242286,0.07194707170492311,0.02388142695749976,0.09582846539581401,0.07194707170492748,0.02388142695750121,0.3764683350502306,0.3764683350502306,0.12496135437013248,0.0,4.593135455891343,4.460915171528882,4.991934874921526,4.594827829280803,4.463280067851315,4.991596442887044,24853.278760861467,21125.286946732245,0.85,1.0643201158155091,0.6615763944256458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527474821329258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94298857549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.123458954386,1539.1421036354227,0.3764683350502306,0.12496135437013248,6.112874298809886,3.4458855369677375
2673.0,-30.20932371657211,5.0326607797672285,35.01389306341066,24.124114179890626,4.9807616852247145,-26.690344654755407,-40.231447213422484,1.4617826234079914,-0.4560138244755194,-5.051150209843676,40.027360691257186,42308.54335885651,25756.03597862685,25756.03597862685,68064.57933748336,77496.98453694189,77496.98453694189,25756.03597862685,103253.02051556874,103253.02051556874,103253.02051556874,128106.21587609846,91742.67457906112,56554.298360786495,39098.19579808291,24853.195360529717,0.0,63951.39115861263,21125.21605645026,1539.137307494335,0.0,0.8865591386054331,2.816778387549815,0.0014959135982669303,353949.4658666095,1555713.280131997,4.395297719472441,1555713.280131997,4.395297719472441,0.85,0.09582811511849346,4.027634451161993,1.2678173434967177,1.0,0.0,4.027634451163069,1.284910470487797,1.2852039632826013,3.1345642701728176,19361.556848761174,1974.3293427175615,4632.441516551485,4632.441516551485,5.559926852093394,5.0326607797672285,-2.404499729411593,7.437160509178821,3.44592488820385,3.44592488820385,0.9845499680582428,0.0,0.0,0.0002284030855100242,1.0000248477494598,0.0002283974103483946,199.0952184389368,0.0,1.136258787258464e-06,3.220157403090487,0.059323310004777446,7.68151390726663e-05,0.0001515879464373579,0.0006105408354520017,0.09582811511849074,0.07194671398172603,0.0238814011367647,0.09582813049918237,0.07194671398172808,0.02388140113676538,0.37646669867479565,0.37646669867479565,0.12496129741040025,0.0,4.593527575018584,4.461469696828146,4.991835026153922,4.595136385368164,4.463729601488751,4.991477752085586,24853.195360529717,21125.21605645026,0.85,1.064317415217273,0.6615734637253254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527489202982211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.924759641486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.111696238551,1539.137307494335,0.37646669867479565,0.12496129741040025,6.112874298809886,3.44592488820385
2674.0,-30.20956099530912,5.032610708865489,35.01387742407567,24.124036367889516,4.980748051833153,-26.69055960239912,-40.2316321740858,1.4617466589231207,-0.4555555129975346,-5.051129198762438,40.027330598844195,42308.28497789146,25756.008508208713,25756.008508208713,68064.29348610017,77496.72395661207,77496.72395661207,25756.008508208713,103252.73246482079,103252.73246482079,103252.73246482079,128105.84467750395,91742.50425086221,56554.12994566291,39098.19367244367,24853.11221268316,0.0,63951.30588512683,21125.145380780687,1539.132553867786,0.0,0.8865593548450252,2.816774801358948,0.0014959135982669303,353949.755860173,1555711.9818902838,4.395290450503556,1555711.9818902838,4.395290450503556,0.85,0.09582773248713485,4.027634451161993,1.267816756102257,1.0,0.0,4.027634451161775,1.2849106504862242,1.2852041360296875,3.134563831063189,19361.520902358687,1974.3256772046202,4632.441516551485,4632.441516551485,5.559920922084772,5.032610708865489,-2.4044569535872653,7.437067662452755,3.445964232890228,3.445964232890228,0.984561209397208,0.0,0.0,0.0002283974103483946,1.0000247388525032,0.0002283917601983261,199.09541470230897,0.0,1.1298975443250717e-06,3.2021296406172532,0.05932443990232177,7.68135280853896e-05,0.000151583882263005,0.0006105244664433623,0.09582773248713128,0.07194635702253178,0.02388137546459949,0.09582773590363534,0.07194635702253446,0.023881375464600382,0.3764650638257635,0.3764650638257635,0.12496124040837253,0.0,4.593929157237881,4.462034336780164,4.991742679857282,4.5955736857649185,4.464332566708833,4.9914132644912,24853.11221268316,21125.145380780687,0.85,1.064314364562959,0.6615703055992029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452750350446192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90673187901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.099952308205,1539.132553867786,0.3764650638257635,0.12496124040837253,6.112874298809886,3.445964232890228
2675.0,-30.209797068158117,5.032560818076184,35.013861809897534,24.12395387599247,4.980730658304932,-26.69077384062318,-40.23181706489993,1.4617074307699405,-0.45509470739614244,-5.051110324943033,40.02730005291672,42308.031336986685,25755.986894716603,25755.986894716603,68064.01823170329,77496.45964271578,77496.45964271578,25755.986894716603,103252.44653743238,103252.44653743238,103252.44653743238,128105.47354667998,91742.3281799289,56553.96421757809,39098.182180389784,24853.02700924759,0.0,63951.209189637375,21125.07295786045,1539.12773032142,0.0,0.8865595618317772,2.816770932589855,0.0014959135982669303,353950.0163555487,1555710.6640839642,4.395283492574349,1555710.6640839642,4.395283492574349,0.85,0.09582735080186505,4.027634451161993,1.2678162626689309,1.0,0.0,4.027634451161429,1.2849108457037812,1.285204324031517,3.134563354826339,19361.48374399808,1974.3218881063442,4632.441516551485,4632.441516551485,5.559916256404261,5.032560818076184,-2.404415722830917,7.436976540907101,3.4460035628011485,3.4460035628011485,0.9845724465146138,0.0,0.0,0.0002283917601983261,1.0000246131719548,0.00022838613889101747,199.09560996857925,0.0,1.1249189710164307e-06,3.1880203638605646,0.05932556482129279,7.681191773771111e-05,0.000151579842460615,0.0006105081955960804,0.0958273508018623,0.07194600082782691,0.023881349974035387,0.09582732634185401,0.07194600082782898,0.023881349974036074,0.37646343118115944,0.37646343118115944,0.12496118376109246,0.0,4.594339617008416,4.462602543541095,4.9916752537649245,4.596015617546868,4.4649110073290785,4.991441453285859,24853.02700924759,21125.07295786045,0.85,1.0643116696960337,0.6615673397437849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527517743264171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89262260225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.088221366954,1539.12773032142,0.37646343118115944,0.12496118376109246,6.112874298809886,3.4460035628011485
2676.0,-30.210031902097608,5.032511187914696,35.01384622407936,24.123875714745395,4.980718968196486,-26.690986393265344,-40.23199786953626,1.4616734593642995,-0.4546881590857197,-5.051087454131521,40.027269650601326,42307.76630300374,25755.955619378576,25755.955619378576,68063.7219223823,77496.18977938563,77496.18977938563,25755.955619378576,103252.1453987642,103252.1453987642,103252.1453987642,128105.08615463557,91742.14836855867,56553.78889643552,39098.177191247945,24852.94075587137,0.0,63951.11794711932,21124.999642490664,1539.1227525043587,0.0,0.8865597886764398,2.8167682460565566,0.0014959135982669303,353950.3320173816,1555709.3524741672,4.3952758671173395,1555709.3524741672,4.3952758671173395,0.8500000000000001,0.09582696792706899,4.027634451161993,1.2678157313214617,1.0,0.0,4.027634451160083,1.2849110162654482,1.2852044874088853,3.1345629387381084,19361.445796248216,1974.318018512766,4632.441516551485,4632.441516551485,5.55990950503181,5.032511187914696,-2.404371506563267,7.436882694477963,3.4460428635944838,3.4460428635944838,0.9845836753127096,0.0,0.0,0.00022838613889101747,1.000024484047792,0.00022838054721078477,199.09580421042892,0.0,1.1191776074328393e-06,3.1717493394646668,0.05932668399890022,7.681034300969385e-05,0.0001515757958813236,0.0006104918974539171,0.09582696792706011,0.07194564360353992,0.02388132432352019,0.09582694954197031,0.07194564360354659,0.023881324323522406,0.37646180089291087,0.37646180089291087,0.12496112884787203,0.0,4.594743208796558,4.463166160382116,4.991594083040184,4.596399295045785,4.465463808556535,4.9913129075303,24852.94075587137,21124.999642490664,0.85,1.0643085548350173,0.6615641393163401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452753190972905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87635157786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.076506674368,1539.1227525043587,0.37646180089291087,0.12496112884787203,6.112874298809886,3.4460428635944838
2677.0,-30.21026545684359,5.032461739796079,35.013830671463474,24.123793048225366,4.980702615613948,-26.691198260756877,-40.23218237617982,1.4616354195272305,-0.4542546677556629,-5.051068101872373,40.02723944604848,42307.522009768065,25755.933774233956,25755.933774233956,68063.45578400203,77495.92041095387,77495.92041095387,25755.933774233956,103251.85418518783,103251.85418518783,103251.85418518783,128104.71121300913,91741.96664803597,56553.63190103204,39098.14971889326,24852.857027821305,0.0,63951.00674671457,21124.92847364811,1539.118000226287,0.0,0.8865599968642068,2.8167647932756816,0.0014959135982669303,353950.5991164977,1555708.0493970239,4.395268868820265,1555708.0493970239,4.395268868820265,0.85,0.09582658777915892,4.027634451161993,1.2678152653621515,1.0,0.0,4.027634451162939,1.284911205802212,1.2852046698037523,3.1345624763599202,19361.40744558701,1974.314107833665,4632.441516551485,4632.441516551485,5.559904789344728,5.032461739796079,-2.4043298430487363,7.4367915828448155,3.4460821598592286,3.4460821598592286,0.9845949028169224,0.0,0.0,0.00022838054721078477,1.0000243507227866,0.00022837498611480648,199.09599739453188,0.0,1.11328007281548e-06,3.1550357263590705,0.059327797278973034,7.680873606961054e-05,0.00015157181114117422,0.0006104758483772125,0.09582658777915704,0.071945288448266,0.023881299330891035,0.09582655870030024,0.07194528844826742,0.023881299330891503,0.37646017259009606,0.37646017259009606,0.12496107444310757,0.0,4.595150240319924,4.463727474856228,4.99153369623383,4.5968134341167115,4.466009272753183,4.991328962894897,24852.857027821305,21124.92847364811,0.85,1.0643062438966018,0.6615614696627364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527546001874574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85963796476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.064808932175,1539.118000226287,0.37646017259009606,0.12496107444310757,6.112874298809886,3.4460821598592286
2678.0,-30.210497770054253,5.032412637511902,35.01381517004706,24.123718973156087,4.980698176638915,-26.69140781926413,-40.23235895493997,1.4616082258488479,-0.45393791385299664,-5.05104075311301,40.027209832105015,42307.25027659959,25755.892274101298,25755.892274101298,68063.14255070088,77495.6376505879,77495.6376505879,25755.892274101298,103251.5299246892,103251.5299246892,103251.5299246892,128104.30317512059,91741.77585767758,56553.451798081864,39098.13784399524,24852.773250431394,0.0,63950.91109442663,21124.857262866684,1539.113057815344,0.0,0.8865602436807014,2.816763813603046,0.0014959135982669303,353950.97658326384,1555706.771800601,4.395260572009284,1555706.771800601,4.395260572009284,0.85,0.0958262048253281,4.027634451161993,1.2678146708244462,1.0,0.0,4.027634451161984,1.2849113445265443,1.2852048014138808,3.1345621379396174,19361.36718080961,1974.3100019690326,4632.441516551485,4632.441516551485,5.559895830757229,5.032412637511902,-2.4042822206369405,7.436694858148842,3.4461214283233037,3.4461214283233037,0.9846061223780868,0.0,0.0,0.00022837498611480648,1.000024221323396,0.0002283694547043903,199.09618955203143,0.0,1.1071919504059748e-06,3.137781987450533,0.05932890447092344,7.680719820565359e-05,0.00015156778790915287,0.0006104596442693183,0.09582620482532377,0.07194493104180248,0.023881273783521288,0.09582624433174333,0.07194493104180573,0.023881273783522367,0.37645854611169594,0.37645854611169594,0.1249610216518851,0.0,4.59553072246058,4.464270201062391,4.991422723265771,4.597102839260003,4.466492738260513,4.991030857243118,24852.773250431394,21124.857262866684,0.85,1.0643029377674127,0.6615582100797732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452756001728292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84238422584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.053128988693,1539.113057815344,0.37645854611169594,0.1249610216518851,6.112874298809886,3.4461214283233037
2679.0,-30.210728929636,5.032363774282672,35.01379974178682,24.123645736277126,4.980688143218692,-26.691616898841936,-40.23253923570735,1.4615761124245963,-0.4534793813261899,-5.051018149932116,40.027180960093794,42306.99886672505,25755.86358750755,25755.86358750755,68062.8624542326,77495.38105681674,77495.38105681674,25755.86358750755,103251.2446443243,103251.2446443243,103251.2446443243,128103.94045764509,91741.60850334683,56553.289311837274,39098.132435010615,24852.69581332079,0.0,63950.82824833141,21124.79144132267,1539.1085909622623,0.0,0.8865604636111518,2.8167604106366038,0.0014959135982669303,353951.2885519346,1555705.5262131738,4.3952531789834355,1555705.5262131738,4.3952531789834355,0.85,0.09582582544767018,4.027634451161993,1.2678141977218913,1.0,0.0,4.027634451162188,1.2849115062091587,1.2852049560256784,3.1345617435122977,19361.33186201818,1974.3064004546081,4632.441516551485,4632.441516551485,5.5598896382141305,5.032363774282672,-2.404238013795692,7.436601788078364,3.44616071870057,3.44616071870057,0.9846173482001629,0.0,0.0,0.0002283694547043903,1.0000241010886486,0.00022836395088456587,199.09638075563439,0.0,1.1012827367106778e-06,3.121035275838061,0.05933000575366015,7.680562812945582e-05,0.0001515638265749345,0.0006104436894631477,0.09582582544766657,0.07194457661489204,0.02388124883277453,0.09582587422554494,0.07194457661489474,0.023881248832775433,0.3764569203393489,0.3764569203393489,0.12496096704234456,0.0,4.595924087161336,4.464828456454995,4.9913166528247075,4.5975387686059435,4.467104154452727,4.990935369306612,24852.69581332079,21124.79144132267,0.85,1.064299936662798,0.661555135805906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527573958213493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82563751423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.041466132145,1539.1085909622623,0.3764569203393489,0.12496096704234456,6.112874298809886,3.44616071870057
