time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2680.0,-30.21095900144842,5.032315051891224,35.01378433979747,24.123563279304676,4.980669911830623,-26.69182581907594,-40.232719481550134,1.4615367294581478,-0.4529975810773408,-5.051000036703484,40.02715086876267,42306.752016264414,25755.84668697372,25755.84668697372,68062.59870323814,77495.12026639289,77495.12026639289,25755.84668697372,103250.9669533666,103250.9669533666,103250.9669533666,128103.57960823031,91741.43319459449,56553.127645207656,39098.11727709648,24852.612654863715,0.0,63950.72993196019,21124.720756634157,1539.1038981017243,0.0,0.8865606650703082,2.8167561763781745,0.0014959135982669303,353951.53855052614,1555704.228023023,4.39524640687767,1555704.228023023,4.39524640687767,0.85,0.09582544672860643,4.027634451161993,1.2678136652754626,1.0,0.0,4.02763445116078,1.2849117018491327,1.2852051446380424,3.1345612662455897,19361.294864509768,1974.3026277586912,4632.441516551485,4632.441516551485,5.559885989914683,5.032315051891224,-2.40419709221955,7.436512144110774,3.4461999993556063,3.4461999993556063,0.9846285712444589,0.0,0.0,0.00022836395088456587,1.000023987719977,0.0002283584730854591,199.09657105981162,0.0,1.0957906073743768e-06,3.105470581298984,0.05933110154426753,7.680405838708468e-05,0.0001515598924974812,0.0006104278444372634,0.09582544672860467,0.07194422294819115,0.023881223780413522,0.09582545977158612,0.07194422294819247,0.02388122378041396,0.3764552964357658,0.3764552964357658,0.12496091120158755,0.0,4.59633321287555,4.465393564630915,4.99125325275287,4.598002455626158,4.467688199747613,4.9910341091854775,24852.612654863715,21124.720756634157,0.85,1.0642974486085262,0.6615522928553952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527587829941104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.810072819695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.029818642855,1539.1038981017243,0.3764552964357658,0.12496091120158755,6.112874298809886,3.4461999993556063
2681.0,-30.211187888018387,5.032266593780982,35.01376895906266,24.12349000750112,4.980659767480388,-26.692032863666526,-40.23289944799615,1.4615047431284907,-0.4525425518586417,-5.050975921259407,40.02712068386472,42306.50910671736,25755.81497322908,25755.81497322908,68062.32407994644,77494.86403859631,77494.86403859631,25755.81497322908,103250.67901182538,103250.67901182538,103250.67901182538,128103.20515246625,91741.2652440662,56552.97268854448,39098.10283946858,24852.526140640875,0.0,63950.62898010945,21124.647219544742,1539.098873271053,0.0,0.8865608974708898,2.816752996338499,0.0014959135982669303,353951.8713918475,1555702.9257970687,4.395238594669854,1555702.9257970687,4.395238594669854,0.85,0.09582506528789045,4.027634451161993,1.2678131899749863,1.0,0.0,4.0276344511617665,1.2849118628264355,1.285205298613253,3.134560873539107,19361.259419895625,1974.2990134139206,4632.441516551485,4632.441516551485,5.559879143903885,5.032266593780982,-2.404151715474308,7.43641830925529,3.4462392410579903,3.4462392410579903,0.9846397831594258,0.0,0.0,0.0002283584730854591,1.0000238641877954,0.00022835302362601967,199.09676038393334,0.0,1.0906110191093734e-06,3.090791628155964,0.059332192155286644,7.68024911075436e-05,0.0001515559819779155,0.0006104120942939386,0.09582506528788542,0.07194386712697358,0.02388119816091184,0.09582506385822709,0.07194386712697735,0.02388119816091309,0.3764536748150996,0.3764536748150996,0.1249608568938128,0.0,4.596744426007547,4.465967045990396,4.991172962869257,4.598433369400766,4.46830650370606,4.990897678011095,24852.526140640875,21124.647219544742,0.85,1.064294834396638,0.6615495387836755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527601636417566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79539386655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.018185239891,1539.098873271053,0.3764536748150996,0.1249608568938128,6.112874298809886,3.4462392410579903
2682.0,-30.21141549452898,5.032218299897542,35.013753609482734,24.123407166358106,4.980643768428254,-26.692239341553858,-40.23307553781194,1.4614676154530932,-0.4521179265454407,-5.0509563460080535,40.027090829844155,42306.2556620477,25755.795266012785,25755.795266012785,68062.05092806049,77494.59260776504,77494.59260776504,25755.795266012785,103250.38787377783,103250.38787377783,103250.38787377783,128102.83130674277,91741.07920340805,56552.80428384627,39098.08324395753,24852.443432964938,0.0,63950.52667692247,21124.576918020197,1539.0941696675945,0.0,0.8865611055231972,2.8167496865849517,0.0014959135982669303,353952.14156961674,1555701.637846516,4.395231600938158,1555701.637846516,4.395231600938158,0.85,0.09582468741936105,4.027634451161993,1.267812621262856,1.0,0.0,4.027634451161278,1.2849120478016989,1.2852054766283185,3.1345604222893706,19361.220157504424,1974.295009764234,4632.441516551485,4632.441516551485,5.559874889729012,5.032218299897542,-2.404109646409247,7.436327946306789,3.4462784812812193,3.4462784812812193,0.984650994651777,0.0,0.0,0.00022835302362601967,1.0000237307689726,0.00022834760476176562,199.09694864956646,0.0,1.0849697202371165e-06,3.0748041871519884,0.059333277125006884,7.680095761715754e-05,0.00015155206600886212,0.0006103963222020695,0.09582468741935724,0.07194351409402373,0.0238811733253335,0.09582468090058652,0.0719435140940266,0.02388117332533445,0.3764520559054789,0.3764520559054789,0.12496080274550855,0.0,4.597156122910405,4.4665320509927255,4.991120219030563,4.598838419462595,4.4688290335574266,4.9909464814315925,24852.443432964938,21124.576918020197,0.85,1.0642922656745175,0.6615466339437445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527615371793203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77940642554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.006567912225,1539.0941696675945,0.3764520559054789,0.12496080274550855,6.112874298809886,3.4462784812812193
2683.0,-30.211642034895796,5.03217039850416,35.01373831898678,24.123347969166957,4.980644375504596,-26.69244319904327,-40.23324743667615,1.4614455396520547,-0.4516639270555629,-5.050925704258063,40.02706185162541,42305.98950721409,25755.74816720584,25755.74816720584,68061.73767441993,77494.34965597276,77494.34965597276,25755.74816720584,103250.0978231786,103250.0978231786,103250.0978231786,128102.45883750226,91740.92793459499,56552.629520106406,39098.10934943176,24852.36101432366,0.0,63950.47036375542,21124.50686217511,1539.0892283207154,0.0,0.8865613668222406,2.816747282717035,0.0014959135982669303,353952.564487609,1555700.3876802372,4.395222817306917,1555700.3876802372,4.395222817306917,0.85,0.09582430557379092,4.027634451161993,1.267812121235766,1.0,0.0,4.027634451160489,1.284912162285818,1.2852055841754548,3.1345601430038292,19361.188233432695,1974.2917544148813,4632.441516551485,4632.441516551485,5.55986472256192,5.03217039850416,-2.4040593457480677,7.436229744252228,3.446317690282683,3.446317690282683,0.9846621972236237,0.0,0.0,0.00022834760476176562,1.0000236196530772,0.00022834221139794955,199.09713603364708,0.0,1.0788793381261247e-06,3.0575440442494375,0.05933435600434501,7.679946065127074e-05,0.00015154814411049488,0.0006103805262290917,0.09582430557378376,0.07194315792187839,0.02388114765190537,0.09582431971441088,0.07194315792188376,0.023881147651907155,0.37645043903278314,0.37645043903278314,0.12496075034238086,0.0,4.597565966448826,4.467118172980804,4.990996265790329,4.599261777202514,4.469520513193061,4.990558742562428,24852.36101432366,21124.50686217511,0.85,1.0642883044843812,0.6615430545948172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527629030377696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76214628264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.994968598863,1539.0892283207154,0.37645043903278314,0.12496075034238086,6.112874298809886,3.446317690282683
2684.0,-30.211867412563755,5.0321224796108295,35.01372305986292,24.123256327025615,4.980617172191045,-26.69264879117216,-40.23342338679356,1.4613985507994691,-0.45113898316742507,-5.050914284344618,40.02703218440682,42305.745065730225,25755.750267199663,25755.750267199663,68061.49533292989,77494.08805424799,77494.08805424799,25755.750267199663,103249.83832144765,103249.83832144765,103249.83832144765,128102.12079352458,91740.74628738522,56552.4647149599,39098.09063602814,24852.282472076935,0.0,63950.37310810507,21124.440101265394,1539.0849513538815,0.0,0.8865615326166891,2.8167416978302326,0.0014959135982669303,353952.72210556443,1555699.107790198,4.395217244087812,1555699.107790198,4.395217244087812,0.85,0.09582393327548265,4.027634451161993,1.2678115767007698,1.0,0.0,4.027634451163251,1.284912393285963,1.28520580829799,3.1345595794760346,19361.1498982436,1974.2878453134965,4632.441516551485,4632.441516551485,5.559865175885252,5.0321224796108295,-2.404023187594328,7.436145667205158,3.4463569371955085,3.4463569371955085,0.9846734106272882,0.0,0.0,0.00022834221139794955,1.0000234984693628,0.00022833684583157336,199.09732245630477,0.0,1.0738032893675913e-06,3.043158522067754,0.05933542980763438,7.679792843334589e-05,0.00015154428296460366,0.0006103649749448792,0.09582393327548133,0.0719428094988727,0.023881123776608625,0.09582388135409105,0.0719428094988737,0.02388112377660895,0.37644882544739444,0.37644882544739444,0.12496069498019481,0.0,4.598003813404034,4.467704943241074,4.990982930665268,4.599775301177203,4.47007359500617,4.990951314005315,24852.282472076935,21124.440101265394,0.85,1.0642861335284965,0.6615402383065752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527642625007657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74776076046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.98338305703,1539.0849513538815,0.37644882544739444,0.12496069498019481,6.112874298809886,3.4463569371955085
2685.0,-30.212091503358746,5.032074947943086,35.013707812348464,24.123192100692563,4.980615816927467,-26.69285063991198,-40.233598778117425,1.4613749534807328,-0.4507324626667355,-5.050883595959922,40.02700200430501,42305.50386714281,25755.703800129166,25755.703800129166,68061.20766727198,77493.83285044375,77493.83285044375,25755.703800129166,103249.53665057292,103249.53665057292,103249.53665057292,128101.72887480377,91740.58098340544,56552.313064203256,39098.0754657802,24852.19222423085,0.0,63950.26769001105,21124.363390596223,1539.0795559262708,0.0,0.88656179851069,2.8167399252706713,0.0014959135982669303,353953.14566775574,1555697.8057743942,4.395208306001826,1555697.8057743942,4.395208306001826,0.85,0.0958235509601987,4.027634451161993,1.2678111008508135,1.0,0.0,4.0276344511620685,1.284912514779282,1.2852059229244102,3.134559283091617,19361.11501216232,1974.2842879232278,4632.441516551485,4632.441516551485,5.559855145090403,5.032074947943086,-2.403972805755901,7.436047753698988,3.4463960989935276,3.4463960989935276,0.9846845997124365,0.0,0.0,0.00022833684583157336,1.0000233643380754,0.00022833151101695672,199.09750781482282,0.0,1.068269898960164e-06,3.027476893653105,0.059336498077533335,7.679640110966416e-05,0.0001515404447219092,0.0006103495159063712,0.09582355096018996,0.07194245308975718,0.023881097870432792,0.09582351387096696,0.07194245308976374,0.02388109787043497,0.37644721492192795,0.37644721492192795,0.12496064387895892,0.0,4.598421970961738,4.468291928495205,4.990889801677895,4.6001511332931955,4.470697810822173,4.990575663765014,24852.19222423085,21124.363390596223,0.85,1.0642833896675472,0.6615375571563226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527656149888495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.732079132045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.971813256585,1539.0795559262708,0.37644721492192795,0.12496064387895892,6.112874298809886,3.4463960989935276
2686.0,-30.212314427290927,5.0320276264472295,35.01369264037167,24.12311868919062,4.980606123915565,-26.693052272228748,-40.23377032773567,1.4613439688533614,-0.45028827491228185,-5.050860960133954,40.02697370946614,42305.25185305352,25755.678579502826,25755.678579502826,68060.93043255634,77493.57410043756,77493.57410043756,25755.678579502826,103249.25267994039,103249.25267994039,103249.25267994039,128101.36943565932,91740.40828642024,56552.14678386486,39098.06833617264,24852.116755718926,0.0,63950.185091891566,21124.299242361085,1539.0751941194892,0.0,0.8865620165127271,2.816736715364865,0.0014959135982669303,353953.45808849647,1555696.5850924675,4.395200977817563,1555696.5850924675,4.395200977817563,0.85,0.09582317633673042,4.027634451161993,1.2678105678549039,1.0,0.0,4.027634451162196,1.2849126707744958,1.2852060721001175,3.1345589025394935,19361.078565846452,1974.2805714333083,4632.441516551485,4632.441516551485,5.559849700741836,5.0320276264472295,-2.4039282703410008,7.43595589678823,3.4464352977397765,3.4464352977397765,0.9846957993542219,0.0,0.0,0.00022833151101695672,1.0000232427188542,0.0002283262040951879,199.09769220846368,0.0,1.0621482948288078e-06,3.0101282675448413,0.059337560225828166,7.679490726707376e-05,0.00015153660374988295,0.0006103340458751122,0.09582317633672738,0.0719421027981977,0.023881073538529685,0.09582315666778204,0.07194210279819997,0.02388107353853044,0.3764456072486223,0.3764456072486223,0.12496059133676542,0.0,4.598843851286915,4.468879912522937,4.990808633089387,4.600572685221664,4.471274590667292,4.9905270184568735,24852.116755718926,21124.299242361085,0.85,1.0642804291302355,0.6615344708113681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527669597568131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71473050594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.960261723907,1539.0751941194892,0.3764456072486223,0.12496059133676542,6.112874298809886,3.4464352977397765
2687.0,-30.21253617176665,5.031980415978173,35.013677486026396,24.12303612744438,4.980587641301512,-26.69325372182577,-40.23394184242932,1.4613051913605952,-0.4498091033643732,-5.050842896785775,40.02694387906221,42305.00477972335,25755.665256286822,25755.665256286822,68060.67003601017,77493.31392276239,77493.31392276239,25755.665256286822,103248.97917904922,103248.97917904922,103248.97917904922,128101.01280148624,91740.23012746562,56551.98140657427,39098.05413432372,24852.033622437026,0.0,63950.087756760746,21124.22857907147,1539.0704966487722,0.0,0.8865622167695972,2.81673251011444,0.0014959135982669303,353953.7073998378,1555695.2981647404,4.395194246142973,1555695.2981647404,4.395194246142973,0.85,0.09582280222267744,4.027634451161993,1.2678100672783335,1.0,0.0,4.027634451160702,1.2849128631751436,1.2852062577254117,3.134558433176021,19361.04096682567,1974.2767374001999,4632.441516551485,4632.441516551485,5.559846824674009,5.031980415978173,-2.403887094993639,7.4358675109718115,3.446474480668432,3.446474480668432,0.9847069944766949,0.0,0.0,0.0002283262040951879,1.000023119785902,0.00022832092536427653,199.09787562680577,0.0,1.056595876901619e-06,2.9943927151391883,0.05933861682170507,7.679341375546303e-05,0.00015153279033972488,0.0006103186868529832,0.09582280222267467,0.07194175308957242,0.023881049133102246,0.09582274278783594,0.07194175308957451,0.023881049133102936,0.37644400230896113,0.37644400230896113,0.12496053830531736,0.0,4.599275305354354,4.469464998240539,4.990774705426304,4.601033793421379,4.471839452382142,4.9906733561577425,24852.033622437026,21124.22857907147,0.85,1.064277977144994,0.6615316141650002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452768297524799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.698994953535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.948726097688,1539.0704966487722,0.37644400230896113,0.12496053830531736,6.112874298809886,3.446474480668432
2688.0,-30.212756719757127,5.03193355475113,35.01366236833515,24.122966697346442,4.980585865421681,-26.693452423643393,-40.23410916617138,1.4612815693079193,-0.44947879474500496,-5.050813364643453,40.02691463799497,42304.745485907595,25755.623347245175,25755.623347245175,68060.36883315277,77493.03916119017,77493.03916119017,25755.623347245175,103248.66250843534,103248.66250843534,103248.66250843534,128100.61146469487,91740.04366537387,56551.81008493833,39098.03731159504,24851.94895625953,0.0,63949.986267854576,21124.1566128206,1539.0654434867215,0.0,0.8865624733625833,2.816731607031942,0.0014959135982669303,353954.11500441347,1555694.0366626484,4.39518562072163,1555694.0366626484,4.39518562072163,0.85,0.09582242365483136,4.027634451161993,1.2678095035115264,1.0,0.0,4.027634451162452,1.284912984604943,1.2852063723998752,3.134558136946777,19361.001615494286,1974.2727246811385,4632.441516551485,4632.441516551485,5.559837777815781,5.03193355475113,-2.4038374174480284,7.435770972199158,3.4465136182210117,3.4465136182210117,0.9847181766345747,0.0,0.0,0.00022832092536427653,1.000022995076789,0.00022831567522779253,199.09805805575851,0.0,1.0509841104590823e-06,2.978488969041039,0.05933966780581553,7.679195676359961e-05,0.00015152896860067694,0.0006103032942851303,0.09582242365482227,0.07194139980438344,0.02388102385043884,0.09582242518866682,0.07194139980439025,0.023881023850441104,0.3764423997723741,0.3764423997723741,0.12496048769430275,0.0,4.5996762866344625,4.470029235987113,4.990681244639347,4.601334569898427,4.472341946035158,4.990363579807195,24851.94895625953,21124.1566128206,0.85,1.064274956183444,0.661528609384123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527696282171958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68309120744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.937206669114,1539.0654434867215,0.3764423997723741,0.12496048769430275,6.112874298809886,3.4465136182210117
2689.0,-30.212976173808144,5.031886794874924,35.01364729719135,24.12288385620343,4.980568625081814,-26.693651687321072,-40.23428036654366,1.4612441385948132,-0.4490276066160277,-5.050795337199005,40.026885758401036,42304.50689102807,25755.611185144637,25755.611185144637,68060.1180761727,77492.77300050479,77492.77300050479,25755.611185144637,103248.38418564943,103248.38418564943,103248.38418564943,128100.25546989412,91739.85910183913,56551.65278787113,39098.00701552,24851.87128424469,0.0,63949.87829976469,21124.090591607986,1539.0610581993997,0.0,0.8865626699883369,2.816727766468775,0.0014959135982669303,353954.36382057104,1555692.7907557972,4.395179011112346,1555692.7907557972,4.395179011112346,0.85,0.09582205186711808,4.027634451161993,1.2678090276615697,1.0,0.0,4.02763445116218,1.2849131705867893,1.2852065516778666,3.1345576832422597,19360.962664838156,1974.2687528195825,4632.441516551485,4632.441516551485,5.5598351523966585,5.031886794874924,-2.403796171190196,7.43568296606512,3.446552782444151,3.446552782444151,0.9847293664126145,0.0,0.0,0.00022831567522779253,1.000022881058944,0.0002283104512429001,199.0982395801394,0.0,1.0452919784932394e-06,2.9623574670498405,0.059340713097794026,7.679046604196007e-05,0.00015152520918583246,0.0006102881527363865,0.09582205186711878,0.07194105190319257,0.023880999963926213,0.09582204276011974,0.07194105190319204,0.023880999963926036,0.37644079828352656,0.37644079828352656,0.12496043538534027,0.0,4.600088053721322,4.470589727750735,4.990642457181366,4.601767730582992,4.472865737607378,4.9905216003560895,24851.87128424469,21124.090591607986,0.85,1.064272831875321,0.6615259952915927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527709517317748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66695970544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.925703818646,1539.0610581993997,0.37644079828352656,0.12496043538534027,6.112874298809886,3.446552782444151
2690.0,-30.213194621517722,5.031840445277536,35.01363227941222,24.122824030369543,4.9805722868798865,-26.69384795478126,-40.234451077971585,1.4612256201434048,-0.4486535562694485,-5.050762461488683,40.026857170467046,42304.270783249056,25755.561951686625,25755.561951686625,68059.83273493568,77492.51516907653,77492.51516907653,25755.561951686625,103248.07712076316,103248.07712076316,103248.07712076316,128099.86587778214,91739.69092375493,56551.5060579832,39097.98318419081,24851.78875701897,0.0,63949.77194120978,21124.020443466125,1539.05605050249,0.0,0.8865629412594187,2.816726677540153,0.0014959135982669303,353954.8175739769,1555691.5574323165,4.395169892290491,1555691.5574323165,4.395169892290491,0.85,0.09582167292302575,4.027634451161993,1.2678085166448732,1.0,0.0,4.027634451161545,1.2849132680236934,1.2852066424243012,3.13455744554404,19360.927172200154,1974.2651335777412,4632.441516551485,4632.441516551485,5.5598245244248155,5.031840445277536,-2.403743916754953,7.435584362032488,3.4465918991394138,3.4465918991394138,0.9847405426112611,0.0,0.0,0.0002283104512429001,1.0000227761739011,0.00022830525132279343,199.0984202724021,0.0,1.040086195675179e-06,2.9476042785434573,0.0593417531839897,7.678897960442831e-05,0.0001515214716384718,0.0006102730992618738,0.09582167292301867,0.07194069840417448,0.023880974518844186,0.09582172325611374,0.0719406984041798,0.023880974518845948,0.37643919778177287,0.37643919778177287,0.12496038497256093,0.0,4.600480086581911,4.471151533588852,4.990520384473882,4.602108905219211,4.473460828215536,4.990094632364389,24851.78875701897,21124.020443466125,0.85,1.064270139970231,0.661523403431996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527722686838809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65220651694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.914215531831,1539.05605050249,0.37643919778177287,0.12496038497256093,6.112874298809886,3.4465918991394138
2691.0,-30.213411866856806,5.031794142834731,35.01361731483039,24.12274684701117,4.98055251146479,-26.69404548387041,-40.23461819216607,1.4611861284783672,-0.4480501759572917,-5.050746528439665,40.02682868438685,42304.02492176118,25755.55629313654,25755.55629313654,68059.58121489771,77492.28204120477,77492.28204120477,25755.55629313654,103247.83833434132,103247.83833434132,103247.83833434132,128099.55228440804,91739.53747498778,56551.339546754345,39097.99769803715,24851.713950066725,0.0,63949.711648103876,21123.956857556717,1539.0518797048305,0.0,0.8865631257796419,2.8167205863495948,0.0014959135982669303,353955.03748346516,1555690.3285036841,4.395163689615118,1555690.3285036841,4.395163689615118,0.85,0.09582130302066946,4.027634451161993,1.2678079863963654,1.0,0.0,4.027634451162265,1.2849134635451613,1.2852068313086158,3.1345569685677375,19360.894788066573,1974.2618313151356,4632.441516551485,4632.441516551485,5.559823302919898,5.031794142834731,-2.403704098378528,7.435498241213259,3.446631061668993,3.446631061668993,0.9847517319054265,0.0,0.0,0.00022830525132279343,1.0000226508493022,0.00022830008013208266,199.0985999703939,0.0,1.0352958787809355e-06,2.934028520465171,0.059342788479868486,7.678752451489527e-05,0.00015151772680789815,0.0006102580164532417,0.09582130302066313,0.07194035226378898,0.023880950756874166,0.09582127631069749,0.07194035226379372,0.023880950756875737,0.37643759852307596,0.37643759852307596,0.12496033099823133,0.0,4.600917607786641,4.4717461981385895,4.99048194965269,4.602696352482383,4.4741549479513765,4.990358519186827,24851.713950066725,21123.956857556717,0.85,1.0642672102950084,0.6615201825232233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45277357959916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63863075886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.902740090258,1539.0518797048305,0.37643759852307596,0.12496033099823133,6.112874298809886,3.446631061668993
2692.0,-30.21362786855193,5.031747991396205,35.01360233214168,24.12266906993466,4.98053645345877,-26.69424152165192,-40.23478509681297,1.461150106558813,-0.4475489574938365,-5.050725664081175,40.026798227819555,42303.78348229057,25755.538172623143,25755.538172623143,68059.32165491371,77492.03138970419,77492.03138970419,25755.538172623143,103247.56956232734,103247.56956232734,103247.56956232734,128099.19433782219,91739.36750595027,56551.17844967717,39097.987840303445,24851.624775494856,0.0,63949.6126157983,21123.881059170628,1539.0467670241076,0.0,0.8865633425863034,2.8167164179162856,0.0014959135982669303,353955.32545552775,1555689.0145663444,4.395156401628451,1555689.0145663444,4.395156401628451,0.85,0.09582092833153268,4.027634451161993,1.2678074880177155,1.0,0.0,4.027634451161387,1.284913642772312,1.2852070039318078,3.1345565313416897,19360.858917462218,1974.2581735314525,4632.441516551485,4632.441516551485,5.559819391264815,5.031747991396205,-2.4036606692510523,7.435408660647258,3.4466701611742097,3.4466701611742097,0.9847629031926314,0.0,0.0,0.00022830008013208266,1.0000225212206568,0.00022829493865139446,199.09877863996994,0.0,1.0295768306950942e-06,2.917820738189897,0.05934381805669918,7.678607127537074e-05,0.0001515140088567119,0.0006102430419049563,0.09582092833153005,0.0719400023822982,0.02388092594923186,0.09582083962386893,0.07194000238230017,0.023880925949232513,0.37643600262679017,0.37643600262679017,0.12496027916731146,0.0,4.601361830429198,4.472343058933404,4.9904638203285,4.603176706587362,4.474769902786477,4.990430992401741,24851.624775494856,21123.881059170628,0.85,1.0642647995978656,0.6615174314885486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527748833011984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62242297659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.89128145458,1539.0467670241076,0.37643600262679017,0.12496027916731146,6.112874298809886,3.4466701611742097
2693.0,-30.21384288024734,5.0317021081554945,35.0135873747616,24.122589686326705,4.980530234253573,-26.694435684350363,-40.23494791528208,1.4611230383566036,-0.4472874128408648,-5.050699076329483,40.026768999609466,42303.529457564655,25755.5059888853,25755.5059888853,68059.03544644995,77491.73451609846,77491.73451609846,25755.5059888853,103247.24050498375,103247.24050498375,103247.24050498375,128098.78103216349,91739.15489862354,56551.008420286234,39097.940531485896,24851.54052717973,0.0,63949.481058665624,21123.809448102773,1539.041799471302,0.0,0.8865635841191172,2.8167160772110695,0.0014959135982669303,353955.6924227303,1555687.7536227792,4.395148282471515,1555687.7536227792,4.395148282471515,0.8500000000000001,0.09582055361550584,4.027634451161993,1.2678069330425936,1.0,0.0,4.027634451162418,1.2849137800434365,1.2852071346275695,3.134556196467781,19360.814048388347,1974.253598159244,4632.441516551485,4632.441516551485,5.559812443797109,5.0317021081554945,-2.4036129822753898,7.435315090430884,3.4467092290616455,3.4467092290616455,0.9847740654461844,0.0,0.0,0.00022829493865139446,1.0000224180376889,0.00022828982084158685,199.09895649093212,0.0,1.023662525420042e-06,2.9010595970403994,0.0593448417192246,7.67846536387177e-05,0.00015151028501267675,0.0006102280436224294,0.09582055361549904,0.07193965221494715,0.02388090140055189,0.0958205448594994,0.07193965221495226,0.02388090140055359,0.3764344099501152,0.3764344099501152,0.12496023025736301,0.0,4.601762036048115,4.472891596520412,4.990414675043553,4.6034116634886,4.47513594936089,4.990268670657883,24851.54052717973,21123.809448102773,0.85,1.0642625134676906,0.6615148200930118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527761795422738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.605661835434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.879840491725,1539.041799471302,0.3764344099501152,0.12496023025736301,6.112874298809886,3.4467092290616455
2694.0,-30.214056596183173,5.0316565538776565,35.01357249536297,24.12253551827746,4.980530763071989,-26.694628005947294,-40.23511422621084,1.4611021728361142,-0.4467506901132765,-5.05066930071359,40.026741356219034,42303.29555253252,25755.46651334053,25755.46651334053,68058.76206587304,77491.51235038138,77491.51235038138,25755.46651334053,103246.97886372192,103246.97886372192,103246.97886372192,128098.4431446181,91739.01920748537,56550.86063560366,39097.95396875745,24851.464280896183,0.0,63949.41824965364,21123.744638761757,1539.0372240884842,0.0,0.8865638361583026,2.8167124820640814,0.0014959135982669303,353956.1033895543,1555686.5610511336,4.3951398101447285,1555686.5610511336,4.3951398101447285,0.85,0.09582017975241411,4.027634451161993,1.2678064599400392,1.0,0.0,4.027634451159884,1.2849138882431617,1.2852072362757103,3.134555932513813,19360.78541186017,1974.2506780460374,4632.441516551485,4632.441516551485,5.559803922255147,5.0316565538776565,-2.403562854820796,7.435219408698453,3.4467483009363584,3.4467483009363584,0.9847852288389596,0.0,0.0,0.00022828982084158685,1.0000222829739198,0.00022828473397881329,199.09913327036085,0.0,1.0189505922152627e-06,2.8877059783380545,0.05934586066981681,7.678320561871013e-05,0.00015150661522287672,0.0006102132630506023,0.09582017975240884,0.07193930262648024,0.023880877125928596,0.09582016493598809,0.0719393026264842,0.02388087712592991,0.3764328173154281,0.3764328173154281,0.12496018179047051,0.0,4.602182383822424,4.4734829608676705,4.990317185125662,4.603918610600317,4.4759046410642895,4.989983866519253,24851.464280896183,21123.744638761757,0.85,1.064259283801095,0.6615118121541574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527774698444884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.592308216736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.868412161808,1539.0372240884842,0.3764328173154281,0.12496018179047051,6.112874298809886,3.4467483009363584
2695.0,-30.21426921218484,5.031611143642754,35.013557676862504,24.12245700778442,4.980518826892387,-26.694820584000293,-40.235276765283174,1.46107019870787,-0.4463427531451316,-5.050648034566725,40.02671337120207,42303.05082954063,25755.449228188212,25755.449228188212,68058.50005772884,77491.24213310174,77491.24213310174,25755.449228188212,103246.69136128995,103246.69136128995,103246.69136128995,128098.08077286475,91738.82997459934,56550.69659614834,39097.92597605667,24851.389411574804,0.0,63949.315387631475,21123.680999838583,1539.0329187441255,0.0,0.8865640460510524,2.8167095901175703,0.0014959135982669303,353956.39690783777,1555685.3537419825,4.395132754577812,1555685.3537419825,4.395132754577812,0.85,0.09581981010395546,4.027634451161993,1.2678058961732313,1.0,0.0,4.027634451163451,1.2849140483565227,1.2852073898891037,3.1345555419162583,19360.745475774842,1974.246605698668,4632.441516551485,4632.441516551485,5.559800190928534,5.031611143642754,-2.403518942348594,7.435130085991348,3.446787395576136,3.446787395576136,0.9847963987360389,0.0,0.0,0.00022828473397881329,1.000022168327365,0.0002282796734002826,199.09930914023246,0.0,1.0127899692816895e-06,2.870246772944308,0.05934687345978609,7.678179046353403e-05,0.00015150294351527925,0.0006101984747545882,0.09581981010395493,0.07193895671975713,0.02388085338419781,0.09581982119203637,0.07193895671975752,0.023880853384197938,0.3764312276781798,0.3764312276781798,0.12496013071235153,0.0,4.602599212411349,4.474057351952524,4.990256813290841,4.604305281421603,4.4763950752258665,4.990055779582008,24851.389411574804,21123.680999838583,0.85,1.0642568985326797,0.6615090493638424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452778752372918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.57484901134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.85700262322,1539.0329187441255,0.3764312276781798,0.12496013071235153,6.112874298809886,3.446787395576136
2696.0,-30.214480825684213,5.031565867030679,35.01354286524692,24.122384224925213,4.9805039958321435,-26.69501254908872,-40.235439234506316,1.4610357192366297,-0.4457836405186413,-5.050627175658017,40.026683934733704,42302.81002395222,25755.43319344905,25755.43319344905,68058.24321740126,77491.00671924853,77491.00671924853,25755.43319344905,103246.43991269758,103246.43991269758,103246.43991269758,128097.74551813744,91738.67396888805,56550.534924406136,39097.93227164657,24851.305605439862,0.0,63949.23787708643,21123.60976462388,1539.028112147362,0.0,0.8865642591299951,2.8167046580956416,0.0014959135982669303,353956.68480555,1555684.0838161402,4.395125591909,1555684.0838161402,4.395125591909,0.85,0.09581943873301421,4.027634451161993,1.267805419773795,1.0,0.0,4.02763445116216,1.2849142201382233,1.2852075552072737,3.1345551228538233,19360.712552018675,1974.2432484098724,4632.441516551485,4632.441516551485,5.559796729527219,5.031565867030679,-2.403475329289093,7.435041196319772,3.4468264577450705,3.4468264577450705,0.9848075593557344,0.0,0.0,0.0002282796734002826,1.0000220638390547,0.0002282746367854363,199.09948418113572,0.0,1.0075576893097585e-06,2.8554184915038556,0.0593478810174754,7.67803759406031e-05,0.00015149929745967948,0.0006101837897754436,0.09581943873301035,0.07193860958982085,0.023880829143189515,0.09581937718518799,0.07193860958982373,0.023880829143190476,0.37642963980341426,0.37642963980341426,0.12496007973208845,0.0,4.60304047917657,4.474653698846112,4.990228380503197,4.604843535139366,4.47707847807726,4.990154328171911,24851.305605439862,21123.60976462388,0.85,1.0642541721640615,0.6615060855808835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527800283026924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5600207299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.845607996114,1539.028112147362,0.37642963980341426,0.12496007973208845,6.112874298809886,3.4468264577450705
2697.0,-30.214691290513098,5.031520787056157,35.013528064048316,24.122310673724883,4.980493615102441,-26.69520303516736,-40.23560149418188,1.4610053597566681,-0.44533625280871547,-5.0506032158231084,40.02665461491824,42302.57324518685,25755.409596942685,25755.409596942685,68057.98284212954,77490.7503495057,77490.7503495057,25755.409596942685,103246.15994644839,103246.15994644839,103246.15994644839,128097.38097159803,91738.49834521154,56550.378577608004,39097.91085289282,24851.221025149644,0.0,63949.13187804246,21123.537871377197,1539.0231864595817,0.0,0.8865644875954282,2.816701560963817,0.0014959135982669303,353957.015502926,1555682.8189236287,4.395117912024458,1555682.8189236287,4.395117912024458,0.85,0.09581906681593381,4.027634451161993,1.267804918098264,1.0,0.0,4.027634451162256,1.2849143725928953,1.285207701224794,3.1345547509398783,19360.675488048037,1974.2394689366947,4632.441516551485,4632.441516551485,5.559791635775623,5.031520787056157,-2.403429415014194,7.43495020207035,3.446865484539832,3.446865484539832,0.9848187098685235,0.0,0.0,0.0002282746367854363,1.000021944109811,0.00022826962761166147,199.09965827216018,0.0,1.002787417916926e-06,2.8418995423765683,0.05934888380489332,7.677896326612506e-05,0.00015149567351931126,0.0006101691938683677,0.09581906681592799,0.07193826191531377,0.023880804900614217,0.09581898984713814,0.07193826191531814,0.02388080490061567,0.376428055053548,0.376428055053548,0.12496003072749773,0.0,4.603477005377499,4.475243983704729,4.99019919893334,4.605266963014401,4.477650368580157,4.9901280501674705,24851.221025149644,21123.537871377197,0.85,1.0642518646214474,0.6615034794508577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527812982184778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.54650178077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.83422636527,1539.0231864595817,0.376428055053548,0.12496003072749773,6.112874298809886,3.446865484539832
2698.0,-30.214900465079488,5.0314760351868975,35.013513321473674,24.122240614984207,4.980494342964217,-26.695391248967127,-40.23575963275505,1.4609851268518952,-0.44507025577217973,-5.050572778628103,40.02662672006488,42302.32494095659,25755.37022431112,25755.37022431112,68057.69516526771,77490.46306968751,77490.46306968751,25755.37022431112,103245.83329399863,103245.83329399863,103245.83329399863,128096.97547755604,91738.29578762336,56550.21464295564,39097.86793851969,24851.142183557415,0.0,63949.0101220771,21123.470856023803,1539.0184364781942,0.0,0.8865647439179184,2.816701611397116,0.0014959135982669303,353957.4356021855,1555681.6155064367,4.395109295725814,1555681.6155064367,4.395109295725814,0.85,0.09581869436863105,4.027634451161993,1.2678043460892519,1.0,0.0,4.027634451162486,1.2849144776083257,1.285207799827503,3.1345544947542554,19360.63273989101,1974.2351098378153,4632.441516551485,4632.441516551485,5.559783136449419,5.0314760351868975,-2.403378655386475,7.434854690573372,3.446904495192569,3.446904495192569,0.9848298557693055,0.0,0.0,0.00022826962761166147,1.0000218096166855,0.00022826464924715855,199.09983129617984,0.0,9.973247867942324e-07,2.8264184457748547,0.059349881129680114,7.677758649414779e-05,0.00015149204111751367,0.0006101545638817473,0.09581869436862522,0.07193791374577208,0.023880780622853152,0.09581872353376149,0.07193791374577645,0.023880780622854602,0.3764264728334023,0.3764264728334023,0.12495998323906359,0.0,4.603870888405879,4.47579518982036,4.990116616018611,4.605502522855943,4.478057485820841,4.989844183538423,24851.142183557415,21123.470856023803,0.85,1.06424939237288,0.6615008560758404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527825612430707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53102068417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.822860692342,1539.0184364781942,0.3764264728334023,0.12495998323906359,6.112874298809886,3.446904495192569
2699.0,-30.215108604635244,5.031431490437099,35.013498652599964,24.122171638906025,4.980488247186442,-26.695579213516833,-40.235917701479025,1.4609588560680584,-0.4446324113344531,-5.050547782705634,40.02659938160429,42302.080908020725,25755.345369975726,25755.345369975726,68057.42627799645,77490.20773148842,77490.20773148842,25755.345369975726,103245.55310146415,103245.55310146415,103245.55310146415,128096.62195198843,91738.12199151465,56550.05186901337,39097.85569166809,24851.068850524283,0.0,63948.92454219237,21123.40852294564,1539.0141310022127,0.0,0.8865649704809786,2.8166987611340786,0.0014959135982669303,353957.780600384,1555680.4360933737,4.395101679795328,1555680.4360933737,4.395101679795328,0.85,0.09581832541620584,4.027634451161993,1.2678038251819093,1.0,0.0,4.027634451161731,1.284914610811598,1.285207926664077,3.1345541698043227,19360.596061613927,1974.2313696944348,4632.441516551485,4632.441516551485,5.55977777117167,5.031431490437099,-2.4033318303476965,7.434763320784796,3.446943529690436,3.446943529690436,0.9848410084829817,0.0,0.0,0.00022826464924715855,1.0000217017371034,0.000228259695615253,199.10000346432832,0.0,9.911915326622029e-07,2.809036803564683,0.05935087232121278,7.67762103530961e-05,0.00015148843889406245,0.0006101400554424743,0.09581832541620516,0.07193756849597385,0.023880756920231307,0.09581838300279585,0.07193756849597437,0.02388075692023148,0.37642489065977924,0.37642489065977924,0.12495993370441873,0.0,4.6042706211109135,4.476351543381327,4.990042014115204,4.605915371371168,4.478624157957086,4.989791154945067,24851.068850524283,21123.40852294564,0.85,1.064246611889358,0.6614979252717622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452783816526724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51363904196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.811513852177,1539.0141310022127,0.37642489065977924,0.12495993370441873,6.112874298809886,3.446943529690436
2700.0,-30.215315587615002,5.0313871094599065,35.01348401776215,24.12210329147058,4.980477847567262,-26.69576656737717,-40.236075630504615,1.460928827329415,-0.4440916976743665,-5.050524679379987,40.026571035218424,42301.84146203888,25755.325717263087,25755.325717263087,68057.16717930196,77489.97250450902,77489.97250450902,25755.325717263087,103245.2982217721,103245.2982217721,103245.2982217721,128096.2881797787,91737.96609739392,56549.89143969464,39097.86073077697,24850.98995800659,0.0,63948.85068878356,21123.341464305602,1539.009551226032,0.0,0.8865651910491228,2.8166943339571615,0.0014959135982669303,353958.09947685647,1555679.2131979528,4.395094265386829,1555679.2131979528,4.395094265386829,0.85,0.09581795581286875,4.027634451161993,1.267803318561055,1.0,0.0,4.02763445116211,1.2849147615474283,1.2852080710689906,3.134553802083724,19360.563161408052,1974.2280148071006,4632.441516551485,4632.441516551485,5.559773528762442,5.0313871094599065,-2.4032863712443584,7.434673480704265,3.4469825520828916,3.4469825520828916,0.9848521577379691,0.0,0.0,0.000228259695615253,1.0000215811817665,0.00022825476960758103,199.10017467604555,0.0,9.86268129555548e-07,2.795083879160423,0.05935185858934233,7.677483545102862e-05,0.00015148486016422437,0.000610125641626887,0.0958179558128634,0.07193722296501184,0.023880732847851555,0.09581797110319694,0.07193722296501587,0.023880732847852894,0.3764233092031234,0.3764233092031234,0.12495988296193138,0.0,4.604694643794517,4.476932572531155,4.989990547045579,4.606432981705609,4.479300318265871,4.989828626868302,24850.98995800659,21123.341464305602,0.85,1.0642437893139336,0.661494944888173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527850656012022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49968611755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.800180774242,1539.009551226032,0.3764233092031234,0.12495988296193138,6.112874298809886,3.4469825520828916
2701.0,-30.215521466133293,5.031342840839401,35.01346938760571,24.122025130223506,4.980462913840534,-26.695953380463244,-40.23623733138663,1.4608948281704708,-0.44361816278996,-5.050503918569005,40.0265419018952,42301.622092210935,25755.31223446067,25755.31223446067,68056.9343266716,77489.71589180117,77489.71589180117,25755.31223446067,103245.02812626184,103245.02812626184,103245.02812626184,128095.9352595561,91737.7865363283,56549.74881952839,39097.81968533324,24850.907133294277,0.0,63948.72681862752,21123.271063300133,1539.0047969851687,0.0,0.8865654025272803,2.8166905185217423,0.0014959135982669303,353958.3860216904,1555677.9563539147,4.395087156541005,1555677.9563539147,4.395087156541005,0.85,0.09581758679117999,4.027634451161993,1.267802833919414,1.0,0.0,4.027634451163634,1.2849149308039916,1.28520823403436,3.134553389181834,19360.525266482975,1974.2241506001515,4632.441516551485,4632.441516551485,5.559770618244874,5.031342840839401,-2.403242636406108,7.434585477245509,3.447021549638834,3.447021549638834,0.9848632998968097,0.0,0.0,0.00022825476960758103,1.0000214660596396,0.00022824986998225925,199.10034497443513,0.0,9.807689879451952e-07,2.779499311836683,0.05935283935833028,7.67734277354344e-05,0.00015148134187214664,0.0006101114712325056,0.09581758679117401,0.0719368779315066,0.023880708859667407,0.09581756816987645,0.07193687793151109,0.0238807088596689,0.37642173018792935,0.37642173018792935,0.12495983260694869,0.0,4.605125302168574,4.477509694301318,4.989977552185508,4.606885755779047,4.479857388460005,4.989965064710134,24850.907133294277,21123.271063300133,0.85,1.0642422095391493,0.6614927958173041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452786307736943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48410155023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.788863928392,1539.0047969851687,0.37642173018792935,0.12495983260694869,6.112874298809886,3.447021549638834
2702.0,-30.21572636179813,5.031298865698085,35.013454785781384,24.121960659418278,4.980461137691652,-26.696137992996874,-40.236394841317065,1.4608727688904242,-0.4432063386601044,-5.050474419330977,40.026513466813725,42301.38991393705,25755.277016957913,25755.277016957913,68056.66693089496,77489.4613599736,77489.4613599736,25755.277016957913,103244.73837693152,103244.73837693152,103244.73837693152,128095.56300042041,91737.61398637958,56549.598354296824,39097.79514675862,24850.824623488894,0.0,63948.61977024751,21123.20092996556,1538.9998580613974,0.0,0.8865656560250174,2.8166885374356174,0.0014959135982669303,353958.7931763426,1555676.7296335446,4.395078635208548,1555676.7296335446,4.395078635208548,0.85,0.09581721496984828,4.027634451161993,1.2678023333428432,1.0,0.0,4.027634451161113,1.2849150441389479,1.2852083410992567,3.1345531127009307,19360.488851197977,1974.2204372745002,4632.441516551485,4632.441516551485,5.559763015881707,5.031298865698085,-2.403192422594286,7.434491288292371,3.4470605071207476,3.4470605071207476,0.9848744306059279,0.0,0.0,0.00022824986998225925,1.0000213636166575,0.00022824499384370677,199.1005144600848,0.0,9.755170918124967e-07,2.764615438196616,0.059353814875422094,7.677205652785464e-05,0.0001514778134544046,0.0006100972600556496,0.09581721496984516,0.07193653052196262,0.02388068444788253,0.09581722068056954,0.07193653052196497,0.02388068444788331,0.37642015327620987,0.37642015327620987,0.12495978486163906,0.0,4.605542989123876,4.478083976613959,4.989920995752243,4.607268080670849,4.480436809730236,4.989750884580872,24850.824623488894,21123.20092996556,0.85,1.0642398096379047,0.6614902724392815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45278754324666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46921767659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.777562309155,1538.9998580613974,0.37642015327620987,0.12495978486163906,6.112874298809886,3.4470605071207476
2703.0,-30.215930175258748,5.031255171314235,35.013440261782904,24.12190114790576,4.980461162193113,-26.696321451403247,-40.236544667836256,1.4608524383376595,-0.442745882141935,-5.050445216003286,40.02648653000236,42301.13031998646,25755.243326062053,25755.243326062053,68056.37364604851,77489.21959771037,77489.21959771037,25755.243326062053,103244.46292377243,103244.46292377243,103244.46292377243,128095.21407256338,91737.45449777514,56549.42073812176,39097.815288503756,24850.751148790947,0.0,63948.56643729471,21123.138476472304,1538.9954450460402,0.0,0.8865659025812587,2.816685880831784,0.0014959135982669303,353959.1962471394,1555675.5675508487,4.395070347217801,1555675.5675508487,4.395070347217801,0.85,0.09581684594284552,4.027634451161993,1.2678017635317524,1.0,0.0,4.027634451163458,1.2849151493366329,1.285208440055204,3.134552856070965,19360.455192405097,1974.2170050328193,4632.441516551485,4632.441516551485,5.559755743065474,5.031255171314235,-2.403142339002237,7.4343975103164714,3.447099479354516,3.447099479354516,0.9848855655298617,0.0,0.0,0.00022824499384370677,1.0000212508141433,0.00022824014355483607,199.10068305080966,0.0,9.708416943769129e-07,2.751365361864171,0.05935478571711647,7.677075222946234e-05,0.00015147424161424442,0.0006100828739891665,0.09581684594283947,0.07193618538153719,0.023880660561302284,0.0958168822045131,0.07193618538154173,0.02388066056130379,0.37641857825975744,0.37641857825975744,0.12495973655266919,0.0,4.605963500091207,4.478671185357086,4.989836772254421,4.607699333861376,4.481075166692563,4.989555429996301,24850.751148790947,21123.138476472304,0.85,1.0642361109499108,0.6614867647027738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527887728601112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45596760026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.76627351713,1538.9954450460402,0.37641857825975744,0.12495973655266919,6.112874298809886,3.447099479354516
