time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2704.0,-30.21613273507637,5.031211480641619,35.013425757850456,24.121823824849002,4.980440702437268,-26.69650582988002,-40.23670217776669,1.460813797240942,-0.4421370298974807,-5.050429006825808,40.02645806646547,42300.90801330982,25755.242880713933,25755.242880713933,68056.15089402375,77488.98868277,77488.98868277,25755.242880713933,103244.23156348393,103244.23156348393,103244.23156348393,128094.90525835878,91737.29705745158,56549.271563497954,39097.80610439291,24850.67369487484,0.0,63948.47979926775,21123.072640643615,1538.9911040621416,0.0,0.8865660884242387,2.8166797502318706,0.0014959135982669303,353959.4199699531,1555674.3396043063,4.395064100106064,1555674.3396043063,4.395064100106064,0.8500000000000001,0.09581648174303797,4.027634451161993,1.2678013074630874,1.0,0.0,4.0276344511614655,1.2849153401567348,1.2852086246863268,3.1345523905650468,19360.4219658855,1974.213616870746,4632.441516551485,4632.441516551485,5.559755646928671,5.031211480641619,-2.4031018256344017,7.434313306276021,3.4471384629915516,3.4471384629915516,0.9848967037118719,0.0,0.0,0.00022824014355483607,1.0000211201356148,0.00022823532319385812,199.10085060479443,0.0,9.656958271515714e-07,2.7367819741475534,0.05935575141294362,7.676938106606296e-05,0.0001514707624887731,0.0006100688613435582,0.09581648174303642,0.07193584430403224,0.023880637439004176,0.09581642347506736,0.07193584430403341,0.02388063743900456,0.376417005926577,0.376417005926577,0.12495968607659826,0.0,4.6064233504009735,4.479281177365124,4.9898418853539965,4.608291976928342,4.481751762356225,4.989893171336291,24850.67369487484,21123.072640643615,0.85,1.0642340694829628,0.661484184551236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452789995981046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44138421254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.75499957541,1538.9911040621416,0.376417005926577,0.12495968607659826,6.112874298809886,3.4471384629915516
2705.0,-30.216334252824005,5.031168030463659,35.013411246125266,24.121754709072434,4.980434633826396,-26.696687831063215,-40.236855496745534,1.4607882120655977,-0.441714805702361,-5.050401546212416,40.02642883161945,42300.67304090456,25755.21402135517,25755.21402135517,68055.88706225973,77488.73276748089,77488.73276748089,25755.21402135517,103243.94678883607,103243.94678883607,103243.94678883607,128094.5332753106,91737.12002287793,56549.115186892755,39097.78315109464,24850.58648647454,0.0,63948.36963756918,21122.99851350336,1538.9859391613384,0.0,0.8865663344270927,2.8166773939523404,0.0014959135982669303,353959.79898793873,1555673.0783834488,4.395055830722908,1555673.0783834488,4.395055830722908,0.85,0.095816111571904,4.027634451161993,1.2678007755661387,1.0,0.0,4.027634451160046,1.2849154698258731,1.2852087481909835,3.1345520742370723,19360.38460415632,1974.209807034647,4632.441516551485,4632.441516551485,5.559749417090979,5.031168030463659,-2.40305302663464,7.434221057098299,3.4471773749241694,3.4471773749241694,0.9849078214069056,0.0,0.0,0.00022823532319385812,1.0000210115166233,0.00022823052772433092,199.10101729704442,0.0,9.597379709304932e-07,2.7198974096170176,0.05935671115091455,7.67680464076942e-05,0.00015146727678616394,0.0006100548222076431,0.0958161115718956,0.07193549840944032,0.023880613162455277,0.0958160483446257,0.07193549840944663,0.02388061316245738,0.3764154375136714,0.3764154375136714,0.12495963923045106,0.0,4.606865928221453,4.479877431099851,4.989819053972212,4.608686740510052,4.482314303809119,4.989779964820968,24850.58648647454,21122.99851350336,0.85,1.0642317771034684,0.6614816496596536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452791211580596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42449964801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.743743954556,1538.9859391613384,0.3764154375136714,0.12495963923045106,6.112874298809886,3.4471773749241694
2706.0,-30.196483994438957,5.003643994389643,35.01333913832586,24.114544805511855,4.969947397743969,-26.67987132287501,-40.22170143490655,1.4533347261799812,-0.5722233132790393,-5.062605317837933,40.02472222141633,42318.169359279425,25716.227662398745,25716.227662398745,68034.39702167817,77501.99955082417,77501.99955082417,25716.227662398745,103218.22721322291,103218.22721322291,103218.22721322291,128063.8988353183,91738.10531907443,56554.27512752958,39093.14465727205,24845.671622095386,0.0,63938.81627936744,21118.820878781076,1538.9813485577538,0.0,0.8865102907224259,2.816972273599891,0.0014959135982669303,353791.3909787024,1555599.4548305813,4.39693981961315,1555599.4548305813,4.39693981961315,0.85,0.09581981031093356,4.027634451161993,1.2678118173731496,1.0,0.0,4.027634451161856,1.2849503558514617,1.2852436360169488,3.1344669720668814,19360.59254302892,1974.231010898617,4632.441516551485,4632.441516551485,5.551333475126656,5.003643994389643,-2.4192398933422092,7.422883887731852,3.447216286588221,3.447216286588221,0.9849189390252061,0.0,0.0,0.00022823052772433092,0.9979326147766505,0.00022870334564164104,199.08474996038242,0.07435235079277168,0.00024483387060054366,693.8591892819408,0.059601545021515094,7.690006794461569e-05,0.00015133045977971525,0.0006095037733189655,0.09581981031054473,0.07193820726715676,0.023881603043387975,0.09581973598280104,0.07193820726744866,0.02388160304348489,0.3764138718101917,0.3764138718101917,0.12495959359635304,0.0,4.588181420557021,4.496675867815384,4.864043649939674,4.49038200455891,4.540832611052394,4.3384779602867525,24845.671622095386,21118.820878781076,0.85,1.0640546850979526,0.6618541258940255,42257.704602238395,25750.0,0.0,3336.656666483231,-3336.656666483231,0.05892692096896214,1.4731730242240522,2643.078571895093,693.5780945881382,3336.656666483231,0.030287759841929513,0.6377372399238322,1.4527511926883154,1.4527924209284178,1.2661988525180952,0.00022823532319385812,0.0035082807439362363,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46288.22045800356,22413.34333351677,,,,,,,,,,,,,,,,,,,,3.0,15435.732502457844,1538.9813485577538,0.3764138718101917,0.12495959359635304,6.112874298809886,3.447216286588221
2707.0,-30.14365367039054,4.929442208236388,35.01306075786451,24.095403192937397,4.940259239615555,-26.63529000933282,-40.18185603255404,1.4318955785575986,-0.9991123453471573,-5.097845157569799,40.01857018149793,42372.193449202256,25584.52597066687,25584.52597066687,67956.71941986913,77544.76236130686,77544.76236130686,25584.52597066687,103129.28833197373,103129.28833197373,103129.28833197373,127953.56765326881,91747.48655002429,56574.91763791866,39080.63212456181,24824.27932129508,0.0,63904.91144585689,21100.637423100816,1538.5551807584,0.0,0.8863527586100989,2.8184941323509856,0.0014959135982669303,353305.44579610694,1555334.076283235,4.402236350415103,1555334.076283235,4.402236350415103,0.85,0.09582784727613919,4.027634451161993,1.2678640355868267,1.0,0.0,4.0276344511621645,1.285049707239471,1.2853436177073168,3.1342246361925645,19362.572376701533,1974.4328977481132,4632.441516551485,4632.441516551485,5.522903177353588,4.929442208236388,-2.4731451016536794,7.402587309890068,3.4389651490899986,3.4389651490899986,0.9825614711685711,0.0,0.0,0.00022870334564164104,0.994508849730694,0.00022996612418639843,199.0413170653138,0.20240787056956375,0.000568407856924335,1610.8678665235655,0.06016995287843943,7.724820163848393e-05,0.0001514551440031571,0.0006100059557928163,0.09582784727547147,0.07194531464952214,0.02388253262594934,0.09582792236629066,0.07194531465002343,0.02388253262611576,0.3764132916041894,0.3764132916041894,0.12495191992726597,0.0,4.503533489377219,4.557815266984221,4.340089655641009,4.098732812222636,4.735874100426486,2.190330387411109,24824.27932129508,21100.637423100816,0.85,1.0634037021934553,0.6630506558967988,42257.704602238395,25750.0,0.0,9069.68836772371,-9069.68836772371,0.16039793439117392,4.009948359779345,7185.479142234632,1884.2092254890783,9069.68836772371,0.1711831493438364,0.8679541904284297,1.4525596594554802,1.45267372207026,1.266329305856852,0.00022823052772433092,0.003501515760677301,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52938.26083648567,16680.31163227629,,,,,,,,,,,,,,,,,,,,3.0,15436.122958159063,1538.5551807584,0.3764132916041894,0.12495191992726597,6.112874298809886,3.4389651490899986
2708.0,-30.087800989718602,4.849017729893931,35.01248939205284,24.074236617330484,4.905009487265782,-26.58854014046983,-40.140649828221626,1.4057486380173014,-1.5623563797339557,-5.140499590746851,40.00948065058703,42441.899515120305,25400.775700746253,25400.775700746253,67842.67521586656,77601.95580349506,77601.95580349506,25400.775700746253,103002.73150424131,103002.73150424131,103002.73150424131,127792.58117879469,91767.86266059689,56607.8063722234,39066.72920930388,24789.84967455338,0.0,63856.57888385726,21071.372223370374,1537.5551807584,0.0,0.8861677807929995,2.820977800640168,0.0014959135982669303,352717.9568852933,1554942.0467651847,4.408457285521373,1554942.0467651847,4.408457285521373,0.85,0.09583014209898068,4.027634451161993,1.2679557757219304,1.0,0.0,4.027634451163288,1.2851694787770975,1.2854650396074538,3.133932541717756,19366.872591678024,1974.871397641195,4632.441516551485,4632.441516551485,5.483237210872613,4.849017729893931,-2.548541166494546,7.397558896388476,3.4165870169244164,3.4165870169244164,0.9761677191212618,0.0,0.0,0.00022996612418639843,0.9941981985043393,0.0002313081280295588,198.99517595234968,0.22408320983918575,0.0004779634104298257,1354.548305158126,0.06064791628886926,7.760975696445463e-05,0.0001523563672219438,0.0006136357534769887,0.0958301420980387,0.07195263193066172,0.02387751016737697,0.09583002360293855,0.07195263193136901,0.023877510167611665,0.3764162010135157,0.3764162010135157,0.12491390381210882,0.0,4.3342797234578825,4.6635465139042935,3.344963209941625,3.5781432110129003,5.006068205628594,3.410605131648481e-13,24789.84967455338,21071.372223370374,0.85,1.0624226415144982,0.6646441174418989,42257.704602238395,25750.0,0.0,10000.161700348553,-10000.161700348553,0.1775220066724717,4.438050166811789,7926.101799596089,2074.0599007524647,10000.161700348553,0.3410947607234255,0.9606169192233311,1.452329509569877,1.4523574892203228,1.2666810788647298,0.00022870334564164104,0.0034833359245999094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53612.41460774507,15749.838299651447,,,,,,,,,,,,,,,,,,,,3.0,15437.17477618435,1537.5551807584,0.3764162010135157,0.12491390381210882,6.112874298809886,3.4165870169244164
2709.0,-30.030774450287915,4.767739494638477,35.01162649670133,24.052985105104767,4.869270236890926,-26.540782332912197,-40.09855074165387,1.3792781195152017,-2.110794786519591,-5.183899809357177,39.99984826890102,42513.54834768268,25208.84127156803,25208.84127156803,67722.38961925071,77660.7988293036,77660.7988293036,25208.84127156803,102869.64010087163,102869.64010087163,102869.64010087163,127624.55074735291,91789.21856529519,56641.968083674285,39052.500535134335,24754.910646481276,0.0,63807.41118161561,21041.674049509085,1536.5551807584,0.0,0.885980673250815,2.8232065589245243,0.0014959135982669303,352120.9833517029,1554526.685718403,4.414751631446292,1554526.685718403,4.414751631446292,0.8500000000000001,0.0958228428660614,4.027634451161993,1.268051019343548,1.0,0.0,4.027634451161495,1.2852906244016125,1.2855879380475645,3.133637151548602,19371.379584359125,1975.3309829920643,4632.441516551485,4632.441516551485,5.4418045390315415,4.767739494638477,-2.6266843975169043,7.39442389215538,3.3922080363048357,3.3922080363048357,0.969202296087096,0.0,0.0,0.0002313081280295588,0.99407935430571,0.0002326857780796687,198.94807011745354,0.23170605493135035,0.0004822295533402192,1366.6385541661812,0.06113014584220948,7.798076192466493e-05,0.00015332736610489388,0.0006175465820299983,0.09582284286241613,0.07196064768835898,0.02386219517405715,0.09582312356676752,0.07196064769109647,0.023862195174964924,0.3764246481134679,0.3764246481134679,0.12482267997538109,0.0,4.097988947502074,4.803343036723334,1.9843191076888615,3.0731050228375807,5.280824201382927,3.410605131648481e-13,24754.910646481276,21041.674049509085,0.85,1.0613561710957347,0.66627916037333,42257.704602238395,25750.0,0.0,10294.546959086576,-10294.546959086576,0.18350209453716262,4.587552363429062,8163.72711153751,2130.8198475490663,10294.546959086576,0.5219731595349588,0.9929767020409226,1.4520854499981946,1.452022641671625,1.2670624926948977,0.00022996612418639843,0.0034637264351141616,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53918.89011549115,15455.453040913424,,,,,,,,,,,,,,,,,,,,3.0,15438.288903098133,1536.5551807584,0.3764246481134679,0.12482267997538109,6.112874298809886,3.3922080363048357
2710.0,-29.973860200362747,4.687576174775336,35.010481301568504,24.03297683866697,4.834855327886312,-26.492992972639982,-40.0563545996323,1.3539881001635325,-2.61477645849061,-5.225904302882713,39.98990229851468,42584.73230775019,25014.547759563284,25014.547759563284,67599.28006731348,77719.31889166319,77719.31889166319,25014.547759563284,102733.86665122648,102733.86665122648,102733.86665122648,127454.15334273176,91810.83456285941,56676.2479789463,39038.42953768123,24720.28669150529,0.0,63758.716229186524,21012.243687779497,1535.5551807584,0.0,0.8858015757607641,2.8250305127330573,0.0014959135982669303,351543.96361850994,1554097.8903127327,4.4207781988804555,1554097.8903127327,4.4207781988804555,0.85,0.09580300350640505,4.027634451161993,1.2681457074405627,1.0,0.0,4.027634451163064,1.2854061918692616,1.2857053031803964,3.133355414528486,19375.941467556917,1975.796165617914,4632.441516551485,4632.441516551485,5.399862614603451,4.687576174775336,-2.703829763045228,7.391405937820565,3.3674374648859304,3.3674374648859304,0.9621249899674087,0.0,0.0,0.0002326857780796687,0.9940937270593639,0.0002340682490452668,198.90106682705846,0.23412301037696515,0.00047808630748780905,1354.896595420451,0.06160823214969729,7.83542669676382e-05,0.0001543315111120305,0.000621590911054704,0.09580300350534374,0.07196895135851877,0.023834052146824963,0.09580325805514067,0.07196895135931607,0.02383405214708898,0.3764396624801566,0.3764396624801566,0.12466605180593554,0.0,3.816155297986711,4.968719736292883,0.37231325286768424,2.611127844392115,5.551243455221652,3.410605131648481e-13,24720.28669150529,21012.243687779497,0.85,1.060235902873604,0.6679044815563019,42257.704602238395,25750.0,0.0,10355.050624013493,-10355.050624013493,0.185356174535341,4.633904363383521,8216.067595897752,2138.983028115741,10355.050624013493,0.706521995597395,1.0030096024639656,1.4518374171772137,1.451680868896104,1.2674481044260308,0.0002313081280295588,0.0034440086867798874,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53967.65182167234,15394.949375986507,,,,,,,,,,,,,,,,,,,,3.0,15439.428408071737,1535.5551807584,0.3764396624801566,0.12466605180593554,6.112874298809886,3.3674374648859304
2711.0,-29.91744527920909,4.609199536095218,35.00906568809999,24.01465169331061,4.802448544004789,-26.445452209479335,-40.0142700766213,1.3304554742751968,-3.0662975533275016,-5.2657318673021924,39.979738338576894,42654.39501465185,24819.96213035881,24819.96213035881,67474.35714501065,77776.52423584345,77776.52423584345,24819.96213035881,102596.48636620225,102596.48636620225,102596.48636620225,127282.77691514307,91832.15081315552,56710.02159196457,39024.5880235455,24686.290548940808,0.0,63710.878572486305,20983.346966599685,1534.5551807584,0.0,0.8856341869288114,2.8264264074090346,0.0014959135982669303,350997.5343292011,1553659.789196766,4.426412260034813,1553659.789196766,4.426412260034813,0.85,0.09576982627367778,4.027634451161993,1.268237666268833,1.0,0.0,4.027634451160871,1.2855135399804927,1.2858144535489737,3.1330937605084355,19380.44009149396,1976.2548975943837,4632.441516551485,4632.441516551485,5.357857631160224,4.609199536095218,-2.778612811243782,7.3878123473390005,3.342867762551614,3.342867762551614,0.9551050750147468,0.0,0.0,0.0002340682490452668,0.9941481014419966,0.00023544605547780496,198.8544922192801,0.23472592644583423,0.00047426400586752637,1344.0641926285698,0.06208249615556481,7.872843076282871e-05,0.00015533981828243812,0.0006256520037515914,0.09576982625795061,0.07197740231593074,0.023792423942019872,0.09577007426018865,0.07197740232775081,0.023792423945926962,0.3764615757219726,0.3764615757219726,0.12444094379459174,0.0,3.508060304317098,5.1524467544836625,3.979039320256561e-13,2.1994343139746775,5.812528251475499,3.979039320256561e-13,24686.290548940808,20983.346966599685,0.85,1.0590712081962972,0.6694994005791697,42257.704602238395,25750.0,0.0,10335.234511255321,-10335.234511255321,0.18577415564403824,4.644353891100952,8204.619583405047,2130.614927850275,10335.234511255321,0.8921175618351722,1.0052714050002063,1.4515889543441685,1.45133989516958,1.2678285737319979,0.0002326857780796687,0.003424659358191703,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53937.003306122286,15414.765488744679,,,,,,,,,,,,,,,,,,,,3.0,15440.567564396895,1534.5551807584,0.3764615757219726,0.12444094379459174,6.112874298809886,3.342867762551614
2712.0,-29.86166118268649,4.532788669848011,35.007401041365725,23.996663535386347,4.770539684397207,-26.398429485625133,-39.97263147085903,1.307307987335297,-3.520278915987433,-5.304952641670847,39.96965675022787,42723.28241787464,24630.304276443934,24630.304276443934,67353.58669431857,77833.0777113121,77833.0777113121,24630.304276443934,102463.38198775603,102463.38198775603,102463.38198775603,127115.91880664881,91853.27147851372,56743.47618507407,39010.88365937739,24652.53681889278,0.0,63663.42047827017,20954.65629605886,1533.5551807584,0.0,0.8854693817880531,2.827945967260189,0.0014959135982669303,350460.08190725476,1553225.330791015,4.431960759519705,1553225.330791015,4.431960759519705,0.8499999999999999,0.09574140991117411,4.027634451161993,1.268328638779931,1.0,0.0,4.027634451163488,1.2856191120723275,1.2859218217796695,3.132836478037208,19384.897438796004,1976.7094205254602,4632.441516551485,4632.441516551485,5.31691640109024,4.532788669848011,-2.8519523639955615,7.384741033843572,3.3187034368410706,3.3187034368410706,0.9482009819545916,0.0,0.0,0.00023544605547780496,0.9942159968222172,0.00023681579881067508,198.80845619478114,0.23471115129789225,0.00047046600830667377,1333.3006675411134,0.06255296216387149,7.910025506490356e-05,0.00015634580041290139,0.0006297037320374986,0.09574140990794336,0.07198697497783167,0.023754434930111687,0.09574130061875465,0.07198697498026085,0.02375443493091325,0.3764902315676865,0.3764902315676865,0.12423518525701133,0.0,3.1786184727129694,5.349472039524699,3.979039320256561e-13,1.784673725683433,6.063844253931279,3.979039320256561e-13,24652.53681889278,20954.65629605886,0.85,1.0579636813153628,0.6710805372522688,42257.704602238395,25750.0,0.0,10288.999673220947,-10288.999673220947,0.1857044692062725,4.642611730156808,8172.045664698426,2116.954008522521,10288.999673220947,1.0778566182032447,1.0048943138867552,1.4513412614152914,1.4510020555047063,1.2682007048055397,0.0002340682490452668,0.0034058349193073936,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53880.00494300046,15461.000326779053,,,,,,,,,,,,,,,,,,,,3.0,15441.698614643994,1533.5551807584,0.3764902315676865,0.12423518525701133,6.112874298809886,3.3187034368410706
2713.0,-29.806541025350736,4.458362111207416,35.005510131798175,23.9788330270909,4.738937019911661,-26.35197375876044,-39.93150395164264,1.284369753320839,-3.9888572879560797,-5.343815558802251,39.95974049949718,42791.49245275997,24446.453699348483,24446.453699348483,67237.94615210846,77889.02901483873,77889.02901483873,24446.453699348483,102335.48271418721,102335.48271418721,102335.48271418721,126954.46179007793,91874.1820342923,56776.64547221147,38997.26284675648,24618.97907589072,0.0,63616.2419226472,20926.13221450711,1532.5551807584,0.0,0.8853055860900483,2.8297259561495047,0.0014959135982669303,349928.1707176411,1552798.0870658245,4.437476650940417,1552798.0870658245,4.437476650940417,0.85,0.09572147469530685,4.027634451161993,1.2684187711356207,1.0,0.0,4.027634451160988,1.285723738298478,1.2860282338441384,3.1325815423553967,19389.310444153693,1977.1594218365797,4632.441516551485,4632.441516551485,5.277228781410949,4.458362111207416,-2.923980389988934,7.38234250119635,3.295001491416655,3.295001491416655,0.9414289975476157,0.0,0.0,0.00023681579881067508,0.9942872271008775,0.00023817644676094027,198.76298615880896,0.23448933664758748,0.0004668232141864031,1322.9769890042664,0.0630197853780579,7.946910856149799e-05,0.0001573466902491771,0.0006337349504239004,0.09572147469209065,0.07199779076321178,0.023723683928878875,0.09572138266249797,0.07199779076563093,0.023723683929675925,0.3765252107427198,0.3765252107427198,0.12406724509361367,0.0,2.828951844914002,5.555208559621519,3.979039320256561e-13,1.3549582708461685,6.304977075421732,3.979039320256561e-13,24618.97907589072,20926.13221450711,0.85,1.0569304963638846,0.6726504295049583,42257.704602238395,25750.0,0.0,10234.733337522914,-10234.733337522914,0.18547251318155364,4.636812829538837,8132.915204237558,2101.818133285355,10234.733337522914,1.2634346480934184,1.003639140592822,1.451094726626291,1.4506681380764226,1.268563637665371,0.00023544605547780496,0.003387571359530557,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53815.414928765575,15515.266662477086,,,,,,,,,,,,,,,,,,,,3.0,15442.818907868357,1532.5551807584,0.3765252107427198,0.12406724509361367,6.112874298809886,3.295001491416655
2714.0,-29.75208854603221,4.385890881748928,35.00341383594836,23.961320507247024,4.707823824719326,-26.306070085912985,-39.8908555280417,1.2618053646000658,-4.466975444538491,-5.3821414881217615,39.94997986607215,42858.86565850932,24267.908620357684,24267.908620357684,67126.774278867,77944.28492981616,77944.28492981616,24267.908620357684,102212.19355017385,102212.19355017385,102212.19355017385,126797.86560308478,91894.86487167577,56809.44560036905,38983.799190340804,24585.672052910933,0.0,63569.47124325174,20897.821244974293,1531.5551807584,0.0,0.8851437641870138,2.8317214505353205,0.0014959135982669303,349404.2301018769,1552377.6348931952,4.442927420886014,1552377.6348931952,4.442927420886014,0.85,0.0957083478079069,4.027634451161993,1.2685077814524996,1.0,0.0,4.0276344511627435,1.2858266490754635,1.2861329186417687,3.132330827065956,19393.675391367527,1977.6045225808537,4632.441516551485,4632.441516551485,5.238686453709053,4.385890881748928,-2.9945688988643955,7.380459780613323,3.271770794009822,3.271770794009822,0.9347916554313777,0.0,0.0,0.00023817644676094027,0.9943587539917025,0.0002395276813371603,198.71808473691127,0.23420027985099556,0.00046331477578268857,1313.0340745681394,0.0634831001538406,7.983522710719307e-05,0.0001583412196537472,0.0006377405513164407,0.09570834780534791,0.07200964982671802,0.023698697978629894,0.09570888420155949,0.07200964982864334,0.02369869797926355,0.3765659084129919,0.3765659084129919,0.1239295596295622,0.0,2.4609584843545917,5.765923538760774,3.979039320256561e-13,0.9151660435832696,6.5364446993373235,3.979039320256561e-13,24585.672052910933,20897.821244974293,0.85,1.0559592987961637,0.674205162010987,42257.704602238395,25750.0,0.0,10178.638914660882,-10178.638914660882,0.18518898604745102,4.6297246511862715,8092.152035067188,2086.486879593693,10178.638914660882,1.4487517144902757,1.0021049028541715,1.4508494624613981,1.4503383379487493,1.2689172742844816,0.00023681579881067508,0.003369865964058561,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53749.37759146741,15571.361085339118,,,,,,,,,,,,,,,,,,,,3.0,15443.92775964756,1531.5551807584,0.3765659084129919,0.1239295596295622,6.112874298809886,3.271770794009822
2715.0,-29.698296421683242,4.315328734172152,35.00113039182771,23.943989036511653,4.6770348247404625,-26.260728398555983,-39.850706596020586,1.2394668016134505,-4.948514511282042,-5.419990276463503,39.94033969204322,42925.51338502517,24094.667083996566,24094.667083996566,67020.18046902174,77998.9602086443,77998.9602086443,24094.667083996566,102093.62729264087,102093.62729264087,102093.62729264087,126646.20565198117,91915.36488819252,56841.9180645743,38970.49647068691,24552.5783593403,0.0,63523.07483002721,20869.691605439253,1530.5551807584,0.0,0.8849837445029117,2.8338436523560246,0.0014959135982669303,348887.4169361797,1551962.4561327624,4.448318800837279,1551962.4561327624,4.448318800837279,0.85,0.09570071640425981,4.027634451161993,1.268595906007104,1.0,0.0,4.027634451162229,1.2859285379109482,1.2862365694276015,3.1320826410035787,19398.001755701363,1978.0456889662998,4632.441516551485,4632.441516551485,5.201288995858342,4.315328734172152,-3.0637877656767554,7.379116499848907,3.2490059099751907,3.2490059099751907,0.9282874028500545,0.0,0.0,0.0002395276813371603,0.994429436034056,0.0002408694600719334,198.67374530349065,0.23389146741261446,0.0004599468930713482,1303.4894949642007,0.06394304704691194,8.01983768718171e-05,0.00015932930446534317,0.0006417201957442945,0.09570071640356166,0.07202240093547896,0.0236783154680827,0.09570076972895225,0.07202240093600437,0.023678315468255443,0.3766116200636505,0.3766116200636505,0.12381607792498771,0.0,2.0775098023655687,5.979007416777449,3.979039320256561e-13,0.4714757651814807,6.759688909148281,3.979039320256561e-13,24552.5783593403,20869.691605439253,0.85,1.0550525245881432,0.6757467817778616,42257.704602238395,25750.0,0.0,10122.790625216614,-10122.790625216614,0.18489144406928115,4.6222861017320245,8051.408810996477,2071.3818142201376,10122.790625216614,1.6337773916298572,1.000494827214724,1.4506054884782231,1.4500126728083178,1.2692617426007158,0.00023817644676094027,0.0033527049421633983,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53683.98472241921,15627.209374783386,,,,,,,,,,,,,,,,,,,,3.0,15445.025072949062,1530.5551807584,0.3766116200636505,0.12381607792498771,6.112874298809886,3.2490059099751907
2716.0,-29.645153129850385,4.246629887636153,34.99867710460582,23.927088954392843,4.646879440803176,-26.215907395553906,-39.810998167935736,1.2176337065066942,-5.432114661865626,-5.457133885803694,39.93082921382789,42991.23748479488,23925.996537636478,23925.996537636478,66917.23402243137,78052.81601378931,78052.81601378931,23925.996537636478,101978.8125514258,101978.8125514258,101978.8125514258,126498.59217003637,91935.56380418057,56873.98527518622,38957.30947666038,24519.779618610573,0.0,63477.08909527096,20841.812675818986,1529.5551807584,0.0,0.88482667997393,2.8361020822266427,0.0014959135982669303,348380.81644164503,1551552.945297474,4.453611886971866,1551552.945297474,4.453611886971866,0.85,0.09569741000913555,4.027634451161993,1.2686826738948005,1.0,0.0,4.027634451161991,1.2860280936388993,1.2863378746581298,3.1318401760303245,19402.26457517965,1978.4803755798007,4632.441516551485,4632.441516551485,5.164878272537295,4.246629887636153,-3.1314933210438816,7.378123208680034,3.2266961469257778,3.2266961469257778,0.9219131848359365,0.0,0.0,0.0002408694600719334,0.9944988422048157,0.00024220185067075893,198.62995773988308,0.23357900246261556,0.00045671124412623697,1294.3196658537556,0.06439975829103817,8.055904372727096e-05,0.00016031041634466246,0.0006456717557498852,0.09569741000848785,0.07203582532281805,0.0236615846856698,0.09569747458630806,0.07203582532330562,0.02366158468582993,0.37666162708846956,0.37666162708846956,0.12372195922799477,0.0,1.681039968041091,6.192231041077434,3.979039320256561e-13,0.025019223938045343,6.97457071720936,3.979039320256561e-13,24519.779618610573,20841.812675818986,0.85,1.0541950643325373,0.6772717227198392,42257.704602238395,25750.0,0.0,10067.865046683408,-10067.865046683408,0.18459258475969487,4.614814618992368,8011.23014462478,2056.6349020586267,10067.865046683408,1.8185048111613824,0.9988776231585214,1.4503627932725376,1.4496910938741527,1.2695972530820097,0.0002395276813371603,0.003336070791405259,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53619.88931477556,15682.134953316592,,,,,,,,,,,,,,,,,,,,3.0,15446.110972221986,1529.5551807584,0.37666162708846956,0.12372195922799477,6.112874298809886,3.2266961469257778
2717.0,-29.59259006780219,4.180083472405434,34.995908913552185,23.924089001398556,4.6328830359526165,-26.16999221208452,-39.769291389361,1.2102851802274495,-5.476858586089861,-5.476858586090188,39.91675696504307,43046.187799521926,23721.50132014031,23721.50132014031,66767.68911966223,78097.5257589874,78097.5257589874,23721.50132014031,101819.0270791277,101819.0270791277,101819.0270791277,126271.20285556061,91953.39484867579,56902.05688918005,38945.93106610637,24452.1757764329,0.0,63398.10684253927,20784.349409967966,1528.5551807584,0.0,0.8847762847875781,2.837621376201248,0.0014959135982669303,348112.026775508,1550947.159421462,4.45531047515817,1550947.159421462,4.45531047515817,0.85,0.09568109708838965,4.027634451161993,1.2687465048255402,1.0,0.0,4.027634451161808,1.2860597848437025,1.2863712871199489,3.1317630009334905,19406.027674339897,1978.8641049022754,4632.441516551485,4632.441516551485,5.120734117286652,4.180083472405434,-3.1848867282309286,7.364970200636362,3.2048308761110382,3.2048308761110382,0.9156659646031537,0.0,0.0,0.00024220185067075893,0.9945610865134713,0.0002435263695263009,198.58666537739083,0.23326831880416016,0.0004535984421809005,1285.497985140672,0.06485335673321907,8.09394754030385e-05,0.00016126237526772042,0.0006495058983044845,0.09568109610275358,0.07203739713832298,0.0236436989644306,0.09568069065751142,0.07203739788039883,0.023643699207990827,0.37671522094647686,0.37671522094647686,0.12364333093706709,0.0,1.2399350955379305,6.399636866531807,3.410605131648481e-13,3.410605131648481e-13,7.192430909773179,3.410605131648481e-13,24452.1757764329,20784.349409967966,0.85,1.053149572517866,0.6789822274415064,42257.704602238395,25750.0,0.0,10014.06850754598,-10014.06850754598,0.1842966622248489,4.607416555621218,7971.7869738078825,2042.2815337380982,10014.06850754598,2.0029350482913393,0.9972763107405236,1.450121355407805,1.4493735272760702,1.269924014484538,0.0002408694600719334,0.0033199465254905016,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53557.271094925054,15735.93149245402,,,,,,,,,,,,,,,,,,,,2.0,15447.185666287647,1528.5551807584,0.37671522094647686,0.12364333093706709,6.112874298809886,3.2048308761110382
2718.0,-29.540603884780097,4.115659524283095,34.99284560706737,23.922902123909466,4.621077524891425,-26.124377754393418,-39.72773171318693,1.2048513945007153,-5.494435920646993,-5.494435920647326,39.90263217784831,43099.30400905682,23519.2946772051,23519.2946772051,66618.59868626192,78140.70526647373,78140.70526647373,23519.2946772051,101659.99994367882,101659.99994367882,101659.99994367882,126043.73360354501,91970.81328860609,56929.41203117306,38934.8902860367,24383.73365986619,0.0,63318.62394590289,20726.17361088626,1527.5551807584,0.0,0.88473716736119,2.839198602463833,0.0014959135982669303,347872.63661575277,1550339.2916455131,4.45662903161297,1550339.2916455131,4.45662903161297,0.85,0.0956664137545832,4.027634451161993,1.2688068877672776,1.0,0.0,4.027634451162077,1.2860825183121158,1.2863957296239652,3.1317076422498555,19409.70369661061,1979.2389548531467,4632.441516551485,4632.441516551485,5.077083994082132,4.115659524283095,-3.2354572164292463,7.3511167407123414,3.1835004239958318,3.1835004239958318,0.9095715497130948,0.0,0.0,0.0002435263695263009,0.9946229103969104,0.00024484291180174023,198.54386437130017,0.23296151589019473,0.00045034106178775,1276.2665691064835,0.06530369779500682,8.132021664951381e-05,0.0001622061528767871,0.0006533070895169968,0.09566641325359415,0.07203853515381581,0.02362787809977835,0.0956670124719609,0.07203853553107077,0.02362787822351242,0.3767714734736543,0.3767714734736543,0.1235770949709916,0.0,0.768051650400082,6.606968072020436,3.410605131648481e-13,3.410605131648481e-13,7.403542692023734,3.410605131648481e-13,24383.73365986619,20726.17361088626,0.85,1.052116968669098,0.6806734152321328,42257.704602238395,25750.0,0.0,9961.579097472706,-9961.579097472706,0.18400553774139392,4.600138443534844,7933.199967886499,2028.3791295862072,9961.579097472706,2.1870720850782344,0.9957009618040789,1.4498811484491474,1.4490595596337426,1.270240642287134,0.00024220185067075893,0.0033043936543829086,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53495.550268817584,15788.420902527294,,,,,,,,,,,,,,,,,,,,2.0,15448.250507859684,1527.5551807584,0.3767714734736543,0.1235770949709916,6.112874298809886,3.1835004239958318
2719.0,-29.489190942837162,4.053300598575433,34.9895105843257,23.922037775069498,4.60975537760006,-26.07923095378836,-39.68657401911912,1.1997953885457062,-5.5112714106105045,-5.511271410610926,39.8885988162851,43151.658585691184,23322.663991569847,23322.663991569847,66474.32257726103,78183.2326606516,78183.2326606516,23322.663991569847,101505.89665222145,101505.89665222145,101505.89665222145,125822.73261263402,91988.00672793819,56956.432652955235,38923.9711944255,24316.83596041257,0.0,63240.80715483807,20669.310566350683,1526.5551807584,0.0,0.8847015368087046,2.840796967970882,0.0014959135982669303,347643.471032283,1549735.5367637326,4.457830121653056,1549735.5367637326,4.457830121653056,0.85,0.09565380039784813,4.027634451161993,1.2688662503240633,1.0,0.0,4.027634451161232,1.2861034982133563,1.286418407932407,3.13165655544608,19413.33223430674,1979.6089627249614,4632.441516551485,4632.441516551485,5.03463754658081,4.053300598575433,-3.284301984424304,7.337602582999737,3.1626993387662687,3.1626993387662687,0.9036283825046482,0.0,0.0,0.00024484291180174023,0.9946842857025989,0.000246151382223551,198.50155117282335,0.23265939960329363,0.00044725942979467173,1267.5332240380997,0.0657509572248015,8.169890627862933e-05,0.00016314400552311088,0.0006570844171454439,0.09565380002411787,0.07203990791232218,0.023613892111795695,0.09565435433664735,0.0720399081937904,0.023613892204057733,0.37682998667977363,0.37682998667977363,0.12352077286479789,0.0,0.27455224658689303,6.813796388871253,3.979039320256561e-13,3.979039320256561e-13,7.609692291536589,3.979039320256561e-13,24316.83596041257,20669.310566350683,0.85,1.051130204813896,0.6823388335325822,42257.704602238395,25750.0,0.0,9910.407093348818,-9910.407093348818,0.18371981487339759,4.5929953718349354,7895.484513909236,2014.922579439582,9910.407093348818,2.3709210571133026,0.9941548423885143,1.4496421448180827,1.4487491651125748,1.2705472694049802,0.0002435263695263009,0.0032893986703097346,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53435.644919625316,15839.592906651182,,,,,,,,,,,,,,,,,,,,2.0,15449.305544723968,1526.5551807584,0.37682998667977363,0.12352077286479789,6.112874298809886,3.1626993387662687
2720.0,-29.438317532056356,3.992951381116025,34.98592658082539,23.92154453499245,4.598971082191224,-26.03451601716397,-39.64578282376749,1.1951695672934681,-5.527354205804272,-5.527354205804681,39.874684192472344,43203.240057620395,23131.37747714454,23131.37747714454,66334.61753476493,78225.08409851689,78225.08409851689,23131.37747714454,101356.46157566144,101356.46157566144,101356.46157566144,125607.98366567532,92004.95975899254,56983.11571807428,38913.160045464734,24251.522090013877,0.0,63164.68213547861,20613.793776511797,1525.5551807584,0.0,0.8846693528264993,2.8424128745616573,0.0014959135982669303,347424.6618899852,1549137.0657965099,4.458915084983393,1549137.0657965099,4.458915084983393,0.8500000000000001,0.09564284847630036,4.027634451161993,1.2689244661154224,1.0,0.0,4.027634451160957,1.2861224788876342,1.286439076195044,3.1316103382669196,19416.910035760902,1979.9737969399237,4632.441516551485,4632.441516551485,4.993344739377123,3.992951381116025,-3.331448666648119,7.3244000477641436,3.1424138287182624,3.1424138287182624,0.8978325224909322,0.0,0.0,0.000246151382223551,0.9947421147267728,0.00024745245886282973,198.45969775429947,0.23236220125847504,0.0004443471008859287,1259.2796839107218,0.06619530432568742,8.20758316042834e-05,0.0001640755506192676,0.0006608363402675357,0.09564284821786614,0.07204147762846724,0.023601370589398894,0.09564258924153499,0.07204147782312946,0.02360137065317091,0.3768904161412727,0.3768904161412727,0.12347238184650959,0.0,3.979039320256561e-13,7.019251343400015,3.979039320256561e-13,3.979039320256561e-13,7.811004549417476,3.979039320256561e-13,24251.522090013877,20613.793776511797,0.85,1.050185250556431,0.6839777957713147,42257.704602238395,25750.0,0.0,9860.528617985008,-9860.528617985008,0.1834396233091979,4.585990582729944,7858.629752654517,2001.8988653304914,9860.528617985008,2.554487437035259,0.9926386542705508,1.4494043170430517,1.4484423176872792,1.270844160057833,0.00024484291180174023,0.0032749420650453227,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53377.51290413413,15889.471382014992,,,,,,,,,,,,,,,,,,,,2.0,15450.350830531397,1525.5551807584,0.3768904161412727,0.12347238184650959,6.112874298809886,3.1424138287182624
2721.0,-29.387983239225605,3.934563003686158,34.98211841128812,23.921852360386424,4.589196462628645,-25.99018538200497,-39.60529047818852,1.1913986054030055,-5.542458079804646,-5.5424580798050584,39.86099412950553,43253.77697856572,22944.701556703847,22944.701556703847,66198.47853526956,78266.09012442088,78266.09012442088,22944.701556703847,101210.79168112473,101210.79168112473,101210.79168112473,125398.53711625614,92021.69382633815,57009.380680462615,38902.570162083925,24187.745435131408,0.0,63090.31559721533,20559.583619861696,1524.5551807584,0.0,0.8846414020363739,2.8440822992732278,0.0014959135982669303,347219.2696131172,1548548.4237356274,4.459857384819309,1548548.4237356274,4.459857384819309,0.85,0.09563323609382587,4.027634451161993,1.2689809691766278,1.0,0.0,4.027634451163335,1.2861374678261044,1.2864557422737855,3.1315738417680246,19420.441626677664,1980.3339189914666,4632.441516551485,4632.441516551485,4.953047215971009,3.934563003686158,-3.3767560020074967,7.311319005693655,3.1226306491156337,3.1226306491156337,0.8921801854616096,0.0,0.0,0.00024745245886282973,0.994799833786321,0.000248745979300175,198.41830299733115,0.23206990943920341,0.0004414455901982819,1251.056802621931,0.0666367499158857,8.24515847205232e-05,0.00016500087414230655,0.0006645632051673979,0.09563323596043218,0.07204321507643965,0.023590020883992525,0.09563301064534716,0.0720432151769286,0.023590020916897277,0.37695243317530597,0.37695243317530597,0.12343033569854561,0.0,3.979039320256561e-13,7.222414983153101,3.979039320256561e-13,3.979039320256561e-13,8.006798477734378,3.979039320256561e-13,24187.745435131408,20559.583619861696,0.85,1.049265293866931,0.6855850469144721,42257.704602238395,25750.0,0.0,9811.903734881213,-9811.903734881213,0.1831649030903781,4.579122577259449,7822.610163305553,1989.2935715756598,9811.903734881213,2.737776720614441,0.991152072999881,1.4491676383912215,1.4481388127265657,1.2711315689124496,0.000246151382223551,0.003261005261709457,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53320.66513974154,15938.096265118787,,,,,,,,,,,,,,,,,,,,2.0,15451.387021495946,1524.5551807584,0.37695243317530597,0.12343033569854561,6.112874298809886,3.1226306491156337
2722.0,-29.338172491508693,3.8780855731430077,34.97810825523873,23.9227409119718,4.580194022234817,-25.946249333118995,-39.56511353664098,1.1882708638450508,-5.5567189047508805,-5.556718904751246,39.84750168808746,43303.40003581136,22762.790288378772,22762.790288378772,66066.19032419013,78306.32010592635,78306.32010592635,22762.790288378772,101069.11039430513,101069.11039430513,101069.11039430513,125194.66828283173,92038.17361689408,57035.253546778746,38892.133411239265,24125.557888526604,0.0,63017.691299765866,20506.724205247614,1523.5551807584,0.0,0.8846170832815374,2.8457787925323266,0.0014959135982669303,347025.42918461625,1547968.444393023,4.4606772709140845,1547968.444393023,4.4606772709140845,0.85,0.09562469039023933,4.027634451161993,1.2690360325993972,1.0,0.0,4.0276344511633,1.2861494572624321,1.2864693984243034,3.131544649355767,19423.919554514065,1980.688568931701,4632.441516551485,4632.441516551485,4.9137782327199275,3.8780855731430077,-3.4203587474405275,7.298444320583535,3.103338407559484,3.103338407559484,0.8866681164455669,0.0,0.0,0.000248745979300175,0.9948558825210743,0.0002500321741776561,198.37735372417853,0.23178247764060886,0.00043871691180450323,1243.3237280539622,0.0670754668276902,8.282598204058e-05,0.000165919997259595,0.0006682650970994483,0.09562469039023322,0.07204508262171792,0.0235796077685153,0.09562466099907488,0.07204508262172252,0.0235796077685168,0.3770157182309065,0.3770157182309065,0.1233933654468411,0.0,3.410605131648481e-13,7.42281509696204,3.410605131648481e-13,3.410605131648481e-13,8.197677126152996,3.410605131648481e-13,24125.557888526604,20506.724205247614,0.85,1.048375288931532,0.6871625910543672,42257.704602238395,25750.0,0.0,9764.501376799266,-9764.501376799266,0.18289557180494664,4.572389295123662,7787.408541983069,1977.0928348161963,9764.501376799266,2.920794331121546,0.9896946526241693,1.4489320826812329,1.4478386430717063,1.2714097204851411,0.00024745245886282973,0.003247571574653519,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53265.52970709162,15985.498623200734,,,,,,,,,,,,,,,,,,,,3.0,15452.414107911252,1523.5551807584,0.3770157182309065,0.1233933654468411,6.112874298809886,3.103338407559484
2723.0,-29.288874386327713,3.8234692871389098,34.97391594285228,23.924090817477577,4.571821271518509,-25.90271120930915,-39.5252637687139,1.1856580945000894,-5.570220637954094,-5.570220637954484,39.834182230505846,43352.204972158484,22585.668042928744,22585.668042928744,65937.87301508723,78345.86767735292,78345.86767735292,22585.668042928744,100931.53572028165,100931.53572028165,100931.53572028165,124996.52354781497,92054.43512070563,57060.77241551165,38881.84745021553,24064.98782753332,0.0,62946.83527774885,20455.23965340332,1522.5551807584,0.0,0.8845960549662437,2.8474846115126877,0.0014959135982669303,346841.9850364376,1547396.0619040404,4.461386246943196,1547396.0619040404,4.461386246943196,0.85,0.09561696920192203,4.027634451161993,1.2690898393606767,1.0,0.0,4.027634451161331,1.2861590477939848,1.2864806456788875,3.131521298295243,19427.351414680976,1981.0385212769881,4632.441516551485,4632.441516551485,4.875543050512622,3.8234692871389098,-3.462352418429805,7.285821705568715,3.0845253210184436,3.0845253210184436,0.8812929488624125,0.0,0.0,0.0002500321741776561,0.9949107448549188,0.0002513111607957522,198.33684045729422,0.23149982762120644,0.0004360784157942178,1235.8462303608133,0.0675115452434844,8.319888228079954e-05,0.00016683329189685656,0.0006719435140445445,0.09561696920177228,0.07204703062723687,0.0235699385745354,0.0956169056547177,0.07204703062734971,0.023569938574572312,0.3770799854922801,0.3770799854922801,0.12336045591214415,0.0,3.979039320256561e-13,7.620210954969195,3.979039320256561e-13,3.979039320256561e-13,8.384430446978797,3.979039320256561e-13,24064.98782753332,20455.23965340332,0.85,1.0475168882460988,0.6887114305408633,42257.704602238395,25750.0,0.0,9718.286277562986,-9718.286277562986,0.18263152178361491,4.565788044590369,7753.0030028233,1965.2832747396844,9718.286277562986,3.1035455953099613,0.988265810517396,1.4486976244340544,1.4475417123506154,1.2716788446830702,0.000248745979300175,0.0032346244530135435,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53211.83711016219,16031.713722437014,,,,,,,,,,,,,,,,,,,,3.0,15453.432383782541,1522.5551807584,0.3770799854922801,0.12336045591214415,6.112874298809886,3.0845253210184436
2724.0,-29.240073326525536,3.770667327923851,34.96956126181575,23.926035907957726,4.564226974874477,-25.859542097268122,-39.485710370913125,1.1836957456165245,-5.582899641574784,-5.582899641575107,39.8210741863504,43400.128842337195,22413.010825644138,22413.010825644138,65813.13966798133,78384.6725682163,78384.6725682163,22413.010825644138,100797.68339386044,100797.68339386044,100797.68339386044,124803.67864826557,92070.47198383382,57085.92825795254,38871.7152509792,24005.995254405134,0.0,62877.71050538433,20405.095966244364,1521.5551807584,0.0,0.8845785081500688,2.849210579559372,0.0014959135982669303,346669.78841189086,1546832.9207703788,4.461977860420103,1546832.9207703788,4.461977860420103,0.85,0.09560989630718603,4.027634451161993,1.2691422658273952,1.0,0.0,4.027634451162156,1.286165604029784,1.2864888486282777,3.131505335349276,19430.735866230454,1981.3836392886924,4632.441516551485,4632.441516551485,4.838271728971333,3.770667327923851,-3.502717332161685,7.2733846600855365,3.066179550695779,3.066179550695779,0.8760513001987941,0.0,0.0,0.0002513111607957522,0.9949639400105306,0.00025258318486707403,198.29674995908434,0.23122187427670315,0.00043354796257011753,1228.674925923713,0.06794509320605452,8.357054322479199e-05,0.0001677406175709602,0.0006755978901879881,0.09560989641871678,0.07204903205856668,0.023560864360150105,0.09561012776361447,0.07204903197451967,0.02356086433266635,0.37714498986016276,0.37714498986016276,0.12333079495105326,0.0,3.410605131648481e-13,7.814323607564006,3.410605131648481e-13,3.410605131648481e-13,8.566919481538719,3.410605131648481e-13,24005.995254405134,20405.095966244364,0.85,1.046684733572569,0.6902307430328711,42257.704602238395,25750.0,0.0,9673.224280163115,-9673.224280163115,0.18237264054317595,4.559316013579394,7719.372729010449,1953.8515511526655,9673.224280163115,3.286035729647309,0.9868649380041981,1.4484642388469398,1.4472479517595067,1.2719391714741295,0.0002500321741776561,0.003222147721377398,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53159.60380832522,16076.775719836885,,,,,,,,,,,,,,,,,,,,2.0,15454.442050073283,1521.5551807584,0.37714498986016276,0.12333079495105326,6.112874298809886,3.066179550695779
2725.0,-29.19177790944655,3.7195279608226346,34.96511262458984,23.92413670839744,4.552282827426196,-25.817263693479603,-39.44725098609922,1.1777686114591066,-5.600216039656004,-5.600216039656382,39.809631911613614,43450.45544294963,22257.442455901797,22257.442455901797,65707.89789885143,78425.52327766322,78425.52327766322,22257.442455901797,100682.96573356501,100682.96573356501,100682.96573356501,124642.33681822196,92086.99547215871,57111.92763744443,38861.18648301587,23959.371084656952,0.0,62820.55756767282,20365.465421958408,1521.1399601507594,0.0,0.8845307877324673,2.85011446113396,0.0014959135982669303,346434.7186656905,1546341.470219299,4.463586895029185,1546341.470219299,4.463586895029185,0.85,0.09560855495653205,4.027634451161993,1.2692004706291482,1.0,0.0,4.027634451162487,1.286190763462494,1.28651565053495,3.131444079352107,19434.223016131087,1981.7392296177684,4632.441516551485,4632.441516551485,4.804689357950242,3.7195279608226346,-3.5457612227520188,7.265289183574653,3.048290075144468,3.048290075144468,0.8709400214698481,0.0,0.0,0.00025258318486707403,0.9950179601180419,0.0002538478650547266,198.25708863926113,0.23094852606844213,0.0004310957375739103,1221.7253202844618,0.06837618894362843,8.393339532596922e-05,0.0001686497895411048,0.0006792597025369732,0.09560855403641577,0.07205500051495271,0.02355355352146305,0.09560920139986438,0.07205500120839492,0.023553553748137123,0.3772105163293629,0.3772105163293629,0.12330373284884721,0.0,3.979039320256561e-13,8.006633970781138,3.979039320256561e-13,3.979039320256561e-13,8.742624100252442,3.979039320256561e-13,23959.371084656952,20365.465421958408,0.85,1.0459617113087265,0.6916598184621818,42257.704602238395,25750.0,0.0,9629.28159624357,-9629.28159624357,0.18211881320540427,4.5529703301351026,7686.496476743042,1942.7851195005292,9629.28159624357,3.4682698368588825,0.9854914134491566,1.4482319018094032,1.4469572648930644,1.2721909170695382,0.0002513111607957522,0.0032101262198026364,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53108.711518766424,16120.71840375643,,,,,,,,,,,,,,,,,,,,2.0,15455.443402158442,1521.1399601507594,0.3772105163293629,0.12330373284884721,6.112874298809886,3.048290075144468
