time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2726.0,-29.14397729985757,3.6700347798744852,34.960567731859896,23.923601174633973,4.5420060832825975,-25.77526442400499,-39.40895012402905,1.173293207429912,-5.6155252185977815,-5.615525218598192,39.79793495517025,43499.33680161699,22102.795223058107,22102.795223058107,65602.1320246751,78465.14341160838,78465.14341160838,22102.795223058107,100567.9386346665,100567.9386346665,100567.9386346665,124479.1241363806,92103.16122399436,57137.35461400249,38850.8962333243,23911.185501714102,0.0,62762.0817350384,20324.507676456986,1520.5627015478117,0.0,0.8844943932957173,2.851223150183681,0.0014959135982669303,346227.0011380395,1545839.2029816592,4.464814118773303,1545839.2029816592,4.464814118773303,0.85,0.09560620242908727,4.027634451161993,1.2692559983627874,1.0,0.0,4.027634451162575,1.2862091324669753,1.2865356509072663,3.13139935761217,19437.634668610208,1982.087121352369,4632.441516551485,4632.441516551485,4.771305831727377,3.6700347798744852,-3.5863755494665717,7.2564103293410565,3.0308141449488075,3.0308141449488075,0.8659468985568022,0.0,0.0,0.0002538478650547266,0.9950708060781864,0.00025510532869032923,198.21784731589673,0.23067960105628338,0.0004288360239708894,1215.3212919335006,0.06880502496759931,8.42961985441487e-05,0.0001695516665105779,0.0006828921332899326,0.09560620242902831,0.07205992831574298,0.023546274113285335,0.09560616234781172,0.07205992831578742,0.023546274113299855,0.3772764805491633,0.3772764805491633,0.12327874983374905,0.0,3.979039320256561e-13,8.194464711617684,3.979039320256561e-13,3.979039320256561e-13,8.916400060715091,3.979039320256561e-13,23911.185501714102,20324.507676456986,0.85,1.045251053042289,0.6930830781754084,42257.704602238395,25750.0,0.0,9586.386490719819,-9586.386490719819,0.18186977827693288,4.546744456923318,7654.331226369912,1932.0552643499068,9586.386490719819,3.6502528226040942,0.9841438218448743,1.4480005904766948,1.4466696988961152,1.2724347985307247,0.00025258318486707403,0.0031985213299084965,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53059.412384891715,16163.613509280181,,,,,,,,,,,,,,,,,,,,3.0,15456.436251236373,1520.5627015478117,0.3772764805491633,0.12327874983374905,6.112874298809886,3.0308141449488075
2727.0,-29.096658688852774,3.622136284149161,34.95594703930197,23.923189658112847,4.531962682004112,-25.733675166724833,-39.37101579559965,1.168979159876171,-5.630656030096873,-5.630656030097228,39.786640458971014,43547.69082463716,21953.30121605988,21953.30121605988,65500.99204069704,78504.32018766766,78504.32018766766,21953.30121605988,100457.62140372753,100457.62140372753,100457.62140372753,124323.14728832338,92119.17475916707,57162.54539613669,38840.69929225598,23865.525884595845,0.0,62706.225176851825,20285.69700190647,1520.0498553561308,0.0,0.8844574291736854,2.852260989434686,0.0014959135982669303,346021.79983984027,1545354.3344167944,4.466060621417718,1545354.3344167944,4.466060621417718,0.85,0.095604743950756,4.027634451161993,1.2693109447462483,1.0,0.0,4.027634451163796,1.2862267604310402,1.286554900813966,3.131356441233,19441.01419698148,1982.4317373396093,4632.441516551485,4632.441516551485,4.739034726638603,3.622136284149161,-3.6260043519296414,7.248140636078802,3.0137495819641535,3.0137495819641535,0.8610713091326153,0.0,0.0,0.00025510532869032923,0.9951222772271778,0.00025635576102381926,198.17901506170605,0.2304149781762592,0.0004266654711929193,1209.1699453607334,0.06923169043879224,8.465695806074841e-05,0.0001704483706295808,0.0006865037296921277,0.09560474395071092,0.07206529819272552,0.023539445757985396,0.09560470997818062,0.07206529819275949,0.023539445757996498,0.3773426514125949,0.3773426514125949,0.12325543008833718,0.0,3.410605131648481e-13,8.378581735521266,3.410605131648481e-13,3.410605131648481e-13,9.085879558313422,3.410605131648481e-13,23865.525884595845,20285.69700190647,0.85,1.044569209132954,0.6944715728273962,42257.704602238395,25750.0,0.0,9544.518270979055,-9544.518270979055,0.1816254208942748,4.540635522356866,7622.863429332613,1921.6548416464418,9544.518270979055,3.831989413453918,0.9828215416356856,1.4477702825339167,1.4463851862351582,1.2726708882189974,0.0002538478650547266,0.003187325590634895,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53011.392818578184,16205.481729020945,,,,,,,,,,,,,,,,,,,,3.0,15457.420797518158,1520.0498553561308,0.3773426514125949,0.12325543008833718,6.112874298809886,3.0137495819641535
2728.0,-29.049804896455832,3.57579006702697,34.95126314596571,23.923098819237225,4.522369597463768,-25.692458766176646,-39.333397045824654,1.1650234671907895,-5.645233773248208,-5.645233773248612,39.77556079218053,43595.3781043379,21807.902797128965,21807.902797128965,65403.28090146686,78542.97131482456,78542.97131482456,21807.902797128965,100350.87411195353,100350.87411195353,100350.87411195353,124172.22311092308,92135.03466410727,57187.441453645806,38830.659122734956,23821.348998969555,0.0,62652.00812170451,20248.146649124123,1519.5441110121033,0.0,0.8844225305342714,2.8532825034069917,0.0014959135982669303,345824.1894963169,1544878.8001060442,4.467237535801403,1544878.8001060442,4.467237535801403,0.85,0.09560358996568463,4.027634451161993,1.2693649130547424,1.0,0.0,4.027634451162076,1.2862427231940186,1.286572476092565,3.131317579904753,19444.361302922356,1982.773047159056,4632.441516551485,4632.441516551485,4.707647731592596,3.57579006702697,-3.664383618403366,7.240173685430336,2.997083593720138,2.997083593720138,0.8563095982057537,0.0,0.0,0.00025635576102381926,0.9951719268069267,0.0002575994701200558,198.1405774044404,0.2301545572913342,0.0004245683316892058,1203.2266520072092,0.06965625877048144,8.501612518714593e-05,0.00017133963583667333,0.0006900934201453355,0.09560358952714125,0.07207070749223381,0.023532882034907446,0.09560335701495114,0.07207070782282977,0.023532882142854858,0.377408887512598,0.377408887512598,0.12323344095867435,0.0,3.979039320256561e-13,8.55899600598724,3.979039320256561e-13,3.979039320256561e-13,9.252462493479527,3.979039320256561e-13,23821.348998969555,20248.146649124123,0.85,1.043913560989424,0.6958336917094788,42257.704602238395,25750.0,0.0,9503.643257534932,-9503.643257534932,0.18138561772484244,4.534640443121057,7592.071703864689,1911.5715536702419,9503.643257534932,4.013484216441858,0.9815239054374584,1.4475409563527193,1.4461036473762996,1.2728994262131137,0.00025510532869032923,0.003176523821787828,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52964.574511780535,16246.356742465068,,,,,,,,,,,,,,,,,,,,2.0,15458.397281115293,1519.5441110121033,0.377408887512598,0.12323344095867435,6.112874298809886,2.997083593720138
2729.0,-29.00342559250953,3.5309561807583534,34.94653060227949,23.923496750090294,4.513426941810093,-25.65160492751667,-39.2960733390413,1.1616062768140405,-5.659207838940688,-5.659207838941099,39.76477806840495,43642.27794152253,21666.335757824403,21666.335757824403,65308.61369934693,78580.96707134218,78580.96707134218,21666.335757824403,100247.30282916658,100247.30282916658,100247.30282916658,124026.02749598511,92150.6920546896,57212.00292485694,38820.76569981407,23778.724666818525,0.0,62599.49036663259,20211.915966795746,1519.054247541037,0.0,0.8843896601353536,2.854302027451953,0.0014959135982669303,345634.8455788228,1544416.1166660564,4.468346106943228,1544416.1166660564,4.468346106943228,0.85,0.09560276911772594,4.027634451161993,1.2694176955847074,1.0,0.0,4.02763445116165,1.2862561752664372,1.2865875314254682,3.1312848315987307,19447.66566982962,1983.1099988099527,4632.441516551485,4632.441516551485,4.677087812206944,3.5309561807583534,-3.7014979657153777,7.2324541464737315,2.9808060453618594,2.9808060453618594,0.8516588701033884,0.0,0.0,0.0002575994701200558,0.9952225164972012,0.00025883605510324106,198.10254164546,0.22989823776614557,0.00042251655971605286,1197.4119302352938,0.07007877533019749,8.537386679683664e-05,0.00017222560332321915,0.0006936617733167569,0.09560276873758386,0.07207621148788379,0.023526557249700063,0.095603133157465,0.07207621177447823,0.023526557343247715,0.37747507391283247,0.37747507391283247,0.12321251632161076,0.0,3.979039320256561e-13,8.735662878130029,3.979039320256561e-13,3.979039320256561e-13,9.415230658549888,3.979039320256561e-13,23778.724666818525,20211.915966795746,0.85,1.0432770828779525,0.6971666651903795,42257.704602238395,25750.0,0.0,9463.730594408962,-9463.730594408962,0.1811502520388835,4.528756300972083,7561.935928129096,1901.794666279866,9463.730594408962,4.194741719048849,0.9802502815956892,1.4473125909623483,1.4458249770012146,1.2731206095838623,0.00025635576102381926,0.003166103154772757,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52918.84712688265,16286.269405591038,,,,,,,,,,,,,,,,,,,,2.0,15459.36603013335,1519.054247541037,0.37747507391283247,0.12321251632161076,6.112874298809886,2.9808060453618594
2730.0,-28.957499417530858,3.4875884719158283,34.94175982599755,23.923800174985104,4.50446737003605,-25.611160664073356,-39.259134815633274,1.1581286165767721,-5.672970166666687,-5.672970166667039,39.75420106935732,43688.84721770263,21529.36659508411,21529.36659508411,65218.21381278674,78618.64781453708,78618.64781453708,21529.36659508411,100148.01440962119,100148.01440962119,100148.01440962119,123885.86452691778,92166.21047654406,57236.40987970259,38810.88955204608,23737.850117296595,0.0,62548.73966934267,20177.172599702106,1518.5884139686257,0.0,0.8843571200247604,2.8552520777207424,0.0014959135982669303,345448.45021900814,1543962.3625858102,4.469443593123564,1543962.3625858102,4.469443593123564,0.85,0.095602290665083,4.027634451161993,1.2694701951323082,1.0,0.0,4.027634451162462,1.2862699259635648,1.2866028763298347,3.1312513570157754,19450.94070849965,1983.4439598129484,4632.441516551485,4632.441516551485,4.647520431323471,3.4875884719158283,-3.7376809547818777,7.2252694266977056,2.964907473115871,2.964907473115871,0.8471164208902489,0.0,0.0,0.00025883605510324106,0.9952708585466633,0.00026006594373837534,198.0648901369224,0.22964595749303454,0.00042064716450553356,1192.114064208682,0.07049942249470302,8.572928589980815e-05,0.0001731067692034329,0.0006972107873730943,0.09560229029034578,0.07208184290397598,0.0235204473863698,0.0956021093806327,0.07208184318651834,0.023520447478564653,0.3775411134872674,0.3775411134872674,0.12319244327862655,0.0,3.410605131648481e-13,8.90906364329345,3.410605131648481e-13,3.410605131648481e-13,9.575878169570728,3.410605131648481e-13,23737.850117296595,20177.172599702106,0.85,1.0426783042720917,0.6984768589848351,42257.704602238395,25750.0,0.0,9424.75846602009,-9424.75846602009,0.1809192396243297,4.5229809906082385,7532.444189774839,1892.3142762452503,9424.75846602009,4.375766310332612,0.9790002144173677,1.4470851657921193,1.4455492288496894,1.2733346240067616,0.0002575994701200558,0.003156051504292401,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52874.577132467166,16325.24153397991,,,,,,,,,,,,,,,,,,,,2.0,15460.326835359194,1518.5884139686257,0.3775411134872674,0.12319244327862655,6.112874298809886,2.964907473115871
2731.0,-28.91201695338457,3.445653357341051,34.936962519892376,23.924789868202083,4.496368622658642,-25.571029704231325,-39.22243496691806,1.155381373500899,-5.685950715235435,-5.685950715235808,39.74388799623617,43734.52021806288,21395.518801604154,21395.518801604154,65130.039019667034,78655.62113109624,78655.62113109624,21395.518801604154,100051.13993270039,100051.13993270039,100051.13993270039,123749.24926572999,92181.54915399733,57260.4482409459,38801.22323672381,23698.109333029595,0.0,62499.3325697534,20143.392933075156,1518.1199127354496,0.0,0.8843276581616453,2.8562312210807015,0.0014959135982669303,345272.71553376684,1543520.0279863188,4.470437305189748,1543520.0279863188,4.470437305189748,0.85,0.09560189628787223,4.027634451161993,1.2695212358096617,1.0,0.0,4.027634451160477,1.286280265761702,1.2866148008682639,3.131226186368436,19454.17781355309,1983.7740526635591,4632.441516551485,4632.441516551485,4.618626856952002,3.445653357341051,-3.772507368458512,7.218160725799564,2.9493764745829734,2.9493764745829734,0.8426789927379924,0.0,0.0,0.00026006594373837534,0.9953181826035147,0.0002612892523053331,198.02761468012974,0.22939762103454778,0.00041879236034062135,1186.857549205321,0.07091821485504364,8.608376238409186e-05,0.00017398218135428347,0.0007007366275108258,0.09560189599840525,0.0720874292574826,0.023514466740922654,0.09560220447920714,0.07208742947575084,0.023514466812121392,0.377606955235154,0.377606955235154,0.12317305151090585,0.0,3.979039320256561e-13,9.078932569416622,3.979039320256561e-13,3.979039320256561e-13,9.73309212124434,3.979039320256561e-13,23698.109333029595,20143.392933075156,0.85,1.04209175269156,0.6997597961426588,42257.704602238395,25750.0,0.0,9386.694947368307,-9386.694947368307,0.18069246591462224,4.517311647865552,7503.574972164499,1883.1199752038085,9386.694947368307,4.556562278179384,0.9777730839535829,1.4468586609515628,1.4452762735829854,1.2735416851098689,0.00025883605510324106,0.003146355615035326,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52831.25709881202,16363.305052631693,,,,,,,,,,,,,,,,,,,,2.0,15461.280108878182,1518.1199127354496,0.377606955235154,0.12317305151090585,6.112874298809886,2.9493764745829734
2732.0,-28.86697149148272,3.4051058393622546,34.932148613737745,23.925645660515897,4.488201100209294,-25.531298986853717,-39.18610734455285,1.152528595576633,-5.698805541248191,-5.698805541248551,39.73381067605391,43779.88095466005,21266.18609820902,21266.18609820902,65046.06705286907,78692.33002366722,78692.33002366722,21266.18609820902,99958.51612187624,99958.51612187624,99958.51612187624,123618.69796035445,92196.77196606695,57284.32289704516,38791.61007669088,23660.18183847821,0.0,62451.79191516909,20111.154562706477,1517.6840447564998,0.0,0.8842979713904867,2.8571318816793876,0.0014959135982669303,345098.75211681303,1543087.8975266865,4.471438647811639,1543087.8975266865,4.471438647811639,0.85,0.09560185882422553,4.027634451161993,1.2695720522990457,1.0,0.0,4.027634451163513,1.286291114266033,1.2866272258069273,3.1311997777891754,19457.390466145098,1984.1016520570327,4632.441516551485,4632.441516551485,4.590707950057434,3.4051058393622546,-3.806517603207451,7.211623442569706,2.9342053624727753,2.9342053624727753,0.8383443892779358,0.0,0.0,0.0002612892523053331,0.9953647686354792,0.0002625060284819283,197.99070938759607,0.2291531476851557,0.00041701082035440934,1181.808664884396,0.07133522567539805,8.643597728472639e-05,0.0001748532750206067,0.0007042450743714983,0.09560185852275555,0.07209319303113633,0.02350866549161922,0.09560168441185753,0.07209319325847363,0.023508665565751905,0.37767254005741024,0.37767254005741024,0.12315420476339596,0.0,3.410605131648481e-13,9.245829577450195,3.410605131648481e-13,3.410605131648481e-13,9.888253624400704,3.410605131648481e-13,23660.18183847821,20111.154562706477,0.85,1.0415404435668378,0.701018811664013,42257.704602238395,25750.0,0.0,9349.516059246305,-9349.516059246305,0.18046983733719588,4.511745933429893,7475.313076821771,1874.2029824245349,9349.516059246305,4.7371338077432545,0.9765683838592842,1.446633057055743,1.4450060520095291,1.2737419488174933,0.00026006594373837534,0.003137005250688695,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52789.0293263691,16400.483940753693,,,,,,,,,,,,,,,,,,,,2.0,15462.22602426266,1517.6840447564998,0.37767254005741024,0.12315420476339596,6.112874298809886,2.9342053624727753
2733.0,-28.822352816578892,3.3659152363548097,34.92732845300947,23.927212797012203,4.480933522615433,-25.491862431116065,-39.150000375788636,1.1504431371512984,-5.710865900423869,-5.710865900424267,39.724001053851595,43824.341437739786,21139.677773886237,21139.677773886237,64964.01921162602,78728.274511467,78728.274511467,21139.677773886237,99867.95228535324,99867.95228535324,99867.95228535324,123491.20962167263,92211.76704682101,57307.8339730885,38782.147859702796,23623.25733631939,0.0,62405.405196022184,20079.768735871483,1517.2436107696835,0.0,0.8842714185694096,2.85806951598059,0.0014959135982669303,344935.60275286704,1542667.334198416,4.472334319469125,1542667.334198416,4.472334319469125,0.85,0.09560184375357182,4.027634451161993,1.2696213516732682,1.0,0.0,4.027634451161355,1.2862983782494983,1.2866360569071977,3.1311820952795824,19460.55505786649,1984.4243506056087,4632.441516551485,4632.441516551485,4.563398738733173,3.3659152363548097,-3.839205025995536,7.205120262350346,2.91938295014474,2.91938295014474,0.8341094143270685,0.0,0.0,0.0002625060284819283,0.995410258270717,0.00026371641873368737,197.95416556497761,0.22891245533232543,0.00041531262939743183,1176.9959917123217,0.07175053830479548,8.678737220155036e-05,0.00017571865628037797,0.000707730513746743,0.09560184353126813,0.07209889712198635,0.023502946409281793,0.09560243474332238,0.07209889728963843,0.023502946463933385,0.3777378522887489,0.3777378522887489,0.12313579403205471,0.0,3.979039320256561e-13,9.409341219187183,3.979039320256561e-13,3.979039320256561e-13,10.039741179131227,3.979039320256561e-13,23623.25733631939,20079.768735871483,0.85,1.0409998782568104,0.7022523337535066,42257.704602238395,25750.0,0.0,9313.19458700561,-9313.19458700561,0.18025125135418554,4.5062812838546344,7447.64135142418,1865.5532355814291,9313.19458700561,4.917484985639568,0.975385559275895,1.4464083352659378,1.444738521351871,1.2739356258513872,0.0002612892523053331,0.0031279878197326707,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52747.89518095632,16436.805412994392,,,,,,,,,,,,,,,,,,,,2.0,15463.164701117648,1517.2436107696835,0.3777378522887489,0.12313579403205471,6.112874298809886,2.91938295014474
2734.0,-28.805875540783518,3.3661478251106915,34.922636530602304,23.932922828849428,4.481602756802744,-25.47695962127651,-39.136376954242564,1.1526868372954264,-5.712797721707318,-5.7127977217077195,39.71809061405201,43848.32901530621,21082.68503767523,21082.68503767523,64931.01405298144,78748.85852289836,78748.85852289836,21082.68503767523,99831.54356057358,99831.54356057358,99831.54356057358,123436.16151202348,92226.0070167853,57325.47750919187,38778.36611954825,23604.61795144989,0.0,62382.984070998136,20063.925258732408,1516.8375595598434,0.0,0.8842831511278694,2.858802549102163,0.0014959135982669303,344909.4752124998,1542413.9805198752,4.471938555963384,1542413.9805198752,4.471938555963384,0.8500000000000001,0.09560251880418394,4.027634451161993,1.2696636528661478,1.0,0.0,4.027634451162481,1.2862853545466102,1.2866245867736394,3.131213798653296,19463.560289502188,1984.730798947876,4632.441516551485,4632.441516551485,4.55109578012973,3.3661478251106915,-3.855367368746734,7.221515193857425,2.9049022946364316,2.9049022946364316,0.8299720841818375,0.0,0.0,0.00026371641873368737,0.9983030124065931,0.0002641647029572218,197.9404315260257,0.11435129164751026,8.707561357992838e-05,246.772288885517,0.07183761391837541,8.692029875987762e-05,0.00017679611997380976,0.0007120701436382852,0.09560251887905216,0.07210505595279074,0.02349746292626142,0.09560263105373401,0.07210505589632377,0.023497462907860176,0.3778028523331368,0.3778028523331368,0.12311773211364838,0.0,3.979039320256561e-13,9.54929428023081,3.979039320256561e-13,3.979039320256561e-13,10.105878581272293,3.979039320256561e-13,23604.61795144989,20063.925258732408,0.85,1.0408449518715455,0.7028892520659541,42257.704602238395,25750.0,0.0,4639.40431161894,-4639.40431161894,0.09002898438045316,2.250724609511327,3710.7126891380262,928.6916224809132,4639.40431161894,5.007554721175862,0.9743396577971114,1.4462964033507049,1.4444736182513738,1.2741228588346973,0.0002625060284819283,0.0031192940994191807,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47143.88120274286,21110.59568838106,,,,,,,,,,,,,,,,,,,,2.0,15464.096329521839,1516.8375595598434,0.3778028523331368,0.12311773211364838,6.112874298809886,2.9049022946364316
2735.0,-28.81378872097871,3.404606088527108,34.91829214512128,23.94284357959407,4.492271951392843,-25.48301471160003,-39.142208349052794,1.1614979420136236,-5.701797208887285,-5.701797208887611,39.718815337992744,43840.553849804324,21135.008390029103,21135.008390029103,64975.56223983342,78745.82842297363,78745.82842297363,21135.008390029103,99880.83681300274,99880.83681300274,99880.83681300274,123498.37340072123,92230.49941178813,57325.224838616654,38783.638414634974,23617.536587718496,0.0,62401.17500235347,20074.90609956072,1516.7491295399589,0.0,0.8843376546687975,2.8589212463224687,0.0014959135982669303,345058.27597388986,1542445.044447808,4.470100130461797,1542445.044447808,4.470100130461797,0.85,0.09560643524445966,4.027634451161993,1.2696685135690498,1.0,0.0,4.0276344511616085,1.2862440380322042,1.286583259362823,3.1313143789756883,19464.508373495086,1984.8274766097584,4632.441516551485,4632.441516551485,4.562390764031183,3.404606088527108,-3.8414500590614775,7.246056147588586,2.9022489843050474,2.9022489843050474,0.8292139955157278,0.0,0.0,0.00026371641873368737,0.9991175993046523,0.00026394932780407824,197.9468421120554,0.0,0.0,0.0,0.07183761391837541,8.686337761110795e-05,0.00017685304112257942,0.0007122994012180695,0.09560643414304033,0.07211354380408871,0.023492890338951623,0.09560691915313685,0.07211354463486239,0.02349289060959728,0.3778662824151633,0.3778662824151633,0.12309994924558998,0.0,3.410605131648481e-13,9.641563132686542,3.410605131648481e-13,3.410605131648481e-13,10.033488144696946,3.410605131648481e-13,23617.536587718496,20074.90609956072,0.85,1.0412554288822744,0.7025597490456048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443751487130232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.465679186385,1516.7491295399589,0.3778662824151633,0.12309994924558998,6.112874298809886,2.9022489843050474
2736.0,-28.821645039187786,3.4422578389976013,34.91437776588969,23.95121252574029,4.503334420050969,-25.488979052070228,-39.146867010835535,1.1706684329323067,-5.6893288043995085,-5.6893288043998655,39.722635593851656,43828.12964360584,21231.78994354024,21231.78994354024,65059.91958714608,78734.92373598328,78734.92373598328,21231.78994354024,99966.71367952351,99966.71367952351,99966.71367952351,123613.29563392139,92227.25441508676,57320.46032270484,38785.326769313244,23646.58195439787,0.0,62431.90872371111,20099.59466123819,1517.0630688683168,0.0,0.8843883625405962,2.8583841987392122,0.0014959135982669303,345226.9934316217,1542608.8003431407,4.468389870123762,1542608.8003431407,4.468389870123762,0.85,0.09561370909407671,4.027634451161993,1.2696483872039246,1.0,0.0,4.02763445116219,1.2862010391238925,1.286540249114403,3.1314190617552704,19463.82354292528,1984.7576433262411,4632.441516551485,4632.441516551485,4.583282890389464,3.4422578389976013,-3.8147789415198674,7.257036780517469,2.911127473477517,2.911127473477517,0.8317507067078621,0.0,0.0,0.00026371641873368737,0.9999270423625598,0.00026373566026436897,197.95320704411728,0.0,0.0,0.0,0.07183761391837541,8.681792844815093e-05,0.00017689849028553644,0.0007124824538325717,0.09561370806506883,0.07212434237132921,0.023489365693739623,0.0956142267855726,0.07212434314754186,0.023489365946534852,0.3779256569873536,0.3779256569873536,0.12308238961780993,0.0,3.410605131648481e-13,9.689909173700926,3.410605131648481e-13,3.410605131648481e-13,9.90892610420326,3.410605131648481e-13,23646.58195439787,20099.59466123819,0.85,1.0420940335985096,0.7020148917369282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444421926882994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15464.34695595845,1517.0630688683168,0.3779256569873536,0.12308238961780993,6.112874298809886,2.911127473477517
2737.0,-28.82943235352537,3.4791106824489013,34.91086798367883,23.958541417401307,4.513521604455139,-25.49521353647457,-39.151852217596,1.178758901285102,-5.677563177282195,-5.677563177282603,39.726579294312444,43815.14093962318,21327.658785843978,21327.658785843978,65142.799725467165,78723.35191881728,78723.35191881728,21327.658785843978,100051.01070466125,100051.01070466125,100051.01070466125,123726.65562014544,92224.17117325793,57315.96019405666,38786.90108800141,23675.644915484183,0.0,62462.54600348559,20124.298178161556,1517.3951974857644,0.0,0.8844349452851574,2.857795498604514,0.0014959135982669303,345386.2605913389,1542777.8614968532,4.466818856243584,1542777.8614968532,4.466818856243584,0.85,0.09562047273826083,4.027634451161993,1.2696299713710326,1.0,0.0,4.027634451162616,1.2861631066488433,1.2865023066354162,3.1315114158857957,19463.172849426086,1984.6912910551603,4632.441516551485,4632.441516551485,4.603977990794122,3.4791106824489013,-3.788974982487442,7.2680856649363434,2.9198267616836615,2.9198267616836615,0.8342362176239033,0.0,0.0,0.00026371641873368737,1.000730074262897,0.00026352402662419407,197.95957768620852,0.0,0.0,0.0,0.07183761391837541,8.676931790765747e-05,0.0001769471008260299,0.0007126782393201528,0.09562047273826392,0.07213445688294734,0.023486015855316584,0.09562049917249095,0.07213445688294501,0.023486015855315824,0.37797918401368247,0.37797918401368247,0.12306500858225256,0.0,3.979039320256561e-13,9.70420965771035,3.979039320256561e-13,3.979039320256561e-13,9.785520835496413,3.979039320256561e-13,23675.644915484183,20124.298178161556,0.85,1.0429097738320177,0.701462616288138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444683719150804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.229108092964,1517.3951974857644,0.37797918401368247,0.12306500858225256,6.112874298809886,2.9198267616836615
2738.0,-28.836614688508803,3.5151896306891395,34.90774009883814,23.966605855990224,4.524144976024366,-25.50061967054352,-39.15628599990157,1.1875985473876685,-5.665578540745173,-5.665578540745532,39.73067223128758,43802.25997670881,21420.526211171476,21420.526211171476,65222.78618788029,78712.96411627631,78712.96411627631,21420.526211171476,100133.4903274478,100133.4903274478,100133.4903274478,123837.81611170767,92220.99999170774,57310.29585217778,38789.671266144396,23704.325784259872,0.0,62493.99705040427,20148.67691662089,1517.6945785518099,0.0,0.8844820968498798,2.8572449988364403,0.0014959135982669303,345548.55172173533,1542953.3350301008,4.465228771303363,1542953.3350301008,4.465228771303363,0.85,0.09562609930154853,4.027634451161993,1.2696105933981023,1.0,0.0,4.027634451160731,1.2861220618621425,1.2864610035713493,3.1316113536925774,19462.50359695287,1984.6230462954088,4632.441516551485,4632.441516551485,4.624025178652984,3.5151896306891395,-3.763302505703738,7.278492136392877,2.9283477991897997,2.9283477991897997,0.8366707997685142,0.0,0.0,0.00026352402662419407,1.0007407222553253,0.00026332897299342586,197.96545936943275,0.0,3.808586074545234e-05,107.93532935261194,0.07187569977912087,8.672610542008078e-05,0.00017679792120411328,0.0007120773983355101,0.09562609929976323,0.07214337766184774,0.023482721637915503,0.09562603974011523,0.0721433776631946,0.023482721638353927,0.37802599980355794,0.37802599980355794,0.12304777042047332,0.0,3.410605131648481e-13,9.693688368965354,3.410605131648481e-13,3.410605131648481e-13,9.676146548435156,3.410605131648481e-13,23704.325784259872,20148.67691662089,0.85,1.0436648200830412,0.7009034794394777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445145807589104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.63993159101,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.11238072776,1517.6945785518099,0.37802599980355794,0.12304777042047332,6.112874298809886,2.9283477991897997
2739.0,-28.8437279497331,3.5505067053975923,34.90497502627691,23.97445257464426,4.53443501131795,-25.505991043675998,-39.16073850179089,1.1961523675698065,-5.654023141598145,-5.654023141598539,39.73497481348289,43789.75899716011,21511.95103498564,21511.95103498564,65301.710032145755,78703.04375969699,78703.04375969699,21511.95103498564,100214.99479468263,100214.99479468263,100214.99479468263,123948.36784686596,92218.10383841838,57304.8190759242,38792.53862499353,23733.373052183342,0.0,62525.911677176875,20173.36709435584,1518.0137678536955,0.0,0.8845262310468116,2.856651874364399,0.0014959135982669303,345705.0869925674,1543137.81279648,4.463740543192115,1543137.81279648,4.463740543192115,0.85,0.09563099896204756,4.027634451161993,1.269592283065431,1.0,0.0,4.0276344511612505,1.2860823651178677,1.2864210454973894,3.1317080152894143,19461.892386991833,1984.5607202247286,4632.441516551485,4632.441516551485,4.643760953726993,3.5505067053975923,-3.738269720232225,7.288776425629817,2.9366967997130193,2.9366967997130193,0.8390562284894341,0.0,0.0,0.00026332897299342586,1.0007336387422152,0.00026313592628343565,197.97128478668765,0.0,3.861388161670432e-05,109.43174050174004,0.07191431366073757,8.668273050422895e-05,0.0001766462424891969,0.0007114664919178049,0.09563099896165547,0.07215141187040024,0.023479587091255243,0.09563106781739789,0.07215141187069606,0.02347958709135151,0.378065950283713,0.378065950283713,0.1230306465577166,0.0,3.979039320256561e-13,9.665299015359665,3.979039320256561e-13,3.979039320256561e-13,9.57541679830274,3.979039320256561e-13,23733.373052183342,20173.36709435584,0.85,1.04439436835884,0.7003457898102778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445572178000334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.13634274014,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.007513538476,1518.0137678536955,0.378065950283713,0.1230306465577166,6.112874298809886,2.9366967997130193
2740.0,-28.85078484097086,3.5850771880839627,34.902550714435414,23.98206718442964,4.544458370283849,-25.51133878897417,-39.165182936098404,1.2044712689511996,-5.642711622118668,-5.642711622119052,39.739362342519144,43777.47175115536,21601.542077635546,21601.542077635546,65379.01382879091,78693.26399313283,78693.26399313283,21601.542077635546,100294.80607076838,100294.80607076838,100294.80607076838,124056.99220850653,92215.21974976773,57299.427507803724,38795.32471329333,23762.186137738154,0.0,62557.51085103149,20197.85821707743,1518.3219103790652,0.0,0.8845687708923407,2.8560483955569835,0.0014959135982669303,345858.3724764892,1543325.9499175984,4.462306171357788,1543325.9499175984,4.462306171357788,0.8500000000000001,0.09563492429716267,4.027634451161993,1.2695743502257395,1.0,0.0,4.0276344511602815,1.2860437678881529,1.2863821898239334,3.1318020052893534,19461.28372317619,1984.4986537886223,4632.441516551485,4632.441516551485,4.663100872499805,3.5850771880839627,-3.7137262214295124,7.298803409513475,2.944876099967885,2.944876099967885,0.8413931714193957,0.0,0.0,0.00026313592628343565,1.0007278648549314,0.00026294453819528715,197.977064333919,0.0,3.8217705200604614e-05,108.30897653851348,0.07195253136593817,8.663945417589848e-05,0.00017649647210753717,0.0007108632715688685,0.09563492429671568,0.07215838939620545,0.023476534900510233,0.09563487267161958,0.0721583893965427,0.023476534900619964,0.3780993175059642,0.3780993175059642,0.1230136141341779,0.0,3.979039320256561e-13,9.624039408045803,3.979039320256561e-13,3.979039320256561e-13,9.482192798237236,3.979039320256561e-13,23762.186137738154,20197.85821707743,0.85,1.0451025454717704,0.6997956145570253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444599447149377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.01357877691,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.903790715665,1518.3219103790652,0.3780993175059642,0.1230136141341779,6.112874298809886,2.944876099967885
2741.0,-28.857786069477985,3.6189171172676518,34.900447387272344,23.98958128122615,4.554347358704875,-25.51664989364961,-39.16960250409318,1.2126747588370168,-5.631585188371105,-5.631585188371444,39.7438567536911,43765.32493645799,21689.208497957294,21689.208497957294,65454.53343441528,78683.62121289042,78683.62121289042,21689.208497957294,100372.82971084771,100372.82971084771,100372.82971084771,124163.61514041449,92212.39592824467,57294.099651831115,38798.10697379284,23790.785429566775,0.0,62588.89240335961,20222.16761513176,1518.6216132644308,0.0,0.884609942184544,2.8554452659985126,0.0014959135982669303,346009.20187840424,1543518.6881182317,4.460918032638509,1543518.6881182317,4.460918032638509,0.85,0.09563797343719876,4.027634451161993,1.2695567119074989,1.0,0.0,4.027634451160386,1.286005710533171,1.2863438763151849,3.1318946861380246,19460.687778255244,1984.437884318829,4632.441516551485,4632.441516551485,4.68202532519036,3.6189171172676518,-3.689620960200846,7.308538077468498,2.952889040087269,2.952889040087269,0.8436825828820769,0.0,0.0,0.00026294453819528715,1.0007221629815002,0.000262754786415326,197.9827985834344,0.0,3.789045184012195e-05,107.38154051490561,0.07199042181777829,8.659643977750224e-05,0.0001763480984177849,0.0007102656765843763,0.09563797343720616,0.07216441115846062,0.02347356227874554,0.095638001482982,0.07216441115845504,0.023473562278743722,0.37812661840026507,0.37812661840026507,0.1229966548620136,0.0,3.410605131648481e-13,9.573835576307204,3.410605131648481e-13,3.410605131648481e-13,9.39584481010911,3.410605131648481e-13,23790.785429566775,20222.16761513176,0.85,1.0457851372826314,0.6992506698218672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446413441637322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.0861427533,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.800960062877,1518.6216132644308,0.37812661840026507,0.1229966548620136,6.112874298809886,2.952889040087269
2742.0,-28.864731888275077,3.6520397769059993,34.898645644271454,23.99680515462535,4.563904869171256,-25.521944288367994,-39.17402277057988,1.2205854424489089,-5.620766995487884,-5.6207669954882675,39.74842925754231,43753.42382891497,21775.280843398297,21775.280843398297,65528.704672313266,78674.14587872599,78674.14587872599,21775.280843398297,100449.42672212429,100449.42672212429,100449.42672212429,124268.67527971033,92209.58302655292,57288.86097678202,38800.80227752322,23819.248557586034,0.0,62620.05083510925,20246.36127394813,1518.918138880984,0.0,0.884649213753868,2.8548243893108527,0.0014959135982669303,346155.9023034612,1543714.793914029,4.459594025817636,1543714.793914029,4.459594025817636,0.85,0.09564028766836803,4.027634451161993,1.269539488446899,1.0,0.0,4.027634451162084,1.2859690244475492,1.2863069365550401,3.1319840327353607,19460.094137877255,1984.3773498470177,4632.441516551485,4632.441516551485,4.700605666708645,3.6520397769059993,-3.6660468718958024,7.318086648801802,2.960739214037822,2.960739214037822,0.845925489725092,0.0,0.0,0.000262754786415326,1.0007164862709679,0.00026256666100750025,197.9884877356483,0.0,3.756758843289456e-05,106.46654561882319,0.07202798940621118,8.65534383234802e-05,0.0001762013480918458,0.0007096746199159047,0.0956402876678905,0.07216961602011325,0.023470671647777247,0.09564012220372094,0.0721696160204736,0.02347067164789443,0.37814849610951895,0.37814849610951895,0.12297975411094882,0.0,3.979039320256561e-13,9.517768516322064,3.979039320256561e-13,3.979039320256561e-13,9.315698519098873,3.979039320256561e-13,23819.248557586034,20246.36127394813,0.85,1.0464492410723694,0.6987126846020332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444682912987407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.17114785722,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.699009290418,1518.918138880984,0.37814849610951895,0.12297975411094882,6.112874298809886,2.960739214037822
2743.0,-28.871623235105744,3.684461244153707,34.89712737077015,24.003964731842302,4.57336453106271,-25.52719946977625,-39.17841397980226,1.228413455806239,-5.610094923391387,-5.610094923391764,39.75307833499603,43741.64067351049,21859.423930275123,21859.423930275123,65601.0646037856,78664.8066108673,78664.8066108673,21859.423930275123,100524.23054114242,100524.23054114242,100524.23054114242,124371.62788523124,92206.84477779255,57283.678840448854,38803.517708159656,23847.39734408882,0.0,62650.91505224847,20270.287742475495,1519.2035292705662,0.0,0.884687432980317,2.8542128987881106,0.0014959135982669303,346300.66910548456,1543914.2031113245,4.458305573302378,1543914.2031113245,4.458305573302378,0.85,0.09564190740421323,4.027634451161993,1.269522435325198,1.0,0.0,4.027634451162653,1.28593272456791,1.2862703852077244,3.132072443770595,19459.51625240266,1984.3184219282489,4632.441516551485,4632.441516551485,4.718769541325559,3.684461244153707,-3.6428716857460275,7.327332929899734,2.9684294115575027,2.9684294115575027,0.8481226890164294,0.0,0.0,0.00026256666100750025,1.0007109053989014,0.00026238013355399224,197.99413255195054,0.0,3.724666500007399e-05,105.55704861020969,0.07206523607121125,8.651073908747778e-05,0.00017605592192002247,0.0007090888964561684,0.09564190740373554,0.07217406875387798,0.02346783864985757,0.09564173434986543,0.07217406875423847,0.02346783864997476,0.3781656460990005,0.3781656460990005,0.12296290017676367,0.0,3.979039320256561e-13,9.458054691564485,3.979039320256561e-13,3.979039320256561e-13,9.241094995130311,3.979039320256561e-13,23847.39734408882,20270.287742475495,0.85,1.0470886905494807,0.698180395881395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44472415506887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.2616508486,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.597935184867,1519.2035292705662,0.3781656460990005,0.12296290017676367,6.112874298809886,2.9684294115575027
2744.0,-28.878461688711624,3.716195331606993,34.895875885883896,24.010945914220088,4.5826171693563875,-25.532427800834952,-39.18278926340861,1.236060359386454,-5.59966605605365,-5.599666056053997,39.75780936681403,43730.02324781825,21941.90950560567,21941.90950560567,65671.93275342393,78655.58342912539,78655.58342912539,21941.90950560567,100597.49293473105,100597.49293473105,100597.49293473105,124472.85230157734,92204.11773851569,57278.55755722101,38806.177979216314,23875.359366846293,0.0,62681.53734606261,20294.05546181935,1519.4871078642382,0.0,0.8847240781960131,2.853598935508572,0.0014959135982669303,346442.18275665725,1544117.147500324,4.457070254013842,1544117.147500324,4.457070254013842,0.85,0.09564302312540719,4.027634451161993,1.2695056998031218,1.0,0.0,4.027634451162908,1.2858972722191047,1.286234683682199,3.1321587954000436,19458.9407325998,1984.2597352408623,4632.441516551485,4632.441516551485,4.736575610767736,3.716195331606993,-3.6201672744362137,7.336362606043206,2.975963287138738,2.975963287138738,0.8502752248967822,0.0,0.0,0.00026238013355399224,1.0007054865463898,0.00026219515839721446,197.9997343190249,0.0,3.693134135444254e-05,104.66342139849016,0.0721021674125657,8.6468214072316e-05,0.00017591191948167624,0.0007085089072744338,0.09564302312500242,0.07217794663043726,0.023465076494565147,0.09564297150027862,0.07217794663074273,0.023465076494664467,0.37817875529756134,0.37817875529756134,0.12294608369608222,0.0,3.410605131648481e-13,9.396347916952607,3.410605131648481e-13,3.410605131648481e-13,9.170909581985256,3.410605131648481e-13,23875.359366846293,20294.05546181935,0.85,1.0477077546910096,0.6976539679680526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447650759233295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.36802363688,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.497720807083,1519.4871078642382,0.37817875529756134,0.12294608369608222,6.112874298809886,2.975963287138738
2745.0,-28.885246993296757,3.74725604073573,34.89487467459619,24.017758306022756,4.591668030295244,-25.537628462139338,-39.18715616511179,1.2435309763515805,-5.589452968109924,-5.589452968110293,39.7625937036308,43718.603634859064,22022.714904551558,22022.714904551558,65741.31853941063,78646.49422537933,78646.49422537933,22022.714904551558,100669.20912993088,100669.20912993088,100669.20912993088,124572.24611303853,92201.42151246514,57273.53092196464,38808.76732277833,23903.03698310765,0.0,62711.80430588598,20317.581435641503,1519.7644616558425,0.0,0.8847593980293345,2.8529873727328847,0.0014959135982669303,346580.8124134949,1544322.3989896823,4.455879678495296,1544322.3989896823,4.455879678495296,0.8500000000000001,0.09564369693626587,4.027634451161993,1.2694893384771428,1.0,0.0,4.027634451161967,1.28586264475213,1.2861998092641647,3.13224314245351,19458.371715681613,1984.2017116631687,4632.441516551485,4632.441516551485,4.7540189824017185,3.74725604073573,-3.597907755950937,7.345163796686667,2.983343838927402,2.983343838927402,0.8523839539792577,0.0,0.0,0.00026219515839721446,1.0007000404132556,0.00026201173959075353,198.00529282097318,0.0,3.6625031897620324e-05,103.795340397856,0.07213879244446332,8.642578978865848e-05,0.000175769368608556,0.0007079347644668115,0.09564369693626773,0.07218132792545028,0.023462369010817448,0.09564374619549383,0.07218132792544887,0.023462369010816997,0.3781884711485446,0.3781884711485446,0.12292929717820372,0.0,3.410605131648481e-13,9.33383040092832,3.410605131648481e-13,3.410605131648481e-13,9.104693743174892,3.410605131648481e-13,23903.03698310765,20317.581435641503,0.85,1.0483085165074784,0.6971351585040545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448056848741535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.49994263625,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.398336345343,1519.7644616558425,0.3781884711485446,0.12292929717820372,6.112874298809886,2.983343838927402
2746.0,-28.89198071902599,3.7776571687145397,34.894108060505395,24.024421639647358,4.600526146579721,-25.542802033750704,-39.19150336934251,1.2508332099156334,-5.579448306942652,-5.579448306943053,39.7674226263234,43707.32817157119,22101.864642542834,22101.864642542834,65809.19281411402,78637.58195272682,78637.58195272682,22101.864642542834,100739.44659526965,100739.44659526965,100739.44659526965,124669.86471855125,92198.80362572383,57268.54984460337,38811.393090133846,23930.4181232816,0.0,62741.81121341545,20340.85540478936,1520.0357556556844,0.0,0.8847934637084715,2.8523797685464896,0.0014959135982669303,346716.65517387795,1544529.5841566178,4.454731438794131,1544529.5841566178,4.454731438794131,0.85,0.09564402229314695,4.027634451161993,1.2694732299121103,1.0,0.0,4.027634451163303,1.285828804990419,1.286165724771907,3.1323255751701753,19457.81923164735,1984.1453739704539,4632.441516551485,4632.441516551485,4.771104948346129,3.7776571687145397,-3.5760829661796945,7.353740134894235,2.9905741450672494,2.9905741450672494,0.8544497557334998,0.0,0.0,0.00026201173959075353,1.000694755466042,0.00026182983188387937,198.01080933783467,0.0,3.631789448216943e-05,102.92491296246817,0.07217511033894548,8.638357597343686e-05,0.00017562816361731668,0.00070736604237942,0.0956440222919692,0.07218431158546566,0.023459710706503524,0.09564412903410288,0.07218431158635454,0.02345971070679241,0.37819538199863706,0.37819538199863706,0.12291253463056759,0.0,3.979039320256561e-13,9.271379053708074,3.979039320256561e-13,3.979039320256561e-13,9.042063585031542,3.979039320256561e-13,23930.4181232816,20340.85540478936,0.85,1.0488889552497125,0.6966220344341238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448459803521516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.62951520086,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.299788687196,1520.0357556556844,0.37819538199863706,0.12291253463056759,6.112874298809886,2.9905741450672494
2747.0,-28.89866276232739,3.8074116406141476,34.89356076288665,24.03086592620241,4.609135260605008,-25.547953979563697,-39.19584680171681,1.2579164980086779,-5.569679468822244,-5.569679468822606,39.77227620984705,43696.26351632846,22179.46337204705,22179.46337204705,65875.7268883755,78628.79110683184,78628.79110683184,22179.46337204705,100808.25447887888,100808.25447887888,100808.25447887888,124765.7289049466,92196.18551462656,57263.65792415481,38813.91954496861,23957.474426067725,0.0,62771.393971036334,20363.853262157565,1520.3013083396368,0.0,0.8848262076548734,2.85177420619245,0.0014959135982669303,346849.3362799378,1544737.8485687526,4.4536278060570185,1544737.8485687526,4.4536278060570185,0.85,0.09564408159986176,4.027634451161993,1.269457509829663,1.0,0.0,4.027634451161201,1.2857959898214641,1.2861326670961681,3.132405516151314,19457.266700264558,1984.0890314495325,4632.441516551485,4632.441516551485,4.787856099812794,3.8074116406141476,-3.5547101686529845,7.362121809267132,2.99765724540875,2.99765724540875,0.8564734986882143,0.0,0.0,0.00026182983188387937,1.0006894589826758,0.00026164943533037876,198.01628377865768,0.0,3.601969226294196e-05,102.07980787317751,0.07221113003120842,8.634141781745e-05,0.00017548841406642938,0.0007068031822737319,0.09564408159949837,0.07218698500230071,0.023457096597197667,0.09564406876118747,0.07218698500257498,0.023457096597286786,0.3782000111839136,0.3782000111839136,0.12289579125912535,0.0,3.410605131648481e-13,9.20953715984507,3.410605131648481e-13,3.410605131648481e-13,8.982158883291959,3.410605131648481e-13,23957.474426067725,20363.853262157565,0.85,1.0494545798803123,0.6961174629400547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448859716327722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.78441011157,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.202048148643,1520.3013083396368,0.3782000111839136,0.12289579125912535,6.112874298809886,2.99765724540875
2748.0,-28.905294845562857,3.836533467034168,34.89321863122099,24.037215148005657,4.617608785405458,-25.5530745763812,-39.20017374968154,1.2648826689298076,-5.560073761409342,-5.5600737614097495,39.77715672018729,43685.34909502343,22255.380829597583,22255.380829597583,65940.72992462102,78620.16466861474,78620.16466861474,22255.380829597583,100875.54549821233,100875.54549821233,100875.54549821233,124859.6984923738,92193.65706100396,57258.84148743045,38816.461748415015,23984.152994161464,0.0,62800.61474257648,20386.530045037245,1520.5588140696716,0.0,0.8848579987364243,2.851181736858012,0.0014959135982669303,346979.84060500056,1544947.2897980546,4.452556341902329,1544947.2897980546,4.452556341902329,0.85,0.09564392455348031,4.027634451161993,1.2694420650368556,1.0,0.0,4.027634451162733,1.285763721973265,1.2861001588394243,3.1324841277842026,19456.733090373873,1984.034618383839,4632.441516551485,4632.441516551485,4.8042443169719915,3.836533467034168,-3.5337279545410363,7.370261421575204,3.0045959397129893,3.0045959397129893,0.8584559827751398,0.0,0.0,0.00026164943533037876,1.000684339448268,0.00026147050075215564,198.02171754857127,0.0,3.572145513066853e-05,101.23460384031462,0.0722468514863391,8.629943857033448e-05,0.00017534999676004429,0.0007062456879618983,0.09564392455346762,0.07218940738391603,0.023454517169551593,0.09564383118681817,0.07218940738392561,0.0234545171695547,0.37820281037660963,0.37820281037660963,0.12287906322863823,0.0,3.979039320256561e-13,9.148667640229348,3.979039320256561e-13,3.979039320256561e-13,8.92482533411652,3.979039320256561e-13,23984.152994161464,20386.530045037245,0.85,1.0500013446511003,0.6956197685976853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449256580527678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.93920607871,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.105118523872,1520.5588140696716,0.37820281037660963,0.12287906322863823,6.112874298809886,3.0045959397129893
