time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2749.0,-28.911876924319753,3.8650362379098824,34.893069016769516,24.04346993369984,4.62597612453697,-25.558160786061062,-39.204468636866636,1.271758267540726,-5.550634773821741,-5.550634773822113,39.782079520459924,43674.520463674715,22329.667494914254,22329.667494914254,66004.18795858897,78611.58591785814,78611.58591785814,22329.667494914254,100941.2534127724,100941.2534127724,100941.2534127724,124951.73668973894,92191.11311693197,57254.0476627849,38818.96161571897,24010.483276966534,0.0,62829.4448926855,20408.910785421554,1520.812779236224,0.0,0.8848887627829785,2.8506057280517645,0.0014959135982669303,347108.11740938283,1545158.5675926616,4.451519541302706,1545158.5675926616,4.451519541302706,0.8500000000000001,0.09564365008124309,4.027634451161993,1.2694267350854354,1.0,0.0,4.0276344511611955,1.285731877095375,1.2860680755550378,3.132561712836202,19456.19621134788,1983.9798719591176,4632.441516551485,4632.441516551485,4.82028049682472,3.8650362379098824,-3.513134542879634,7.3781707807895165,3.0113933767507186,3.0113933767507186,0.8603981076430625,0.0,0.0,0.00026147050075215564,1.0006792145219454,0.0002612930267339149,198.0271106053679,0.0,3.543293250857079e-05,100.41693072928962,0.07228228441884767,8.625778902626758e-05,0.00017521271172588808,0.0007056927540287017,0.0956436500809824,0.07219167180746766,0.023451978273514737,0.09564380523009298,0.07219167180766443,0.02345197827357866,0.3782041633380163,0.3782041633380163,0.1228623474709152,0.0,3.979039320256561e-13,9.088857225531342,3.979039320256561e-13,3.979039320256561e-13,8.868891099437406,3.979039320256561e-13,24010.483276966534,20408.910785421554,0.85,1.050529541862514,0.6951282243265408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449650497946707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.121532967685,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.008967030979,1520.812779236224,0.3782041633380163,0.1228623474709152,6.112874298809886,3.0113933767507186
2750.0,-28.91841008980171,3.8929310895005154,34.893098679121884,24.049457965325587,4.634030779088977,-25.563234274471046,-39.208772394899256,1.2783572831556083,-5.5414713496181776,-5.541471349618566,39.787002016269604,43663.94310898821,22402.617809124033,22402.617809124033,66066.56091811224,78603.19337023952,78603.19337023952,22402.617809124033,101005.81117936355,101005.81117936355,101005.81117936355,125042.32882007679,92188.60925175902,57249.3589905473,38821.389179124126,24036.51764071324,0.0,62857.906819837364,20431.039994606253,1521.0643563847152,0.0,0.8849180940045943,2.8500259775046346,0.0014959135982669303,347232.6848987078,1545369.8541572283,4.450531074308377,1545369.8541572283,4.450531074308377,0.85,0.0956433092467963,4.027634451161993,1.269411916150712,1.0,0.0,4.027634451162139,1.2857013265898964,1.2860372888706275,3.132636147964945,19455.667790652602,1983.925988044093,4632.441516551485,4632.441516551485,4.836028200049712,3.8929310895005154,-3.4930110860111374,7.385942175511653,3.018052601743283,3.018052601743283,0.8623007433552238,0.0,0.0,0.0002612930267339149,1.000674201443516,0.00026111698128820384,198.03246383741367,0.0,3.514466703974034e-05,99.59998639062412,0.07231742908588741,8.621607209334124e-05,0.00017507695464057365,0.0007051459741149,0.09564330924678742,0.07219383182265343,0.02344947742413399,0.09564334199788266,0.07219383182266013,0.02344947742413617,0.3782043829870768,0.3782043829870768,0.12284564153140345,0.0,3.979039320256561e-13,9.030300273527075,3.979039320256561e-13,3.979039320256561e-13,8.814767418898327,3.979039320256561e-13,24036.51764071324,20431.039994606253,0.85,1.0510461493328356,0.6946451976859065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450041465487808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.30458862902,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.91359622503,1521.0643563847152,0.3782043829870768,0.12284564153140345,6.112874298809886,3.018052601743283
2751.0,-28.924894823560827,3.920231946332991,34.89329530166678,24.055380233936035,4.641997331461019,-25.568272997846716,-39.21304786400867,1.284881819520201,-5.532425628874364,-5.532425628874684,39.79192457360522,43653.46017218585,22473.89718010296,22473.89718010296,66127.3573522888,78594.89154828485,78594.89154828485,22473.89718010296,101068.78872838781,101068.78872838781,101068.78872838781,125130.8565602746,92186.14099200966,57244.709615926404,38823.81264009251,24062.067831886783,0.0,62885.8804719793,20452.757657103764,1521.3052160732595,0.0,0.8849468082470138,2.8494686677354397,0.0014959135982669303,347355.6867538063,1545581.1652008204,4.449563442144751,1545581.1652008204,4.449563442144751,0.85,0.09564286681944054,4.027634451161993,1.2693971807369966,1.0,0.0,4.027634451161442,1.285671123521892,1.286006851562032,3.132709740053061,19455.14688419687,1983.8728703682575,4632.441516551485,4632.441516551485,4.851415198617151,3.920231946332991,-3.473229871938055,7.393461818271046,3.0245759423696406,3.0245759423696406,0.8641645549627545,0.0,0.0,0.00026111698128820384,1.0006692373013284,0.00026094234893480044,198.03777763370437,0.0,3.4862713361516294e-05,98.80092966653717,0.07235229179924893,8.617464783302725e-05,0.0001749423334551766,0.0007046037691907385,0.095642866819394,0.07219587342429742,0.023446993395096576,0.09564288484536364,0.07219587342433255,0.023446993395107984,0.37820373215605396,0.37820373215605396,0.12282894344646071,0.0,3.410605131648481e-13,8.972939469451262,3.410605131648481e-13,3.410605131648481e-13,8.76193181499923,3.410605131648481e-13,24062.067831886783,20452.757657103764,0.85,1.0515453843689737,0.6941694994894277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450429547516228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.505531904935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.818985912396,1521.3052160732595,0.37820373215605396,0.12282894344646071,6.112874298809886,3.0245759423696406
2752.0,-28.93133193544979,3.9469506282470634,34.89364781365542,24.061152222007536,4.649779099339557,-25.573287367750197,-39.21731166830284,1.2912447712215507,-5.523587656530367,-5.523587656530765,39.796858797558905,43643.13728938458,22543.758170311306,22543.758170311306,66186.89545969588,78586.72955137618,78586.72955137618,22543.758170311306,101130.48772168749,101130.48772168749,101130.48772168749,125217.78456635449,92183.71866479996,57240.12640282498,38826.21362441665,24087.296844667,0.0,62913.510469083645,20474.20231796695,1521.544322019577,0.0,0.8849743980207412,2.8489194759822354,0.0014959135982669303,347475.896728669,1545792.998975801,4.448633742739437,1545792.998975801,4.448633742739437,0.85,0.09564242937873924,4.027634451161993,1.2693828052328904,1.0,0.0,4.0276344511606785,1.2856416759260265,1.285977171750179,3.1327814947045445,19454.635671435826,1983.8207411741855,4632.441516551485,4632.441516551485,4.866496012904549,3.9469506282470634,-3.4538568478565717,7.400807476103635,3.030966585996605,3.030966585996605,0.865990453141887,0.0,0.0,0.00026094234893480044,1.0006643560061161,0.0002607691054134095,198.04305265238833,0.0,3.458380317095171e-05,98.01049818647714,0.07238687560241988,8.613335491154592e-05,0.00017480899402325453,0.0007040667267010309,0.09564242937873652,0.07219788700962743,0.02344454236910909,0.09564246230903525,0.07219788700962948,0.023444542369109752,0.3782024184693041,0.3782024184693041,0.12281225164517318,0.0,3.979039320256561e-13,8.916788583771336,3.979039320256561e-13,3.979039320256561e-13,8.71017984658124,3.979039320256561e-13,24087.296844667,20474.20231796695,0.85,1.0520299211760058,0.6937005575429028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450814772196536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.71510042487,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.725128076429,1521.544322019577,0.3782024184693041,0.12281225164517318,6.112874298809886,3.030966585996605
2753.0,-28.93772178027746,3.9730992794396376,34.894145268340964,24.06678629284727,4.6573973072973605,-25.578275561029084,-39.22155975652856,1.2974652196630705,-5.514925423917873,-5.514925423918278,39.801786114466005,43632.95611006399,22612.16185689112,22612.16185689112,66245.11796695512,78578.67169169146,78578.67169169146,22612.16185689112,101190.83354858258,101190.83354858258,101190.83354858258,125302.95563226841,92181.31525842797,57235.599676819045,38828.572868454365,24112.122083685827,0.0,62940.69495214019,20495.303771132953,1521.7777658679051,0.0,0.8850010976227225,2.848383391824848,0.0014959135982669303,347593.74806820194,1546004.5581195413,4.447734076667562,1546004.5581195413,4.447734076667562,0.85,0.09564198202855895,4.027634451161993,1.269368620947935,1.0,0.0,4.0276344511614,1.2856128943635432,1.2859481599412759,3.1328516296158635,19454.128451766075,1983.769019162107,4632.441516551485,4632.441516551485,4.881262240677834,3.9730992794396376,-3.4348628969229247,7.407962176362562,3.0372271082845717,3.0372271082845717,0.8677791737955919,0.0,0.0,0.0002607691054134095,1.0006595105970568,0.00026059723877287506,198.04828917885493,0.0,3.4309675828512205e-05,97.23362129800358,0.0724211852782484,8.609223237981866e-05,0.00017467687303359083,0.0007035345916513398,0.09564198202855427,0.07219986936956886,0.023442112658985412,0.09564202183225218,0.07219986936957239,0.02344211265898656,0.3782006096591526,0.3782006096591526,0.12279556487080982,0.0,3.979039320256561e-13,8.861762991558066,3.979039320256561e-13,3.979039320256561e-13,8.659280797212489,3.979039320256561e-13,24112.122083685827,20495.303771132953,0.85,1.0525005803848781,0.6932391856054702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451197187206442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.938223536396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.632008107466,1521.7777658679051,0.3782006096591526,0.12279556487080982,6.112874298809886,3.0372271082845717
2754.0,-28.94406512899729,3.998688972108412,34.89477689448458,24.072231037449114,4.6647788437485715,-25.583245602315884,-39.225804666616,1.3034772754419068,-5.506478082156377,-5.5064780821568,39.806689702014786,43622.96527320108,22679.23687974707,22679.23687974707,66302.20215294816,78570.80552931837,78570.80552931837,22679.23687974707,101250.04240906544,101250.04240906544,101250.04240906544,125386.6231914853,92178.98909389715,57231.14883778698,38830.933617900184,24136.580782419856,0.0,62967.51440032004,20516.093665056876,1522.0063602545056,0.0,0.8850267670817009,2.8478517706344375,0.0014959135982669303,347708.7060002582,1546215.120147321,4.446869156466196,1546215.120147321,4.446869156466196,0.85,0.09564154408965293,4.027634451161993,1.2693548372341321,1.0,0.0,4.02763445116193,1.2855850874057042,1.285920124771171,3.1329193925932297,19453.637533368397,1983.718959417171,4632.441516551485,4632.441516551485,4.895741651290206,3.998688972108412,-3.4162745400538213,7.414963512162233,3.04336020244141,3.04336020244141,0.8695314864118314,0.0,0.0,0.00026059723877287506,1.0006547440553581,0.0002604267259222211,198.05348783964257,0.0,3.403789412476254e-05,96.46339194957703,0.07245522317237316,8.605115873906145e-05,0.0001745460800338136,0.0007030078052594662,0.09564154408849922,0.07220184131344706,0.023439702775052154,0.09564130945649363,0.07220184131431802,0.02343970277533491,0.3781984355841596,0.3781984355841596,0.12277888211798581,0.0,3.979039320256561e-13,8.80789242534388,3.979039320256561e-13,3.979039320256561e-13,8.60957749559725,3.979039320256561e-13,24136.580782419856,20516.093665056876,0.85,1.0529588595704704,0.6927852510719299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445157681320119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.16799418797,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.539620484904,1522.0063602545056,0.3781984355841596,0.12277888211798581,6.112874298809886,3.04336020244141
2755.0,-28.950363054993897,4.023733311134541,34.89553367645496,24.077683535311394,4.672172623242342,-25.58817356325289,-39.23000511769203,1.3095048286033217,-5.498101452911044,-5.49810145291145,39.811599129019555,43612.98848233694,22744.67931686454,22744.67931686454,66357.66779920149,78562.92151489251,78562.92151489251,22744.67931686454,101307.60083175705,101307.60083175705,101307.60083175705,125468.15110274107,92176.6319327433,57226.698900188756,38833.2589250606,24160.55027098402,0.0,62993.80919604462,20536.467730336415,1522.2271281222759,0.0,0.8850520434192479,2.847351476077355,0.0014959135982669303,347822.73109782586,1546425.9546385491,4.446017515179633,1546425.9546385491,4.446017515179633,0.85,0.09564110419539466,4.027634451161993,1.2693409848352895,1.0,0.0,4.027634451161004,1.2855572062800662,1.2858920171639743,3.1329873392538468,19453.140073381634,1983.6682326157897,4632.441516551485,4632.441516551485,4.909868637434262,4.023733311134541,-3.397974986977369,7.421708298111911,3.0493682585288893,3.0493682585288893,0.8712480738653969,0.0,0.0,0.0002604267259222211,1.000650087630389,0.0002602575357175356,198.05864950931468,0.0,3.377066479349408e-05,95.70606402476223,0.07248899383716666,8.601053311075678e-05,0.00017441619281146432,0.0007024846670079665,0.09564110419536846,0.07220379936234726,0.023437304833021196,0.0956411095471162,0.07220379936236705,0.023437304833027615,0.37819600268514264,0.37819600268514264,0.12276220258239326,0.0,3.979039320256561e-13,8.754897058091387,3.979039320256561e-13,3.979039320256561e-13,8.55992308117618,3.979039320256561e-13,24160.55027098402,20536.467730336415,0.85,1.053399828428983,0.6923376922104816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451953695568642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.41066626316,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.447951339542,1522.2271281222759,0.37819600268514264,0.12276220258239326,6.112874298809886,3.0493682585288893
2756.0,-28.95661625642348,4.048241258225692,34.8964062408035,24.082866415288322,4.679239054323736,-25.59309403669431,-39.23422659337518,1.3152422111123565,-5.490015258523556,-5.490015258523932,39.81648590811853,43603.29509208928,22809.04634906188,22809.04634906188,66412.34144115116,78555.2714642787,78555.2714642787,22809.04634906188,101364.31781334057,101364.31781334057,101364.31781334057,125548.60546735117,92174.35825168391,57222.381879507164,38835.5293024186,24184.287654010594,0.0,63019.8169564292,20556.644505909004,1522.4500287738583,0.0,0.8850758966650144,2.8468423973825203,0.0014959135982669303,347932.83056021406,1546635.8380984892,4.445213852364026,1546635.8380984892,4.445213852364026,0.85,0.09564074974955791,4.027634451161993,1.269327728073113,1.0,0.0,4.027634451162714,1.2855306827362147,1.285865269201801,3.1330519802057855,19452.660231200345,1983.6193023305966,4632.441516551485,4632.441516551485,4.923763477113802,4.048241258225692,-3.380131364977362,7.428372623203055,3.0552544490886193,3.0552544490886193,0.8729298425967483,0.0,0.0,0.0002602575357175356,1.0006455026011916,0.000260089647173742,198.06377475507853,0.0,3.350958345021516e-05,94.96615949790976,0.07252250342061688,8.596972199868308e-05,0.00017428781371885252,0.0007019676029517542,0.09564074974920694,0.07220581282092324,0.0234349369282837,0.09564058969374907,0.07220581282118822,0.023434936928369683,0.3781933799085993,0.3781933799085993,0.1227455256205859,0.0,3.979039320256561e-13,8.702905039368204,3.979039320256561e-13,3.979039320256561e-13,8.511341694716293,3.979039320256561e-13,24184.287654010594,20556.644505909004,0.85,1.0538326616700189,0.6918981551824538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445232789767859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.670761736306,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.356980717777,1522.4500287738583,0.3781933799085993,0.1227455256205859,6.112874298809886,3.0552544490886193
2757.0,-28.962824681239365,4.072226120325268,34.89738587054148,24.088049015868478,4.686302382714876,-25.59797451006239,-39.23840773114932,1.3209812652167685,-5.481985746843293,-5.4819857468437325,39.8213503923076,43593.62994453449,22871.816548050934,22871.816548050934,66465.44649258543,78547.63297456701,78547.63297456701,22871.816548050934,101419.44952261794,101419.44952261794,101419.44952261794,125626.92935179418,92172.07683236187,57218.07380233039,38837.78114447941,24207.47982917625,0.0,63045.26097365566,20576.35785479981,1522.6614058069638,0.0,0.8850995332523888,2.84636419131547,0.0014959135982669303,348042.1853204625,1546844.7853924609,4.4444175178597725,1546844.7853924609,4.4444175178597725,0.85,0.09564036640312867,4.027634451161993,1.2693144449358806,1.0,0.0,4.027634451159596,1.285504149783094,1.2858385135102641,3.1331166467580718,19452.178755920686,1983.570205515715,4632.441516551485,4632.441516551485,4.937313610183973,4.072226120325268,-3.362557771386783,7.434783891712051,3.0610205686463408,3.0610205686463408,0.874577305327526,0.0,0.0,0.000260089647173742,1.0006409115143262,0.0002599230594920746,198.06886352935635,0.0,3.325263872190106e-05,94.2379781378676,0.07255575605933878,8.592931849558206e-05,0.0001741603286781599,0.0007014541398098529,0.0956403664031108,0.0722077984111828,0.023432567991927996,0.09564035479604652,0.0722077984111963,0.02343256799193237,0.3781906307696008,0.3781906307696008,0.12272885071780666,0.0,4.547473508864641e-13,8.651667322642368,4.547473508864641e-13,4.547473508864641e-13,8.4629914147975,4.547473508864641e-13,24207.47982917625,20576.35785479981,0.85,1.0542496845299592,0.6914656117095097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452699460619742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.942580376264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.266696147304,1522.6614058069638,0.3781906307696008,0.12272885071780666,6.112874298809886,3.0610205686463408
2758.0,-28.96898905903246,4.095697355670251,34.89846462638447,24.093031498510413,4.693130705774264,-25.602838868159246,-39.24258219832552,1.3265131843039821,-5.474191888409848,-5.474191888410215,39.82619778191086,43584.13002396716,22933.451758602056,22933.451758602056,66517.58178256922,78540.13594258022,78540.13594258022,22933.451758602056,101473.58770118227,101473.58770118227,101473.58770118227,125703.98815451954,92169.82406779454,57213.81814921662,38840.006576197695,24230.40045333726,0.0,63070.40702953495,20595.840385336673,1522.8742283609906,0.0,0.8851220104847575,2.8458864697695017,0.0014959135982669303,348148.3565020041,1547053.0196354883,4.443660269373074,1547053.0196354883,4.443660269373074,0.8500000000000001,0.09564006650807373,4.027634451161993,1.2693014942342415,1.0,0.0,4.027634451160876,1.2854785853439812,1.2858127282657132,3.133178955357112,19451.70332799756,1983.5217253595836,4632.441516551485,4632.441516551485,4.9506187345618855,4.095697355670251,-3.3453892096079914,7.441086565278242,3.0666697374767553,3.0666697374767553,0.8761913535647873,0.0,0.0,0.0002599230594920746,1.0006363950957735,0.00025975775093329146,198.07391642531368,0.0,3.2995832785850776e-05,93.5101901151011,0.07258875189212463,8.58889969609423e-05,0.00017403406253113228,0.000700945585926069,0.09564006650806066,0.07220984271970547,0.02343022378835519,0.09564009708155659,0.07220984271971534,0.023430223788358392,0.3781877916402802,0.3781877916402802,0.12271217746224995,0.0,3.410605131648481e-13,8.60121045549488,3.410605131648481e-13,3.410605131648481e-13,8.415168241484366,3.410605131648481e-13,24230.40045333726,20595.840385336673,0.85,1.054655977587397,0.691039301578589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445306838091161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.214792353494,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.177100161613,1522.8742283609906,0.3781877916402802,0.12271217746224995,6.112874298809886,3.0666697374767553
2759.0,-28.97511059611763,4.118666073330666,34.89963427833998,24.097903619427257,4.699821570323871,-25.607678452473376,-39.2467487725429,1.331925614418116,-5.46653711511226,-5.466537115112671,39.83100370830106,43574.784829994416,22993.75388075021,22993.75388075021,66568.53871074463,78532.74866900413,78532.74866900413,22993.75388075021,101526.50254975434,101526.50254975434,101526.50254975434,125779.37869454455,92167.60834136356,57209.64450238752,38842.18204330671,24252.876144790207,0.0,63095.05818809692,20614.944723071676,1523.0791681068715,0.0,0.8851439166717466,2.8454231235050735,0.0014959135982669303,348252.6577587918,1547259.493617788,4.442922283997204,1547259.493617788,4.442922283997204,0.85,0.09563976502000276,4.027634451161993,1.2692888144263996,1.0,0.0,4.027634451163411,1.285453578883322,1.2857875027974186,3.1332399063844947,19451.23571667653,1983.4740422750408,4632.441516551485,4632.441516551485,4.963636086628327,4.118666073330666,-3.3285469256761835,7.447212999006849,3.0722039370063676,3.0722039370063676,0.8777725534303907,0.0,0.0,0.00025975775093329146,1.0006320025994757,0.0002595936870482695,198.07893442704867,0.0,3.2743313656796914e-05,92.79455090336245,0.07262149520578143,8.584876910319137e-05,0.0001739089818301001,0.0007004418065854162,0.0956397650199847,0.07221188304881908,0.02342788197116562,0.09563976123263222,0.0722118830488327,0.02342788197117005,0.3781848937317652,0.3781848937317652,0.12269550552447124,0.0,3.979039320256561e-13,8.551465360654618,3.979039320256561e-13,3.979039320256561e-13,8.367975956837086,3.979039320256561e-13,24252.876144790207,20614.944723071676,0.85,1.0550515463872414,0.6906212004764414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453434701526058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.499153141755,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.088179637116,1523.0791681068715,0.3781848937317652,0.12269550552447124,6.112874298809886,3.0722039370063676
2760.0,-28.98118879639519,4.141142685133759,34.90088752310455,24.102656123600923,4.70636656849982,-25.612493603366513,-39.25089620808137,1.3372111132993538,-5.459042320043977,-5.4590423200443965,39.83577869353457,43565.54963460698,23052.806583628833,23052.806583628833,66618.35621823581,78525.46792097851,78525.46792097851,23052.806583628833,101578.27450460734,101578.27450460734,101578.27450460734,125853.25033473055,92165.42251021547,57205.50422387311,38844.35365149151,24274.9758301232,0.0,63119.32948161471,20633.72945560472,1523.28009637115,0.0,0.8851651058341476,2.8449706698470845,0.0014959135982669303,348354.8029766174,1547464.658922181,4.442208477389793,1547464.658922181,4.442208477389793,0.85,0.09563949397242069,4.027634451161993,1.2692763390252368,1.0,0.0,4.027634451161594,1.285429165258869,1.2857628719275251,3.133299414714057,19450.774414515567,1983.4270025457795,4632.441516551485,4632.441516551485,4.976383727946115,4.141142685133759,-3.312043153433775,7.453185838567534,3.0776256624267098,3.0776256624267098,0.8793216178362028,0.0,0.0,0.0002595936870482695,1.000627558223908,0.0002594308790665756,198.08391712325488,0.0,3.2497599523115896e-05,92.09819704851044,0.07265399280530455,8.580874332240027e-05,0.00017378494372586922,0.0006999422264435592,0.09563949397158707,0.07221394461979226,0.023425549351794805,0.09563945790271719,0.0722139446204217,0.023425549351998993,0.3781819583428366,0.3781819583428366,0.12267883464091495,0.0,3.979039320256561e-13,8.502396545237048,3.979039320256561e-13,3.979039320256561e-13,8.321276734905837,3.979039320256561e-13,24274.9758301232,20633.72945560472,0.85,1.055435106256005,0.6902093224437164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453798493777523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.8027992869,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.999911875542,1523.28009637115,0.3781819583428366,0.12267883464091495,6.112874298809886,3.0776256624267098
2761.0,-28.987225493515083,4.16313781986716,34.902217657304156,24.107324599195294,4.712806838732982,-25.617281927772392,-39.2550278577022,1.3424064163597473,-5.45168273706912,-5.4516827370695005,39.840525597533485,43556.43066833098,23110.583831991913,23110.583831991913,66667.0145003229,78518.27124193394,78518.27124193394,23110.583831991913,101628.85507392585,101628.85507392585,101628.85507392585,125925.54236931878,92163.26194369224,57201.42137012211,38846.489526189034,24296.687295392923,0.0,63143.17682158196,20652.184201083983,1523.476644424521,0.0,0.885185695685021,2.8445326876283605,0.0014959135982669303,348455.1283014474,1547668.6380500782,4.441514881971245,1547668.6380500782,4.441514881971245,0.8499999999999999,0.09563924734640497,4.027634451161993,1.2692640191270042,1.0,0.0,4.027634451161297,1.2854051723530715,1.2857386635078798,3.13335789974221,19450.31844425138,1983.3805065186768,4632.441516551485,4632.441516551485,4.988856038315634,4.16313781986716,-3.2958547523322315,7.458992572199391,3.0829372171095275,3.0829372171095275,0.8808392048884365,0.0,0.0,0.0002594308790665756,1.0006233025970193,0.00025926927585360874,198.0888660125587,0.0,3.2249642752852836e-05,91.39548756158494,0.0726862424480574,8.576888703720127e-05,0.00017366199202937434,0.0006994470219549275,0.09563924734639222,0.072216023640897,0.02342322370549521,0.09563929726966366,0.07221602364090664,0.02342322370549834,0.3781790008337988,0.3781790008337988,0.12266216460073658,0.0,3.979039320256561e-13,8.453935666888754,3.979039320256561e-13,3.979039320256561e-13,8.274962718253676,3.979039320256561e-13,24296.687295392923,20652.184201083983,0.85,1.0558071015130888,0.6898042331858674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454159727817921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.10008979998,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.912308243443,1523.476644424521,0.3781790008337988,0.12266216460073658,6.112874298809886,3.0829372171095275
2762.0,-28.993220999308374,4.1846613470665055,34.903618320142066,24.111883306782715,4.71910597415,-25.62204730535133,-39.25914435004813,1.347478799981658,-5.444482942309719,-5.444482942310101,39.845240981512674,43547.42899128747,23167.17673607846,23167.17673607846,66714.60572736592,78511.20164435405,78511.20164435405,23167.17673607846,101678.3783804325,101678.3783804325,101678.3783804325,125996.43457527884,92161.15474150014,57197.3820884443,38848.63628117316,24318.056194846322,0.0,63166.69247601948,20670.34776561937,1523.670434531344,0.0,0.885205572396547,2.8441036592863798,0.0014959135982669303,348553.2973545866,1547871.2828521736,4.440845330111766,1547871.2828521736,4.440845330111766,0.85,0.09563903470969927,4.027634451161993,1.2692519322084266,1.0,0.0,4.027634451161902,1.2853817534579826,1.2857150308042546,3.133414987669382,19449.87373610197,1983.3351589076772,4632.441516551485,4632.441516551485,5.001072685602891,4.1846613470665055,-3.2799969200448547,7.464658267111361,3.088140987229326,3.088140987229326,0.882325996351236,0.0,0.0,0.00025926927585360874,1.0006190785669236,0.00025910886710748263,198.09378134620852,0.0,3.2011797200592956e-05,90.72143326648043,0.07271825424525799,8.572919398435307e-05,0.00017354008186925567,0.0006989560123940869,0.09563903470950316,0.07221812776294254,0.02342090694656063,0.09563918365792623,0.07221812776309061,0.023420906946608658,0.3781760297976456,0.3781760297976456,0.12264549523526054,0.0,3.979039320256561e-13,8.406087061051323,3.979039320256561e-13,3.979039320256561e-13,8.229229545810028,3.979039320256561e-13,24318.056194846322,20670.34776561937,0.85,1.056167469156207,0.6894049266204615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454518512265475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.426035504875,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.825333451263,1523.670434531344,0.3781760297976456,0.12264549523526054,6.112874298809886,3.088140987229326
2763.0,-28.99917462881541,4.205722601263793,34.90508296802531,24.1162815009244,4.7252189070679265,-25.62679358883,-39.26325001576913,1.3523878096060344,-5.437457100975337,-5.437457100975668,39.849906786288784,43538.56563049217,23222.64949632549,23222.64949632549,66761.21512681767,78504.23627356961,78504.23627356961,23222.64949632549,101726.8857698951,101726.8857698951,101726.8857698951,126065.94317403094,92159.05937269164,57193.388729624116,38850.74515896392,24339.05740413583,0.0,63189.80256309974,20688.198793515454,1523.8599790533913,0.0,0.8852247294115891,2.843680793248174,0.0014959135982669303,348649.1154884101,1548071.816715141,4.440200040509216,1548071.816715141,4.440200040509216,0.8499999999999999,0.09563883667063403,4.027634451161993,1.2692401035455991,1.0,0.0,4.027634451160193,1.285359097960291,1.2856921632388074,3.1334702166525763,19449.43152529341,1983.2900659545728,4632.441516551485,4632.441516551485,5.013047528684845,4.205722601263793,-3.264477025675728,7.470199626939522,3.093239147634241,3.093239147634241,0.8837826136097832,0.0,0.0,0.00025910886710748263,1.0006147831791274,0.0002589496692066138,198.09866255826807,0.0,3.177597508112511e-05,90.05311337990857,0.07275003022033912,8.568962223830106e-05,0.0001734192448691816,0.0006984693251296135,0.09563883666995884,0.07222024271783412,0.023418593952124724,0.09563892931399401,0.07222024271834399,0.02341859395229004,0.37817305277708013,0.37817305277708013,0.12262882640954638,0.0,3.410605131648481e-13,8.358836182398932,3.410605131648481e-13,3.410605131648481e-13,8.18400819597764,3.410605131648481e-13,24339.05740413583,20688.198793515454,0.85,1.05651881187873,0.6890125283587595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445487486530737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.7577156183,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.73898263542,1523.8599790533913,0.37817305277708013,0.12262882640954638,6.112874298809886,3.093239147634241
2764.0,-29.00508818713353,4.226331597264177,34.90660560355123,24.12058690041306,4.7312163834770615,-25.631515408248745,-39.267344086524076,1.3571968280144429,-5.430558353766287,-5.430558353766712,39.854525830663114,43529.829416806606,23276.920479953933,23276.920479953933,66806.74989676054,78497.36281358311,78497.36281358311,23276.920479953933,101774.28329353704,101774.28329353704,101774.28329353704,126133.93736450365,92156.99333155737,57189.459934796534,38852.81488528982,24359.654070966608,0.0,63212.46895625643,20705.705960321615,1524.0434339050123,0.0,0.8852433984154232,2.843270760068464,0.0014959135982669303,348743.22043925524,1548270.3601825624,4.439571207240839,1548270.3601825624,4.439571207240839,0.85,0.09563863327368409,4.027634451161993,1.2692284952243793,1.0,0.0,4.02763445116222,1.2853369089647466,1.2856697638600074,3.133524310296189,19448.995503855658,1983.2456041416447,4632.441516551485,4632.441516551485,5.024762945584234,4.226331597264177,-3.2492551199029163,7.4755867171670936,3.0982337282288666,3.0982337282288666,0.8852096366368191,0.0,0.0,0.0002589496692066138,1.0006106736497091,0.0002587916319762007,198.10351112439184,0.0,3.1536891244197994e-05,89.37554978605712,0.07278156711158332,8.565017905966253e-05,0.00017329949014695126,0.0006979869968846693,0.09563863327366473,0.07222235371370052,0.023416279559964216,0.09563866812047536,0.07222235371371513,0.023416279559968955,0.37817007533203023,0.37817007533203023,0.12261215801564172,0.0,3.979039320256561e-13,8.31214736798097,3.979039320256561e-13,3.979039320256561e-13,8.139300936811992,3.979039320256561e-13,24359.654070966608,20705.705960321615,0.85,1.0568603156916934,0.6886272619240615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455228745886486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.08015202445,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.653270890985,1524.0434339050123,0.37817007533203023,0.12261215801564172,6.112874298809886,3.0982337282288666
2765.0,-29.01096190630338,4.246497601740002,34.90818078158503,24.12477722335609,4.737073004772523,-25.636215465730544,-39.271426981408126,1.3618830457751532,-5.423811371155239,-5.423811371155601,39.85910220355664,43521.22104210649,23330.079462900994,23330.079462900994,66851.30050500749,78490.59391911309,78490.59391911309,23330.079462900994,101820.67338201408,101820.67338201408,101820.67338201408,126200.57743065259,92154.95878943695,57185.58591244576,38854.858752212436,24379.904048638506,0.0,63234.76280085094,20722.91844134273,1524.223603268817,0.0,0.885261437530156,2.842868960943353,0.0014959135982669303,348835.27447567193,1548467.0884533678,4.438963607624949,1548467.0884533678,4.438963607624949,0.85,0.09563844492184145,4.027634451161993,1.2692171176848936,1.0,0.0,4.027634451161906,1.2853152933241894,1.2856479394835516,3.1335770079770775,19448.566130032556,1983.20182019676,4632.441516551485,4632.441516551485,5.036238316132815,4.246497601740002,-3.2343465814821757,7.480844183222177,3.1031269796910887,3.1031269796910887,0.8866077084831682,0.0,0.0,0.0002587916319762007,1.0006065875114303,0.0002586347473684251,198.10832723067304,0.0,3.130773023320616e-05,88.72610748090626,0.07281287484181652,8.561086026421573e-05,0.000173180771711985,0.0006975088424260111,0.09563844492181212,0.07222447629469166,0.023413968627120463,0.0956384063174647,0.0722244762947138,0.023413968627127645,0.3781671001453705,0.3781671001453705,0.12259548996718467,0.0,3.410605131648481e-13,8.266020126416095,3.410605131648481e-13,3.410605131648481e-13,8.095104389287883,3.410605131648481e-13,24379.904048638506,20722.91844134273,0.85,1.0571922395842035,0.68824834813045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455580260958416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.4307097193,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.568163451719,1524.223603268817,0.3781671001453705,0.12259548996718467,6.112874298809886,3.1031269796910887
2766.0,-29.016797154366905,4.266230138373797,34.90980343501024,24.128883552644425,4.7428250688811175,-25.640891399560818,-39.27549454439429,1.3664789454314104,-5.4171908502354995,-5.417190850235832,39.86363602348838,43512.71740026259,23382.09560394459,23382.09560394459,66894.81300420719,78483.90847402398,78483.90847402398,23382.09560394459,101866.00407796857,101866.00407796857,101866.00407796857,126265.7887163409,92152.95007655848,57181.75900281135,38856.87897083015,24399.78463837233,0.0,63256.66360920248,20739.81694261648,1524.399439899474,0.0,0.885278977067104,2.8424789703383295,0.0014959135982669303,348925.62164520076,1548662.0060958576,4.438372850906859,1548662.0060958576,4.438372850906859,0.85,0.09563825852868332,4.027634451161993,1.269205939057283,1.0,0.0,4.027634451159939,1.2852940989126436,1.2856265379334257,3.133628680447039,19448.14220726414,1983.1585921047597,4632.441516551485,4632.441516551485,5.047466982670265,4.266230138373797,-3.2197282214198077,7.485958359793605,3.1079209437034025,3.1079209437034025,0.8879774124866865,0.0,0.0,0.0002586347473684251,1.0006026421325451,0.0002584789770464797,198.1131119947776,0.0,3.108014721466654e-05,88.08113720636497,0.07284395498903118,8.557170570610968e-05,0.00017306304166231544,0.000697034668822025,0.09563825852843733,0.07222660070570543,0.023411657822731906,0.09563821274157602,0.07222660070589121,0.02341165782279212,0.3781641297082998,0.3781641297082998,0.12257882219508569,0.0,3.410605131648481e-13,8.220419925489466,3.410605131648481e-13,3.410605131648481e-13,8.051348066996411,3.410605131648481e-13,24399.78463837233,20739.81694261648,0.85,1.0575140892267267,0.6878756310810618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455929423988392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.78573944476,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.483657004777,1524.399439899474,0.3781641297082998,0.12257882219508569,6.112874298809886,3.1079209437034025
2767.0,-29.022592658374542,4.285538135893787,34.91146881272795,24.13287291945892,4.748448285743527,-25.645544400017098,-39.279543213173724,1.3709628995626375,-5.410714267051105,-5.410714267051529,39.86812635973856,43504.3090913635,23433.040297601256,23433.040297601256,66937.34938896477,78477.27121867183,78477.27121867183,23433.040297601256,101910.31151627308,101910.31151627308,101910.31151627308,126329.6284788579,92150.92115277385,57177.95902548696,38858.84680809655,24419.31696258482,0.0,63278.16377068136,20756.419418197096,1524.5723724791246,0.0,0.8852959306213115,2.8420982540420137,0.0014959135982669303,349014.02233863046,1548855.0725699202,4.437801845872959,1548855.0725699202,4.437801845872959,0.85,0.09563808219465993,4.027634451161993,1.2691948620835323,1.0,0.0,4.027634451162086,1.2852734270241406,1.2856056604802972,3.1336790806353023,19447.714019145817,1983.1149290681137,4632.441516551485,4632.441516551485,5.058464357051494,4.285538135893787,-3.2054099481350917,7.4909480840288785,3.1126177549241647,3.1126177549241647,0.8893193585497613,0.0,0.0,0.0002584789770464797,1.0005985646900373,0.0002583243532100715,198.11786436890003,0.0,3.0860143237030126e-05,87.45764593374338,0.0728748151322682,8.553274946102031e-05,0.00017294622758545942,0.000696564184421699,0.09563808219463538,0.0722287330857489,0.02340934910888648,0.09563808266404071,0.07222873308576744,0.023409349108892488,0.3781611642932047,0.3781611642932047,0.12256215464407316,0.0,3.979039320256561e-13,8.1752915950525,3.979039320256561e-13,3.979039320256561e-13,8.007808649052947,3.979039320256561e-13,24419.31696258482,20756.419418197096,0.85,1.0578269880198201,0.6875090315360941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445627631598052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.162248172135,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.399725471694,1524.5723724791246,0.3781611642932047,0.12256215464407316,6.112874298809886,3.1126177549241647
2768.0,-29.02834614719284,4.304456719763722,34.91315955023873,24.137842445075535,4.75518037082493,-25.65004861150545,-39.28338841125367,1.3764491142246174,-5.369249420523943,-5.403043874432658,39.87219612866264,43495.238340572265,23479.769935607852,23479.769935607852,66975.00827618012,78470.11306975553,78470.11306975553,23479.769935607852,101949.88300536339,101949.88300536339,101949.88300536339,126385.58586820212,92148.8029597415,57173.92823058579,38860.97192128412,24435.70286283873,0.0,63296.67478412285,20770.34743341292,1524.7414007726752,0.0,0.8853205704523377,2.841655643610718,0.0014959135982669303,349118.74041312194,1549030.0720491528,4.4369719890033466,1549030.0720491528,4.4369719890033466,0.85,0.09563659157023217,4.027634451161993,1.2691823454713451,1.0,0.0,4.027634451162581,1.285248061151413,1.2855800893103513,3.1337409274547072,19447.266991467583,1983.0693449309993,4632.441516551485,4632.441516551485,5.068551832055686,4.304456719763722,-3.1903494772841783,7.4948061970479,3.117219384406651,3.117219384406651,0.8906341098304716,0.0,0.0,0.0002583243532100715,1.0005942520334876,0.0002581709346071938,198.12258248651406,0.0,3.063374424972736e-05,86.81603120372733,0.07290544887651794,8.549576618568557e-05,0.0001728285870243859,0.0006960903712450652,0.095636591551798,0.07222987307797113,0.023406718473826874,0.09563645197977486,0.07222987309189365,0.02340671847833853,0.3781582011223657,0.3781582011223657,0.12254548726992982,0.0,3.979039320256561e-13,8.130335756014745,3.979039320256561e-13,0.03379445390874025,7.965918741666371,3.979039320256561e-13,24435.70286283873,20770.34743341292,0.85,1.0581125865553356,0.6871646652674159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456620860944285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.520633442124,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.316395636262,1524.7414007726752,0.3781582011223657,0.12254548726992982,6.112874298809886,3.117219384406651
2769.0,-29.034047460799673,4.323066080511357,34.91483825149022,24.145691049657785,4.765236253482203,-25.65417313520119,-39.28667907658962,1.384932373851512,-5.223234282034866,-5.391851869942168,39.87522684756243,43484.089579847976,23516.876710283683,23516.876710283683,67000.96629013166,78461.15472730283,78461.15472730283,23516.876710283683,101978.03143758651,101978.03143758651,101978.03143758651,126422.26498071768,92146.20744835469,57169.14230093587,38863.40571935425,24444.23354313117,0.0,63307.63926248542,20777.598511661494,1524.9562798138923,0.0,0.8853671430837717,2.8409664952220663,0.0014959135982669303,349271.58064626256,1549160.402234858,4.435403531453726,1549160.402234858,4.435403531453726,0.85,0.09563153794743037,4.027634451161993,1.269165163221769,1.0,0.0,4.027634451160768,1.2852086632745936,1.2855404840703883,3.1338369918079687,19446.719229572715,1983.0134887624945,4632.441516551485,4632.441516551485,5.076562030251012,4.323066080511357,-3.17272453622743,7.4957906167387875,3.1217357207672376,3.1217357207672376,0.8919244916477822,0.0,0.0,0.0002581709346071938,1.0005888890231591,0.0002580189900561831,198.12725801117273,0.0,3.0395689803602737e-05,86.14138490341016,0.07293584456632154,8.546412816628785e-05,0.00017270680644090593,0.0006955998835715587,0.0956315379465979,0.07222832129929217,0.023403216647305724,0.09563176364641512,0.07222832129992093,0.023403216647509446,0.3781552201258563,0.3781552201258563,0.12252882003728181,0.0,3.979039320256561e-13,8.085065562239095,3.979039320256561e-13,0.1686175879073062,7.926412849215637,3.979039320256561e-13,24444.23354313117,20777.598511661494,0.85,1.0583393579459346,0.6868695482318451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456962923531091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.8459871418,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.233714321657,1524.9562798138923,0.3781552201258563,0.12252882003728181,6.112874298809886,3.1217357207672376
2770.0,-29.039700903737725,4.34135096339724,34.91651321138713,24.15256843613463,4.774150306229441,-25.658368895657585,-39.29010042976586,1.3923925804284976,-5.071463940773526,-5.381848980720644,39.8784752179325,43473.693599819155,23555.81405369413,23555.81405369413,67029.50765351328,78452.88725853365,78452.88725853365,23555.81405369413,102008.70131222779,102008.70131222779,102008.70131222779,126463.32295813621,92143.82198017671,57164.62832145047,38865.77073191804,24454.621645908424,0.0,63320.392377826465,20786.42839902216,1525.3063453987347,0.0,0.8854067794454331,2.840059072579863,0.0014959135982669303,349408.2265364212,1549300.1013019169,4.434068758654206,1549300.1013019169,4.434068758654206,0.85,0.09562746203376177,4.027634451161993,1.26914962886367,1.0,0.0,4.027634451162518,1.2851740538346943,1.2855056704095118,3.1339213853130343,19446.215795615175,1982.9621527856277,4632.441516551485,4632.441516551485,5.084967391283921,4.34135096339724,-3.1561519574969212,7.497502920894161,3.1261903057923806,3.1261903057923806,0.8931972302263944,0.0,0.0,0.0002580189900561831,1.000583970067313,0.0002578684026277427,198.13189446790545,0.0,3.01043572614878e-05,85.31574847905642,0.07296594892358303,8.543124512629803e-05,0.00017258774492988506,0.0006951203473279637,0.09562746203377101,0.07222750493599775,0.023399957097773254,0.09562744514526053,0.07222750493599077,0.02339995709777099,0.378152175827397,0.378152175827397,0.12251215291783007,0.0,3.979039320256561e-13,8.041514269016602,3.979039320256561e-13,0.3103850399471071,7.88734230886638,3.979039320256561e-13,24454.621645908424,20786.42839902216,0.85,1.0585769471161028,0.6865670278923094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457301899320243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.02035071745,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.151886467494,1525.3063453987347,0.378152175827397,0.12251215291783007,6.112874298809886,3.1261903057923806
2771.0,-29.04530642716729,4.35932154073868,34.9181807056603,24.159498733375244,4.783123336329646,-25.66251562970487,-39.29347631111739,1.3999106552368226,-4.923821653741413,-5.371773164058623,39.8816075754833,43463.31800432722,23593.53071902712,23593.53071902712,67056.84872335434,78444.5953824175,78444.5953824175,23593.53071902712,102038.12610144462,102038.12610144462,102038.12610144462,126502.41050375317,92141.41662597984,57160.139247920546,38868.085975621434,24464.28440230854,0.0,63332.370377929976,20794.64174196226,1525.6127186877864,0.0,0.8854472014992256,2.839219812608851,0.0014959135982669303,349545.9110887121,1549434.820151703,4.432707610069763,1549434.820151703,4.432707610069763,0.85,0.09562316625367541,4.027634451161993,1.2691340582398696,1.0,0.0,4.0276344511618545,1.285139172597563,1.2854705866360119,3.134006446182178,19445.70816487258,1982.9103888557847,4632.441516551485,4632.441516551485,5.093109245897353,4.35932154073868,-3.1396610120759467,7.498982552814627,3.1305780222638075,3.1305780222638075,0.894450863503945,0.0,0.0,0.0002578684026277427,1.0005790454066017,0.00025771917152527776,198.13649181188066,0.0,2.9836172479945416e-05,84.55571280816531,0.07299578509606298,8.539881058347507e-05,0.00017246959204426763,0.0006946444706953468,0.09562316625261566,0.07222652356926057,0.023396642683355083,0.0956227538745122,0.07222652357006103,0.023396642683614386,0.37814915498721563,0.37814915498721563,0.12249548588893534,0.0,3.979039320256561e-13,7.998952386710812,3.979039320256561e-13,0.44795151031718206,7.848866014356474,3.979039320256561e-13,24464.28440230854,20794.64174196226,0.85,1.0588084469789918,0.6862733503414439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457638043845065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.26031504656,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.07082757861,1525.6127186877864,0.37814915498721563,0.12249548588893534,6.112874298809886,3.1305780222638075
2772.0,-29.050864136714647,4.376983332654021,34.91984086814747,24.166361905541294,4.792016775416871,-25.666627284846914,-39.29682386862112,1.4073618601814946,-4.778946269054131,-5.3618452077627685,39.88472890280648,43453.03361541177,23630.58497015906,23630.58497015906,67083.61858557083,78436.3543260346,78436.3543260346,23630.58497015906,102066.93929619367,102066.93929619367,102066.93929619367,126540.90183209635,92139.01062149876,57155.68991088852,38870.35634512249,24473.96253590268,0.0,63344.318881025174,20802.868155517277,1525.9234450776457,0.0,0.8854868889706604,2.8384035303129673,0.0014959135982669303,349681.6168075628,1549569.0734122263,4.4313712787051855,1549569.0734122263,4.4313712787051855,0.85,0.09561894178725103,4.027634451161993,1.2691186244366697,1.0,0.0,4.027634451159126,1.2851046034632718,1.2854358167994084,3.134090750517728,19445.200396892713,1982.8586109316345,4632.441516551485,4632.441516551485,5.101108105893652,4.376983332654021,-3.123418397859671,7.500401730513692,3.134901398034137,3.134901398034137,0.8956861137240392,0.0,0.0,0.00025771917152527776,1.000574131007659,0.0002575712918599382,198.14105012499172,0.0,2.9568127111619555e-05,83.79607223432981,0.0730253532231746,8.536665940719211e-05,0.00017235251211808564,0.0006941729155511166,0.09561894178725708,0.07222559836003048,0.023393343427226605,0.09561901794015909,0.0722255983600259,0.02339334342722512,0.3781461839037233,0.3781461839037233,0.12247881893248623,0.0,3.979039320256561e-13,7.957270986836761,3.979039320256561e-13,0.5828989387086381,7.810395005889461,3.979039320256561e-13,24473.96253590268,20802.868155517277,0.85,1.0590313349421105,0.6859815431440079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457971353825352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.50067447272,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.990540229112,1525.9234450776457,0.3781461839037233,0.12247881893248623,6.112874298809886,3.134901398034137
