time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2773.0,-29.056375336325477,4.394339675177979,34.92149280693204,24.173009138926886,4.800642190187534,-25.670723929641383,-39.30017243893815,1.4145764365918727,-4.635314808735302,-5.3521678320750565,39.887809575376984,43442.9568843609,23667.23889712505,23667.23889712505,67110.19578148595,78428.32431373555,78428.32431373555,23667.23889712505,102095.5632108606,102095.5632108606,102095.5632108606,126579.0823314503,92136.68858747366,57151.32115810856,38872.63047707233,24483.51912058972,0.0,63356.14959766205,20810.991252501262,1526.2329641467827,0.0,0.8855254224001576,2.837576986203031,0.0014959135982669303,349813.9371327388,1549701.5866681586,4.430073882619822,1549701.5866681586,4.430073882619822,0.85,0.0956148007206381,4.027634451161993,1.2691035956004635,1.0,0.0,4.027634451161248,1.2850711409286795,1.2854021555946467,3.1341723604899814,19444.71035020519,1982.8086400763964,4632.441516551485,4632.441516551485,5.1090205483573135,4.394339675177979,-3.1075014633122024,7.501841138490182,3.1391615744964962,3.1391615744964962,0.8969033069989989,0.0,0.0,0.0002575712918599382,1.0005693507119593,0.00025742472690839694,198.14557047207984,0.0,2.9301032182516193e-05,83.0391252052509,0.07305465425535712,8.533450969641023e-05,0.00017223678216352794,0.0006937067975991086,0.0956148007198092,0.0722247391463024,0.023390061573506798,0.09561472406162445,0.07222473914692855,0.02339006157370956,0.3781432776669282,0.3781432776669282,0.1224621520339936,0.0,0.0831001401290905,7.916498190823688,3.979039320256561e-13,0.7168530233397519,7.772741221055753,3.979039320256561e-13,24483.51912058972,20810.991252501262,0.85,1.0592530671081444,0.6856943984165985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458301835168823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.743727443645,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.911023900275,1526.2329641467827,0.3781432776669282,0.1224621520339936,6.112874298809886,3.1391615744964962
2774.0,-29.061840257096396,4.411396416927529,34.92313553890052,24.179571016598516,4.809170819325045,-25.674788601665977,-39.30349691128356,1.4217085104789087,-4.494411937292455,-5.34261013383628,39.89084515246927,43432.98229582873,23703.190990054012,23703.190990054012,67136.17328588275,78420.34072788876,78420.34072788876,23703.190990054012,102123.53171794277,102123.53171794277,102123.53171794277,126616.4066258318,92134.35518550227,57146.99675343104,38874.84270230136,24492.874907889043,0.0,63367.717610190404,20818.943671705685,1526.5336790020956,0.0,0.8855634922478494,2.836776004493677,0.0014959135982669303,349944.6596669226,1549832.168547327,4.428792169660362,1549832.168547327,4.428792169660362,0.85,0.09561066752884781,4.027634451161993,1.2690887327073144,1.0,0.0,4.027634451160378,1.2850380635619065,1.2853688813563033,3.1342530352743614,19444.217904403635,1982.7584245796104,4632.441516551485,4632.441516551485,5.116781486687673,4.411396416927529,-3.0918077481834443,7.503204165110973,3.14335904337898,3.14335904337898,0.8981025838225658,0.0,0.0,0.00025742472690839694,1.0005645936750167,0.0002572794685477432,198.15005303817915,0.0,2.9041195934352847e-05,82.30274927795597,0.07308369545129148,8.530260242143652e-05,0.00017212212448696043,0.0006932449983908752,0.09561066752885655,0.0722238895573256,0.023386777971530947,0.09561067822918809,0.072223889557319,0.023386777971528806,0.3781404506418585,0.3781404506418585,0.12244548518186617,0.0,0.2331043876480976,7.876435261519248,3.410605131648481e-13,0.8481981965438194,7.735264392890144,3.410605131648481e-13,24492.874907889043,20818.943671705685,0.85,1.0594696450781798,0.6854118143091225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458629565048404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.00735151635,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.832254063514,1526.5336790020956,0.3781404506418585,0.12244548518186617,6.112874298809886,3.14335904337898
2775.0,-29.06726006575484,4.428157598201466,34.924768408743454,24.185974581073992,4.817499229005863,-25.678832737927973,-39.30681789116932,1.4286648481451767,-4.355153911411776,-5.333255279929582,39.893843220024586,43423.19024667553,23738.65824712753,23738.65824712753,67161.84849380306,78412.52696376729,78412.52696376729,23738.65824712753,102151.18521089482,102151.18521089482,102151.18521089482,126653.29961266258,92132.0925159223,57142.7557988255,38877.04079677422,24502.11440176775,0.0,63379.15519854197,20826.797241502587,1526.8324176830015,0.0,0.885600643747142,2.835975750241377,0.0014959135982669303,350072.6449927444,1549961.1450359172,4.4275414466275755,1549961.1450359172,4.4275414466275755,0.85,0.0956065995962897,4.027634451161993,1.269074193458073,1.0,0.0,4.027634451162569,1.2850058076458648,1.2853364304688042,3.1343317105629533,19443.7403861069,1982.709731264693,4632.441516551485,4632.441516551485,5.124437764040943,4.428157598201466,-3.0763992065004016,7.504556804701867,3.1474950599320577,3.1474950599320577,0.8992843028377308,0.0,0.0,0.0002572794685477432,1.0005599566015506,0.00025713548383607626,198.15449877588094,0.0,2.8782951867776e-05,81.57088559327718,0.07311247840315925,8.52707396757422e-05,0.00017200872887200103,0.0006927882823054539,0.09560659959272123,0.07222309294049284,0.023383506652228398,0.0956064226980254,0.07222309294318849,0.023383506653101203,0.37813770286955223,0.37813770286955223,0.12242881836683088,0.0,0.3791520039717966,7.837103329403419,3.979039320256561e-13,0.9781013685177982,7.698438223473204,3.979039320256561e-13,24502.11440176775,20826.797241502587,0.85,1.0596835550018204,0.6851336233600424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445895455685108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.27548783167,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.754227639525,1526.8324176830015,0.37813770286955223,0.12242881836683088,6.112874298809886,3.1474950599320577
2776.0,-29.072634448546662,4.4446288144638935,34.92639077120089,24.192307248618476,4.825739067861975,-25.682844824180748,-39.3101072293706,1.4355460090619967,-4.218442137121485,-5.324019710499936,39.89680276132806,43413.46519076879,23773.45404850868,23773.45404850868,67186.91923927747,78404.78500416806,78404.78500416806,23773.45404850868,102178.23905267674,102178.23905267674,102178.23905267674,126689.437551462,92129.8474548418,57138.527641455934,38879.24423709541,24511.198498785256,0.0,63390.442735880664,20834.518723967467,1527.1249983433468,0.0,0.8856373108880833,2.835198367064693,0.0014959135982669303,350199.0344106858,1550088.4720867444,4.4263070990336395,1550088.4720867444,4.4263070990336395,0.85,0.09560255015862912,4.027634451161993,1.2690597437741236,1.0,0.0,4.027634451163533,1.284973902537381,1.2853043321251347,3.1344095340837677,19443.266583942986,1982.6614168898643,4632.441516551485,4632.441516551485,5.131949095000401,4.4446288144638935,-3.0612097289856837,7.505838543449578,3.1515703436445746,3.1515703436445746,0.9004486696127356,0.0,0.0,0.00025713548383607626,1.000555286505721,0.00025699277921371113,198.15890742348773,0.0,2.8531218371753265e-05,80.85747286554876,0.073141009621531,8.523919135616408e-05,0.0001718962924799122,0.0006923354296191126,0.09560255015863331,0.07222231406485516,0.023380236093778144,0.09560248933310742,0.072222314064852,0.023380236093777117,0.37813503613799987,0.37813503613799987,0.12241215158146933,0.0,0.5215187794957501,7.7983787225041965,3.979039320256561e-13,1.1055775733784685,7.661891860333924,3.979039320256561e-13,24511.198498785256,20834.518723967467,0.85,1.0598903610630235,0.6848582107503663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445927687961343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.562075103946,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.676922797498,1527.1249983433468,0.37813503613799987,0.12241215158146933,6.112874298809886,3.1515703436445746
2777.0,-29.077964727359483,4.460814553622413,34.92800222102501,24.198510066512995,4.833831497326781,-25.686832005787807,-39.313384832907445,1.4422988554423606,-4.083912422819083,-5.3149515781425904,39.89972947932012,43403.88422048377,23807.711300977695,23807.711300977695,67211.59552146147,78397.11422559853,78397.11422559853,23807.711300977695,102204.82552657623,102204.82552657623,102204.82552657623,126725.01021167036,92127.59629964014,57134.36629453198,38881.366672342396,24520.18468509413,0.0,63401.551357436525,20842.15698233001,1527.4158672460048,0.0,0.8856732259294672,2.8344330534866415,0.0014959135982669303,350323.16729112976,1550214.3947691717,4.4250981365468585,1550214.3947691717,4.4250981365468585,0.85,0.0955985534794396,4.027634451161993,1.2690455671818928,1.0,0.0,4.027634451163194,1.2849425968264645,1.2852728349871956,3.1344858992996225,19442.791495663598,1982.6129713677553,4632.441516551485,4632.441516551485,5.139344170004935,4.460814553622413,-3.0462742410909915,7.507088794713404,3.155586089880743,3.155586089880743,0.9015960256802122,0.0,0.0,0.00025699277921371113,1.0005507524407236,0.0002568513177235718,198.16328006110467,0.0,2.8278192052156417e-05,80.14039627581128,0.07316928781358316,8.520776631553414e-05,0.00017178501289817698,0.0006918872361420049,0.0955985534788024,0.07222157854701666,0.023376974931785744,0.0955987640324513,0.07222157854749804,0.023376974931941557,0.378132444862159,0.378132444862159,0.12239548481984676,0.0,0.6605544199978794,7.760190761496688,3.979039320256561e-13,1.231039155323515,7.625504504721164,3.979039320256561e-13,24520.18468509413,20842.15698233001,0.85,1.06009386335904,0.6845871006497513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445959651433497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.84499851421,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.600347326708,1527.4158672460048,0.378132444862159,0.12239548481984676,6.112874298809886,3.155586089880743
2778.0,-29.08325099576192,4.476718471598418,34.929601969211845,24.20454133478927,4.841707511797622,-25.690801217650503,-39.31665936307979,1.4488613153666132,-3.950759878391864,-5.306086714006049,39.90261138114209,43394.48259415746,23841.529842879416,23841.529842879416,67236.01243703687,78389.62541730102,78389.62541730102,23841.529842879416,102231.15526018044,102231.15526018044,102231.15526018044,126760.17244206482,92125.42176799293,57130.27894487891,38883.49202568224,24529.017181884374,0.0,63412.50920756661,20849.664604601716,1527.7026380906698,0.0,0.8857082492668302,2.8336644970730647,0.0014959135982669303,350444.5510362985,1550338.3967809116,4.4239192539773,1550338.3967809116,4.4239192539773,0.85,0.09559460860615612,4.027634451161993,1.2690317274210976,1.0,0.0,4.0276344511608,1.284912180950264,1.2852422295188728,3.134560097471668,19442.332578171816,1982.5661748070765,4632.441516551485,4632.441516551485,5.14664454104705,4.476718471598418,-3.0316186505750644,7.508337122173483,3.1595431692176694,3.1595431692176694,0.902726619776477,0.0,0.0,0.0002568513177235718,1.0005462274744212,0.00025671109507045554,198.16761676134155,0.0,2.8032472888343313e-05,79.44402816556494,0.0731973202864715,8.517638143496202e-05,0.00017167493628860976,0.0006914438877970449,0.0955946086054214,0.07222088528432058,0.023373723321100832,0.09559456621130262,0.07222088528487564,0.023373723321280484,0.3781299206910002,0.3781299206910002,0.12237881807721536,0.0,0.7967022790614919,7.722599420164954,3.410605131648481e-13,1.3553268356141643,7.589883015858959,3.410605131648481e-13,24529.017181884374,20849.664604601716,0.85,1.0602957252007625,0.6843205407960654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459913539298743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.14863040396,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.524476259541,1527.7026380906698,0.3781299206910002,0.12237881807721536,6.112874298809886,3.1595431692176694
2779.0,-29.08849457887049,4.4923463654927405,34.9311895102506,24.21053306842225,4.849530100330233,-25.694737396232817,-39.31990588372571,1.4553798969960974,-3.8202323296002305,-5.297312827444267,39.9054551501094,43385.15114181902,23874.652732681363,23874.652732681363,67259.80387450039,78382.19280731883,78382.19280731883,23874.652732681363,102256.8455400002,102256.8455400002,102256.8455400002,126794.53757347367,92123.26481015097,57126.22314466304,38885.601850542145,24537.692033473482,0.0,63423.29388401563,20857.03822845246,1527.982502561014,0.0,0.8857429338902065,2.8329229080280256,0.0014959135982669303,350564.7215618558,1550460.7653669731,4.422751834409556,1550460.7653669731,4.422751834409556,0.85,0.09559066439273078,4.027634451161993,1.2690180112933738,1.0,0.0,4.02763445116171,1.2848819692767226,1.2852118299060808,3.1346338009780017,19441.877369490914,1982.519756439856,4632.441516551485,4632.441516551485,5.153794742443786,4.4923463654927405,-3.017154930372771,7.509501295865512,3.1634422087298018,3.1634422087298018,0.9038406310656576,0.0,0.0,0.00025671109507045554,1.0005418389108116,0.00025657207433715204,198.1719186072367,0.0,2.7787588983999407e-05,78.75002718065431,0.0732251078754555,8.5145275561128e-05,0.00017156581950932752,0.0006910044052976079,0.09559066439208436,0.0722201955128389,0.023370468879245463,0.09559079936588898,0.07222019551332728,0.023370468879403496,0.37812746093987337,0.37812746093987337,0.1223621513497769,0.0,0.9299931417770608,7.685493644786334,3.979039320256561e-13,1.4770804978440424,7.554526586682471,3.979039320256561e-13,24537.692033473482,20857.03822845246,0.85,1.0604905509559424,0.6840570472602534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446022795974328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.45462941905,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.449309191632,1527.982502561014,0.37812746093987337,0.1223621513497769,6.112874298809886,3.1634422087298018
2780.0,-29.093695629708048,4.5077020919678645,34.93276458153085,24.216387757938378,4.857184167534043,-25.69865215196091,-39.32314122850073,1.4617510503839297,-3.6913912520399776,-5.2887194387708325,39.9082668534527,43375.959118026374,23907.312822985055,23907.312822985055,67283.27194101142,78374.88790932669,78374.88790932669,23907.312822985055,102282.20073231174,102282.20073231174,102282.20073231174,126828.48663904241,92121.15019769227,57122.2214063944,38887.698656997636,24546.285906730664,0.0,63433.9845637283,20864.343020721062,1528.261968346836,0.0,0.885776798458081,2.832184815793011,0.0014959135982669303,350682.4512731372,1550581.7613326623,4.421612075834829,1550581.7613326623,4.421612075834829,0.85,0.09558677769833311,4.027634451161993,1.2690045193536208,1.0,0.0,4.027634451164219,1.2848524463419742,1.2851821207616445,3.1347058276059854,19441.431097464076,1982.4742493577396,4632.441516551485,4632.441516551485,5.160845039827358,4.5077020919678645,-3.002949717799463,7.510651809767328,3.1672844875072528,3.1672844875072528,0.9049384250020722,0.0,0.0,0.00025657207433715204,1.0005374656193218,0.00025643424974429793,198.17618572038276,0.0,2.7550005444938546e-05,78.07671543095584,0.07325265788090043,8.511428721209043e-05,0.0001714577871250616,0.0006905692903448974,0.09558677769572976,0.07221955179351336,0.023367225902216404,0.09558702735279834,0.0722195517954803,0.023367225902852812,0.3781250571215457,0.3781250571215457,0.12234548463449281,0.0,1.0607287950624595,7.648903645656787,3.979039320256561e-13,1.5973281867308629,7.519629643046301,3.979039320256561e-13,24546.285906730664,20864.343020721062,0.85,1.06068178443711,0.683796854577993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446053985416607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.78131766935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.3748210435,1528.261968346836,0.3781250571215457,0.12234548463449281,6.112874298809886,3.1672844875072528
2781.0,-29.098854781484043,4.522789234527334,34.93432643607629,24.22206373829397,4.864634143586171,-25.70254961991182,-39.32637356976045,1.4679426716962152,-3.564156219051142,-5.280315155422619,39.911031851888744,43366.93768244357,23939.542892863647,23939.542892863647,67306.48057530721,78367.68603528533,78367.68603528533,23939.542892863647,102307.22892814898,102307.22892814898,102307.22892814898,126861.94389485942,92119.03921063051,57118.29085780035,38889.72039203351,24554.714966710435,0.0,63444.43535874394,20871.50772170387,1528.5363941833295,0.0,0.8858098528636242,2.831448044763979,0.0014959135982669303,350797.6202523098,1550700.754406935,4.420499641051156,1550700.754406935,4.420499641051156,0.8500000000000001,0.09558292924752168,4.027634451161993,1.2689913180889563,1.0,0.0,4.027634451162685,1.2848237622630065,1.2851532522332292,3.134775810861386,19440.98559054823,1982.4288202952314,4632.441516551485,4632.441516551485,5.167802509179845,4.522789234527334,-2.9890081600523937,7.511797394579728,3.171070708936403,3.171070708936403,0.9060202025532581,0.0,0.0,0.00025643424974429793,1.00053315724471,0.0002562976028205523,198.1804186164054,0.0,2.7313552110292398e-05,77.40660668056866,0.07327997143301072,8.508333804066414e-05,0.00017135091170363378,0.0006901388352155721,0.09558292924752233,0.0722189393549111,0.023363989892611233,0.09558288768171883,0.07221893935491061,0.023363989892611077,0.3781227046026996,0.3781227046026996,0.1223288179289322,0.0,1.189139757842156,7.612807062168542,3.979039320256561e-13,1.716158936371471,7.485120299127118,3.979039320256561e-13,24554.714966710435,20871.50772170387,0.85,1.0608728755284131,0.6835420228303241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460849231358321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.11120891896,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.301010172425,1528.5363941833295,0.3781227046026996,0.1223288179289322,6.112874298809886,3.171070708936403
2782.0,-29.103972603427486,4.537612905002802,34.935874594945176,24.227678740303986,4.871999859553778,-25.706418336705493,-39.3295823369175,1.4740625643064043,-3.439095056152439,-5.272018693049343,39.913756461776956,43357.998874354205,23971.159542943853,23971.159542943853,67329.15841729805,78360.57861940519,78360.57861940519,23971.159542943853,102331.73816234904,102331.73816234904,102331.73816234904,126894.72414917045,92116.97197638251,57114.39223134223,38891.75527226698,24562.985986821415,0.0,63454.74125908839,20878.538088798203,1528.8043119239894,0.0,0.8858424917938192,2.8307298274370933,0.0014959135982669303,350911.3408150649,1550818.0160913633,4.41940124388475,1550818.0160913633,4.41940124388475,0.85,0.09557908381361738,4.027634451161993,1.2689782904600726,1.0,0.0,4.02763445116169,1.2847954126197425,1.2851247197472864,3.1348449812328534,19440.54931731338,1982.384332806145,4632.441516551485,4632.441516551485,5.174627560282432,4.537612905002802,-2.9752662590996666,7.512879164102468,3.1748015004284564,3.1748015004284564,0.907086142979559,0.0,0.0,0.0002562976028205523,1.000528907187542,0.00025616211683578187,198.1846177585416,0.0,2.7080744550549315e-05,76.74683005625675,0.07330705217756127,8.505262487585244e-05,0.00017124497794469989,0.0006897121727585489,0.09557908381361441,0.07221833135679628,0.023360752456818127,0.09557891326248663,0.07221833135679852,0.023360752456818852,0.37812039866398817,0.37812039866398817,0.12231215123115038,0.0,1.3152487166722722,7.5771672540901704,3.979039320256561e-13,1.8329236368969077,7.451082794886361,3.979039320256561e-13,24562.985986821415,20878.538088798203,0.85,1.0610579616484488,0.6832901374118234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461156128680166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.45143229465,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.227865310855,1528.8043119239894,0.37812039866398817,0.12231215123115038,6.112874298809886,3.1748015004284564
2783.0,-29.10904955193766,4.552177608083964,34.937408959317416,24.23320939941334,4.879263213936037,-25.710260515419698,-39.33277545785529,1.48009439195671,-3.3161177282153176,-5.263853572452496,39.916450802405244,43349.17347505228,24002.235630260486,24002.235630260486,67351.40910531276,78353.54415458206,78353.54415458206,24002.235630260486,102355.77978484255,102355.77978484255,102355.77978484255,126926.9518916315,92114.91984098531,57110.54916146631,38893.74519946556,24571.172106788945,0.0,63464.9173062545,20885.496290770603,1529.070496087039,0.0,0.8858745580882367,2.8300260684060987,0.0014959135982669303,351023.2893142074,1550933.9816388073,4.418322170784907,1550933.9816388073,4.418322170784907,0.85,0.09557526918843195,4.027634451161993,1.2689654254773637,1.0,0.0,4.0276344511605,1.2847674738260109,1.2850965997154875,3.1349131521580174,19440.11623057009,1982.340170248769,4632.441516551485,4632.441516551485,5.181335920702221,4.552177608083964,-2.961740012285948,7.513917620369912,3.178477956412768,3.178477956412768,0.9081365589750766,0.0,0.0,0.00025616211683578187,1.000524703796932,0.0002560277780884988,198.18878351754591,0.0,2.685123810337121e-05,76.09640878495401,0.07333390341566463,8.502207164360758e-05,0.0001711400451921743,0.0006892895419894216,0.0955752691884412,0.07221774853611462,0.02335752065232658,0.09557524793669227,0.07221774853610764,0.02335752065232432,0.378118133636037,0.378118133636037,0.1222954845395916,0.0,1.439134121482084,7.541954555800203,3.979039320256561e-13,1.9477358442371724,7.4173076724781595,3.979039320256561e-13,24571.172106788945,20885.496290770603,0.85,1.061238428473856,0.6830415182906131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461460579694059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.80101102335,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.155376451872,1529.070496087039,0.378118133636037,0.1222954845395916,6.112874298809886,3.178477956412768
2784.0,-29.11408611437508,4.5664873782807165,34.938929278205485,24.238629347551637,4.886391236274925,-25.714079894787034,-39.335953421518184,1.486008433355951,-3.1949142897510683,-5.255837297180077,39.9191102419141,43340.461639310204,24032.827576389693,24032.827576389693,67373.2892156999,78346.60960138662,78346.60960138662,24032.827576389693,102379.43717777632,102379.43717777632,102379.43717777632,126958.69051059935,92112.8966106399,57106.74864858881,38895.719957834546,24579.253332823035,0.0,63474.97329065758,20892.36533289958,1529.3341998654262,0.0,0.8859059793331312,2.8293304195530435,0.0014959135982669303,351133.22432911664,1551048.4514546916,4.417264855577711,1551048.4514546916,4.417264855577711,0.85,0.09557148650024372,4.027634451161993,1.2689527984196318,1.0,0.0,4.027634451163521,1.284740084891563,1.2850690311653084,3.1349799842992683,19439.689244006524,1982.29662973661,4632.441516551485,4632.441516551485,5.187939770102134,4.5664873782807165,-2.9484410589246326,7.514928437205349,3.182100996683923,3.182100996683923,0.9091717133382637,0.0,0.0,0.0002560277780884988,1.000520550285163,0.0002558945720960225,198.19291628966255,0.0,2.6624432903307647e-05,75.45364284797387,0.07336052784856795,8.499167351557956e-05,0.00017103610457291923,0.0006888709071704348,0.09557148649968833,0.07221719146534833,0.023354295034340004,0.09557162318017962,0.07221719146576801,0.023354295034475715,0.3781159034881493,0.3781159034881493,0.12227881785301124,0.0,1.5609219744396796,7.507171532784923,3.979039320256561e-13,2.0609230074289826,7.3839383149261835,3.979039320256561e-13,24579.253332823035,20892.36533289958,0.85,1.0614150069381136,0.6827960594934063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461762611257785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.15824508637,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.083535829937,1529.3341998654262,0.3781159034881493,0.12227881785301124,6.112874298809886,3.182100996683923
2785.0,-29.11908280822994,4.580545608162786,34.94043505374906,24.243893881235294,4.893334171325783,-25.71788191212538,-39.339124609809346,1.491759850935484,-3.075129812465093,-5.24799660994162,39.921727084835716,43331.89583670599,24063.012414151683,24063.012414151683,67394.90825085767,78339.79550520344,78339.79550520344,24063.012414151683,102402.80791935512,102402.80791935512,102402.80791935512,126990.0034186533,92110.90292147538,57103.00325299478,38897.66629831178,24587.195499298174,0.0,63484.86179760995,20899.116174403447,1529.5940743670428,0.0,0.8859366469782808,2.8286348621614787,0.0014959135982669303,351240.7774768373,1551161.0940256473,4.41623294757665,1551161.0940256473,4.41623294757665,0.85,0.09556773739982405,4.027634451161993,1.268940417529084,1.0,0.0,4.027634451163601,1.2847134555157416,1.2850422238308317,3.1350449657625172,19439.268491872637,1982.253724959353,4632.441516551485,4632.441516551485,5.194455737471424,4.580545608162786,-2.935388359186073,7.515933967348859,3.18567140670675,3.18567140670675,0.910191830487643,0.0,0.0,0.0002558945720960225,1.0005164497790158,0.00025576248361787755,198.1970164959466,0.0,2.64004841161283e-05,74.81897198510761,0.07338692833268408,8.496135020933099e-05,0.00017093322188669154,0.0006884565333189561,0.09556773739982635,0.07221666119056508,0.023351076209261277,0.09556767237003155,0.07221666119056333,0.02335107620926071,0.3781137038361467,0.3781137038361467,0.12226215117041361,0.0,1.6807926921942453,7.472844691328305,3.410605131648481e-13,2.1728667974765017,7.351078736428292,3.410605131648481e-13,24587.195499298174,20899.116174403447,0.85,1.0615902176130267,0.6825547793558768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462062252077756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.5235742235,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.012335044043,1529.5940743670428,0.3781137038361467,0.12226215117041361,6.112874298809886,3.18567140670675
2786.0,-29.12403997712273,4.594357073514132,34.94192595442859,24.24909156924116,4.900197365999288,-25.721656342592954,-39.34227627525104,1.4974434362500608,-2.9575168642220433,-5.240257918586986,39.92430518242068,43323.42125180015,24092.624157838465,24092.624157838465,67416.04540963861,78333.03348470133,78333.03348470133,24092.624157838465,102425.6576425398,102425.6576425398,102425.6576425398,127020.65034370146,92108.91312470158,57099.30089182734,38899.56914763804,24594.99270116167,0.0,63494.56184879971,20905.74379598742,1529.848088251594,0.0,0.8859669247628706,2.827958173706395,0.0014959135982669303,351346.95687079756,1551272.074841394,4.415214204948559,1551272.074841394,4.415214204948559,0.85,0.09556398751127898,4.027634451161993,1.2689281882951033,1.0,0.0,4.027634451160879,1.284687142239151,1.285015734119262,3.135109178521091,19438.848561196643,1982.210903947489,4632.441516551485,4632.441516551485,5.200847991659843,4.594357073514132,-2.922524006650418,7.51688108016455,3.189189785018309,3.189189785018309,0.9111970814338025,0.0,0.0,0.00025576248361787755,1.000512384314027,0.000255631502046058,198.20108441485974,0.0,2.6179542281822682e-05,74.19282282668549,0.0734131078749659,8.493122349061985e-05,0.0001708312601272577,0.0006880458686239593,0.09556398751066794,0.07221613165959015,0.0233478558510778,0.09556394256110394,0.07221613166005189,0.023347855851227083,0.37811153306718476,0.37811153306718476,0.12224548449100217,0.0,1.798689519114248,7.438905882953293,3.410605131648481e-13,2.2827410543649194,7.318480648095942,3.410605131648481e-13,24594.99270116167,20905.74379598742,0.85,1.0617609358448235,0.6823170361418776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462359532659816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.89742506508,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.94176507334,1529.848088251594,0.37811153306718476,0.12224548449100217,6.112874298809886,3.189189785018309
2787.0,-29.12895881339734,4.607925659987724,34.94340189761927,24.254197650030278,4.906937385133119,-25.725408623006043,-39.345409081410594,1.5030199353313685,-2.8414784291310866,-5.232659258890816,39.92685112486639,43315.035999951644,24121.76962316897,24121.76962316897,67436.80562312061,78326.39967717556,78326.39967717556,24121.76962316897,102448.16930034454,102448.16930034454,102448.16930034454,127050.87155686281,92106.9864300568,57095.62275284904,38901.51519689751,24602.702256518263,0.0,63504.217453415775,20912.296918040523,1530.1004376754229,0.0,0.8859965941087653,2.8272877326205696,0.0014959135982669303,351451.2394620646,1551381.6773463069,4.414215979778219,1551381.6773463069,4.414215979778219,0.85,0.09556026709189493,4.027634451161993,1.2689161178609356,1.0,0.0,4.027634451162765,1.2846613286509547,1.2849897456528545,3.1351721744371974,19438.441947719693,1982.169440912003,4632.441516551485,4632.441516551485,5.207139590857883,4.607925659987724,-2.909875240093893,7.5178009000816175,3.1926571530795695,3.1926571530795695,0.9121877580227341,0.0,0.0,0.000255631502046058,1.000508441652833,0.00025550159439310336,198.20512102144204,0.0,2.5960689572992852e-05,73.57259424986174,0.07343906856453888,8.490128683304312e-05,0.0001707302152130149,0.0006876388966462402,0.09556026709163412,0.07221562550041764,0.02334464159121648,0.09556024626148867,0.07221562550061474,0.023344641591280194,0.378109386060768,0.378109386060768,0.12222881781413969,0.0,1.9147341407296494,7.405407418644188,3.979039320256561e-13,2.391180829759719,7.28645728970821,3.979039320256561e-13,24602.702256518263,20912.296918040523,0.85,1.06192640941666,0.6820812496701636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462654473171759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.277196488256,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.871820362912,1530.1004376754229,0.378109386060768,0.12222881781413969,6.112874298809886,3.1926571530795695
2788.0,-29.133839081398012,4.6212551148301735,34.94486262223797,24.25918785100805,4.913541985605454,-25.729139729503043,-39.34853462325407,1.5084784236060984,-2.7271262565838015,-5.225202372933234,39.92935954621295,43306.78885558458,24150.46541890602,24150.46541890602,67457.2542744906,78319.84498955202,78319.84498955202,24150.46541890602,102470.31040845804,102470.31040845804,102470.31040845804,127080.6033000774,92105.06840562663,57092.012271671076,38903.395704395065,24610.292891619356,0.0,63513.68859601442,20918.74895787645,1530.3493578596947,0.0,0.8860256660845776,2.826624779760458,0.0014959135982669303,351553.5999953224,1551489.6702965866,4.4132378969159465,1551489.6702965866,4.4132378969159465,0.85,0.09555656852598282,4.027634451161993,1.2689042886486281,1.0,0.0,4.027634451161211,1.2846360658551779,1.2849643095060306,3.1352338286414296,19438.037164022113,1982.1281644620858,4632.441516551485,4632.441516551485,5.213334120380711,4.6212551148301735,-2.8974418259052173,7.51869694073539,3.1960742717882935,3.1960742717882935,0.9131640776537981,0.0,0.0,0.00025550159439310336,1.000504474164761,0.00025537276543056005,198.20912611895895,0.0,2.5748362075491044e-05,72.97085812194162,0.07346481692661437,8.48714293116438e-05,0.00017063016508145955,0.0006872359312895446,0.09555656852539071,0.07221513692727295,0.023341431598117753,0.09555651662132537,0.07221513692772044,0.023341431598262376,0.37810726215272183,0.37810726215272183,0.12221215113931638,0.0,2.028988908466488,7.372328010504646,3.979039320256561e-13,2.4980761163494094,7.254764893288609,3.979039320256561e-13,24610.292891619356,20918.74895787645,0.85,1.062090011864366,0.6818496896163915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462947144286775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.67546036033,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.80247834364,1530.3493578596947,0.37810726215272183,0.12221215113931638,6.112874298809886,3.1960742717882935
2789.0,-29.138681665135124,4.6343493625518315,34.94630789202977,24.26408560657876,4.9200291792064705,-25.732848683906965,-39.35164891937745,1.5138349671807538,-2.6144191432316006,-5.2178734400355,39.93183064833791,43298.659648888526,24178.690273401095,24178.690273401095,67477.34992228962,78313.3914831491,78313.3914831491,24178.690273401095,102492.0817565502,102492.0817565502,102492.0817565502,127109.84275083778,92103.18898992757,57088.457155693875,38905.25759359299,24617.76099428759,0.0,63523.01858788058,20925.09684514445,1530.5943289865002,0.0,0.8860542111836022,2.82597032401616,0.0014959135982669303,351654.2269201913,1551596.0621294167,4.412277582210194,1551596.0621294167,4.412277582210194,0.85,0.09555288432431347,4.027634451161993,1.2688927110983061,1.0,0.0,4.027634451162034,1.2846112786348818,1.2849393504484763,3.135294324553993,19437.640528388078,1982.0877188834188,4632.441516551485,4632.441516551485,5.219426988341207,4.6343493625518315,-2.8852116371019343,7.519560999653766,3.199441866765745,3.199441866765745,0.9141262476473557,0.0,0.0,0.00025537276543056005,1.0005005976256258,0.00025524499039441574,198.2131004296009,0.0,2.553507608452207e-05,72.36640562353554,0.07349035200269889,8.484168887070676e-05,0.0001705310765598533,0.0006868368389462085,0.09555288432370167,0.07221466021085794,0.02333822411284373,0.09555276319536266,0.07221466021132031,0.02333822411299316,0.37810515981380355,0.37810515981380355,0.1221954844661244,0.0,2.1415035121348183,7.339674062668564,3.979039320256561e-13,2.603454296803875,7.223551243496956,3.979039320256561e-13,24617.76099428759,20925.09684514445,0.85,1.0622503688003813,0.6816215698091744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463237531720063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.07100786193,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.733745014246,1530.5943289865002,0.37810515981380355,0.1221954844661244,6.112874298809886,3.199441866765745
2790.0,-29.143487375639353,4.64721243713069,34.94773759946592,24.268898530304455,4.92641702882675,-25.736534409051863,-39.35474428636951,1.5191057463333402,-2.5035676973021737,-5.210661766878108,39.93426770973575,43290.61281079762,24206.431050536958,24206.431050536958,67497.04386133458,78306.99705137026,78306.99705137026,24206.431050536958,102513.42810190722,102513.42810190722,102513.42810190722,127138.55093912776,92101.3136974581,57084.92945690096,38907.093600619046,24625.122837220533,0.0,63532.21643783958,20931.354411637454,1530.8360454370313,0.0,0.8860822726168814,2.8253283906941413,0.0014959135982669303,351753.2659254054,1551700.9937596596,4.4113335797391615,1551700.9937596596,4.4113335797391615,0.8500000000000001,0.09554921375284614,4.027634451161993,1.268881217068993,1.0,0.0,4.027634451161245,1.2845868913129894,1.2849147927517202,3.1353538467493673,19437.244762928633,1982.0473620378655,4632.441516551485,4632.441516551485,5.225415359060352,4.64721243713069,-2.87317485552142,7.52038729265211,3.2027607233531628,3.2027607233531628,0.915074492386618,0.0,0.0,0.00025524499039441574,1.000496804505899,0.0002551182465000175,198.2170446157869,0.0,2.5326686071667205e-05,71.77582832710486,0.07351567868877056,8.481213874137782e-05,0.00017043285165303792,0.0006864412249275568,0.09554921375284647,0.07221419477151596,0.02333501898133051,0.09554917043948097,0.07221419477151571,0.023335018981330433,0.37810307848850716,0.37810307848850716,0.12217881779423748,0.0,2.252274682692928,7.307406799368266,3.979039320256561e-13,2.7070940695759305,7.1925907346764575,3.979039320256561e-13,24625.122837220533,20931.354411637454,0.85,1.0624065654528867,0.6813962307320648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463525687813283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.4804305655,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.665603950667,1530.8360454370313,0.37810307848850716,0.12217881779423748,6.112874298809886,3.2027607233531628
2791.0,-29.148256099841774,4.659847859245099,34.949151615493776,24.27360521340745,4.932675131806264,-25.740199816184923,-39.35782875688744,1.524263451725855,-2.3942314828526037,-5.20358754033996,39.93666988802564,43282.68203522973,24233.749346270914,24233.749346270914,67516.43138150065,78300.69782639989,78300.69782639989,24233.749346270914,102534.4471726708,102534.4471726708,102534.4471726708,127166.829572153,92099.46613674233,57081.45034558332,38908.906434621116,24632.3823994822,0.0,63541.28883410332,20937.52503955987,1531.0752076504707,0.0,0.8861097504594119,2.8246919667259154,0.0014959135982669303,351850.4386261598,1551804.4286899187,4.4104092487396525,1551804.4286899187,4.4104092487396525,0.85,0.09554556607408819,4.027634451161993,1.2688699312927203,1.0,0.0,4.027634451160645,1.2845630316076353,1.2848907641369816,3.1354120833770174,19436.854850033742,1982.0076019878086,4632.441516551485,4632.441516551485,5.2313125291889655,4.659847859245099,-2.8613452972108773,7.521193156455976,3.206031666455371,3.206031666455371,0.9160090475586775,0.0,0.0,0.0002551182465000175,1.0004929992607328,0.0002549925353685884,198.2209585815777,0.0,2.512280017071879e-05,71.19801568381705,0.07354080148894128,8.478270209890912e-05,0.00017033554440110837,0.0006860493068873374,0.09554556607408085,0.07221374749246369,0.023331818581617158,0.09554553444194852,0.07221374749246924,0.02333181858161895,0.3781010156636716,0.3781010156636716,0.12216215112339461,0.0,2.3613830373046767,7.275540321796541,3.979039320256561e-13,2.8093560574873777,7.162047986802975,3.979039320256561e-13,24632.3823994822,20937.52503955987,0.85,1.062559992413371,0.681174128340932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463811660575154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.90261792221,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.598040161394,1531.0752076504707,0.3781010156636716,0.12216215112339461,6.112874298809886,3.206031666455371
2792.0,-29.15298893171616,4.672259352614848,34.95054976300866,24.278224096074723,4.93881976473272,-25.74384430226328,-39.360902121383674,1.529322573048056,-2.2864231171319602,-5.196635977228785,39.93903552497739,43274.86217964867,24260.620795630166,24260.620795630166,67535.48297527884,78294.50272847642,78294.50272847642,24260.620795630166,102555.12352410659,102555.12352410659,102555.12352410659,127194.64745050448,92097.66246228952,57078.02191346653,38910.71172091443,24639.523926397887,0.0,63550.235647312315,20943.595337438204,1531.3105706878302,0.0,0.8861367268146918,2.8240629060882085,0.0014959135982669303,351945.9469271417,1551906.295286598,4.4095018250284514,1551906.295286598,4.4095018250284514,0.85,0.09554193044546394,4.027634451161993,1.2688588894857098,1.0,0.0,4.027634451161451,1.284539631695151,1.2848671967651044,3.135469199846251,19436.474198983236,1981.9687863830397,4632.441516551485,4632.441516551485,5.237113239087456,4.672259352614848,-2.8497101964166336,7.521969549031482,3.2092553728551025,3.2092553728551025,0.9169301065300293,0.0,0.0,0.0002549925353685884,1.0004893067156275,0.0002548678268293234,198.22484322178488,0.0,2.4918580976250118e-05,70.61925848669283,0.07356572006991753,8.47533808392885e-05,0.00017023915452929987,0.0006856610837188984,0.09554193044491306,0.07221331013822543,0.023328620306687628,0.09554184931310232,0.07221331013864181,0.02332862030682213,0.37809897044203006,0.37809897044203006,0.12214548445338698,0.0,2.4688748656585062,7.2440894700491185,3.979039320256561e-13,2.910212860096806,7.132009694878661,3.979039320256561e-13,24639.523926397887,20943.595337438204,0.85,1.0627101896220124,0.6809551803995374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44640954430302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.32386072509,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.531057140683,1531.3105706878302,0.37809897044203006,0.12214548445338698,6.112874298809886,3.2092553728551025
2793.0,-29.157685420002885,4.684450560581444,34.9519319389048,24.28274421198296,4.94485362306899,-25.747467136824667,-39.36395690599454,1.5342856417686763,-2.1803362944676223,-5.189806114997706,39.941366422848894,43267.12338716651,24287.055044008473,24287.055044008473,67554.17843117498,78288.35644871429,78288.35644871429,24287.055044008473,102575.41149272276,102575.41149272276,102575.41149272276,127221.97014780866,92095.84802843117,57074.614966877285,38912.48117950431,24646.558655085904,0.0,63559.03983459022,20949.57485682302,1531.5427603970516,0.0,0.886163200403298,2.8234438617967164,0.0014959135982669303,352039.8029829933,1552006.6709283306,4.408611349561818,1552006.6709283306,4.408611349561818,0.85,0.09553830930748677,4.027634451161993,1.2688479158142583,1.0,0.0,4.0276344511623945,1.2845166797492156,1.2848440787677509,3.13552522490275,19436.091277246345,1981.929739232699,4632.441516551485,4632.441516551485,5.242819570896258,4.684450560581444,-2.8382672783208855,7.52271783890233,3.2124325864537187,3.2124325864537187,0.9178378818439196,0.0,0.0,0.0002548678268293234,1.0004855670874868,0.0002547441314633544,198.2286981629954,0.0,2.4720330644215834e-05,70.05741704570768,0.07359044040056174,8.472424612804322e-05,0.00017014358070128018,0.0006852761472765368,0.09553830930695033,0.07221288457591722,0.023325424731033103,0.09553824401195404,0.07221288457632269,0.02332542473116408,0.3780969432732587,0.3780969432732587,0.12212881778404755,0.0,2.574753421747346,7.21300951405442,3.979039320256561e-13,3.0094698205300574,7.102165740758153,3.979039320256561e-13,24646.558655085904,20949.57485682302,0.85,1.0628571263345379,0.6807390970626274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464377100037826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.762019284106,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.464634205473,1531.5427603970516,0.3780969432732587,0.12212881778404755,6.112874298809886,3.2124325864537187
2794.0,-29.162346912636842,4.696425502106556,34.95329816225945,24.287212534714513,4.950812712619927,-25.751065993771913,-39.36700016548855,1.5391848557648107,-2.075923326828388,-5.18307440718217,39.9436659356433,43259.489761866585,24313.007016986547,24313.007016986547,67572.49677885314,78282.3031350239,78282.3031350239,24313.007016986547,102595.31015201045,102595.31015201045,102595.31015201045,127248.80749302823,92094.08239959093,57071.26902645745,38914.23708125942,24653.49734101777,0.0,63567.73442227719,20955.472739865105,1531.7718599800733,0.0,0.8861892798315428,2.8228368992795034,0.0014959135982669303,352132.3294228206,1552105.699840087,4.40773416739139,1552105.699840087,4.40773416739139,0.85,0.09553469471458832,4.027634451161993,1.2688371646823362,1.0,0.0,4.027634451162597,1.2844940251367774,1.28482125948685,3.135580526139946,19435.718655417728,1981.8917423807038,4632.441516551485,4632.441516551485,5.248421794450588,4.696425502106556,-2.8269969935926875,7.5234224956992435,3.2155640331113333,3.2155640331113333,0.9187325808889524,0.0,0.0,0.0002547441314633544,1.0004819664457096,0.0002546214124861769,198.23252450864692,0.0,2.4519971364830317e-05,69.48959884792912,0.07361496037192658,8.469523054133863e-05,0.0001700489009220158,0.0006848948117357432,0.09553469471413507,0.07221246470328613,0.023322230010848943,0.0955348056447113,0.07221246470362873,0.023322230010959594,0.37809493208055794,0.37809493208055794,0.12211215111524266,0.0,2.679017800358338,7.182310181807679,3.410605131648481e-13,3.1071510803537876,7.072787951085047,3.410605131648481e-13,24653.49734101777,20955.472739865105,0.85,1.062999922727661,0.6805259013086107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464656604504926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.19420108632,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.398781592405,1531.7718599800733,0.37809493208055794,0.12211215111524266,6.112874298809886,3.2155640331113333
2795.0,-29.166973813601455,4.708187470729017,34.954648447098855,24.29157287059354,4.956653097940734,-25.75464559932486,-39.370025124493964,1.543980672225626,-1.9731220641698428,-5.176471534387534,39.94593395431845,43251.93105227091,24338.563765304647,24338.563765304647,67590.49481757556,78276.29340227768,78276.29340227768,24338.563765304647,102614.85716758232,102614.85716758232,102614.85716758232,127275.20962937709,92092.29840643225,57067.93605644663,38915.958166650686,24660.352461794773,0.0,63576.310628445455,20961.299592525556,1531.999293053804,0.0,0.8862148088407578,2.8222375260796073,0.0014959135982669303,352223.1035845848,1552203.3771302176,4.406875532392392,1552203.3771302176,4.406875532392392,0.85,0.09553110315328205,4.027634451161993,1.2688265119073918,1.0,0.0,4.027634451163067,1.2844718528046242,1.2847989238688529,3.1356346519915688,19435.34215794675,1981.8533503231738,4632.441516551485,4632.441516551485,5.253938701296964,4.708187470729017,-2.8159211413880283,7.524108612117045,3.2186505580723774,3.2186505580723774,0.9196144451635364,0.0,0.0,0.0002546214124861769,1.0004784071862642,0.0002544996580208779,198.23632258747423,0.0,2.432689265101758e-05,68.94241377298383,0.0736392872645776,8.466639854053162e-05,0.00016995501394564527,0.0006845166693151978,0.09553110315290873,0.07221206294430281,0.023319040208605927,0.09553145440731214,0.07221206294458499,0.02331904020869706,0.3780929360399171,0.3780929360399171,0.12209548444686542,0.0,2.7817057434514254,7.151954903560124,3.979039320256561e-13,3.203349470217688,7.043548017019873,3.979039320256561e-13,24660.352461794773,20961.299592525556,0.85,1.0631396214950237,0.6803152089941978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464934036418502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.647016011375,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.333473509305,1531.999293053804,0.3780929360399171,0.12209548444686542,6.112874298809886,3.2186505580723774
2796.0,-29.171565955009797,4.719739266353736,34.955982535653845,24.295810690987878,4.962333559722332,-25.75820990392393,-39.373051236011065,1.548636032773331,-1.871272691679394,-5.17001766956012,39.948162587297574,43244.528919993696,24363.784525033716,24363.784525033716,67608.31344502741,78270.43543148656,78270.43543148656,24363.784525033716,102634.21995652028,102634.21995652028,102634.21995652028,127301.30477158779,92090.58738444479,57064.68087296642,38917.673901642636,24667.084815067512,0.0,63584.758716710145,20967.022092807383,1532.2232758217342,0.0,0.8862397133198711,2.8216345139708876,0.0014959135982669303,352311.84698173776,1552299.3627129553,4.4060379348907315,1552299.3627129553,4.4060379348907315,0.8499999999999999,0.09552753271851694,4.027634451161993,1.2688161932164808,1.0,0.0,4.027634451162371,1.2844503360064643,1.2847772451960648,3.1356871793770336,19434.981060457154,1981.816528626713,4632.441516551485,4632.441516551485,5.259383078660165,4.719739266353736,-2.805053820221896,7.524793086575633,3.221692794443664,3.221692794443664,0.9204836555553326,0.0,0.0,0.0002544996580208779,1.0004748301711948,0.0002543788712578902,198.24009225882332,0.0,2.4136157459477962e-05,68.40187024016055,0.07366342342203708,8.463756463194941e-05,0.0001698620933889285,0.0006841424192797442,0.09552753271852099,0.07221167773827143,0.023315854980249563,0.09552769116672055,0.07221167773826837,0.023315854980248567,0.37809095252731195,0.37809095252731195,0.1220788177788303,0.0,2.8829793557145535,7.122029089353077,3.979039320256561e-13,3.2987449778807445,7.015039728810905,3.979039320256561e-13,24667.084815067512,20967.022092807383,0.85,1.063278603387385,0.6801084063660838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465209419596001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.106472478554,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.268703029558,1532.2232758217342,0.37809095252731195,0.1220788177788303,6.112874298809886,3.221692794443664
