time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2797.0,-29.17612421064356,4.731084934261085,34.95730032332468,24.29999514659869,4.967949060342505,-25.761750236348053,-39.376058348547645,1.553236277380933,-1.7712392746889236,-5.163647272964709,39.9503557820363,43237.195753953914,24388.51985111815,24388.51985111815,67625.71560507207,78264.62447106034,78264.62447106034,24388.51985111815,102653.14432217849,102653.14432217849,102653.14432217849,127326.83575735414,92088.88353792143,57061.45482082086,38919.365241222855,24673.69143517566,0.0,63593.05667639851,20972.63771989931,1532.4421239729363,0.0,0.886264314402565,2.821047049558617,0.0014959135982669303,352399.4598647241,1552393.8263763895,4.405210572605045,1552393.8263763895,4.405210572605045,0.85,0.09552395444255174,4.027634451161993,1.2688059558486566,1.0,0.0,4.02763445116163,1.284429075645404,1.284755824273861,3.1357390824699096,19434.621477291792,1981.7798613483496,4632.441516551485,4632.441516551485,5.264722666002188,4.731084934261085,-2.7943437614654822,7.525428695726567,3.224691231908336,3.224691231908336,0.9213403519738103,0.0,0.0,0.0002543788712578902,1.0004713431414134,0.0002542590280088958,198.24383423718703,0.0,2.3944779038327185e-05,67.85950379461924,0.07368736820107541,8.460892074373393e-05,0.00016976995051415627,0.0006837713014628826,0.09552395444213616,0.07221128734194769,0.02331266710018847,0.0955240952957464,0.07221128734226184,0.0233126671002899,0.378088984854435,0.378088984854435,0.12206215111106887,0.0,2.9827512301662296,7.092473810250624,3.979039320256561e-13,3.3924079982757576,6.986795469026788,3.979039320256561e-13,24673.69143517566,20972.63771989931,0.85,1.0634135098929787,0.6799043482682704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465482743821663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.564106033016,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.204474669557,1532.4421239729363,0.378088984854435,0.12206215111106887,6.112874298809886,3.224691231908336
2798.0,-29.18064882615604,4.742227450848688,34.95860185956894,24.304072698019468,4.973439422933942,-25.765272808940804,-39.37905114199964,1.5577272426699698,-1.672554331088179,-5.157407973286491,39.95251781859144,43229.94999034417,24412.89800948755,24412.89800948755,67642.84799983172,78258.88733554882,78258.88733554882,24412.89800948755,102671.78534503636,102671.78534503636,102671.78534503636,127352.00421390968,92087.18933559993,57058.25199039393,38921.041494673336,24680.21886887332,0.0,63601.26036354665,20978.18603854232,1532.6596215667082,0.0,0.8862883532767674,2.8204632552685327,0.0014959135982669303,352485.2863306861,1552486.9522700827,4.4044021480477005,1552486.9522700827,4.4044021480477005,0.85,0.09552040106778727,4.027634451161993,1.2687958651920783,1.0,0.0,4.027634451161985,1.284408324988954,1.2847349144029272,3.1357897428737322,19434.26392945801,1981.7434016160475,4632.441516551485,4632.441516551485,5.269985151946652,4.742227450848688,-2.7838256641414594,7.526053114990147,3.227646740504309,3.227646740504309,0.9221847830012312,0.0,0.0,0.0002542590280088958,1.0004678811425207,0.0002541401206388909,198.24754872150214,0.0,2.375818518809664e-05,67.33069682306588,0.07371112638626351,8.458042214651849e-05,0.0001696786058623773,0.0006834033985964481,0.09552040106777901,0.07221091647837409,0.02330948458940492,0.09552047292835064,0.07221091647838034,0.02330948458940693,0.3780870323819274,0.3780870323819274,0.12204548444352639,0.0,3.081095959622246,7.063292734503932,3.979039320256561e-13,3.4848536421982885,6.958846865956048,3.979039320256561e-13,24680.21886887332,20978.18603854232,0.85,1.0635457161254862,0.6797027251227494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465754060883391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.03529906146,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.140772083194,1532.6596215667082,0.3780870323819274,0.12204548444352639,6.112874298809886,3.227646740504309
2799.0,-29.18514032978814,4.753170368386357,34.95988710324835,24.308084381651156,4.978843828451577,-25.768774191237284,-39.38203293420372,1.5621441299683472,-1.5753606107463156,-5.1512672600960725,39.95464615592629,43222.80295347048,24436.849895479714,24436.849895479714,67659.6528489502,78253.23187832918,78253.23187832918,24436.849895479714,102690.0817738089,102690.0817738089,102690.0817738089,127376.71960346286,92085.52874199874,57055.099817143295,38922.69880539494,24686.637829653962,0.0,63609.3366350489,20983.642155205867,1532.8733337199067,0.0,0.8863120056689038,2.8198888011851446,0.0014959135982669303,352569.7726808845,1552578.6307535921,4.403606749801694,1552578.6307535921,4.403606749801694,0.85,0.09551685079767369,4.027634451161993,1.2687859805906192,1.0,0.0,4.0276344511619335,1.2843879194229602,1.2847143509172234,3.135839562374191,19433.913474475532,1981.7076651532923,4632.441516551485,4632.441516551485,5.275155618946955,4.753170368386357,-2.7734734555768368,7.526643823963194,3.230559874565338,3.230559874565338,0.923017107018668,0.0,0.0,0.0002541401206388909,1.0004644734109902,0.000254022134111793,198.2512361427532,0.0,2.357309462838911e-05,66.80615017685473,0.0737346994808919,8.455203713132585e-05,0.00016958808350756504,0.000683038807641606,0.0955168507975507,0.07221054866803499,0.023306302129515722,0.09551688345962706,0.07221054866812796,0.02330630212954573,0.37808509506786625,0.37808509506786625,0.12202881777615908,0.0,3.178008651033565,7.034481162080738,3.979039320256561e-13,3.575906649349747,6.931313088807997,3.979039320256561e-13,24686.637829653962,20983.642155205867,0.85,1.0636748695736211,0.6795040671695137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466023385188573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.51075241525,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.07759147874,1532.8733337199067,0.37808509506786625,0.12202881777615908,6.112874298809886,3.230559874565338
2800.0,-29.18959899008473,4.763917528320674,34.96115625672868,24.312061455007665,4.984197916762407,-25.77225105569646,-39.38499562265349,1.5665190024248383,-1.4798538378436206,-5.145206029163525,39.956747806802525,43215.72005721693,24460.34080788199,24460.34080788199,67676.06086509892,78247.63994623214,78247.63994623214,24460.34080788199,102707.98075411413,102707.98075411413,102707.98075411413,127400.9636058692,92083.89808373523,57051.978194742434,38924.355432214215,24692.982851755067,0.0,63617.33828396928,20989.035423991805,1533.0848085691568,0.0,0.8863353439582782,2.819328479173095,0.0014959135982669303,352653.18106893,1552669.163728582,4.402821942573362,1552669.163728582,4.402821942573362,0.85,0.09551330426713903,4.027634451161993,1.2687761476403105,1.0,0.0,4.027634451160894,1.2843677090421342,1.2846939838538867,3.1358889068970397,19433.569337106368,1981.6725729078094,4632.441516551485,4632.441516551485,5.280226576090901,4.763917528320674,-2.763271023637323,7.527188551957996,3.2334313671072823,3.2334313671072823,0.9238375334592235,0.0,0.0,0.000254022134111793,1.000461093093839,0.0002539050602420246,198.2548967187854,0.0,2.339097484535172e-05,66.29002271172678,0.07375809045573725,8.45238426938075e-05,0.00016949829141798547,0.0006826771579281735,0.09551330426681896,0.07221018438807808,0.023303119878740883,0.0955135937704604,0.07221018438832007,0.023303119878818966,0.3780831728430466,0.3780831728430466,0.12201215110893189,0.0,3.273447419361503,7.006021062546267,3.979039320256561e-13,3.6653521913199256,6.904096426928447,3.979039320256561e-13,24692.982851755067,20989.035423991805,0.85,1.0637990002507285,0.6793072647006156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466290747969943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.99462495012,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.014923395105,1533.0848085691568,0.3780831728430466,0.12201215110893189,6.112874298809886,3.2334313671072823
2801.0,-29.19402557079708,4.774470527816207,34.96240915422274,24.315856221970193,4.9893386209257065,-25.77572040654263,-39.38796065105123,1.5707049968818503,-1.3849452475539579,-5.139330395236715,39.95881244906565,43208.78683137196,24483.640060536032,24483.640060536032,67692.42689190799,78242.17400240808,78242.17400240808,24483.640060536032,102725.81406294412,102725.81406294412,102725.81406294412,127425.05000401438,92082.29422380986,57048.90705278235,38925.98574558613,24699.235941070263,0.0,63625.22168665639,20994.350549909723,1533.2954605275372,0.0,0.8863578637263889,2.8187553408936448,0.0014959135982669303,352734.05024549516,1552758.1063658453,4.402064686653187,1552758.1063658453,4.402064686653187,0.85,0.09550980312574822,4.027634451161993,1.268766667456366,1.0,0.0,4.027634451161074,1.2843483804452154,1.2846744999753577,3.1359360999589736,19433.230855311882,1981.638057370446,4632.441516551485,4632.441516551485,5.285256159858078,4.774470527816207,-2.7532977964155734,7.52776832423178,3.236262044301445,3.236262044301445,0.9246462983718414,0.0,0.0,0.0002539050602420246,1.0004577914238317,0.0002537888778702717,198.25853107407696,0.0,2.3210467959397554e-05,65.77846619693267,0.07378130092369665,8.449563468846195e-05,0.00016940942555356263,0.0006823192387110917,0.09550980312573022,0.07220985508595118,0.023299948039779046,0.09550972481761938,0.07220985508596478,0.023299948039783438,0.37808126480459386,0.37808126480459386,0.1219954844418168,0.0,3.3676637706767565,6.977984422090117,3.410605131648481e-13,3.75438514768274,6.8773833224540795,3.410605131648481e-13,24699.235941070263,20994.350549909723,0.85,1.063924417038292,0.6791141262213283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466556165006588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.48306843533,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.952763556172,1533.2954605275372,0.37808126480459386,0.1219954844418168,6.112874298809886,3.236262044301445
2802.0,-29.198420086180697,4.784833969561356,34.96364569781473,24.319651128631108,4.99447457360317,-25.779161370807483,-39.39090231489388,1.5748899144863617,-1.2921027516023287,-5.1334894242208735,39.9608417286552,43201.89633271036,24506.386990582025,24506.386990582025,67708.28332329239,78236.72819542821,78236.72819542821,24506.386990582025,102743.11518601023,102743.11518601023,102743.11518601023,127448.45868991097,92080.69564537628,57045.86378266217,38927.590958571236,24705.34350390074,0.0,63632.93446247198,20999.54197831563,1533.4987194987193,0.0,0.8863803303939197,2.8182065353546406,0.0014959135982669303,352814.4567656442,1552845.529368332,4.401309242267826,1552845.529368332,4.401309242267826,0.8499999999999999,0.09550626807161423,4.027634451161993,1.2687572048557922,1.0,0.0,4.027634451162369,1.2843290556314455,1.2846550210305003,3.1359832852039546,19432.89348813395,1981.6036554923394,4632.441516551485,4632.441516551485,5.2901665143579075,4.784833969561356,-2.7434379454242706,7.528271914985627,3.2390520616964658,3.2390520616964658,0.9254434461989902,0.0,0.0,0.0002537888778702717,1.0004544908806088,0.00025367358553899294,198.26213921781635,0.0,2.3034146360428758e-05,65.2787707854551,0.07380433507005708,8.44676575621536e-05,0.0001693212203081181,0.0006819639802257662,0.09550626807152793,0.07220950098699049,0.023296767084537442,0.09550620866867736,0.07220950098705574,0.023296767084558495,0.3780793748316857,0.3780793748316857,0.1219788177747914,0.0,3.4604403689381797,6.950269043856451,3.979039320256561e-13,3.841386672618569,6.850878964706567,3.979039320256561e-13,24705.34350390074,20999.54197831563,0.85,1.0640446475594156,0.6789235275357137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466819681561731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.98337302385,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.89109775623,1533.4987194987193,0.3780793748316857,0.1219788177747914,6.112874298809886,3.2390520616964658
2803.0,-29.202782840741143,4.79501026548598,34.96486613643745,24.323334905225806,4.99947934741501,-25.782586879287376,-39.393833780754335,1.5789599326603454,-1.2003580581154552,-5.127785373265726,39.96284555587043,43195.10219445527,24528.84448904518,24528.84448904518,67723.94668350046,78231.3633846839,78231.3633846839,24528.84448904518,102760.20787372907,102760.20787372907,102760.20787372907,127471.61728903903,92079.11217810307,57042.85098788089,38929.17910024686,24711.40941530996,0.0,63640.588515556825,21004.698003013465,1533.7029297332851,0.0,0.8864021858169748,2.8176571808145026,0.0014959135982669303,352892.99233410764,1552931.8595123414,4.400574375934549,1552931.8595123414,4.400574375934549,0.85,0.09550277027342642,4.027634451161993,1.2687478917138657,1.0,0.0,4.02763445116202,1.284310266704032,1.2846360792555842,3.136029163340915,19432.559310045406,1981.5695788108485,4632.441516551485,4632.441516551485,5.295014389583728,4.79501026548598,-2.7337674919643433,7.528777757450324,3.241802484169279,3.241802484169279,0.9262292811912226,0.0,0.0,0.00025367358553899294,1.000451221493621,0.00025355917418969375,198.26572139753455,0.0,2.2858104234740157e-05,64.7798674012536,0.07382719317429183,8.443978594307017e-05,0.00016923379959592276,0.0006816118815535831,0.09550277027297788,0.07220917576773259,0.023293594505245298,0.09550266205823585,0.07220917576807172,0.0232935945053547,0.3780775001100277,0.3780775001100277,0.12196215110783776,0.0,3.5519110446419973,6.922909225115518,3.410605131648481e-13,3.9274273151502825,6.824667231472972,3.410605131648481e-13,24711.40941530996,21004.698003013465,0.85,1.0641627970952132,0.6787351154663868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467081298286142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.48446963965,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.829926779019,1533.7029297332851,0.3780775001100277,0.12196215110783776,6.112874298809886,3.241802484169279
2804.0,-29.20711504892701,4.805002697595633,34.96607042191863,24.326946946699195,5.004402292062488,-25.785993115476195,-39.39675452476365,1.5829593027905438,-1.1101231588153837,-5.122172014396231,39.96481577185379,43188.39682126206,24550.90814684176,24550.90814684176,67739.30496810382,78226.03979021579,78226.03979021579,24550.90814684176,102776.94793705754,102776.94793705754,102776.94793705754,127494.3118519778,92077.52468204765,57039.881713110975,38930.714409929635,24717.363914920257,0.0,63648.07832484989,21009.75932768222,1533.9030049851842,0.0,0.8864236959902168,2.8171181170186723,0.0014959135982669303,352970.2926137126,1553016.7451327771,4.399851142238716,1553016.7451327771,4.399851142238716,0.85,0.09549927153612253,4.027634451161993,1.268738728580065,1.0,0.0,4.027634451162541,1.2842918067726703,1.2846174676959736,3.1360742394543015,19432.22428171464,1981.5354154287795,4632.441516551485,4632.441516551485,5.299777246862715,4.805002697595633,-2.7242501914006163,7.529252888996249,3.2445137233891432,3.2445137233891432,0.9270039209683266,0.0,0.0,0.00025355917418969375,1.0004480774071014,0.00025344561093750364,198.26927860798443,0.0,2.268384870486979e-05,64.28602722960099,0.0738498770229967,8.441202471864985e-05,0.0001691471494710439,0.0006812628865254236,0.09549927153459944,0.07220885055236291,0.02329042098223653,0.09549916441602672,0.07220885055351457,0.023290420982607966,0.37807564068306027,0.37807564068306027,0.1219454844409415,0.0,3.6420362080659743,6.89585722275018,3.979039320256561e-13,4.012048855580872,6.798663225464168,3.979039320256561e-13,24717.363914920257,21009.75932768222,0.85,1.0642788714275544,0.6785498943241491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467341033112362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.990629468,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.76924559312,1533.9030049851842,0.37807564068306027,0.1219454844409415,6.112874298809886,3.2445137233891432
2805.0,-29.211416321774706,4.814814374829369,34.9672586808494,24.33050296911972,5.009244088086722,-25.78937960610191,-39.399660705216206,1.586888740024592,-1.0211033806675687,-5.116653519024376,39.96675737249805,43181.76595533751,24572.59873195176,24572.59873195176,67754.36468728927,78220.81801612287,78220.81801612287,24572.59873195176,102793.41674807463,102793.41674807463,102793.41674807463,127516.65593994761,92075.99362041059,57036.94155962029,38932.28006754478,24723.239191872988,0.0,63655.519259417764,21014.75331309204,1534.1009010582084,0.0,0.8864448216799946,2.816584909818649,0.0014959135982669303,353046.2995037637,1553100.4013086183,4.399140859121401,1553100.4013086183,4.399140859121401,0.85,0.09549578156066131,4.027634451161993,1.2687297517200933,1.0,0.0,4.027634451161932,1.2842736725336268,1.2845991830047,3.1361185215424054,19431.901163415976,1981.5024665319938,4632.441516551485,4632.441516551485,5.304459569355614,4.814814374829369,-2.7148878202381135,7.5297021950674825,3.2471864575180316,3.2471864575180316,0.9277675592908662,0.0,0.0,0.00025344561093750364,1.0004448927548064,0.0002533329049635313,198.27281052742458,0.0,2.2516104088108696e-05,63.810638985700045,0.07387239312708481,8.438441029185454e-05,0.0001690612006456491,0.0006809167160752265,0.09549578156022384,0.07220853255585367,0.023287249004370174,0.09549568322032852,0.07220853255618447,0.02328724900447685,0.3780737939261596,0.3780737939261596,0.12192881777409116,0.0,3.7308625802260735,6.869154472227706,3.410605131648481e-13,4.095550138356828,6.773166202409357,3.410605131648481e-13,24723.239191872988,21014.75331309204,0.85,1.064391045357235,0.6783664080934948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467598958152623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.51524122409,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.70903092777,1534.1009010582084,0.3780737939261596,0.12192881777409116,6.112874298809886,3.2471864575180316
2806.0,-29.21568725240118,4.8244483000182905,34.968431029041305,24.333987675514095,5.014001736622304,-25.792747219283918,-39.402556233666814,1.590745447782581,-0.933454293592888,-5.111230985257481,39.96867029672444,43175.22322333366,24593.92897732933,24593.92897732933,67769.152200663,78215.64832736154,78215.64832736154,24593.92897732933,102809.57730469087,102809.57730469087,102809.57730469087,127538.61235921548,92074.46843949078,57034.04333546294,38933.80567114204,24729.035054524604,0.0,63662.84072566665,21019.679796345914,1534.296627140975,0.0,0.8864655577147,2.81605945361514,0.0014959135982669303,353120.9972152264,1553182.8252575672,4.398443699202928,1553182.8252575672,4.398443699202928,0.85,0.09549230099324851,4.027634451161993,1.2687208704696968,1.0,0.0,4.027634451162891,1.2842558770125396,1.2845812382223365,3.136161977729199,19431.5792861956,1981.4696441899732,4632.441516551485,4632.441516551485,5.30906410571109,4.8244483000182905,-2.705679890824856,7.530128190843147,3.249821317979535,3.249821317979535,0.9285203765655814,0.0,0.0,0.0002533329049635313,1.0004417691407903,0.00025322103972238313,198.27631764054684,0.0,2.234653022272741e-05,63.330066651209485,0.07389473965730754,8.435690538417379e-05,0.00016897599957935752,0.0006805735573253548,0.09549230099318885,0.07220822229398015,0.023284078699208708,0.09549228289039553,0.07220822229402526,0.023284078699223252,0.37807196045858915,0.37807196045858915,0.12191215110727756,0.0,3.8183955830879768,6.842778130127101,3.979039320256561e-13,4.177776691664576,6.747902353875531,3.979039320256561e-13,24729.035054524604,21019.679796345914,0.85,1.0645009149480322,0.678185621803818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446785505006372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.0346688896,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.649291593423,1534.296627140975,0.37807196045858915,0.12191215110727756,6.112874298809886,3.249821317979535
2807.0,-29.219928202139855,4.833907431511298,34.96958757103708,24.337406234722607,5.018676186175248,-25.796096183322575,-39.40543356640262,1.5945302587801136,-0.8470806123405623,-5.1059026086030235,39.97055444751691,43168.73580081369,24614.904220839122,24614.904220839122,67783.64002165281,78210.54757824607,78210.54757824607,24614.904220839122,102825.45179908519,102825.45179908519,102825.45179908519,127560.2015981068,92072.9664619939,57031.15468458018,38935.34641934858,24734.749799021603,0.0,63670.09621837018,21024.53732916836,1534.4900445794256,0.0,0.8864859138655357,2.8155406612974665,0.0014959135982669303,353194.4099548202,1553264.0126505573,4.3977593327404225,1553264.0126505573,4.3977593327404225,0.8499999999999999,0.09548882858523382,4.027634451161993,1.2687120716413482,1.0,0.0,4.027634451162396,1.2842384163227967,1.2845636294398768,3.1362046174373566,19431.26230587183,1981.437321192439,4632.441516551485,4632.441516551485,5.313592008208044,4.833907431511298,-2.6966237495205556,7.530531181031853,3.252418909369575,3.252418909369575,0.9292625455341642,0.0,0.0,0.00025322103972238313,1.0004386825940434,0.00025311000476891277,198.2798002417796,0.0,2.2180228086829905e-05,62.85876639807595,0.07391691988539437,8.432958152804933e-05,0.0001688914581943338,0.0006802330555304843,0.0954888285848886,0.07220791879243889,0.023280909792449702,0.09548891917347561,0.07220791879269994,0.023280909792533878,0.3780701396227602,0.3780701396227602,0.12189548444049335,0.0,3.9046571279031355,6.816728070433157,3.410605131648481e-13,4.258821996262441,6.722968046784956,3.410605131648481e-13,24734.749799021603,21024.53732916836,0.85,1.0646071554403556,0.6780064483137782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468109343975297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.56336863647,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.590016739146,1534.4900445794256,0.3780701396227602,0.12189548444049335,6.112874298809886,3.252418909369575
2808.0,-29.224139884695543,4.843194746767714,34.97072843079587,24.34076276784765,5.023273978259963,-25.799426491389106,-39.4083040888421,1.5982489679856946,-0.7620203800865397,-5.100663498814723,39.972410599975156,43162.34769953214,24635.52216923004,24635.52216923004,67797.86986876218,78205.50643588061,78205.50643588061,24635.52216923004,102841.02860511065,102841.02860511065,102841.02860511065,127581.41435171258,92071.48137714055,57028.322640801045,38936.84304037722,24740.385746601925,0.0,63677.22878697915,21029.327884611637,1534.6811728251378,0.0,0.8865059124736379,2.8150295711609497,0.0014959135982669303,353266.60448156396,1553343.996741461,4.39708700747717,1553343.996741461,4.39708700747717,0.85,0.09548536283864506,4.027634451161993,1.268703484912403,1.0,0.0,4.0276344511615925,1.2842212633717167,1.2845463295442108,3.136246506764308,19430.948890605214,1981.4053617295626,4632.441516551485,4632.441516551485,5.318042781804916,4.843194746767714,-2.6877144073941768,7.530909154161891,3.254979827869996,3.254979827869996,0.9299942365342846,0.0,0.0,0.00025311000476891277,1.0004356695806558,0.00025299978046065347,198.28325891497838,0.0,2.2015988393958498e-05,62.393311108478386,0.07393893587378833,8.430233049571019e-05,0.00016880767427320258,0.0006798956045232828,0.09548536283837064,0.07220762090491283,0.023277741933457823,0.09548563108247841,0.07220762090512034,0.023277741933524713,0.3780683311025624,0.3780683311025624,0.12187881777373263,0.0,3.9896550181837256,6.790993965107532,3.410605131648481e-13,4.338643118728157,6.698318183453068,3.410605131648481e-13,24740.385746601925,21029.327884611637,0.85,1.0647113757975855,0.6778301839096061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446836186122178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.09791334687,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.531200137637,1534.6811728251378,0.3780683311025624,0.12187881777373263,6.112874298809886,3.254979827869996
2809.0,-29.228321687067393,4.852312276134357,34.971853548907774,24.34399975407871,5.0277271976839115,-25.802744341766953,-39.41116867410017,1.6018405697104174,-0.6777407882935336,-5.0955564804651825,39.97423365908837,43156.065370187374,24655.89647600283,24655.89647600283,67811.9618461902,78200.56664018698,78200.56664018698,24655.89647600283,102856.46311618981,102856.46311618981,102856.46311618981,127602.39302893032,92070.0269517528,57025.52568177247,38938.334744422595,24745.929912740517,0.0,63684.26465716311,21034.04042582944,1534.8702565036951,0.0,0.8865253537396854,2.814514116709514,0.0014959135982669303,353336.9899454979,1553422.5578259935,4.396433438983019,1553422.5578259935,4.396433438983019,0.85,0.09548191907000242,4.027634451161993,1.2686951091839003,1.0,0.0,4.027634451162844,1.2842047033187312,1.2845296237415476,3.1362869492328596,19430.64194577331,1981.3740620674043,4632.441516551485,4632.441516551485,5.322440960756554,4.852312276134357,-2.6789832189447815,7.531295495079139,3.2575046803582004,3.2575046803582004,0.9307156229594858,0.0,0.0,0.00025299978046065347,1.000432592837194,0.00025289038189285135,198.28669315453237,0.0,2.1855635053303418e-05,61.938869741061886,0.07396079150884163,8.427514394186514e-05,0.00016872463651878834,0.0006795611588028568,0.09548191906968226,0.07220734018352433,0.02327457888615793,0.09548200315136612,0.07220734018376646,0.023274578886235967,0.3780665342360613,0.3780665342360613,0.12186215110699074,0.0,4.073528343177145,6.765620211144892,3.410605131648481e-13,4.417815692171644,6.674122782109293,3.410605131648481e-13,24745.929912740517,21034.04042582944,0.85,1.0648150247356716,0.6776566488207577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468612644123844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.643471979456,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.472828490367,1534.8702565036951,0.3780665342360613,0.12186215110699074,6.112874298809886,3.2575046803582004
2810.0,-29.23247519713088,4.86126313565695,34.97296286162143,24.347178765479498,5.032111734760052,-25.806043647305838,-39.41401894027365,1.6053731165011704,-0.5948454470371303,-5.090525306755817,39.97602337957529,43149.84676986043,24675.896857288826,24675.896857288826,67825.74362714926,78195.67042089807,78195.67042089807,24675.896857288826,102871.56727818689,102871.56727818689,102871.56727818689,127622.9243849314,92068.57714664658,57022.753495616664,38939.804056699904,24751.357106744497,0.0,63691.1611634444,21038.653540732823,1535.0545468801386,0.0,0.8865445257334803,2.814008807333791,0.0014959135982669303,353406.34087252227,1553499.6851701909,4.39578894180214,1553499.6851701909,4.39578894180214,0.85,0.09547846652579825,4.027634451161993,1.2686867900518704,1.0,0.0,4.027634451161896,1.2841884180132723,1.2845131938200078,3.1363267217384037,19430.335976014823,1981.3428618350633,4632.441516551485,4632.441516551485,5.326758420829073,4.86126313565695,-2.6703865424166837,7.5316496780736335,3.2599937929617506,3.2599937929617506,0.9314267979890716,0.0,0.0,0.00025289038189285135,1.0004296800908714,0.0002527817666004079,198.29010426230204,0.0,2.1692280245323524e-05,61.47592221524687,0.07398248378908695,8.424810132748637e-05,0.00016864228056536498,0.0006792294591275906,0.09547846652540593,0.07220705348251065,0.023271413042895282,0.09547838774389594,0.07220705348280734,0.02327141304299091,0.37806475139776347,0.37806475139776347,0.12184548444026388,0.0,4.156219492266018,6.740562366589188,3.979039320256561e-13,4.495679859718678,6.650175672687453,3.979039320256561e-13,24751.357106744497,21038.653540732823,0.85,1.0649161106216087,0.6774856350809683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468861656006935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.180524453644,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.41491505336,1535.0545468801386,0.37806475139776347,0.12184548444026388,6.112874298809886,3.2599937929617506
2811.0,-29.23659995361665,4.870050459955021,34.97405662979301,24.35031768344345,5.036447746458697,-25.80932190675538,-39.41685820519922,1.6088648769650231,-0.5134150834213642,-5.085564874311102,39.97778909194293,43143.7081485196,24695.52108423151,24695.52108423151,67839.22923275111,78190.80828267575,78190.80828267575,24695.52108423151,102886.32936690726,102886.32936690726,102886.32936690726,127643.05126120808,92067.13011033549,57020.02997619062,38941.22237127208,24756.72189430082,0.0,63697.9442655729,21043.213610155697,1535.2370643042418,0.0,0.8865634207784296,2.8135152626002955,0.0014959135982669303,353474.72714295663,1553575.7807295423,4.395153773189635,1553575.7807295423,4.395153773189635,0.85,0.09547501706855278,4.027634451161993,1.2686786319175738,1.0,0.0,4.0276344511610445,1.2841723221377759,1.2844969543857936,3.136366032603121,19430.03059058838,1981.3117211880083,4632.441516551485,4632.441516551485,5.3309946808817,4.870050459955021,-2.6619191317713167,7.531969591726337,3.26244782271129,3.26244782271129,0.9321279493460829,0.0,0.0,0.0002527817666004079,1.0004267193252039,0.0002526739457447831,198.2934918573646,0.0,2.1537337663098136e-05,61.036814937220115,0.07400402112675004,8.422117106465127e-05,0.0001685605955357566,0.0006789004616881958,0.09547501706851214,0.07220676974698548,0.023268247321526662,0.0954750271176631,0.07220676974701622,0.02326824732153657,0.3780629820313629,0.3780629820313629,0.12182881777354908,0.0,4.2376843656549,6.715787083274165,3.979039320256561e-13,4.572149790889739,6.626387933930744,3.979039320256561e-13,24756.72189430082,21043.213610155697,0.85,1.0650144210292272,0.677317119821678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469108991253916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.74141717562,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.357429012185,1535.2370643042418,0.3780629820313629,0.12182881777354908,6.112874298809886,3.26244782271129
2812.0,-29.240696244880926,4.878676842030685,34.97513507377564,24.353395483363443,5.0407018146330875,-25.81258275290132,-39.419675747025735,1.6122857219792595,-0.43304117489884675,-5.0806976966909865,39.979530137384124,43137.603319808004,24714.8341509203,24714.8341509203,67852.4374707283,78186.03058500671,78186.03058500671,24714.8341509203,102900.86473592701,102900.86473592701,102900.86473592701,127662.89378011382,92065.72288725262,57017.295622061334,38942.69696132365,24762.029044186813,0.0,63704.72600551046,21047.72468755879,1535.4186042714007,0.0,0.886581926601709,2.813025438481851,0.0014959135982669303,353541.8378637977,1553650.8159955286,4.394531706298574,1553650.8159955286,4.394531706298574,0.85,0.09547158158812057,4.027634451161993,1.2686704990593718,1.0,0.0,4.027634451161141,1.2841565564692858,1.2844810462657554,3.136404537960497,19429.73360742495,1981.2814373333351,4632.441516551485,4632.441516551485,5.3351637711162505,4.878676842030685,-2.653596748949525,7.53227359098021,3.26486743743397,3.26486743743397,0.9328192678382772,0.0,0.0,0.0002526739457447831,1.0004237881076044,0.00025256691089157286,198.29685617444875,0.0,2.1380173956889582e-05,60.591412993825074,0.07402540130070694,8.419445470994639e-05,0.00016847949103483668,0.0006785738024061463,0.09547158158781335,0.07220649710727897,0.02326508448053439,0.09547168586249627,0.07220649710751131,0.02326508448060925,0.3780612238792991,0.3780612238792991,0.12181215110684389,0.0,4.317984136419284,6.691325645115285,3.979039320256561e-13,4.6476565217921575,6.602995387894225,3.979039320256561e-13,24762.029044186813,21047.72468755879,0.85,1.0651083793195981,0.6771491853850309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469354622231692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.29601523222,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.300380550681,1535.4186042714007,0.3780612238792991,0.12181215110684389,6.112874298809886,3.26486743743397
2813.0,-29.24476518664513,4.887144322629497,34.97619815751339,24.35636141980069,5.044829171267153,-25.81583168819751,-39.42249873708931,1.6155952092337096,-0.35358727878008267,-5.07594757784419,39.98123948604824,43131.640704320154,24733.902328142565,24733.902328142565,67865.54303246272,78181.31325193429,78181.31325193429,24733.902328142565,102915.21558007685,102915.21558007685,102915.21558007685,127682.46108343502,92064.31388896506,57014.64134136684,38944.08060844246,24767.24550335816,0.0,63711.32611180062,21052.158677854437,1535.5978118460725,0.0,0.8865999475203411,2.812534738437933,0.0014959135982669303,353607.34417003527,1553724.4878641416,4.393925956235284,1553724.4878641416,4.393925956235284,0.85,0.09546816209608959,4.027634451161993,1.268662633798085,1.0,0.0,4.027634451162561,1.284141310011353,1.284465658500207,3.1364417761207175,19429.43624961879,1981.2511152757354,4632.441516551485,4632.441516551485,5.3392799973339224,4.887144322629497,-2.6454364055758206,7.532580728205318,3.267253146793387,3.267253146793387,0.9335008990838248,0.0,0.0,0.00025256691089157286,1.000420972062362,0.00025246063201864676,198.30019812787754,0.0,2.1224674892680257e-05,60.15072864585585,0.07404662597559962,8.416769455045866e-05,0.0001683992163411142,0.0006782504852841532,0.09546816209572755,0.07220623709936755,0.02326192499636,0.09546811350222402,0.07220623709964138,0.0232619249964482,0.37805947722178856,0.37805947722178856,0.12179548444014641,0.0,4.397200288262695,6.667175092433581,3.410605131648481e-13,4.722360299064121,6.579855708277535,3.410605131648481e-13,24767.24550335816,21052.158677854437,0.85,1.0652037427909173,0.6769854488451984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469598565947392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.85533088425,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.243764850567,1535.5978118460725,0.37805947722178856,0.12179548444014641,6.112874298809886,3.267253146793387
2814.0,-29.248806392177308,4.895456860715104,34.97724612370138,24.359350266773276,5.04897480813256,-25.81905381679803,-39.425291133206315,1.618923932406937,-0.2759191637597951,-5.071217264382177,39.98292518744295,43125.67164545314,24752.495429727078,24752.495429727078,67878.16707518022,78176.61473932336,78176.61473932336,24752.495429727078,102929.11016905043,102929.11016905043,102929.11016905043,127701.48887157538,92062.91986022395,57011.9767663635,38945.49232651161,24772.378702524944,0.0,63717.871029036556,21056.5218971462,1535.7728681494946,0.0,0.8866179503365128,2.8120658605480524,0.0014959135982669303,353672.5868167867,1553797.14313581,4.3933208313391985,1553797.14313581,4.3933208313391985,0.85,0.09546471803585883,4.027634451161993,1.268654728424735,1.0,0.0,4.027634451161476,1.2841259724619265,1.2844501805942554,3.136479237656265,19429.142051015537,1981.221115367178,4632.441516551485,4632.441516551485,5.343293669501845,4.895456860715104,-2.6373632934560503,7.532820154171154,3.2696052981774124,3.2696052981774124,0.9341729423364036,0.0,0.0,0.00025246063201864676,1.0004181157221654,0.0002523551183760848,198.30351739802705,0.0,2.1075121558052443e-05,59.726894495520625,0.07406770109715767,8.414123213658855e-05,0.0001683193998820582,0.0006779290137638895,0.09546471803561461,0.07220595906054134,0.02325875897507328,0.09546501786254041,0.07220595906072605,0.023258758975132788,0.37805774231268086,0.37805774231268086,0.12177881777345509,0.0,4.475160038511262,6.643270405089993,3.410605131648481e-13,4.795298100622404,6.556891659668452,3.410605131648481e-13,24772.378702524944,21056.5218971462,0.85,1.0652924521638174,0.6768222313297404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469840888685388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.431496733916,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.187560509063,1535.7728681494946,0.37805774231268086,0.12177881777345509,6.112874298809886,3.2696052981774124
2815.0,-29.25282085509998,4.903615020189819,34.9782790143819,24.362167564127617,5.052906236257752,-25.82227333022592,-39.42809411147607,1.622062498573404,-0.19819070876854994,-5.06666870854536,39.984581880572115,43119.86352478997,24771.020863034104,24771.020863034104,67890.88438782407,78172.08902786796,78172.08902786796,24771.020863034104,102943.10989090207,102943.10989090207,102943.10989090207,127720.57428394277,92061.60127937511,57009.375776301975,38946.91722563682,24777.4643930407,0.0,63724.38161867752,21060.844734084596,1535.949576914807,0.0,0.8866351290527374,2.811575633252639,0.0014959135982669303,353735.33148869773,1553868.550626574,4.392743422284415,1553868.550626574,4.392743422284415,0.8500000000000001,0.0954613291174049,4.027634451161993,1.2686471966980024,1.0,0.0,4.027634451160928,1.2841115223783224,1.284435591364046,3.1365145324000756,19428.863775085807,1981.1927391194554,4632.441516551485,4632.441516551485,5.347292734193939,4.903615020189819,-2.6294987588276504,7.533113779017469,3.2719248210376204,3.2719248210376204,0.9348356631536058,0.0,0.0,0.0002523551183760848,1.000415361936263,0.0002522503431851164,198.3068147990622,0.0,2.092372645351115e-05,59.2978407692506,0.07408862482361118,8.411467717385764e-05,0.00016824044120222718,0.0006776109970647839,0.09546132911632861,0.07220572311515444,0.023255606001174173,0.09546120748943594,0.07220572311596854,0.023255606001436363,0.3780560156177575,0.3780560156177575,0.1217621511067687,0.0,4.552223965581504,6.619771061295751,3.410605131648481e-13,4.868477999776815,6.534655245502563,3.410605131648481e-13,24777.4643930407,21060.844734084596,0.85,1.0653831808691159,0.6766619373855424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470081567257826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.002443007645,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.131776185348,1535.949576914807,0.3780560156177575,0.1217621511067687,6.112874298809886,3.2719248210376204
2816.0,-29.256808020189762,4.911622521559186,34.979296681216574,24.364969983603828,5.056829040860357,-25.825469114414087,-39.43087445860726,1.6251960484568566,-0.12227915497794584,-5.062145821833712,39.98620410284144,43114.08034168219,24789.099835675926,24789.099835675926,67903.18017735811,78167.53804561614,78167.53804561614,24789.099835675926,102956.63788129206,102956.63788129206,102956.63788129206,127739.04078432953,92060.2428418261,57006.78513790105,38948.286337694495,24782.402903037473,0.0,63730.68924073197,21065.04246758185,1536.1185909812052,0.0,0.8866522992843139,2.8111068927700313,0.0014959135982669303,353797.7307319906,1553938.4747430359,4.3921663135826545,1553938.4747430359,4.3921663135826545,0.85,0.09545790242278301,4.027634451161993,1.2686396111221985,1.0,0.0,4.027634451161118,1.2840970945432906,1.284421025339364,3.1365497735936274,19428.57708771865,1981.163505143821,4632.441516551485,4632.441516551485,5.351195421918591,4.911622521559186,-2.621724063466301,7.5333465850254875,3.2742116272470176,3.2742116272470176,0.9354890363562908,0.0,0.0,0.0002522503431851164,1.0004125504249461,0.00025214632011360497,198.3100898730086,0.0,2.0777634390905592e-05,58.88381586382645,0.07410940245800209,8.40883442678142e-05,0.00016816199891730223,0.0006772950602155922,0.09545790242237315,0.07220545931097545,0.02325244311139769,0.09545764362692538,0.07220545931128548,0.023252443111497528,0.3780543041485653,0.3780543041485653,0.12174548444008626,0.0,4.628154465272644,6.596530125797528,3.979039320256561e-13,4.939866666855778,6.512393990790201,0.12616686894983786,24782.402903037473,21065.04246758185,0.85,1.065470670195724,0.6765042219899112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470320660687457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.58841810222,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.076392898389,1536.1185909812052,0.3780543041485653,0.12174548444008626,6.112874298809886,3.2742116272470176
2817.0,-29.260769151519554,4.919481785023041,34.98029951675615,24.367719527240865,5.060684762811336,-25.82864821676161,-39.4336483097635,1.628271772090844,-0.04745865769774582,-5.057707573993212,39.98780731655841,43108.38366316586,24806.88838433754,24806.88838433754,67915.2720475034,78163.04456630997,78163.04456630997,24806.88838433754,102969.9329506475,102969.9329506475,102969.9329506475,127757.2464100375,92058.90445149154,57004.24354834423,38949.62322571924,24787.31345938999,0.0,63736.93668510923,21069.21644048149,1536.2881318410562,0.0,0.8866691045260706,2.810643200244567,0.0014959135982669303,353858.97066670423,1554007.5818531308,4.391601487240048,1554007.5818531308,4.391601487240048,0.85,0.09545449418857271,4.027634451161993,1.268632238195278,1.0,0.0,4.027634451162604,1.284082935716466,1.2844067293595796,3.136584358482061,19428.294631155582,1981.1347025901387,4632.441516551485,4632.441516551485,5.355035416141521,4.919481785023041,-2.614082319017337,7.533564104040377,3.2764665818604266,3.2764665818604266,0.936133309102979,0.0,0.0,0.00025214632011360497,1.0004098694723969,0.00025204301537587155,198.31334365629368,0.0,2.0628824660303067e-05,58.46208908729889,0.07413003128266239,8.406208047892437e-05,0.0001680842396346806,0.0006769818742500077,0.09545449418816074,0.07220521004159446,0.023249284146566285,0.09545424092770281,0.0722052100419061,0.023249284146666615,0.37805260487049885,0.37805260487049885,0.12172881777340698,0.0,4.702999340095914,6.573565751471904,3.410605131648481e-13,5.0102489162954384,6.490367198954402,0.47480683105374055,24787.31345938999,21069.21644048149,0.85,1.0655559488689759,0.6763485336005678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470558135754958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.16669132569,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.021422662587,1536.2881318410562,0.37805260487049885,0.12172881777340698,6.112874298809886,3.2764665818604266
2818.0,-29.2647036894246,4.927196535640569,34.98128797911928,24.37050085226076,5.064568766623965,-25.831800535939756,-39.43638772526754,1.6313756268822681,0.02563957795945271,-5.053286490872802,39.98939421704712,43102.65991288889,24824.229925896594,24824.229925896594,67926.88983878549,78158.56563921178,78158.56563921178,24824.229925896594,102982.79556510838,102982.79556510838,102982.79556510838,127774.97793128973,92057.5812407386,57001.67551443115,38951.006362563836,24792.18236618136,0.0,63743.1887287452,21073.355011254156,1536.4558462219422,0.0,0.8866858789304253,2.8102006583583234,0.0014959135982669303,353919.98202937574,1554075.988063028,4.391037711835208,1554075.988063028,4.391037711835208,0.85,0.09545107143878379,4.027634451161993,1.268624728447758,1.0,0.0,4.027634451162921,1.2840686442657343,1.2843923016478431,3.136619268096142,19428.015378121665,1981.1062267055179,4632.441516551485,4632.441516551485,5.358778915438187,4.927196535640569,-2.606521217437438,7.533717753078006,3.278690163874621,3.278690163874621,0.9367686182498918,0.0,0.0,0.00025204301537587155,1.0004071303416602,0.00025194044277732563,198.31657568734337,0.0,2.0486707955450096e-05,58.05933034574557,0.07415051799061784,8.403615018051252e-05,0.00016800686519535905,0.0006766702382925569,0.0954510714380292,0.07220495030972982,0.02324612112829938,0.09545143617117904,0.07220495031030064,0.023246121128483153,0.3780509166294205,0.3780509166294205,0.12171215110673021,0.0,4.776609447234591,6.550820392573883,3.410605131648481e-13,5.0789260688322315,6.468460770148113,0.8168129631361012,24792.18236618136,21073.355011254156,0.85,1.0656336966110018,0.6761924022393879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470794067600004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.76393258414,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.966841064275,1536.4558462219422,0.3780509166294205,0.12171215110673021,6.112874298809886,3.278690163874621
2819.0,-29.268612360008767,4.934766430528101,34.98226196322324,24.37305572619664,5.06818731513982,-25.834956140721058,-39.43914998145772,1.634243123570903,0.09910454278417546,-5.049077722363122,39.99094931142388,43097.14400621768,24841.612613496178,24841.612613496178,67938.75661971385,78154.24448405599,78154.24448405599,24841.612613496178,102995.85709755217,102995.85709755217,102995.85709755217,127792.85467999271,92056.29802184914,56999.197544021714,38952.3338642527,24796.99758244054,0.0,63749.33144669324,21077.44794507446,1536.6255549892528,0.0,0.8867016845567707,2.809729148543388,0.0014959135982669303,353978.0711006442,1554143.0254208886,4.39050650959395,1554143.0254208886,4.39050650959395,0.85,0.09544771598168587,4.027634451161993,1.2686176632298158,1.0,0.0,4.027634451160959,1.2840554561177213,1.2843789784599147,3.136651483370779,19427.744565050303,1981.0786114575624,4632.441516551485,4632.441516551485,5.362531296884876,4.934766430528101,-2.5991872696982723,7.533953700226373,3.280883249952614,3.280883249952614,0.9373952142721754,0.0,0.0,0.00025194044277732563,1.0004044661068303,0.0002518385826062692,198.31978656078434,0.0,2.034184650298009e-05,57.64879298944557,0.07417085983712082,8.401001116660582e-05,0.00016793043161071982,0.0006763623917538382,0.09544771598136864,0.07220474180498467,0.023242974176383976,0.09544766350527013,0.07220474180522464,0.02324297417646123,0.3780492351952856,0.3780492351952856,0.12169548444005547,0.0,4.8494212169619,6.528446354655159,3.410605131648481e-13,5.148182265147284,6.4471552094524895,1.1599012576135692,24796.99758244054,21077.44794507446,0.85,1.0657171624854416,0.6760407211839581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471028422742567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.35339522784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.912660183192,1536.6255549892528,0.3780492351952856,0.12169548444005547,6.112874298809886,3.280883249952614
2820.0,-29.272495493589396,4.9421958522941285,34.98322129309619,24.37565488452094,5.071855008383182,-25.838083855667023,-39.44188143415374,1.637157385671033,0.1705798815860362,-5.04484949275824,39.99247032412777,43091.611460300715,24858.469388076683,24858.469388076683,67950.0808483774,78149.90398043953,78149.90398043953,24858.469388076683,103008.37336851622,103008.37336851622,103008.37336851622,127810.0202487821,92055.00510414812,56996.71258402109,38953.6583556967,24801.646880265886,0.0,63755.30523596259,21081.399848226003,1536.7854496665846,0.0,0.886717710565388,2.8092865046918725,0.0014959135982669303,354036.4363064562,1554208.5956925359,4.389967913774849,1554208.5956925359,4.389967913774849,0.85,0.0954442981749556,4.027634451161993,1.2686105177877476,1.0,0.0,4.027634451161107,1.2840420482464903,1.284365436410971,3.136684236051459,19427.47170512242,1981.0507874883292,4632.441516551485,4632.441516551485,5.366170150072829,4.9421958522941285,-2.5919048607911876,7.534100713085316,3.283045495803087,3.283045495803087,0.938012998800882,0.0,0.0,0.0002518385826062692,1.000401835812798,0.00025173742549328446,198.32297654618037,0.0,2.0200887382953586e-05,57.24931484329046,0.07419106072450378,8.398417103365404e-05,0.00016785441157261518,0.0006760562108293892,0.09544429817492836,0.0722044867350025,0.023239811439925855,0.09544428202401538,0.07220448673502312,0.023239811439932482,0.37804756656993904,0.37804756656993904,0.12167881777338234,0.0,4.921105054931786,6.506298348298856,0.06672668746739419,5.215429374344296,6.425945681548626,1.4951514911033428,24801.646880265886,21081.399848226003,0.85,1.0657949263498885,0.6758905992343041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471261244287965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.953917081686,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.85886635951,1536.7854496665846,0.37804756656993904,0.12167881777338234,6.112874298809886,3.283045495803087
