time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2821.0,-29.276353622153653,4.949484232204577,34.98416673447596,24.378067580424272,5.075303443789003,-25.84121100947622,-39.44462765995411,1.6398767925337856,0.2388679068651527,-5.040839312719537,39.99398433994899,43086.24929751739,24875.394410746132,24875.394410746132,67961.64370826352,78145.69619119543,78145.69619119543,24875.394410746132,103021.09060194156,103021.09060194156,103021.09060194156,127827.35642790867,92053.74612578942,56994.29923212131,38954.94099296456,24806.26582596712,0.0,63761.20681893168,21085.32595207205,1536.9481251759598,0.0,0.8867326491809197,2.8088606701970282,0.0014959135982669303,354091.7985998635,1554273.8664076813,4.3894658745374295,1554273.8664076813,4.3894658745374295,0.85,0.09544176366303114,4.027634451161993,1.2686037328047681,1.0,0.0,4.027634451161475,1.2840295497216363,1.2843528048428579,3.13671476800136,19427.206007820972,1981.0236939037259,4632.441516551485,4632.441516551485,5.369823735899866,4.949484232204577,-2.5848522221862753,7.534336454390853,3.2851779820867186,3.2851779820867186,0.9386222805962053,0.0,0.0,0.00025173742549328446,1.0003992603397074,0.000251636956836415,198.3261460788154,0.0,2.0061779745953843e-05,56.85508380003319,0.07421112250424973,8.395819855019625e-05,0.00016777922694308822,0.0006757533946253086,0.09544176366264771,0.07220431541144452,0.023237448251203188,0.0954415240343909,0.07220431541173461,0.02323744825129654,0.37804590698817925,0.37804590698817925,0.12166619919241684,0.0,4.991351687634108,6.484488256054192,0.41437753778569686,5.2797072195846795,6.405059908113344,1.818062177466686,24806.26582596712,21085.32595207205,0.85,1.0658776252660995,0.6757439428628321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471492551771499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.559686038425,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.80545383811,1536.9481251759598,0.37804590698817925,0.12166619919241684,6.112874298809886,3.2851779820867186
2822.0,-29.280188645609872,4.9566266465691315,34.98510018337545,24.38014269517737,5.078358216339641,-25.84435679614239,-39.4474140839651,1.6422441326491282,0.2919325376606139,-5.037262437497803,39.99552582073335,43081.1551463278,24892.91027625351,24892.91027625351,67974.0654225813,78141.7155811137,78141.7155811137,24892.91027625351,103034.62585736721,103034.62585736721,103034.62585736721,127845.25434908248,92052.54594472756,56991.985509954946,38956.17826085846,24810.628491715262,0.0,63766.80675257373,21089.03421795797,1537.1027966908125,0.0,0.8867452798591791,2.808583728158364,0.0014959135982669303,354141.18466274394,1554340.3232928554,4.389041406672557,1554340.3232928554,4.389041406672557,0.8499999999999999,0.09544339482636732,4.027634451161993,1.268597461585887,1.0,0.0,4.027634451161921,1.2840186951197796,1.2843418184979998,3.136741284585639,19426.952719218207,1980.9978656542457,4632.441516551485,4632.441516551485,5.373604866313449,4.9566266465691315,-2.5781932250542763,7.534819871623408,3.287280303113528,3.287280303113528,0.9392229437467223,0.0,0.0,0.000251636956836415,1.000396881290175,0.0002515371264571398,198.3292967178556,0.0,1.9925561518632007e-05,56.469041343803106,0.07423104806576836,8.393185347947348e-05,0.00016770510335694153,0.0006754548519161005,0.09544339482543937,0.07220435924137111,0.023239035584068254,0.09544307722993098,0.07220435924207311,0.023239035584294212,0.37804426037607414,0.37804426037607414,0.12167390629702206,0.0,5.057459025349374,6.4630791177536935,0.7454341257738406,5.32919497515843,6.384409415509538,2.081399624013386,24810.628491715262,21089.03421795797,0.85,1.0659788200831894,0.6756047125503737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471722376745215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.173643582195,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.752412812752,1537.1027966908125,0.37804426037607414,0.12167390629702206,6.112874298809886,3.287280303113528
2823.0,-29.284000814528667,4.963621724199319,34.98602256936049,24.382031696755462,5.081191462759448,-25.847504171619594,-39.4502155954018,1.644414369654998,0.3323689460484047,-5.033951623929891,39.99707040065445,43076.223423302356,24910.590684377483,24910.590684377483,67986.81410767983,78137.87846476329,78137.87846476329,24910.590684377483,103048.46914914077,103048.46914914077,103048.46914914077,127863.13463113309,92051.3903981837,56989.735356737525,38957.39449049575,24814.66548199232,0.0,63772.059972488074,21092.465659693473,1537.2424005298026,0.0,0.8867565431507052,2.8084409792160923,0.0014959135982669303,354186.9020187492,1554406.9159431923,4.3886628982708915,1554406.9159431923,4.3886628982708915,0.85,0.09544813838220964,4.027634451161993,1.2685915409354496,1.0,0.0,4.027634451161552,1.2840087603742893,1.2843317530626752,3.1367655544561357,19426.708850373063,1980.9729979527224,4632.441516551485,4632.441516551485,5.377421516358743,4.963621724199319,-2.5718037648714605,7.5354254890707795,3.2893507385005094,3.2893507385005094,0.9398144967144313,0.0,0.0,0.0002515371264571398,1.000394527959737,0.000251437927164735,198.33242866759122,0.0,1.97992889127275e-05,56.11118477866974,0.07425084735468108,8.390537346358761e-05,0.0001676317529935522,0.0006751594234655084,0.0954481383815102,0.07220452103670742,0.02324361734480278,0.09544810655346345,0.07220452103723653,0.02324361734497311,0.37804263392417053,0.37804263392417053,0.12169709899873604,0.0,5.117772284249554,6.441970369900048,1.0531672697287604,5.366320569978313,6.363982653934386,2.294624200503108,24814.66548199232,21092.465659693473,0.85,1.066090920334235,0.6754717260487725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471950832255274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.81578701706,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.69970605544,1537.2424005298026,0.37804263392417053,0.12169709899873604,6.112874298809886,3.2893507385005094
2824.0,-29.28779111559531,4.970467152387818,34.98693436823513,24.383645667135738,5.083700892992985,-25.85066427838314,-39.45304515128953,1.6462953151992028,0.36439360783759867,-5.030955414675629,39.99860671827928,43071.503717015614,24928.548617380093,24928.548617380093,68000.0523343957,78134.23898422973,78134.23898422973,24928.548617380093,103062.78760160982,103062.78760160982,103062.78760160982,127881.25140660653,92050.29273220882,56987.557465002494,38958.59474134036,24818.46380499672,0.0,63777.05854633708,21095.694234247214,1537.3737729338745,0.0,0.8867662334603281,2.8083715649621546,0.0014959135982669303,354228.2791546231,1554473.1545138343,4.388337255917662,1554473.1545138343,4.388337255917662,0.85,0.09545518348464824,4.027634451161993,1.2685860642651097,1.0,0.0,4.027634451162662,1.2840001762116235,1.2843230393621214,3.136786525252139,19426.477196758526,1980.9493758580684,4632.441516551485,4632.441516551485,5.381298075391047,4.970467152387818,-2.5657216012995616,7.53618875368738,3.291388631329898,3.291388631329898,0.9403967518085423,0.0,0.0,0.000251437927164735,1.0003922765529,0.00025133933263771967,198.33554273713628,0.0,1.9674436584756697e-05,55.75735328120048,0.07427052179126584,8.387863620869805e-05,0.00016755929095603695,0.0006748675728668105,0.09545518348432662,0.07220480738500232,0.023250376099324302,0.09545494730536906,0.0722048073852456,0.023250376099402635,0.3780410275513563,0.3780410275513563,0.12173148592692434,0.0,5.171889938211791,6.421216869115597,1.3354799316506387,5.395349022513244,6.344036670820003,2.4739569180496233,24818.46380499672,21095.694234247214,0.85,1.0662149350301318,0.6753447822577472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472177933105401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.4619555196,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.647329316582,1537.3737729338745,0.3780410275513563,0.12173148592692434,6.112874298809886,3.291388631329898
2825.0,-29.29155993184883,4.977164858778753,34.9878358718341,24.38520637750628,5.086146037347993,-25.85381148897566,-39.45586883984504,1.6481205335818079,0.38893644210901357,-5.0280691306428515,40.00013036512214,43066.85321485317,24946.27523308783,24946.27523308783,68013.128447941,78130.64416263142,78130.64416263142,24946.27523308783,103076.91939571925,103076.91939571925,103076.91939571925,127898.94240418075,92049.20509055612,56985.41414278646,38959.767719744064,24822.023008461503,0.0,63781.79072820557,21098.71955719228,1537.4927503416588,0.0,0.886775409148836,2.8083870880926787,0.0014959135982669303,354268.141829227,1554538.84888873,4.388028911835056,1554538.84888873,4.388028911835056,0.85,0.09546372853980223,4.027634451161993,1.2685807249648495,1.0,0.0,4.027634451162845,1.2839918513031465,1.2843145857591778,3.1368068629674513,19426.247658696917,1980.9259694897767,4632.441516551485,4632.441516551485,5.3851247002160765,4.977164858778753,-2.559792960045556,7.536957818824309,3.2933930383737606,3.2933930383737606,0.9409694395353602,0.0,0.0,0.00025133933263771967,1.0003900645935837,0.0002512413322895487,198.3386392397329,0.0,1.9554799026494193e-05,55.41830044108454,0.07429007659029233,8.385196224674263e-05,0.00016748737039097702,0.0006745779031212282,0.0954637285392933,0.07220512867217771,0.023258599867115592,0.09546385001862198,0.07220512867256264,0.02325859986723959,0.3780394447209707,0.3780394447209707,0.1217734912158114,0.0,5.219528196707586,6.400681676879856,1.5913997172224867,5.417005572751862,6.3241590996024115,2.623422019283339,24822.023008461503,21098.71955719228,0.85,1.0663408422909684,0.6752217635026067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447240373795605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.12290267948,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.595263591395,1537.4927503416588,0.3780394447209707,0.1217734912158114,6.112874298809886,3.2933930383737606
2826.0,-29.295307855299704,4.983714909410255,34.98872737725377,24.386598367150896,5.0883929650343065,-25.856959734947413,-39.45870751105247,1.6497694182470939,0.40943682878634036,-5.025381708669545,40.00164207815479,43062.3563259946,24963.993924219823,24963.993924219823,68026.35025021443,78127.16878978522,78127.16878978522,24963.993924219823,103091.16271400504,103091.16271400504,103091.16271400504,127916.64184701898,92048.14832074924,56983.335856965714,38960.90273753725,24825.479133013945,0.0,63786.381870551195,21101.657263061854,1537.6096996797144,0.0,0.8867836149431583,2.8084322655561045,0.0014959135982669303,354305.2611706405,1554604.0307927602,4.387753164195979,1554604.0307927602,4.387753164195979,0.85,0.09547326171891757,4.027634451161993,1.2685756702953945,1.0,0.0,4.027634451161877,1.283984349186645,1.2843069559195368,3.13682519083145,19426.02463589116,1980.9032274926874,4632.441516551485,4632.441516551485,5.388949614371752,4.983714909410255,-2.55408448104494,7.537799390455195,3.295364291722339,3.295364291722339,0.9415326547778111,0.0,0.0,0.0002512413322895487,1.0003879137208582,0.00025114391012090285,198.34171866036598,0.0,1.9437255701246866e-05,55.08518265733362,0.07430951384599357,8.382515465437319e-05,0.00016741617763517554,0.000674291164725289,0.09547326171851578,0.07220552172682508,0.02326773999169069,0.09547353073922796,0.07220552172712895,0.023267739991788612,0.37803788013291256,0.37803788013291256,0.12182017823386683,0.0,5.261268404759107,6.380416184665819,1.822934352218624,5.434818537455897,6.30458436694073,2.7564897186229587,24825.479133013945,21101.657263061854,0.85,1.0664713729690434,0.6751026639727871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472628269511894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.78978489573,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.543501935263,1537.6096996797144,0.37803788013291256,0.12182017823386683,6.112874298809886,3.295364291722339
2827.0,-29.299035587459297,4.99011902314279,34.98960856611537,24.387878144066804,5.090516096602664,-25.860102209184355,-39.461545134522,1.6513088731506806,0.4270100472474496,-5.022812202815092,40.00312451990089,43057.94307750173,24981.50635209578,24981.50635209578,68039.44942959752,78123.74057035113,78123.74057035113,24981.50635209578,103105.24692244691,103105.24692244691,103105.24692244691,127934.01102819205,92047.0805573929,56981.28306454855,38961.99721427149,24828.764105745136,0.0,63790.76132001662,21104.449489883365,1537.7192196682856,0.0,0.8867913258680513,2.8085019446353234,0.0014959135982669303,354340.7546794718,1554667.9525861223,4.387494049315434,1554667.9525861223,4.387494049315434,0.85,0.09548328218670722,4.027634451161993,1.2685707639856263,1.0,0.0,4.027634451161175,1.2839773572648048,1.2842998371465746,3.136842272469562,19425.799292984822,1980.88024891118,4632.441516551485,4632.441516551485,5.392730002707664,4.99011902314279,-2.5485350055916016,7.538654028734392,3.29730216509414,3.29730216509414,0.94208633288404,0.0,0.0,0.00025114391012090285,1.000385835279071,0.00025104704731334276,198.34478157405425,0.0,1.9322880364840424e-05,54.76104295395776,0.07432883672635841,8.37983648740708e-05,0.00016734554524683206,0.000674006683284629,0.09548328218654809,0.0722059320054412,0.02327735018110688,0.09548353026311929,0.07220593200556154,0.02327735018114568,0.3780363328103897,0.3780363328103897,0.12186930188264576,0.0,5.297710614606956,6.360366531271097,2.0325431323983025,5.449822250062539,6.285167371120735,2.8777249861961423,24828.764105745136,21104.449489883365,0.85,1.0666035021633724,0.67498713272122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447285156293119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.46564519235,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.492033204404,1537.7192196682856,0.3780363328103897,0.12186930188264576,6.112874298809886,3.29730216509414
2828.0,-29.30274251616775,4.9963795893017195,34.99047925944499,24.389101552683883,5.092561487297746,-25.8632337133803,-39.464377135131485,1.652780463928596,0.4429822906209324,-5.02032551420311,40.00458111508868,43053.597294908635,24998.732060928418,24998.732060928418,68052.32935583705,78120.39885395936,78120.39885395936,24998.732060928418,103119.13091488778,103119.13091488778,103119.13091488778,127951.06919460109,92046.05932546992,56979.25776642747,38963.1128433805,24831.938279713308,0.0,63795.05112309381,21107.14753775631,1537.824259619154,0.0,0.8867987082737011,2.8085828949699025,0.0014959135982669303,354375.1068608239,1554730.761829738,4.387245976733738,1554730.761829738,4.387245976733738,0.85,0.09549345769790277,4.027634451161993,1.2685660098819063,1.0,0.0,4.027634451162286,1.2839706813509213,1.284293035180509,3.1368585822569903,19425.5837701649,1980.8582716998058,4632.441516551485,4632.441516551485,5.3964484973224565,4.9963795893017195,-2.5431172596274942,7.539496848929214,3.2992069309191385,3.2992069309191385,0.9426305516911825,0.0,0.0,0.00025104704731334276,1.000383693275279,0.00025095075919461364,198.3478274764562,0.0,1.9212232408156144e-05,54.44746664471451,0.07434804895876657,8.377163606917461e-05,0.00016727541124416815,0.0006737242091593019,0.09549345769748716,0.07220634828956563,0.023287109407921527,0.09549359994385936,0.07220634828987989,0.023287109408022876,0.37803479888418856,0.37803479888418856,0.12191919902390128,0.0,5.329605408373595,6.340561340068575,2.22308533474353,5.463307804824069,6.266177501217953,2.99149427788808,24831.938279713308,21107.14753775631,0.85,1.066733675383828,0.6748736232193916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473073659901086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.15206888311,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.44084404163,1537.824259619154,0.37803479888418856,0.12191919902390128,6.112874298809886,3.2992069309191385
2829.0,-29.306429974057178,5.0024994202674655,34.99133934595953,24.390284937713318,5.094558805745968,-25.866352542309784,-39.46719953147692,1.654210678553585,0.45797841826350805,-5.017897718396976,40.00601347803885,43049.296418269994,25015.620284110442,25015.620284110442,68064.91670238043,78117.08977440467,78117.08977440467,25015.620284110442,103132.7100585151,103132.7100585151,103132.7100585151,127967.74967077532,92045.04363580151,56977.25027968052,38964.21484013444,24835.039612260214,0.0,63799.254452394656,21109.78367042118,1537.9266444663567,0.0,0.8868058781454145,2.8086697431348338,0.0014959135982669303,354408.6479931335,1554792.5280351702,4.387005048661492,1554792.5280351702,4.387005048661492,0.85,0.09550355364178117,4.027634451161993,1.2685612964397297,1.0,0.0,4.027634451160453,1.2839641976439122,1.2842864262087663,3.1368744226301204,19425.369416993428,1980.8364137593805,4632.441516551485,4632.441516551485,5.400094139285056,5.0024994202674655,-2.5378120834842717,7.540311503751737,3.301079066748987,3.301079066748987,0.9431654476425677,0.0,0.0,0.00025095075919461364,1.00038168905026,0.00025085501058387093,198.3508574612411,0.0,1.9098539161715636e-05,54.12525998430211,0.07436714749792828,8.374500575105602e-05,0.00016720575344355762,0.0006734436530017707,0.0955035536413712,0.0722067623418058,0.0232967912995654,0.0955036829324463,0.07220676234211576,0.023296791299665408,0.37803327713931556,0.37803327713931556,0.1219686979926029,0.0,5.357674118127363,6.320977261736459,2.3974920627687197,5.4758761366604745,6.247361874855017,3.1009800774450014,24835.039612260214,21109.78367042118,0.85,1.066860691188307,0.6747617474181028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473294523842675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.829862222694,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.389947383588,1537.9266444663567,0.37803327713931556,0.1219686979926029,6.112874298809886,3.301079066748987
2830.0,-29.31009786595186,5.008480613064533,34.99218853393748,24.391384538635634,5.096452364981501,-25.869464132422678,-39.47002437254412,1.6555494665894137,0.4731373624116486,-5.01556012123173,40.00741612925784,43045.09131986487,25032.256864351908,25032.256864351908,68077.34818421678,78113.86161225177,78113.86161225177,25032.256864351908,103146.11847660367,103146.11847660367,103146.11847660367,127984.19201899564,92044.0589490654,56975.28865668851,38965.3003248632,24838.07354239196,0.0,63803.37386725516,21112.362511033167,1538.027550272229,0.0,0.886812696047078,2.808743985187502,0.0014959135982669303,354440.94534330635,1554853.0148116709,4.386775950238094,1554853.0148116709,4.386775950238094,0.85,0.09551343063014744,4.027634451161993,1.2685567522374912,1.0,0.0,4.027634451161407,1.2839581400581734,1.284280244159184,3.1368892220890547,19425.16160674256,1980.8152230111773,4632.441516551485,4632.441516551485,5.4036854593658425,5.008480613064533,-2.532641922023287,7.54112253508782,3.3029191817391563,3.3029191817391563,0.9436911947826161,0.0,0.0,0.00025085501058387093,1.0003796747936977,0.0002507598034072446,198.3538714489252,0.0,1.899181904153904e-05,53.822815163721636,0.07438613931696982,8.371836020129258e-05,0.00016713665038257835,0.0006731653311326898,0.09551343062988008,0.07220718019449605,0.02330625043538402,0.09551320802628342,0.07220718019469817,0.023306250435449274,0.37803176535022504,0.37803176535022504,0.12201702656595423,0.0,5.382746446072531,6.301663315924429,2.5589356068962843,5.488697483643364,6.228951829015273,3.2102075151109375,24838.07354239196,21112.362511033167,0.85,1.0669866506723258,0.674652274806368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473514234051847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.52741740212,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.339317226662,1538.027550272229,0.37803176535022504,0.12201702656595423,6.112874298809886,3.3029191817391563
2831.0,-29.31374576891579,5.014327675953472,34.993026806212626,24.392546095792227,5.098417241805005,-25.87255058406722,-39.472818933986105,1.656954452164254,0.48747487150222923,-5.013191725358404,40.008796484324115,43040.84734367653,25048.35245332733,25048.35245332733,68089.19979700385,78110.59559490015,78110.59559490015,25048.35245332733,103158.94804822748,103158.94804822748,103158.94804822748,127999.99638902354,92043.05714836513,56973.30889715531,38966.38694578869,24841.04834079606,0.0,63807.43528658475,21114.89108967665,1538.1247265005352,0.0,0.8868197509339646,2.808832540697514,0.0014959135982669303,354473.6705786195,1554912.5418434972,4.386538891041922,1554912.5418434972,4.386538891041922,0.85,0.09552295083889689,4.027634451161993,1.2685521300090477,1.0,0.0,4.027634451162462,1.2839517721263158,1.2842737523820287,3.1369047799139236,19424.950184726596,1980.7936639654313,4632.441516551485,4632.441516551485,5.407159996263483,5.014327675953472,-2.5275142679366707,7.541841943890143,3.3047276739333844,3.3047276739333844,0.9442079068381098,0.0,0.0,0.0002507598034072446,1.000377616570102,0.0002506651480937774,198.35686909068437,0.0,1.888471207355018e-05,53.51927401644121,0.07440502402904337,8.369200797754905e-05,0.00016706779542969557,0.000672888008552326,0.09552295083883414,0.07220756069587957,0.023315390142954574,0.09552301426757095,0.072207560695927,0.023315390142969888,0.3780302648577478,0.3780302648577478,0.12206374866102088,0.0,5.405205319274273,6.282510115315517,2.7092798822211535,5.50066659686064,6.210499619388145,3.3160557389987275,24841.04834079606,21114.89108967665,0.85,1.0671044760095432,0.6745428201331529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473732784757294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.22387625484,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.288956126571,1538.1247265005352,0.3780302648577478,0.12206374866102088,6.112874298809886,3.3047276739333844
2832.0,-29.3173747029563,5.020042224304668,34.99385415214863,24.393605009559565,5.100264570214405,-25.875631751006775,-39.475616289395816,1.658255497197352,0.5026254507440058,-5.010928096988066,40.01015469909886,43036.69770622743,25064.25419785643,25064.25419785643,68100.95190408386,78107.3900951566,78107.3900951566,25064.25419785643,103171.64429301303,103171.64429301303,103171.64429301303,128015.67514848316,92042.06078843097,56971.368399512976,38967.43598768666,24844.03085547013,0.0,63811.466843156784,21117.426227149608,1538.2251920716542,0.0,0.8868263523690993,2.8088983120565367,0.0014959135982669303,354504.95040837914,1554971.1157689276,4.386317071109013,1554971.1157689276,4.386317071109013,0.8499999999999999,0.09553214131146995,4.027634451161993,1.2685477022966372,1.0,0.0,4.027634451160525,1.2839458887466295,1.2842677459883227,3.1369191540413865,19424.739910940756,1980.7722220065727,4632.441516551485,4632.441516551485,5.410592688176005,5.020042224304668,-2.5225295683308535,7.542571792635522,3.306505672259988,3.306505672259988,0.9447159063599966,0.0,0.0,0.0002506651480937774,1.000375663777838,0.00025057101763867453,198.35985122344132,0.0,1.8775531622159776e-05,53.209856617200806,0.07442379956066553,8.36656370860053e-05,0.0001669995110077721,0.0006726129838621094,0.09553214131140413,0.07220795934309374,0.023324181968310386,0.09553220157168117,0.07220795934314349,0.02332418196832646,0.3780287702784731,0.3780287702784731,0.1221086198468485,0.0,5.425808210268713,6.26358442799409,2.8513775144826354,5.5135535477320445,6.192279393040735,3.424867783907189,24844.03085547013,21117.426227149608,0.85,1.0672212264211114,0.6744351734149603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473950150657193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.914458855594,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.23887320833,1538.2251920716542,0.3780287702784731,0.1221086198468485,6.112874298809886,3.306505672259988
2833.0,-29.32098471283733,5.025628112629749,34.99467033239121,24.39469116451221,5.102136753473773,-25.878693400670194,-39.4783916423097,1.659580799212967,0.5176709688719825,-5.0086574255039595,40.011484088845535,43032.539398225614,25079.69340099023,25079.69340099023,68112.23279921584,78104.19446916356,78104.19446916356,25079.69340099023,103183.88787015379,103183.88787015379,103183.88787015379,128030.82175671664,92041.0767354217,56969.421664495836,38968.50563436207,24846.93388656286,0.0,63815.43952092493,21119.89380357843,1538.3213662236333,0.0,0.8868330935542637,2.808966287445523,0.0014959135982669303,354536.3297392524,1555028.4482105314,4.386090557642412,1555028.4482105314,4.386090557642412,0.85,0.09554092424605273,4.027634451161993,1.2685431993054226,1.0,0.0,4.027634451162334,1.2839398910083928,1.2842616258824455,3.136933807702424,19424.532234432863,1980.7510448963576,4632.441516551485,4632.441516551485,5.413925531791761,5.025628112629749,-2.5176025545440184,7.543230667173768,3.3082534404725217,3.3082534404725217,0.9452152687064348,0.0,0.0,0.00025057101763867453,1.0003737154502612,0.0002504774103604814,198.36281788276045,0.0,1.8671703069795275e-05,52.91560649979981,0.07444247126373532,8.363948120397779e-05,0.00016693153643469673,0.000672339207129788,0.09554092424573019,0.07220832164509222,0.02333260260063797,0.09554121278657776,0.07220832164533598,0.02333260260071674,0.3780272814634327,0.3780272814634327,0.12215161023845593,0.0,5.444859866799334,6.244839416396417,2.986603091337429,5.526328394375923,6.174269125339094,3.5325355458810463,24846.93388656286,21119.89380357843,0.85,1.0673315628717406,0.6743280265916738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447416639243106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.6202087382,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.189048704087,1538.3213662236333,0.3780272814634327,0.12215161023845593,6.112874298809886,3.3082534404725217
2834.0,-29.324575512637242,5.031086901402303,34.99547518869683,24.395680508483224,5.103888309766049,-25.881749811291574,-39.48116982411591,1.660799464791877,0.5337231718899602,-5.006486790590073,40.012786538107825,43028.47653992711,25094.94534729359,25094.94534729359,68123.4218872207,78101.09503736583,78101.09503736583,25094.94534729359,103196.04038465941,103196.04038465941,103196.04038465941,128045.85403158533,92040.13224992032,56967.513752496656,38969.57610824852,24849.813646925923,0.0,63819.389755174445,21122.341599887033,1538.4189506103357,0.0,0.8868394228324428,2.8090095075737676,0.0014959135982669303,354566.32866193017,1555084.620342269,4.385877886969357,1555084.620342269,4.385877886969357,0.85,0.09554937127006904,4.027634451161993,1.2685388886323201,1.0,0.0,4.027634451162484,1.2839343904608145,1.2842560037646569,3.136947246748677,19424.332908330678,1980.7307192905507,4632.441516551485,4632.441516551485,5.417217952483715,5.031086901402303,-2.5128124043127045,7.543899305715008,3.3099719204910953,3.3099719204910953,0.9457062629974559,0.0,0.0,0.0002504774103604814,1.0003717373476912,0.00025038433315257186,198.36576883245232,0.0,1.8568203476722565e-05,52.622288653031745,0.07446103946721204,8.361330623132205e-05,0.00016686410412915936,0.0006720676144528844,0.09554937127000447,0.07220869382572816,0.023340677444276314,0.09554942556679641,0.07220869382577695,0.023340677444292086,0.37802579560364874,0.37802579560364874,0.1221927738217474,0.0,5.462931343919536,6.226372929931188,3.1169719330146677,5.5402099624800485,6.156721443933577,3.643238551806064,24849.813646925923,21122.341599887033,0.85,1.067440822429633,0.6742226258350956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447438151265033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.326890891425,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.139482349372,1538.4189506103357,0.37802579560364874,0.1221927738217474,6.112874298809886,3.3099719204910953
2835.0,-29.328147722256332,5.036422413111317,34.99626855626812,24.39669038811701,5.105673718158956,-25.88478612439067,-39.483925968501694,1.6620504282512933,0.5492541781257501,-5.004303389481104,40.01406153939207,43024.403188897195,25109.738594918337,25109.738594918337,68134.14178381553,78097.94201930212,78097.94201930212,25109.738594918337,103207.68061422046,103207.68061422046,103207.68061422046,128060.2949209029,92039.14048320029,56965.60165280498,38970.59870043923,24852.614306682448,0.0,63823.21300712168,21124.72216068008,1538.5120991530857,0.0,0.8868459160142241,2.8090610262660887,0.0014959135982669303,354596.5060273987,1555139.6101808958,4.385659711099168,1555139.6101808958,4.385659711099168,0.85,0.09555745098843188,4.027634451161993,1.2685345488367603,1.0,0.0,4.027634451161936,1.2839287379717352,1.2842502303489596,3.136961057141365,19424.123603905897,1980.7093761790109,4632.441516551485,4632.441516551485,5.420411354401882,5.036422413111317,-2.5080731560956844,7.544495569207001,3.3116613686251988,3.3116613686251988,0.9461889624643425,0.0,0.0,0.00025038433315257186,1.0003698232642857,0.00025029176943337615,198.3687045807507,0.0,1.8463331907756724e-05,52.32508262658256,0.0744795027991198,8.358734636869608e-05,0.00016679698678387578,0.0006717972903207498,0.09555745098838092,0.0722090291224067,0.02334842186597421,0.0955576630879013,0.07220902912244521,0.023348421865986662,0.378024316508587,0.378024316508587,0.12223227146683655,0.0,5.480067136951504,6.208059187854474,3.243052068551549,5.553557567606845,6.1390419163811885,3.752142190271911,24852.614306682448,21124.72216068008,0.85,1.0675448410316293,0.6741184149424808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447459549418086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.029684864974,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.090180502953,1538.5120991530857,0.378024316508587,0.12223227146683655,6.112874298809886,3.3116613686251988
2836.0,-29.331701115885764,5.041636607730821,34.99705051635482,24.39765395773577,5.107384651927036,-25.887812941312266,-39.48668431313706,1.6632362520162547,0.5654451871824335,-5.002193142695688,40.015315931443595,43020.42099464191,25124.29664565947,25124.29664565947,68144.71764030137,78094.90291090036,78094.90291090036,25124.29664565947,103219.19955655983,103219.19955655983,103219.19955655983,128074.60879332681,92038.22484702777,56963.74293077973,38971.64657360894,24855.409236766976,0.0,63827.05581037591,21127.09785125193,1538.6069985372817,0.0,0.8868521112125543,2.8090954422384216,0.0014959135982669303,354625.6742229637,1555193.7125931038,4.385451549724252,1555193.7125931038,4.385451549724252,0.85,0.09556525118226775,4.027634451161993,1.2685303639946506,1.0,0.0,4.027634451161434,1.2839233888061916,1.2842447609930878,3.1369741265535627,19423.93036622356,1980.6896714192474,4632.441516551485,4632.441516551485,5.423553984630265,5.041636607730821,-2.5034479527187936,7.545084560449615,3.3133227261597553,3.3133227261597553,0.9466636360456444,0.0,0.0,0.00025029176943337615,1.0003678856337301,0.0002501997245491513,198.3716249408921,0.0,1.836174506802959e-05,52.03718552279586,0.07449786454418783,8.356137324112989e-05,0.00016673039619224624,0.0006715290877597794,0.0955652511822204,0.07220937059130028,0.023355880590920117,0.09556539573528955,0.07220937059133606,0.02335588059093168,0.37802283978080486,0.37802283978080486,0.12227026309241912,0.0,5.496632408755431,6.190016839075724,3.365964957161964,5.567638329878093,6.121942044712398,3.8622193939861518,24855.409236766976,21127.09785125193,0.85,1.067646263408308,0.6740154382563324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474808373868762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.74178776119,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.041131386497,1538.6069985372817,0.37802283978080486,0.12227026309241912,6.112874298809886,3.3133227261597553
2837.0,-29.33523603939575,5.046731417324186,34.99782076074452,24.398531577922427,5.109005325088798,-25.89083217139238,-39.489433786924906,1.6643426717105456,0.5818100101453183,-5.000154826152981,40.0165385302749,43016.482495416545,25138.62284879618,25138.62284879618,68155.10534421273,78091.88147959478,78091.88147959478,25138.62284879618,103230.50432839096,103230.50432839096,103230.50432839096,128088.62817454978,92037.28294892126,56961.88396475241,38972.66553796539,24858.123846158825,0.0,63830.78938412422,21129.405269235,1538.6992991439888,0.0,0.8868580551874149,2.80911923977322,0.0014959135982669303,354653.8499739572,1555246.4451203572,4.385251831425378,1555246.4451203572,4.385251831425378,0.85,0.09557279107825999,4.027634451161993,1.2685262472881007,1.0,0.0,4.02763445116226,1.2839184095878455,1.2842396623441457,3.136986292185744,19423.731586170346,1980.6694014949394,4632.441516551485,4632.441516551485,5.426646566174043,5.046731417324186,-2.498935015182827,7.545666432507013,3.314956378891824,3.314956378891824,0.9471303939690926,0.0,0.0,0.0002501997245491513,1.0003659836540357,0.0002501081890402221,198.37453019595316,0.0,1.825909325117942e-05,51.746270273842484,0.07451612363743901,8.353549106731919e-05,0.0001666642334818321,0.0006712626085479331,0.09557279107801413,0.07220970506915442,0.02336308600885971,0.0955725788718856,0.07220970506934019,0.023363086008919804,0.37802136920221185,0.37802136920221185,0.12230694180950658,0.0,5.512788559150067,6.17221349436187,3.4864682685000616,5.581964836298312,6.104954138908283,3.9729287878666923,24858.123846158825,21129.405269235,0.85,1.0677465530633723,0.6739143117367661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475020138164065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.450872512236,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.992340143377,1538.6992991439888,0.37802136920221185,0.12230694180950658,6.112874298809886,3.314956378891824
2838.0,-29.33875296496645,5.051710587526582,34.9985794017834,24.39946347093212,5.1106795571937145,-25.89382986045106,-39.49216101374475,1.6654990713233544,0.5974401171784507,-4.998097117794334,40.01774097194214,43012.53007283835,25152.499575712485,25152.499575712485,68165.02964855084,78088.86308583328,78088.86308583328,25152.499575712485,103241.36266154576,103241.36266154576,103241.36266154576,128102.1467118064,92036.3585901471,56960.02557715944,38973.70334776406,24860.784050260645,0.0,63834.48739802471,21131.666442721547,1538.7883494760347,0.0,0.8868641704042858,2.8091548894898475,0.0014959135982669303,354682.29556088714,1555298.3095568875,4.385046361272054,1555298.3095568875,4.385046361272054,0.85,0.09558007697147736,4.027634451161993,1.2685221327794718,1.0,0.0,4.0276344511622035,1.2839131958568322,1.2842343297788241,3.1369990308995237,19423.536507652778,1980.6495090222227,4632.441516551485,4632.441516551485,5.42964211978583,5.051710587526582,-2.494464464604332,7.5461750521309146,3.3165627074653745,3.3165627074653745,0.947589344990107,0.0,0.0,0.0002501081890402221,1.0003641304102857,0.00025001715019274393,198.3774207328603,0.0,1.8158313580080665e-05,51.4606606859486,0.07453428195101909,8.35098256358423e-05,0.00016659836340437978,0.0006709973079546854,0.09558007697107401,0.07221000875278573,0.02337006821828829,0.09557998202660381,0.07221000875309046,0.023370068218386896,0.3780199060143175,0.3780199060143175,0.1223425059607025,0.0,5.528430423307896,6.154596145846995,3.6043018355764502,5.595537234972767,6.088116877305879,4.080095244809286,24860.784050260645,21131.666442721547,0.85,1.0678401664530346,0.6738133542867508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475230807586381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.16526292434,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.943800471865,1538.7883494760347,0.3780199060143175,0.1223425059607025,6.112874298809886,3.3165627074653745
2839.0,-29.34225157436451,5.056575203051052,34.999326555232265,24.40028772633525,5.112235022516454,-25.896822929182594,-39.494891139306105,1.6665504219285747,0.613325848334739,-4.996145030659399,40.018923580578445,43008.66960765932,25166.246137063597,25166.246137063597,68174.91574472292,78085.88963432866,78085.88963432866,25166.246137063597,103252.13577139226,103252.13577139226,103252.13577139226,128115.57618001079,92035.42365060454,56958.20362394275,38974.68891851311,24863.440408618524,0.0,63838.12932713163,21133.924347325745,1538.8799142173855,0.0,0.8868698197816974,2.8091749339466228,0.0014959135982669303,354709.28270383953,1555349.3198182026,4.384856544949301,1555349.3198182026,4.384856544949301,0.85,0.09558720475214255,4.027634451161993,1.2685181424533947,1.0,0.0,4.0276344511610445,1.2839084719204914,1.284229487769294,3.1370105729868665,19423.339196148765,1980.6293888482576,4632.441516551485,4632.441516551485,5.432609574701773,5.056575203051052,-2.490128970877778,7.5467041739288305,3.318142642838638,3.318142642838638,0.9480407550967537,0.0,0.0,0.00025001715019274393,1.0003622440536577,0.00024992661576233325,198.3802962889249,0.0,1.8060051749208614e-05,51.18218665725721,0.0745523420027683,8.348414022531076e-05,0.00016653300996743317,0.0006707340882005375,0.09558720475168372,0.07221033360774352,0.0233768711439402,0.09558696039321536,0.07221033360809012,0.023376871144052423,0.37801844815385505,0.37801844815385505,0.12237709683024085,0.0,5.543780014766696,6.137202712562271,3.7202529633483437,5.609470878994159,6.0714135902714474,4.188304263263262,24863.440408618524,21133.924347325745,0.85,1.0679341087106091,0.6737144408988869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475440410186045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.88678889565,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.895503528285,1538.8799142173855,0.37801844815385505,0.12237709683024085,6.112874298809886,3.318142642838638
2840.0,-29.345732425739097,5.061328291633911,35.000062132675964,24.401126684993528,5.113795312677827,-25.899799549322108,-39.49760732995344,1.667607864625407,0.6286715886855632,-4.994202174919027,40.02008063934634,43004.828669899434,25179.629370056933,25179.629370056933,68184.45803995637,78082.95624599855,78082.95624599855,25179.629370056933,103262.58561605548,103262.58561605548,103262.58561605548,128128.59714788423,92034.52365621575,56956.396080125,38975.6973067675,24866.011531828735,0.0,63841.708838596234,21136.109802054423,1538.9670739464098,0.0,0.8868755143490362,2.8092009594180865,0.0014959135982669303,354736.14382492757,1555399.2292434312,4.384665211930209,1555399.2292434312,4.384665211930209,0.85,0.09559414284362204,4.027634451161993,1.2685141427861524,1.0,0.0,4.027634451162165,1.2839037185182074,1.2842246169349727,3.137022187154664,19423.149259539634,1980.6100207042807,4632.441516551485,4632.441516551485,5.435498598329057,5.061328291633911,-2.4858552971082566,7.547183588742168,3.3196963195010634,3.3196963195010634,0.9484846627145895,0.0,0.0,0.00024992661576233325,1.0003604153417118,0.0002498365708292857,198.38315732177605,0.0,1.7960247129221032e-05,50.89934036421241,0.07457030224989751,8.345859316307614e-05,0.00016646802259925712,0.0006704723428375812,0.09559414284316892,0.07221063287194018,0.023383509971228733,0.09559387370065285,0.07221063287228247,0.02338350997133958,0.3780169963946297,0.3780169963946297,0.12241087342884675,0.0,5.558751849203304,6.120016013672398,3.8340303199815935,5.622873763604616,6.055034669467716,4.293351078770854,24866.011531828735,21136.109802054423,0.85,1.0680236992455734,0.6736165032584525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475648926907732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.603942602604,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.847456287845,1538.9670739464098,0.3780169963946297,0.12241087342884675,6.112874298809886,3.3196963195010634
2841.0,-29.3491958096642,5.0659723904957765,35.00078646739818,24.40195548059421,5.115351225778794,-25.902760893360316,-39.500305988453306,1.668663099052737,0.6432482148680378,-4.992288378110671,40.0212242569068,43000.991028146986,25192.708136576126,25192.708136576126,68193.6991647231,78079.99964410854,78079.99964410854,25192.708136576126,103272.70778068466,103272.70778068466,103272.70778068466,128141.28387336669,92033.59168007829,56954.583064126666,38976.676239946246,24868.576092682015,0.0,63845.25233262826,21138.28967877971,1539.0547734001264,0.0,0.886881109437921,2.8092336430805207,0.0014959135982669303,354762.6047498442,1555448.5600750928,4.384477222935871,1555448.5600750928,4.384477222935871,0.85,0.09560094196038671,4.027634451161993,1.2685101782856507,1.0,0.0,4.0276344511620215,1.2838989744590825,1.2842197560755035,3.137033778579712,19422.952573438535,1980.589964303665,4632.441516551485,4632.441516551485,5.438321897117066,5.0659723904957765,-2.48165698019885,7.547629370694627,3.321224459895311,3.321224459895311,0.9489212742558032,0.0,0.0,0.0002498365708292857,1.0003586165700338,0.00024974700741411065,198.3860040691569,0.0,1.786339811879589e-05,50.62487026866755,0.0745881656480163,8.343321815542333e-05,0.0001664033526738624,0.0006702118760181073,0.0956009419602266,0.07221092922401198,0.023390012736214622,0.09560103657684851,0.07221092922413291,0.023390012736253792,0.3780155504626585,0.3780155504626585,0.12244394403600946,0.0,5.573280423501842,6.102978474781821,3.9455457430260594,5.635536592978724,6.038536422251525,4.395745728777911,24868.576092682015,21138.28967877971,0.85,1.0681091651018906,0.6735190081811492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475856390928943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.32947250706,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.799648179496,1539.0547734001264,0.3780155504626585,0.12244394403600946,6.112874298809886,3.321224459895311
2842.0,-29.352641658721673,5.07050822374699,35.00149945337481,24.402674962207698,5.116765831057192,-25.905720583165238,-39.503015543427296,1.6695929099299203,0.658316722482823,-4.99048884237808,40.02234230128416,42997.2751615543,25205.700009854336,25205.700009854336,68202.97517140865,78077.17250204638,78077.17250204638,25205.700009854336,103282.87251190071,103282.87251190071,103282.87251190071,128153.96585410248,92032.72486955923,56952.8275290789,38977.663711644804,24871.093342201777,0.0,63848.75705384658,21140.42934087151,1539.1426435298938,0.0,0.8868862156484201,2.8092466371706823,0.0014959135982669303,354787.4872681106,1555496.7889307216,4.384305661138614,1555496.7889307216,4.384305661138614,0.85,0.0956076443533649,4.027634451161993,1.2685064396215604,1.0,0.0,4.027634451163695,1.2838948153929504,1.2842154809742394,3.1370439407291246,19422.769640019396,1980.5713102863258,4632.441516551485,4632.441516551485,5.441126438357746,5.07050822374699,-2.4775971908041017,7.548105414551092,3.3227276435380304,3.3227276435380304,0.9493507552965801,0.0,0.0,0.00024974700741411065,1.0003568106661493,0.0002496579268029386,198.38883647457544,0.0,1.776812804736999e-05,50.35487488624655,0.07460593377606367,8.340774786480843e-05,0.0001663392595493022,0.0006699537323415462,0.09560764435332374,0.0722112428940068,0.023396401459316946,0.09560748746451023,0.07221124289403788,0.023396401459327015,0.37801410678373126,0.37801410678373126,0.12247638847761765,0.0,5.587607695079328,6.086214842027232,4.055400613769848,5.648805564860879,6.022646443216502,4.498731790375473,24871.093342201777,21140.42934087151,0.85,1.0681958164649932,0.6734238401116052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476062819482707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.05947712464,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.752073974005,1539.1426435298938,0.37801410678373126,0.12247638847761765,6.112874298809886,3.3227276435380304
2843.0,-29.356070557369726,5.074938658452152,35.002200962854985,24.40338843679058,5.118183050718354,-25.908664774615282,-39.50570753132922,1.6705267432616402,0.6723813923291004,-4.988697983839257,40.023433927443314,42993.560211258744,25218.347835380588,25218.347835380588,68211.90804663934,78074.31068134766,78074.31068134766,25218.347835380588,103292.65851672825,103292.65851672825,103292.65851672825,128166.16879487307,92031.81769177875,56951.06722169812,38978.61163342292,24873.510278144826,0.0,63852.12191156775,21142.483736423103,1539.225175703487,0.0,0.8868913730617618,2.8092717172401453,0.0014959135982669303,354812.25116484513,1555543.8792794142,4.3841323803577215,1555543.8792794142,4.3841323803577215,0.85,0.09561421035954498,4.027634451161993,1.2685026822751388,1.0,0.0,4.0276344511612185,1.2838906365668843,1.2842111867287531,3.137054151225733,19422.57818741297,1980.551787553647,4632.441516551485,4632.441516551485,5.44385671039271,5.074938658452152,-2.4735959746737444,7.548534633125897,3.3242059072196395,3.3242059072196395,0.9497731163484684,0.0,0.0,0.0002496579268029386,1.000355065145303,0.0002495693134383994,198.39165501738609,0.0,1.7672598802862353e-05,50.08414500731191,0.07462360637486654,8.338244982525652e-05,0.00016627547697768209,0.0006696968394587052,0.0956142103593021,0.07221152989104485,0.023402680468257244,0.09561402375573033,0.07221152989122828,0.023402680468316707,0.3780126701658522,0.3780126701658522,0.12250830559022467,0.0,5.601533950890996,6.069614084786849,4.163125038570513,5.661079376168345,6.006679299749976,4.597901241586442,24873.510278144826,21142.483736423103,0.85,1.0682794244662641,0.6733301717177519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476268208466037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.78874724571,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.704735604231,1539.225175703487,0.3780126701658522,0.12250830559022467,6.112874298809886,3.3242059072196395
2844.0,-29.35948209883365,5.07926614593767,35.002891376308824,24.404111864883475,5.119602098898118,-25.911593145115514,-39.508385689090915,1.6714639698158857,0.685761196965359,-4.986932177783829,40.024513686003644,42989.8634704189,25230.701501737924,25230.701501737924,68220.56497215683,78071.48168530875,78071.48168530875,25230.701501737924,103302.18318704667,103302.18318704667,103302.18318704667,128178.10389398511,92030.93701552923,56949.31880065056,38979.57579430963,24875.920706938443,0.0,63855.496501248075,21144.532600897677,1539.3081273900927,0.0,0.8868964457477846,2.809302818802113,0.0014959135982669303,354836.6699652606,1555590.45874593,4.383961947614451,1555590.45874593,4.383961947614451,0.85,0.09562068096841476,4.027634451161993,1.2684989166865126,1.0,0.0,4.027634451163495,1.2838864409529602,1.284206876291886,3.1370644028084724,19422.392327742444,1980.5328351417095,4632.441516551485,4632.441516551485,5.446523482614918,5.07926614593767,-2.469664325402278,7.548930471339947,3.3256599353952745,3.3256599353952745,0.9501885529700784,0.0,0.0,0.0002495693134383994,1.00035327734941,0.0002494811773893236,198.39445936217578,0.0,1.758015204759136e-05,49.822150902873915,0.07464118652691412,8.335728879285794e-05,0.00016621202464554147,0.0006694412766597691,0.09562068096834844,0.07221181391649796,0.02340886705185048,0.09562078208769706,0.07221181391654805,0.023408867051866723,0.37801123790217106,0.37801123790217106,0.12253974482915737,0.0,5.615013355673227,6.053187183947728,4.268499386987116,5.672693374749201,5.990898342198079,4.693809628443148,24875.920706938443,21144.532600897677,0.85,1.0683585393596218,0.673236695756937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447647259263244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.52675314127,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.657621946024,1539.3081273900927,0.37801123790217106,0.12253974482915737,6.112874298809886,3.3256599353952745
