time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2845.0,-29.362877286641474,5.083492072509643,35.003570827701836,24.40477351136508,5.120944842106534,-25.914514460145988,-39.511062659416325,1.6723341150636233,0.6989546047614112,-4.985240121103038,40.025575156301116,42986.23298344927,25242.888811363206,25242.888811363206,68229.12179481247,78068.71151597724,78068.71151597724,25242.888811363206,103311.60032734045,103311.60032734045,103311.60032734045,128189.90490428588,92030.07783656579,56947.59930404824,38980.53170279727,24878.30457694544,0.0,63858.83627974271,21146.558890403623,1539.391467561483,0.0,0.8869012093234165,2.8093277804745647,0.0014959135982669303,354860.0701450893,1555636.2503066054,4.383801901607478,1555636.2503066054,4.383801901607478,0.85,0.0956270772981019,4.027634451161993,1.268495332426392,1.0,0.0,4.027634451163775,1.283882557765234,1.2842028789727575,3.137073891067279,19422.21100490201,1980.514345357692,4632.441516551485,4632.441516551485,5.4491543435943255,5.083492072509643,-2.4658378513379438,7.549329923847587,3.3270902918841596,3.3270902918841596,0.950597226252617,0.0,0.0,0.0002494811773893236,1.0003515933482703,0.0002493934922963303,198.3972503328392,0.0,1.7485703806709513e-05,49.554484588214756,0.07465867223072083,8.33321459297045e-05,0.00016614903145961913,0.0006691875631339598,0.09562707729787344,0.07221210727389508,0.023414970023978354,0.09562732241166494,0.0722121072740676,0.023414970024034296,0.3780098086019651,0.3780098086019651,0.1225707310141332,0.0,5.628131117713735,6.036971377119414,4.371755339397339,5.684194725864472,5.9753834738214096,4.788437098095244,24878.30457694544,21146.558890403623,0.85,1.068436660761012,0.6731446341292843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447667594765339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.25908682661,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.610741713452,1539.391467561483,0.3780098086019651,0.1225707310141332,6.112874298809886,3.3270902918841596
2846.0,-29.366258570327293,5.087619931658422,35.00423963438825,24.405630316492193,5.122363319579318,-25.917304735045583,-39.513599372562,1.6734094842978402,0.7129181559749895,-4.983517071274676,40.02662395621602,42982.08044411989,25254.656902146628,25254.656902146628,68236.73734626651,78066.42501867453,78066.42501867453,25254.656902146628,103321.08192082116,103321.08192082116,103321.08192082116,128201.73045118613,92029.17811415298,56945.83270832264,38981.49489536705,24880.64853036496,0.0,63862.14342573201,21148.551250810215,1539.472053921399,0.0,0.8869061761062261,2.809346326720505,0.0014959135982669303,354883.90018693625,1555681.4962707448,4.383635029516088,1555681.4962707448,4.383635029516088,0.85,0.09563335699758349,4.027634451161993,1.268491359683685,1.0,0.0,4.027634451163336,1.283877714937059,1.2841979223535276,3.137085724211238,19422.02112569123,1980.494983066718,4632.441516551485,4632.441516551485,5.451694708268411,5.087619931658422,-2.4620369125624353,7.549656844220857,3.3284972233099346,3.3284972233099346,0.9509992066599813,0.0,0.0,0.0002493934922963303,1.0003501629290368,0.000249306194509034,198.40002994207137,0.0,1.7396481345051878e-05,49.301628131877024,0.07467606871206588,8.33083268704657e-05,0.00016608516542586464,0.0006689303340961511,0.09563335698780913,0.07221237337063025,0.023420983617178884,0.09563349534533883,0.0722123733780109,0.023420983619572594,0.37800838352764204,0.37800838352764204,0.12260129648948473,0.0,5.641066884014208,6.021433421679092,4.472192927486105,5.696435227249651,5.962615003635051,4.877637763610608,24880.64853036496,21148.551250810215,0.85,1.068500580874206,0.6730447513730192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476878333266825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.00623037027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.564075381073,1539.472053921399,0.37800838352764204,0.12260129648948473,6.112874298809886,3.3284972233099346
2847.0,-29.369621789810456,5.091648560717155,35.00489765427082,24.40614066962155,5.1235299209661385,-25.920215462382927,-39.5162744220346,1.6741235935383607,0.7257894694283777,-4.981985576760882,40.02764732056987,42978.581572893745,25266.564512952213,25266.564512952213,68245.14608584596,78063.75563020895,78063.75563020895,25266.564512952213,103330.32014316117,103330.32014316117,103330.32014316117,128213.29128494438,92028.33834014108,56944.157794273706,38982.42282874153,24882.97114178322,0.0,63865.39397052475,21150.525470515735,1539.5559848691057,0.0,0.8869102606741528,2.8093568287686184,0.0014959135982669303,354905.08204370533,1555725.6458856207,4.38349779869886,1555725.6458856207,4.38349779869886,0.85,0.09563962457375672,4.027634451161993,1.2684880018094558,1.0,0.0,4.027634451161452,1.2838745590157408,1.284194653559859,3.1370934355531634,19421.843898110434,1980.4769108829655,4632.441516551485,4632.441516551485,5.454265190974571,5.091648560717155,-2.458427725515657,7.5500762862328115,3.3298816142739986,3.3298816142739986,0.9513947469354281,0.0,0.0,0.000249306194509034,1.000348301485913,0.00024921939102482175,198.40279476908702,0.0,1.7319883613462724e-05,49.08455016055336,0.07469338859567934,8.328321568736845e-05,0.00016602297882166558,0.0006686798691866783,0.09563962456758664,0.07221269511368049,0.023426929453906148,0.09563950719609661,0.0722126951183393,0.02342692945541741,0.37800699214647165,0.37800699214647165,0.1226314232536696,0.0,5.653762132316956,6.006051469009265,4.57117155136973,5.707775046189283,5.947486686068373,4.970409213147491,24882.97114178322,21150.525470515735,0.85,1.0685778610767291,0.6729557104545426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447707989541662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.789152398946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.51757442168,1539.5559848691057,0.37800699214647165,0.1226314232536696,6.112874298809886,3.3298816142739986
2848.0,-29.372969669856875,5.095581376573061,35.00554450667518,24.40669652950021,5.124739381193135,-25.923108094493944,-39.51893152026457,1.674877805830737,0.7375732723522219,-4.980423914178332,40.02863802225092,42975.0750032752,25278.062097291502,25278.062097291502,68253.1371005667,78061.09706851702,78061.09706851702,25278.062097291502,103339.15916580852,103339.15916580852,103339.15916580852,128224.29058445597,92027.52056162247,56942.487160304394,38983.37044590897,24885.131418647445,0.0,63868.50186455641,21152.361705850326,1539.6301000181265,0.0,0.8869146166283901,2.8093850158603213,0.0014959135982669303,354926.6821718586,1555768.3872813575,4.3833514509569635,1555768.3872813575,4.3833514509569635,0.8499999999999999,0.09564575766255559,4.027634451161993,1.2684845829429108,1.0,0.0,4.027634451161595,1.2838712147455558,1.2841911970055866,3.137101607157857,19421.671312502367,1980.4593120486984,4632.441516551485,4632.441516551485,5.4567471617233005,5.095581376573061,-2.4548437852554708,7.550425161828532,3.331242950592814,3.331242950592814,0.9517837001693754,0.0,0.0,0.00024921939102482175,1.0003467221346896,0.0002491330110953931,198.40554705285544,0.0,1.7222053863408344e-05,48.80730064889925,0.07471061064954275,8.325827994215318e-05,0.00016596111108266857,0.0006684306885496783,0.09564575765526072,0.07221297019259644,0.02343278746266428,0.09564554071385896,0.07221297019810402,0.023432787464451574,0.3780056268253545,0.3780056268253545,0.1226611774968181,0.0,5.665956100758933,5.9907599766073645,4.667832756304904,5.717997186530567,5.932614363371954,5.057840861783916,24885.131418647445,21152.361705850326,0.85,1.0686509798728117,0.672868060916958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44772803860402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.511902887294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.471322639021,1539.6301000181265,0.3780056268253545,0.1226611774968181,6.112874298809886,3.331242950592814
2849.0,-29.376301262215858,5.099420395760376,35.00618069558543,24.407237476576142,5.125941725249859,-25.925986777682144,-39.52157510267568,1.675627240716115,0.7484775228312515,-4.978895684693658,40.029621072476466,42971.58318405869,25289.31769752219,25289.31769752219,68260.90088158088,78058.40691660615,78058.40691660615,25289.31769752219,103347.72461412834,103347.72461412834,103347.72461412834,128235.03419002317,92026.66173499054,56940.82154336958,38984.26687957885,24887.309575894833,0.0,63871.57645547368,21154.213139510608,1539.706198289694,0.0,0.8869188300855019,2.809420777616528,0.0014959135982669303,354947.8208690204,1555810.7994510108,4.383209891645234,1555810.7994510108,4.383209891645234,0.85,0.09565182899274399,4.027634451161993,1.2684811525372788,1.0,0.0,4.027634451163301,1.2838678919377953,1.2841877624634834,3.1371097263620453,19421.490064018675,1980.4408298469586,4632.441516551485,4632.441516551485,5.45917689563154,5.099420395760376,-2.4513313814666633,7.550751777227039,3.332582097643874,3.332582097643874,0.9521663136125353,0.0,0.0,0.0002491330110953931,1.000345044429833,0.00024904707878809114,198.40828601288086,0.0,1.713825715267406e-05,48.56982077067829,0.07472774890669542,8.323347788581632e-05,0.0001658995332095768,0.0006681826753865848,0.09565182898599257,0.07221325307735858,0.023438575908633994,0.09565194010245526,0.07221325308245559,0.023438575910288403,0.3780042775855677,0.3780042775855677,0.12269055911880387,0.0,5.677604043168003,5.975522450783558,4.762105873938594,5.72737320752492,5.917527474145913,5.142481308835556,24887.309575894833,21154.213139510608,0.85,1.0687210911283378,0.6727810016403016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447747996748974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.274423009076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.425266049098,1539.706198289694,0.3780042775855677,0.12269055911880387,6.112874298809886,3.332582097643874
2850.0,-29.379616863046664,5.103167108485041,35.00680639101086,24.407744511868827,5.127090527679644,-25.928856420248945,-39.52421337654812,1.676330084881905,0.7592064788071298,-4.977423846943238,40.03058774940694,42968.1391664723,25300.394473039953,25300.394473039953,68268.53363951226,78055.79654178815,78055.79654178815,25300.394473039953,103356.1910148281,103356.1910148281,103356.1910148281,128245.6523142125,92025.85455638448,56939.17569105999,38985.19873924944,24889.461299384388,0.0,63874.660038633825,21156.042104476728,1539.7822791020183,0.0,0.8869228158925511,2.809452269668014,0.0014959135982669303,354968.1804812885,1555852.5060724795,4.3830759815230635,1555852.5060724795,4.3830759815230635,0.85,0.09565783432601105,4.027634451161993,1.2684778424678371,1.0,0.0,4.0276344511616875,1.283864785875374,1.2841845452959921,3.137117315991997,19421.319715437276,1980.4234591259276,4632.441516551485,4632.441516551485,5.4615680268478055,5.103167108485041,-2.4479068915160025,7.551074000001044,3.3338995040596693,3.3338995040596693,0.9525427154456197,0.0,0.0,0.00024904707878809114,1.0003433972693567,0.0002489615860592637,198.41101189168455,0.0,1.7049681804918152e-05,48.31879823513805,0.07474479858850035,8.320873244299998e-05,0.00016583834634509116,0.0006679362370632238,0.09565783432008496,0.07221354094578519,0.02344429337429977,0.09565816865238672,0.07221354095025888,0.023444293375752174,0.37800293429048937,0.37800293429048937,0.12271956220736648,0.0,5.688799994606654,5.960417023422963,4.854133032601283,5.736630325750355,5.902840913791636,5.225402248351713,24889.461299384388,21156.042104476728,0.85,1.068788993917476,0.6726946044093782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477678583162001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.02340047353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.379424159846,1539.7822791020183,0.37800293429048937,0.12271956220736648,6.112874298809886,3.3338995040596693
2851.0,-29.38291702814128,5.106821769577141,35.00742129401818,24.408118205051892,5.128084139443883,-25.931727688475316,-39.526863070763625,1.6768947997780967,0.7702976747715411,-4.97606672111344,40.03152473162181,42964.80982233205,25311.4406689479,25311.4406689479,68276.25049127995,78053.27444354926,78053.27444354926,25311.4406689479,103364.71511249716,103364.71511249716,103364.71511249716,128256.24559101377,92025.06659380693,56937.57562015856,38986.10108183152,24891.530478516604,0.0,63877.63156034812,21157.800906739114,1539.856473538694,0.0,0.8869263257734064,2.80946570772399,0.0014959135982669303,354986.95412051457,1555892.9323419824,4.382958061646885,1555892.9323419824,4.382958061646885,0.85,0.09566378448495305,4.027634451161993,1.2684747857088223,1.0,0.0,4.0276344511632365,1.283862324196667,1.2841819732375714,3.137123331103394,19421.15342224482,1980.406501939482,4632.441516551485,4632.441516551485,5.463952556877701,5.106821769577141,-2.4446136357527113,7.551435405329852,3.3351954630578775,3.3351954630578775,0.9529129894451078,0.0,0.0,0.0002489615860592637,1.0003418075529569,0.00024887651818559424,198.41372514527714,0.0,1.696269883603552e-05,48.072288501324664,0.07476176128733639,8.31838867286865e-05,0.0001657776993305772,0.0006676919730582072,0.09566378448061164,0.07221384148059652,0.023449943000015107,0.09566361408792325,0.07221384148387376,0.02344994300107929,0.3780015936068007,0.3780015936068007,0.12274818906309139,0.0,5.699751911047997,5.945520465752281,4.944523897311058,5.746364395884996,5.888557930284151,5.3090197240968,24891.530478516604,21157.800906739114,0.85,1.068860081745145,0.672611190691083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447787625063764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.77689073972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.333791581126,1539.856473538694,0.3780015936068007,0.12274818906309139,6.112874298809886,3.3351954630578775
2852.0,-29.38620174893849,5.110388749845309,35.008025670505475,24.408615671005123,5.129223918215771,-25.934570436064433,-39.52947441777212,1.677592605341878,0.7794783257909899,-4.974623309339092,40.03244787627446,42961.38850255195,25321.962367819844,25321.962367819844,68283.3508703718,78050.66174333014,78050.66174333014,25321.962367819844,103372.62411114998,103372.62411114998,103372.62411114998,128266.151023885,92024.2409779214,56935.93652414917,38987.00494863582,24893.526912735022,0.0,63880.53186137084,21159.497875824767,1539.9246811513622,0.0,0.8869303242358495,2.80951406891442,0.0014959135982669303,355006.922241169,1555932.7623636867,4.382823727889693,1555932.7623636867,4.382823727889693,0.85,0.09566960138647251,4.027634451161993,1.2684714684961365,1.0,0.0,4.027634451162184,1.28385923991707,1.284178778969206,3.137130867572488,19420.979182623225,1980.3887344427737,4632.441516551485,4632.441516551485,5.466223864315549,5.110388749845309,-2.4413000794624713,7.55168882930778,3.3364698976681355,3.3364698976681355,0.9532771136194673,0.0,0.0,0.00024887651818559424,1.0003402168232358,0.0002487918750042334,198.41642576571368,0.0,1.6878633704943416e-05,47.83404791980964,0.07477863992104133,8.31594072988073e-05,0.00016571711088678693,0.0006674479449546553,0.09566960138041064,0.07221409045285397,0.023455510927556666,0.09566992958070471,0.07221409045742957,0.023455510929042946,0.37800025761336664,0.37800025761336664,0.12277647701548544,0.0,5.710031928920557,5.930662265553224,5.032061268742325,5.754101635130098,5.874018683450572,5.3852876339965405,24893.526912735022,21159.497875824767,0.85,1.0689227043155443,0.6725270947302664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478073002978729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.5386501582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.28835771163,1539.9246811513622,0.37800025761336664,0.12277647701548544,6.112874298809886,3.3364698976681355
2853.0,-29.38947012593984,5.1138663894346745,35.008619600493645,24.40888584768402,5.130103853307185,-25.937424458884365,-39.53211366953326,1.6780581862518238,0.7898397341192549,-4.9733816268088775,40.03335229997968,42958.15447502834,25332.68324927614,25332.68324927614,68290.83772430448,78048.18109761337,78048.18109761337,25332.68324927614,103380.86434688952,103380.86434688952,103380.86434688952,128276.40930524823,92023.43561414792,56934.372657198066,38987.84772994428,24895.54495835872,0.0,63883.39268830301,21161.21321460491,1539.9989887285078,0.0,0.8869333647504639,2.809523594636228,0.0014959135982669303,355024.10034999385,1555971.7853982518,4.3827215782374385,1555971.7853982518,4.3827215782374385,0.85,0.0956754257424158,4.027634451161993,1.2684685287764301,1.0,0.0,4.02763445116213,1.2838572396116938,1.2841766694905563,3.1371357553587207,19420.80921704771,1980.3714027774736,4632.441516551485,4632.441516551485,5.46853816907644,5.1138663894346745,-2.4381811145523677,7.552047503987042,3.337723972998328,3.337723972998328,0.9536354208566652,0.0,0.0,0.0002487918750042334,1.0003385327821177,0.0002487076793016254,198.4191130125188,0.0,1.679459751105697e-05,47.595889346335454,0.07479543451855239,8.313467304868389e-05,0.0001656572019555495,0.000667206653679271,0.09567542573945968,0.07221440018485822,0.023461025554601455,0.09567519841355798,0.07221440018708937,0.023461025555326427,0.37799891776811784,0.37799891776811784,0.12280438099386572,0.0,5.72016129942773,5.916030144906756,5.1182884899891405,5.763221360928128,5.859901536775794,5.465882781226583,24895.54495835872,21161.21321460491,0.85,1.0689920314267918,0.6724463536967714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478268839603656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.30049158473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.24312323739,1539.9989887285078,0.37799891776811784,0.12280438099386572,6.112874298809886,3.337723972998328
2854.0,-29.392723775694396,5.117260076575657,35.00920316812048,24.40935376742857,5.131194385085999,-25.940244162238585,-39.53470999896524,1.67871477163036,0.7981234223948377,-4.972000531699869,40.034238282719784,42954.80609271799,25342.75754308227,25342.75754308227,68297.56363580027,78045.64830474892,78045.64830474892,25342.75754308227,103388.40584783119,103388.40584783119,103388.40584783119,128285.84400736005,92022.65743136032,56932.77424459289,38988.759096408256,24897.438159528854,0.0,63886.197255937106,21162.822435599526,1540.063098099566,0.0,0.886937180564086,2.8095763961710714,0.0014959135982669303,355043.20793420856,1556010.0134804444,4.382593382180069,1556010.0134804444,4.382593382180069,0.85,0.09568108152414903,4.027634451161993,1.268465337944217,1.0,0.0,4.027634451163849,1.2838543461173608,1.2841736671756616,3.1371428256970013,19420.644987801614,1980.3546560549846,4632.441516551485,4632.441516551485,5.4707128956801405,5.117260076575657,-2.435000660410405,7.552260736986062,3.3389570421908625,3.3389570421908625,0.9539877263402464,0.0,0.0,0.0002487076793016254,1.0003370160826686,0.0002486238890524791,198.4217882139094,0.0,1.6706036630945868e-05,47.34490781210059,0.07481214055518333,8.311034768860136e-05,0.00016559733161302403,0.0006669655178251126,0.09568108151867666,0.07221462999064954,0.023466451528027114,0.09568139113951277,0.07221462999477972,0.023466451529369315,0.3779975786514433,0.3779975786514433,0.12283195666883809,0.0,5.729595598982485,5.901464278919377,5.201481295852318,5.770123954094686,5.845868440349989,5.537183669891192,24897.438159528854,21162.822435599526,0.85,1.0690503828579843,0.6723644220148992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478463706810945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.04951005049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.198106693164,1540.063098099566,0.3779975786514433,0.12283195666883809,6.112874298809886,3.3389570421908625
2855.0,-29.3959621167632,5.1205679378650615,35.00977667334472,24.409594223275803,5.13202650919582,-25.943075929342235,-39.537330566067226,1.6791403217743353,0.8076211235378423,-4.9708264597486815,40.03511228006294,42951.6253081487,25353.056645271274,25353.056645271274,68304.68195341997,78043.24090023803,78043.24090023803,25353.056645271274,103396.2975455093,103396.2975455093,103396.2975455093,128295.69318839558,92021.89383239445,56931.23245801432,38989.62374931125,24899.39564288629,0.0,63889.019392197544,21164.486296453346,1540.1358736785157,0.0,0.8869399872300511,2.8095893142845223,0.0014959135982669303,355059.45196765277,1556047.7251162834,4.382499089921552,1556047.7251162834,4.382499089921552,0.85,0.09568675711096192,4.027634451161993,1.2684625053731722,1.0,0.0,4.0276344511606,1.2838525310705498,1.2841717440974871,3.1371472608333923,19420.483836354317,1980.3382231806293,4632.441516551485,4632.441516551485,5.472936151419518,5.1205679378650615,-2.432017002735658,7.5525849406007195,3.340170581794117,3.340170581794117,0.9543344519411763,0.0,0.0,0.0002486238890524791,1.0003354390257688,0.0002485405188629676,198.4244508909479,0.0,1.662581107049616e-05,47.11754857378612,0.07482876636625382,8.308580191416508e-05,0.00016553808713831402,0.0006667269027377296,0.09568675710858018,0.0722149305744478,0.023471826534132385,0.09568665530465495,0.07221493057624524,0.023471826534716675,0.3779962343823304,0.3779962343823304,0.12285914309803167,0.0,5.738890895293025,5.887153369547605,5.283322044165857,5.77844758328655,5.832178013578073,5.613213748303394,24899.39564288629,21164.486296453346,0.85,1.0691145771719528,0.672284935921151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478657700911528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.82215081218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.153276238882,1540.1358736785157,0.3779962343823304,0.12285914309803167,6.112874298809886,3.340170581794117
2856.0,-29.399185881260887,5.1237944216038045,35.01033999038909,24.409953597374283,5.133002407880734,-25.94588019561188,-39.53991673244161,1.6796967222316121,0.8152175095582948,-4.969554119282008,40.03596248927302,42948.365092945365,25362.82195135092,25362.82195135092,68311.18704429628,78040.7328876668,78040.7328876668,25362.82195135092,103403.55483901773,103403.55483901773,103403.55483901773,128304.76749221593,92021.08195825509,56929.6637935798,38990.464627416986,24901.212653198214,0.0,63891.6772806152,21166.030755218482,1540.1984978671742,0.0,0.8869433793651342,2.8096384216765333,0.0014959135982669303,355077.05626709183,1556084.4109937176,4.382385128886555,1556084.4109937176,4.382385128886555,0.85,0.0956922766336855,4.027634451161993,1.2684594480646778,1.0,0.0,4.027634451161732,1.2838501039031247,1.28416920928618,3.137153191729543,19420.312496818213,1980.3207514103403,4632.441516551485,4632.441516551485,5.4750441771862235,5.1237944216038045,-2.429001266912078,7.552795688515882,3.3413638867440465,3.3413638867440465,0.9546753962125847,0.0,0.0,0.0002485405188629676,1.000333937696505,0.0002484575495212012,198.42710164474363,0.0,1.654268407449037e-05,46.88196666710571,0.07484530905032831,8.306158492680401e-05,0.0001654789339361636,0.000666488655262852,0.09569227662954853,0.07221516212016829,0.02347711450938024,0.09569258456988726,0.07221516212329027,0.02347711451039523,0.3779948917480574,0.3779948917480574,0.12288599156764812,0.0,5.747557692390899,5.87288221084998,5.362479463933653,5.7847716288403035,5.818254394391374,5.681809019394166,24901.212653198214,21166.030755218482,0.85,1.069171916465276,0.6722059416958825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478850787169668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.5865689055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.108644013615,1540.1984978671742,0.3779948917480574,0.12288599156764812,6.112874298809886,3.3413638867440465
2857.0,-29.402395376960605,5.126938552169414,35.01089336825206,24.410154588427417,5.133781764710256,-25.948691273934234,-39.54251882443202,1.6800776616842845,0.8238434528791458,-4.968441596782067,40.036799576826766,42945.2333698217,25372.704332126752,25372.704332126752,68317.93770194845,78038.37947380097,78038.37947380097,25372.704332126752,103411.08380592773,103411.08380592773,103411.08380592773,128314.14966392859,92020.33934904856,56928.13838211253,38991.3344077067,24903.065858000864,0.0,63894.40026570756,21167.605979300733,1540.267089905211,0.0,0.8869460064913259,2.809655539005302,0.0014959135982669303,355092.44986172335,1556120.5313203298,4.3822968692415145,1556120.5313203298,4.3822968692415145,0.85,0.0956977900614807,4.027634451161993,1.268456708355807,1.0,0.0,4.027634451161875,1.283848495571111,1.2841674940287997,3.13715712177575,19420.155775091553,1980.3047702417803,4632.441516551485,4632.441516551485,5.4771774757374345,5.126938552169414,-2.426145599671776,7.55308415184119,3.342538155901676,3.342538155901676,0.9550109016861931,0.0,0.0,0.0002484575495212012,1.0003324681381316,0.0002483749727564504,198.4297407275371,0.0,1.646336601207977e-05,46.65717927823407,0.07486177241634039,8.303722539617522e-05,0.000165420324125026,0.0006662525963683381,0.09569779005947705,0.07221544332537298,0.02348234673410407,0.09569771267093552,0.07221544332688502,0.023482346734595674,0.37799354329259105,0.37799354329259105,0.1229124614415033,0.0,5.7560585081115505,5.858862181292068,5.440186350623264,5.792285049661189,5.804930596547024,5.7534003406343,24903.065858000864,21167.605979300733,0.85,1.069232004962022,0.6721282802754566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479043009170118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.36178151663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.06419586095,1540.267089905211,0.37799354329259105,0.1229124614415033,6.112874298809886,3.342538155901676
2858.0,-29.405589905573926,5.130003548022693,35.011436657925714,24.41041327491405,5.134626747007805,-25.951482315837374,-39.54510275563223,1.6805191572711458,0.8312917989854327,-4.967286091697685,40.037612445945584,42942.09128104255,25382.200497606722,25382.200497606722,68324.29177864928,78035.99396575717,78035.99396575717,25382.200497606722,103418.19446336389,103418.19446336389,103418.19446336389,128322.99362262359,92019.58517799187,56926.62293571112,38992.180269200835,24904.79915925969,0.0,63896.97942846053,21169.07928537074,1540.3279934594384,0.0,0.8869489396124824,2.8096929902884296,0.0014959135982669303,355108.4387461564,1556155.6072279362,4.382198329959512,1556155.6072279362,4.382198329959512,0.8500000000000001,0.09570317706645282,4.027634451161993,1.2684538884228096,1.0,0.0,4.027634451160923,1.2838466035508314,1.2841654955169906,3.137161745042173,19419.996613328993,1980.2885402588033,4632.441516551485,4632.441516551485,5.479227402422108,5.130003548022693,-2.4232979064983238,7.5533014545210175,3.3436929593249745,3.3436929593249745,0.9553408455214213,0.0,0.0,0.0002483749727564504,1.0003309261162754,0.0002482928061824014,198.4323675643095,0.0,1.6385686019620847e-05,46.43703417960548,0.07487815810236001,8.30130424126921e-05,0.0001653619303437583,0.0006660174075631707,0.09570317706358977,0.07221567786632882,0.023487499197260946,0.09570308878554434,0.07221567786848918,0.023487499197963634,0.37799219590123206,0.37799219590123206,0.12293859321135592,0.0,5.76410438561868,5.84497156325682,5.515640264267802,5.798577890683134,5.791639682116852,5.819911681221072,24904.79915925969,21169.07928537074,0.85,1.0692882885824924,0.672051975932928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479234385199353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.141636418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.019926101058,1540.3279934594384,0.37799219590123206,0.12293859321135592,6.112874298809886,3.3436929593249745
2859.0,-29.408769479373266,5.132990385156721,35.01197025963412,24.410622647870355,5.135416205039054,-25.9542654494507,-39.54767781598491,1.6809121751163276,0.8385249283571738,-4.966192356269605,40.03841679879997,42938.97750494668,25391.57954391654,25391.57954391654,68330.55704886322,78033.63372942858,78033.63372942858,25391.57954391654,103425.21327334511,103425.21327334511,103425.21327334511,128331.7667150387,92018.8277616573,56925.10729271758,38993.02274326636,24906.553441693588,0.0,63899.57618495995,21170.57042543955,1540.391709806231,0.0,0.886951589486,2.8097260612147545,0.0014959135982669303,355123.5734357306,1556190.316240564,4.38210930686695,1556190.316240564,4.38210930686695,0.85,0.09570851666316954,4.027634451161993,1.2684511300316084,1.0,0.0,4.027634451162376,1.2838449371491305,1.2841637232067438,3.137165817007187,19419.836766676526,1980.2722404364922,4632.441516551485,4632.441516551485,5.481252046721729,5.132990385156721,-2.4205354574432105,7.553525842599932,3.344829130660996,3.344829130660996,0.9556654659031417,0.0,0.0,0.0002482928061824014,1.000329385247295,0.00024821104912460415,198.43498216430163,0.0,1.630450782319759e-05,46.20697517094197,0.0748944626101832,8.298894892798136e-05,0.00016530385725442,0.0006657835103878664,0.09570851666102752,0.07221592778190176,0.023492588879125753,0.09570846002700203,0.07221592778351799,0.02349258887965155,0.37799084786543824,0.37799084786543824,0.12296436962223285,0.0,5.771795718303963,5.831237002559078,5.5891676587712595,5.804717284626804,5.778409916220426,5.885604130630895,24906.553441693588,21170.57042543955,0.85,1.0693428834500813,0.6719759358130646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479424873554205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.91157740934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.975849198607,1540.391709806231,0.37799084786543824,0.12296436962223285,6.112874298809886,3.344829130660996
2860.0,-29.411935235740785,5.135901157865701,35.01249433712633,24.41085105473178,5.136216704117001,-25.957035040708536,-39.550243167299755,1.6813165090847322,0.8452148114728857,-4.965104657402452,40.039206546745746,42935.88367856718,25400.70727492238,25400.70727492238,68336.59095348956,78031.30593573776,78031.30593573776,25400.70727492238,103432.01321066014,103432.01321066014,103432.01321066014,128340.27965487246,92018.10168445316,56923.61083459665,38993.878722062786,24908.266444212328,0.0,63902.14516627511,21172.02647758048,1540.4533806174895,0.0,0.8869542614241329,2.8097655043664616,0.0014959135982669303,355138.6250956956,1556224.395599073,4.382019542874935,1556224.395599073,4.382019542874935,0.85,0.09571376939519792,4.027634451161993,1.2684483710909262,1.0,0.0,4.027634451159762,1.2838432170452543,1.2841618977070473,3.1371700202081785,19419.683533896587,1980.256615041486,4632.441516551485,4632.441516551485,5.4832224398660845,5.135901157865701,-2.4178158802747305,7.553717038140431,3.345946832443132,3.345946832443132,0.9559848092694663,0.0,0.0,0.00024821104912460415,1.0003279621102203,0.00024812967199376877,198.43758546198177,0.0,1.622346030579931e-05,45.977286506635245,0.07491068607048901,8.29649527130036e-05,0.00016524609641160057,0.0006655508708273987,0.09571376939297102,0.0722161626662469,0.023497606726724123,0.09571392374506858,0.07221616266792706,0.023497606727270855,0.377989499521163,0.377989499521163,0.12298979517304379,0.0,5.779074420047493,5.817653756249001,5.660546401752072,5.810319468875321,5.765419705108911,5.94836509146927,24908.266444212328,21172.02647758048,0.85,1.0693943180729832,0.6719005061073747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447961447489967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.68188874503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.931965406642,1540.4533806174895,0.377989499521163,0.12298979517304379,6.112874298809886,3.345946832443132
2861.0,-29.415086261793707,5.138736452467227,35.013008974782316,24.41099368678408,5.136926846683064,-25.95980040902904,-39.55280771534888,1.6816409939189174,0.8518549634384271,-4.964093564341462,40.03997970512846,42932.85086851806,25409.76464781688,25409.76464781688,68342.61551633493,78028.99650484961,78028.99650484961,25409.76464781688,103438.76115266648,103438.76115266648,103438.76115266648,128348.71742513737,92017.35144140759,56922.13259945985,38994.68760216415,24909.956272470878,0.0,63904.64387463503,21173.462831600245,1540.5156709593002,0.0,0.886956603938535,2.809796686554312,0.0014959135982669303,355152.6171276374,1556257.7596278838,4.3819408462041105,1556257.7596278838,4.3819408462041105,0.85,0.09571896890601993,4.027634451161993,1.268445733585395,1.0,0.0,4.027634451161281,1.2838418691677402,1.2841604450141508,3.137173313854405,19419.525201109325,1980.2404695904643,4632.441516551485,4632.441516551485,5.485177644883167,5.138736452467227,-2.4151912889950586,7.553927741462285,3.347046566185602,3.347046566185602,0.956299018910172,0.0,0.0,0.00024812967199376877,1.0003264442736912,0.00024804869791673727,198.44017670585444,0.0,1.6148281354796237e-05,45.76422935949254,0.0749268343518438,8.294097042240072e-05,0.00016518870157136804,0.0006653197053915591,0.0957189689045451,0.07221640951952765,0.023502559385017448,0.09571910912548626,0.0722164095206404,0.023502559385379526,0.3779881509534684,0.3779881509534684,0.12301485870253923,0.0,5.7860553589345045,5.804225706787577,5.7302320005925935,5.815948527779881,5.752464585614405,6.011122429420084,24909.956272470878,21173.462831600245,0.85,1.069446778396983,0.6718267760437191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479803256995096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.468831597886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.8882524381,1540.5156709593002,0.3779881509534684,0.12301485870253923,6.112874298809886,3.347046566185602
2862.0,-29.418223395914584,5.141497707855901,35.013514051828594,24.411111033428483,5.137595550738196,-25.962557415856136,-39.555367129482306,1.6819295706796595,0.8583599683923921,-4.963116867453207,40.04073046626776,42929.85718034762,25418.64935335905,25418.64935335905,68348.50653370668,78026.75279708304,78026.75279708304,25418.64935335905,103445.4021504421,103445.4021504421,103445.4021504421,128356.97089211947,92016.64454206635,56920.67135723879,38995.52576091951,24911.568741677373,0.0,63907.09450259688,21174.833430425766,1540.5745048500946,0.0,0.8869588525817775,2.8098256294340396,0.0014959135982669303,355166.1335782108,1556290.157667943,4.381865303396767,1556290.157667943,4.381865303396767,0.85,0.09572408608917,4.027634451161993,1.2684431785019115,1.0,0.0,4.027634451162105,1.2838406882015387,1.2841591597916744,3.137176199645209,19419.376015663787,1980.2252569087086,4632.441516551485,4632.441516551485,5.487095576390866,5.141497707855901,-2.4126297107270465,7.554127418582947,3.3481283819868386,3.3481283819868386,0.9566081091390968,0.0,0.0,0.00024804869791673727,1.0003250131951829,0.0002479681050106243,198.44275658455996,0.0,1.6068510154725155e-05,45.53815777849109,0.07494290286199853,8.291704253030181e-05,0.00016513165538643544,0.0006650899442118172,0.0957240860878542,0.07221664391061554,0.023507442177238654,0.095723993431417,0.07221664391160819,0.02350744217756182,0.3779868025668162,0.3779868025668162,0.12303957748339973,0.0,5.792761580672902,5.790986257792099,5.798215590508164,5.821476835845601,5.739912829547734,6.072223379008165,24911.568741677373,21174.833430425766,0.85,1.069497949573178,0.6717541693059313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479991165339805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.24276001689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.844729041646,1540.5745048500946,0.3779868025668162,0.12303957748339973,6.112874298809886,3.3481283819868386
2863.0,-29.4213473357982,5.144186780021313,35.01400975429654,24.41122782127934,5.1382664062567995,-25.96530233078859,-39.55791707905007,1.682221401247162,0.8642206692627497,-4.9621523219566495,40.041467526339794,42926.881652416334,25427.31134015063,25427.31134015063,68354.19299256697,78024.49811046093,78024.49811046093,25427.31134015063,103451.80945061156,103451.80945061156,103451.80945061156,128364.95642942392,92015.92221055969,56919.22403074561,38996.33131090453,24913.146978812365,0.0,63909.47828971689,21176.17493199051,1540.6318298013528,0.0,0.8869610889630459,2.809861547272168,0.0014959135982669303,355179.4822625602,1556321.9649535934,4.38179017278681,1556321.9649535934,4.38179017278681,0.85,0.09572912525713768,4.027634451161993,1.2684406173741443,1.0,0.0,4.027634451162217,1.2838394912516549,1.284157859071131,3.1371791244989105,19419.22357338331,1980.2097121222143,4632.441516551485,4632.441516551485,5.488965429849488,5.144186780021313,-2.4101137380807938,7.554300518102107,3.349192588116534,3.349192588116534,0.9569121680332955,0.0,0.0,0.0002479681050106243,1.0003236543053136,0.00024788787503263497,198.44532567110406,0.0,1.5993078450213455e-05,45.32438432790493,0.07495889594044874,8.289320946771152e-05,0.0001650748955429128,0.0006648613363106029,0.09572912525582174,0.07221686745973575,0.02351225779608598,0.09572902038270086,0.07221686746072849,0.023512257796409194,0.3779854568147266,0.3779854568147266,0.12306396366721008,0.0,5.799112931370985,5.777885963545657,5.864322545332868,5.826372991219387,5.727345273571018,6.130791147481489,24913.146978812365,21176.17493199051,0.85,1.0695470346777223,0.6716825547819144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448017824986686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.0289865663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.801378912698,1540.6318298013528,0.3779854568147266,0.12306396366721008,6.112874298809886,3.349192588116534
2864.0,-29.42445660558659,5.146805108131011,35.01449634770361,24.41133161718028,5.1389182254879,-25.96803594434914,-39.560453896969534,1.6824975642506028,0.8697229652475471,-4.961217674049841,40.04219357285641,42923.9155011497,25435.800626836233,25435.800626836233,68359.71612798593,78022.26786219481,78022.26786219481,25435.800626836233,103458.06848903105,103458.06848903105,103458.06848903105,128372.7827288167,92015.21068843873,56917.77202185287,38997.15407398429,24914.714239785648,0.0,63911.86831376994,21177.5071038178,1540.689389890154,0.0,0.8869632131753379,2.8098986541031072,0.0014959135982669303,355192.4175592301,1556353.2974376993,4.381718810701159,1556353.2974376993,4.381718810701159,0.85,0.09573409989926578,4.027634451161993,1.2684380859183149,1.0,0.0,4.027634451161327,1.283838366744134,1.2841566312770674,3.137181872338211,19419.073412337133,1980.1943999568796,4632.441516551485,4632.441516551485,5.490798002728232,5.146805108131011,-2.407655831294693,7.554460939425704,3.350239621066193,3.350239621066193,0.9572113203046265,0.0,0.0,0.00024788787503263497,1.0003221423770028,0.00024780804555979793,198.44788275098594,0.0,1.5921264110683257e-05,45.12086248967635,0.07497481720455942,8.286950542328292e-05,0.00016501836960935203,0.0006646336705132095,0.09573409989815176,0.07221709059205395,0.023517009306097826,0.09573409046238447,0.07221709059289436,0.02351700930637142,0.3779841127860425,0.3779841127860425,0.12308801524657806,0.0,5.805121379731531,5.764929572819483,5.928586872382027,5.83094063929741,5.714906536640115,6.187618569220319,24914.714239785648,21177.5071038178,0.85,1.069593456294841,0.6716110267723413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480364552124239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.82546472807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.758188537166,1540.689389890154,0.3779841127860425,0.12308801524657806,6.112874298809886,3.350239621066193
2865.0,-29.427553332821493,5.149353489158816,35.014973861582604,24.41137268850582,5.139499916926127,-25.970765280628,-39.5629937184043,1.6827118647328578,0.8751516477351515,-4.9603422430640665,40.04290226224485,42921.016484452615,25444.19427666327,25444.19427666327,68365.21076111589,78020.06769301217,78020.06769301217,25444.19427666327,103464.26196967544,103464.26196967544,103464.26196967544,128380.50584129519,92014.49579427327,56916.354325233726,38997.934965599496,24916.243871619754,0.0,63914.17883721925,21178.80729087679,1540.7463333761732,0.0,0.8869650991658374,2.80992983257692,0.0014959135982669303,355204.53364359314,1556383.881335983,4.381655451778763,1556383.881335983,4.381655451778763,0.85,0.0957390159051933,4.027634451161993,1.2684356511710213,1.0,0.0,4.027634451161451,1.283837530393425,1.2841556922256174,3.1371839160425123,19418.92253964796,1980.1790152241551,4632.441516551485,4632.441516551485,5.492609930584643,5.149353489158816,-2.405277381095753,7.554630870254569,3.351269794679321,3.351269794679321,0.9575056556226631,0.0,0.0,0.00024780804555979793,1.0003208508073873,0.0002477285616507794,198.45042957315397,0.0,1.584198986563766e-05,44.89619927921712,0.07499065919442506,8.284577959080056e-05,0.00016496226596899737,0.0006644077055584814,0.09573901590451518,0.07221731784938241,0.02352169805513277,0.09573889464268076,0.07221731784989392,0.023521698055299384,0.3779827701327002,0.3779827701327002,0.12311173142761031,0.0,5.8108637702611645,5.752126476699061,5.991292604267244,5.835493890799228,5.702602368202577,6.243968678596843,24916.243871619754,21178.80729087679,0.85,1.069640758981396,0.6715413898028264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480549984035418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.60080151761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.715187921212,1540.7463333761732,0.3779827701327002,0.12311173142761031,6.112874298809886,3.351269794679321
2866.0,-29.430636621836722,5.1518338772786185,35.015442393957684,24.411422211583726,5.140093260813168,-25.97348135485498,-39.565520093869395,1.6829379938311784,0.8799084003291,-4.959468700356368,40.043595648832934,42918.12032664534,25452.353425623685,25452.353425623685,68370.47375226903,78017.85453294269,78017.85453294269,25452.353425623685,103470.20795856637,103470.20795856637,103470.20795856637,128387.93112106143,92013.76720453777,56914.93852314669,38998.69853487898,24917.723162495047,0.0,63916.421697374026,21180.06468812079,1540.8006010152412,0.0,0.8869670308603956,2.809969538016769,0.0014959135982669303,355216.6239172033,1556413.8052727205,4.381590557640967,1556413.8052727205,4.381590557640967,0.85,0.09574384792311026,4.027634451161993,1.2684332065330817,1.0,0.0,4.027634451162867,1.2838366380755977,1.284154697636988,3.1371860965108467,19418.768776618403,1980.1633357587355,4632.441516551485,4632.441516551485,5.4943712369996875,5.1518338772786185,-2.402934933384545,7.554768810663163,3.3522832314695936,3.3522832314695936,0.9577952089913124,0.0,0.0,0.0002477285616507794,1.0003194663231647,0.00024764944599283426,198.45296540027488,0.0,1.5773615888882513e-05,44.70242742909304,0.07500643281031394,8.282218559355946e-05,0.00016490637605721993,0.0006641826014243342,0.09574384792231366,0.07221752791269276,0.0235263200096209,0.09574382811912074,0.07221752791329362,0.02352632000981664,0.37798142924191025,0.37798142924191025,0.12313512757808541,0.0,5.816237167683369,5.739424460634837,6.0521808471388,5.839377100685454,5.690300609539236,6.297575031874942,24917.723162495047,21180.06468812079,0.85,1.0696855665040772,0.6714725134309045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448073467242446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.40702966749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.672334932087,1540.8006010152412,0.37798142924191025,0.12313512757808541,6.112874298809886,3.3522832314695936
2867.0,-29.433706411116656,5.1542474653835155,35.01590219890166,24.41146031431856,5.1406574054881276,-25.97618819764369,-39.56803745878858,1.683139192015174,0.8845958190229339,-4.958631391960409,40.04427847450893,42915.24540122456,25460.369427412257,25460.369427412257,68375.61482863681,78015.71357337486,78015.71357337486,25460.369427412257,103476.08300078711,103476.08300078711,103476.08300078711,128395.27825402665,92013.09354467354,56913.52666831213,38999.518751512674,24919.195253239533,0.0,63918.71400475221,21181.3159652536,1540.855466606459,0.0,0.8869688165667464,2.810005932314431,0.0014959135982669303,355228.21299269755,1556443.2738654567,4.3815305680617564,1556443.2738654567,4.3815305680617564,0.8499999999999999,0.09574862103991436,4.027634451161993,1.2684308069525287,1.0,0.0,4.027634451161361,1.2838358614599077,1.2841538192520914,3.1371879942518417,19418.626606098325,1980.1488384003026,4632.441516551485,4632.441516551485,5.4961016423938895,5.1542474653835155,-2.400653368379442,7.554900833762957,3.353280404367666,3.353280404367666,0.9580801155336188,0.0,0.0,0.00024764944599283426,1.0003180753609024,0.0002475706998531296,198.455490181016,0.0,1.570073692880531e-05,44.49588845623425,0.07502213354724274,8.279868192445392e-05,0.00016485076406838034,0.0006639586166621862,0.09574862103936159,0.07221774021972947,0.023530880819632113,0.09574867028421138,0.0722177402201464,0.02353088081976796,0.37798008735795485,0.37798008735795485,0.12315819924693587,0.0,5.821321835355093,5.72689168838167,6.111368976416429,5.843227210983343,5.678374746026805,6.3498852906288334,24919.195253239533,21181.3159652536,0.85,1.0697276360027086,0.6714034546757919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480918563817713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.20049069463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.629647931055,1540.855466606459,0.37798008735795485,0.12315819924693587,6.112874298809886,3.353280404367666
2868.0,-29.436763211356354,5.156595091426897,35.01635328237961,24.41143443519252,5.141159630999138,-25.978889540593094,-39.57055384581906,1.6832859602358743,0.8890422724055043,-4.957845996669037,40.04494401970225,42912.423148697766,25468.2848747942,25468.2848747942,68380.70802349197,78013.56414666335,78013.56414666335,25468.2848747942,103481.84902145756,103481.84902145756,103481.84902145756,128402.474422795,92012.38110761171,56912.1373297425,39000.27086429912,24920.625401337435,0.0,63920.896265636555,21182.53159113682,1540.9092895946771,0.0,0.8869704009175344,2.810039425196322,0.0014959135982669303,355239.0838154101,1556471.997093113,4.381477343022001,1556471.997093113,4.381477343022001,0.85,0.09575333407478406,4.027634451161993,1.268428518367,1.0,0.0,4.027634451161429,1.2838353383428767,1.2841531949031637,3.137189272543863,19418.4762519612,1980.133506545171,4632.441516551485,4632.441516551485,5.497810341220126,5.156595091426897,-2.3984439349688933,7.555039026395791,3.3542615599081076,3.3542615599081076,0.9583604456880307,0.0,0.0,0.0002475706998531296,1.0003167372214428,0.0002474923098265867,198.45800433468008,0.0,1.5627603754946318e-05,44.288629041517865,0.0750377611509977,8.277519354742665e-05,0.00016479550630570295,0.0006637360585935326,0.09575333407453542,0.07221795363569107,0.02353538043884434,0.09575332716359879,0.07221795363587863,0.023535380438905438,0.3779787464789143,0.3779787464789143,0.12318094878242385,0.0,5.8261436276902145,5.714488294533339,6.1690848298416086,5.8468882690745545,5.666388779003796,6.401605547816018,24920.625401337435,21182.53159113682,0.85,1.0697707951296824,0.6713363806784918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481101654488224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.993231279914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.58712859842,1540.9092895946771,0.3779787464789143,0.12318094878242385,6.112874298809886,3.3542615599081076
