time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2869.0,-29.439806751308847,5.1588785224106966,35.01679574040851,24.411428428161912,5.141667366436622,-25.98157839594643,-39.57305696150286,1.6834390110740234,0.893177172107869,-4.957066242498011,40.045594919674286,42909.60342665164,25475.988281944195,25475.988281944195,68385.59170859584,78011.47314289745,78011.47314289745,25475.988281944195,103487.46142484165,103487.46142484165,103487.46142484165,128409.47049372041,92011.72397414898,56910.747326128454,39001.085164467244,24922.009068878764,0.0,63923.09423334601,21183.70770854695,1540.9607474220063,0.0,0.8869720095329772,2.8100763176272623,0.0014959135982669303,355249.87681642966,1556500.0886579675,4.381423302962233,1556500.0886579675,4.381423302962233,0.85,0.09575796832928951,4.027634451161993,1.2684262220887463,1.0,0.0,4.027634451162669,1.2838347851435263,1.284152540921768,3.137190624346359,19418.33756920583,1980.1193648397598,4632.441516551485,4632.441516551485,5.499473267157231,5.1588785224106966,-2.396271482010576,7.5551500044212725,3.3552268395401668,3.3552268395401668,0.9586362398686191,0.0,0.0,0.0002474923098265867,1.0003153708718884,0.00024741428256857536,198.46050763745768,0.0,1.555712822745541e-05,44.088901396608634,0.07505331827922515,8.275183515796197e-05,0.0001647404746686247,0.0006635144112761324,0.09575796832896903,0.07221815192684647,0.023539816402122566,0.09575795562857664,0.07221815192708815,0.023539816402201354,0.3779774058975806,0.3779774058975806,0.1232033907519063,0.0,5.830676054093317,5.702246689058086,6.225120784691683,5.85024341460587,5.654783050652043,6.450903968552552,24922.009068878764,21183.70770854695,0.85,1.0698104109128361,0.6712691859066405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481283974838415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.793503635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.544767153247,1540.9607474220063,0.3779774058975806,0.1232033907519063,6.112874298809886,3.3552268395401668
2870.0,-29.442837518782675,5.1610986303900575,35.01722973754223,24.41137209478768,5.142126635957236,-25.98426060095857,-39.57555895959956,1.6835497181328385,0.897037094960865,-4.956333225093347,40.046233362967804,42906.83474325291,25483.58704247664,25483.58704247664,68390.42178572956,78009.37444665207,78009.37444665207,25483.58704247664,103492.9614891287,103492.9614891287,103492.9614891287,128416.33844201619,92011.03437240356,56909.3837318908,39001.834045014184,24923.376952887487,0.0,63925.21099790167,21184.870409954365,1541.0125384764915,0.0,0.8869734256659012,2.8101113529952784,0.0014959135982669303,355260.0231431291,1556527.6429892783,4.381375729298357,1556527.6429892783,4.381375729298357,0.85,0.09576254986164547,4.027634451161993,1.2684239763626826,1.0,0.0,4.0276344511623225,1.2838344289974497,1.284152084508248,3.1371914946284662,19418.192034279382,1980.1045244073546,4632.441516551485,4632.441516551485,5.501113603145348,5.1610986303900575,-2.394166049626168,7.555264680016226,3.3561766663726575,3.3561766663726575,0.9589076189636164,0.0,0.0,0.00024741428256857536,1.0003140549783553,0.00024733660527635884,198.4630004898643,0.0,1.5485329234484126e-05,43.88542305052801,0.07506880360845963,8.272849328641437e-05,0.00016468578928216098,0.0006632941585296361,0.09576254986158741,0.07221835509516782,0.023544194766419606,0.09576252083512068,0.07221835509521161,0.02354419476643385,0.3779760671006445,0.3779760671006445,0.12322552323197306,0.0,5.834947038599751,5.690136044263227,6.279685385781875,5.853370320054239,5.643106161128799,6.499486825144572,24923.376952887487,21184.870409954365,0.85,1.069850544380283,0.6712036467843856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481465508633866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.590025288926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.502569462486,1541.0125384764915,0.3779760671006445,0.12322552323197306,6.112874298809886,3.3561766663726575
2871.0,-29.44585549045846,5.1632568672611345,35.01765535582289,24.411306890565925,5.142574064856588,-25.986932471850363,-39.57805173760278,1.6836510462486272,0.9005078123028625,-4.955617613724201,40.04685727500987,42904.083583840984,25491.01157547072,25491.01157547072,68395.0951593117,78007.2878546363,78007.2878546363,25491.01157547072,103498.29943010703,103498.29943010703,103498.29943010703,128423.00243967184,92010.34691772255,56908.027700954975,39002.57690751953,24924.7030095648,0.0,63927.27991708433,21185.99755813008,1541.0624929541955,0.0,0.8869748058725812,2.8101494295338085,0.0014959135982669303,355269.92875723355,1556554.5705279897,4.381329362642537,1556554.5705279897,4.381329362642537,0.85,0.09576706099739207,4.027634451161993,1.2684217938268558,1.0,0.0,4.027634451163361,1.28383411594156,1.2841516716449504,3.137192259615362,19418.046952473687,1980.089730180407,4632.441516551485,4632.441516551485,5.502716328828458,5.1632568672611345,-2.3921052097904747,7.555362077051609,3.3571111964837828,3.3571111964837828,0.9591746275667951,0.0,0.0,0.00024733660527635884,1.0003127365716178,0.00024725927825737596,198.46548287202944,0.0,1.5416068483219668e-05,43.68913808144454,0.07508421967694286,8.27052434843057e-05,0.00016463136179205312,0.0006630749444953873,0.09576706099734546,0.07221854834526004,0.02354851265208542,0.09576707176582067,0.0722185483452952,0.023548512652096874,0.37797472951510414,0.37797472951510414,0.12324735621568239,0.0,5.838923145516048,5.678139824198865,6.3326932057858585,5.856125426027063,5.631533874513423,6.546227677806542,24924.7030095648,21185.99755813008,0.85,1.0698890246546118,0.6711388884289917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481646284914809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.393740319836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.460526195719,1541.0624929541955,0.37797472951510414,0.12324735621568239,6.112874298809886,3.3571111964837828
2872.0,-29.448860799167193,5.165354394861986,35.01807276110411,24.411224398668878,5.14299632764091,-25.9895954610244,-39.580535505060084,1.6837309894983281,0.9037637828788547,-4.954931532125203,40.04746926137099,42901.35025039524,25498.29668789767,25498.29668789767,68399.6469382929,78005.23330810084,78005.23330810084,25498.29668789767,103503.52999599851,103503.52999599851,103503.52999599851,128429.53785808962,92009.67620923907,56906.67423894517,39003.33552254878,24926.007862091104,0.0,63929.343384639884,21187.106682777438,1541.112073235693,0.0,0.8869760791262502,2.8101868664471796,0.0014959135982669303,355279.42581874866,1556580.9837059984,4.381286589052619,1556580.9837059984,4.381286589052619,0.85,0.09577151264519104,4.027634451161993,1.2684195986529812,1.0,0.0,4.027634451162772,1.283833902058544,1.2841513584288136,3.137192782262521,19417.905404818885,1980.0752963365558,4632.441516551485,4632.441516551485,5.504288957948744,5.165354394861986,-2.3900973821454174,7.555451777007404,3.358030762323874,3.358030762323874,0.959437360663964,0.0,0.0,0.00024725927825737596,1.0003114318360122,0.000247182297820536,198.4679548925266,0.0,1.5346744161491138e-05,43.49267295366589,0.07509956642110435,8.268208372951016e-05,0.0001645771945278658,0.0006628567785560214,0.09577151264525684,0.07221873957709865,0.023552773068158183,0.0957715661933104,0.07221873957704905,0.023552773068141988,0.3779733917666841,0.3779733917666841,0.12326889153398729,0.0,5.84263087749207,5.666275240364939,6.384199314512216,5.85869531500407,5.620138815429755,6.5916639804562465,24926.007862091104,21187.106682777438,0.85,1.0699256916617588,0.6710744703300523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481826302236134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.19727519206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.418638245854,1541.112073235693,0.3779733917666841,0.12326889153398729,6.112874298809886,3.358030762323874
2873.0,-29.451853556284423,5.167392253147243,35.018482037963146,24.41111571332442,5.143383621137328,-25.992250648826303,-39.583018015231914,1.6837807136796337,0.906873029287965,-4.954279346629391,40.048067286075906,42898.66631479232,25505.457005769153,25505.457005769153,68404.12332056147,78003.21422204938,78003.21422204938,25505.457005769153,103508.67122781853,103508.67122781853,103508.67122781853,128435.9516074023,92009.02173910402,56905.35098853945,39004.078611738405,24927.280379583775,0.0,63931.35899132218,21188.18832264621,1541.1607407087643,0.0,0.8869772306067539,2.8102222704870448,0.0014959135982669303,355288.45385929255,1556606.794629653,4.381247906373358,1556606.794629653,4.381247906373358,0.85,0.0957759047065555,4.027634451161993,1.2684175287606192,1.0,0.0,4.027634451161636,1.2838338286231783,1.2841511861400552,3.1371929617101215,19417.76728413749,1980.0612119467394,4632.441516551485,4632.441516551485,5.505834647807084,5.167392253147243,-2.38814531052403,7.5555375636712725,3.358935611262233,3.358935611262233,0.9596958889320666,0.0,0.0,0.000247182297820536,1.000310138549457,0.0002471056608293238,198.470416642293,0.0,1.5278149866359047e-05,43.29827672126154,0.07511484457097072,8.265894168853002e-05,0.000164523356132006,0.0006626399371780611,0.09577590470675604,0.07221892817556223,0.0235569765311938,0.09577592155659792,0.07221892817541105,0.02355697653114445,0.37797205387641164,0.37797205387641164,0.1232901329546978,0.0,5.846102935572048,5.654557127345072,6.434291364545004,5.8611523759173565,5.608941202760036,6.636028833294915,24927.280379583775,21188.18832264621,0.85,1.069961977968377,0.6710113313970885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448200556846726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.002878959654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.376903378372,1541.1607407087643,0.37797205387641164,0.1232901329546978,6.112874298809886,3.358935611262233
2874.0,-29.45483389122602,5.169371703334798,35.01888328630702,24.410993826482468,5.143753106292951,-25.99489643561474,-39.585487673152215,1.6838156506818704,0.9096847716869547,-4.953648916755089,40.04865196483796,42895.98315177406,25512.465977493506,25512.465977493506,68408.44912926757,78001.21397122889,78001.21397122889,25512.465977493506,103513.67994872239,103513.67994872239,103513.67994872239,128442.19849453858,92008.37388188596,56904.016329532016,39004.84172483771,24928.51854581619,0.0,63933.360270653895,21189.240763943762,1541.2080954755402,0.0,0.8869783197823837,2.8102590159777354,0.0014959135982669303,355297.1809133308,1556632.0298511644,4.381211316818415,1556632.0298511644,4.381211316818415,0.85,0.09578023305064376,4.027634451161993,1.2684154742537066,1.0,0.0,4.027634451160007,1.2838338235546984,1.2841510826760387,3.1371929740955244,19417.63055905928,1980.047269868842,4632.441516551485,4632.441516551485,5.507347666740903,5.169371703334798,-2.3862393966883153,7.555611100023114,3.359825955836389,3.359825955836389,0.9599502730961111,0.0,0.0,0.0002471056608293238,1.0003088585832742,0.0002470293636900273,198.47286822711644,0.0,1.5210175576101586e-05,43.105637582671896,0.07513005474654681,8.263592539763684e-05,0.00016446973543168694,0.0006624239725981606,0.09578023305088072,0.07221911001807911,0.023561123032801615,0.09578023441921343,0.07221911001790043,0.023561123032743332,0.3779707168488307,0.3779707168488307,0.1233110878085112,0.0,5.849326557760776,5.642976897366566,6.482943753819711,5.863333688442026,5.597870435909158,6.678875154637353,24928.51854581619,21189.240763943762,0.85,1.0699961466074823,0.6709483588877431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448218409019874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.81023982107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.335319784152,1541.2080954755402,0.3779707168488307,0.1233110878085112,6.112874298809886,3.359825955836389
2875.0,-29.457801921438854,5.171293818101981,35.0192766344026,24.410844488907628,5.144095517052546,-25.997533853874693,-39.58795223208142,1.683827449488313,0.9121777435721015,-4.953047696642092,40.04922432358663,42893.33227766037,25519.346227938015,25519.346227938015,68412.67850559838,77999.21215960526,77999.21215960526,25519.346227938015,103518.55838754328,103518.55838754328,103518.55838754328,128448.28973089543,92007.70853703766,56902.69807016765,39005.56718541112,24929.731343352156,0.0,63935.29852876328,21190.271641849333,1541.254820016497,0.0,0.8869793050691022,2.810296512448379,0.0014959135982669303,355305.5037727326,1556656.7336301336,4.381178217340063,1556656.7336301336,4.381178217340063,0.85,0.09578450413366019,4.027634451161993,1.2684133889758962,1.0,0.0,4.027634451162011,1.2838339258706766,1.2841510870593456,3.1371927240748936,19417.490143356732,1980.0329514519976,4632.441516551485,4632.441516551485,5.508832898755148,5.171293818101981,-2.384384645542974,7.555678463644956,3.36070207706488,3.36070207706488,0.9602005934471086,0.0,0.0,0.0002470293636900273,1.0003075906985264,0.0002469534031202581,198.47530974295077,0.0,1.5142912073692622e-05,42.91501281684489,0.0751451976586205,8.26129625332676e-05,0.00016441640115675974,0.0006622091616350361,0.0957845041339818,0.0722192895067993,0.0235652146271825,0.09578452257943909,0.07221928950655684,0.023565214627103346,0.37796938106423217,0.37796938106423217,0.12333175946408763,0.0,5.852296307284973,5.631509052567708,6.530212773557082,5.8652254402142034,5.586795816300935,6.720549124378692,24929.731343352156,21190.271641849333,0.85,1.070029859559048,0.6708865566391854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482361875098113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.61961505524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.293885288946,1541.254820016497,0.37796938106423217,0.12333175946408763,6.112874298809886,3.36070207706488
2876.0,-29.460757719525137,5.173159849596442,35.01966221583051,24.410691728722327,5.144424888986465,-26.000161565283634,-39.59041141262276,1.6838287347448793,0.9144545749916801,-4.952465526708027,40.04978477361872,42890.71256702965,25526.076220664578,25526.076220664578,68416.78878769423,77997.2494029977,77997.2494029977,25526.076220664578,103523.32562366227,103523.32562366227,103523.32562366227,128454.2418699689,92007.07203226612,56901.40078373047,39006.30138726184,24930.91624630663,0.0,63937.21763356847,21191.278809360636,1541.3005376728925,0.0,0.8869802366064847,2.8103346060961587,0.0014959135982669303,355313.56306093786,1556680.923699877,4.381146923549607,1556680.923699877,4.381146923549607,0.85,0.09578871376453012,4.027634451161993,1.2684113850211722,1.0,0.0,4.027634451161847,1.2838340766042562,1.2841511403043178,3.1371923557404666,19417.355814121456,1980.019253682089,4632.441516551485,4632.441516551485,5.510285694802874,5.173159849596442,-2.382572927298375,7.555732776894818,3.3615642011918716,3.3615642011918716,0.960446914626249,0.0,0.0,0.0002469534031202581,1.0003063302483888,0.00024687777698951125,198.47774124887016,0.0,1.5076297613197393e-05,42.72622743580141,0.0751602739562337,8.25900556596241e-05,0.000164363347460634,0.0006619954807407586,0.09578871376488292,0.07221946268684533,0.023569251078037593,0.09578876280042774,0.07221946268657935,0.023569251077950774,0.37796804537190043,0.37796804537190043,0.12335215307158204,0.0,5.85501955958199,5.620174257709948,6.576064934330361,5.866920101699691,5.575956381732624,6.760691979722992,24930.91624630663,21191.278809360636,0.85,1.0700620283447224,0.6708254465003661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482538930119861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.430829674195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.252597953975,1541.3005376728925,0.37796804537190043,0.12335215307158204,6.112874298809886,3.3615642011918716
2877.0,-29.46370142894826,5.174970552892865,35.020040107279556,24.41050411378967,5.144707541769412,-26.00278306710979,-39.59286577356977,1.6837891799309304,0.9167351832638246,-4.951924859617591,40.05033192478568,42888.12552145376,25532.715604429173,25532.715604429173,68420.84112588293,77995.3346780883,77995.3346780883,25532.715604429173,103528.05028251748,103528.05028251748,103528.05028251748,128460.12424675115,92006.45976671789,56900.11241495978,39007.05261306457,24932.07396423367,0.0,63939.12657729824,21192.26286959862,1541.345806970024,0.0,0.8869810053370211,2.8103678230847393,0.0014959135982669303,355321.04793166794,1556704.5400398315,4.381121099077706,1556704.5400398315,4.381121099077706,0.85,0.09579287242786488,4.027634451161993,1.2684094546968119,1.0,0.0,4.027634451163043,1.2838344174244785,1.284151384112227,3.1371915229083025,19417.22660038016,1980.0060775473949,4632.441516551485,4632.441516551485,5.511718931194715,5.174970552892865,-2.380820515129266,7.555791068022131,3.362412610389537,3.362412610389537,0.9606893172541534,0.0,0.0,0.00024687777698951125,1.0003050845791417,0.00024680248135835494,198.48016286225027,0.0,1.5010103610026099e-05,42.53863363081396,0.07517528405984372,8.256719953372885e-05,0.0001643105774557824,0.0006617829424512302,0.0957928724283435,0.07221963731552246,0.02357323511282104,0.09579279143577099,0.07221963731516164,0.02357323511270325,0.37796671017984873,0.37796671017984873,0.12337226979718019,0.0,5.857563227572712,5.609003801059146,6.620676787981267,5.868660042881402,5.565363398479121,6.800257833332978,24932.07396423367,21192.26286959862,0.85,1.0700934590210047,0.6707649575038347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482715259544063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.24323586921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.211456734933,1541.345806970024,0.37796671017984873,0.12337226979718019,6.112874298809886,3.362412610389537
2878.0,-29.46663319421828,5.176727316878213,35.02041039995043,24.410300922486954,5.1449877093855365,-26.005394065846183,-39.59530717749146,1.6837485810133554,0.9183755786883125,-4.951393922353715,40.05086635319364,42885.53651468936,25539.188321758254,25539.188321758254,68424.72483644761,77993.36693407419,77993.36693407419,25539.188321758254,103532.55525583244,103532.55525583244,103532.55525583244,128465.74911295663,92005.7886562937,56898.81630456037,39007.74705748148,24933.193857124184,0.0,63940.940914605664,21193.214778555557,1541.389270312846,0.0,0.8869817706254394,2.810408239991698,0.0014959135982669303,355328.3982253277,1556727.6074967878,4.381095390269386,1556727.6074967878,4.381095390269386,0.85,0.09579696598725362,4.027634451161993,1.2684074941510337,1.0,0.0,4.027634451160072,1.2838347624402178,1.284151632540966,3.137190679824376,19417.084967898994,1979.991635053662,4632.441516551485,4632.441516551485,5.513116189488415,5.176727316878213,-2.3791032143269493,7.555830531205162,3.363247438966619,3.363247438966619,0.9609278397047483,0.0,0.0,0.00024680248135835494,1.0003038538010394,0.00024672751226593196,198.4825747013407,0.0,1.4944689134721606e-05,42.35324900780103,0.07519022874897845,8.254446987021929e-05,0.00016425801148813566,0.0006615712259489776,0.09579696598770905,0.07221980130356165,0.0235771646841474,0.095796952953332,0.07221980130321831,0.023577164684035316,0.3779653778013424,0.3779653778013424,0.12339212034006976,0.0,5.859824853218242,5.597903768521405,6.663919600973941,5.869769501042015,5.554526179615948,6.838001110711332,24933.193857124184,21193.214778555557,0.85,1.0701238339271566,0.6707054338153048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482890871878802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.057851246194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.170459165503,1541.389270312846,0.3779653778013424,0.12339212034006976,6.112874298809886,3.363247438966619
2879.0,-29.469553127272825,5.178431065249574,35.0207732574403,24.41009144475686,5.145239805673497,-26.007997221111395,-39.597747289203085,1.683683899512424,0.9201122053240169,-4.950893407323778,40.05139035015556,42882.993772756236,25545.550195436605,25545.550195436605,68428.54396819284,77991.4875035175,77991.4875035175,25545.550195436605,103537.03769895411,103537.03769895411,103537.03769895411,128471.33589067715,92005.1897194683,56897.550354877436,39008.48818287873,24934.29819172304,0.0,63942.78637460177,21194.153462964583,1541.4326965084656,0.0,0.8869824190465359,2.810443865976451,0.0014959135982669303,355335.327462942,1556750.224953542,4.381073607481079,1556750.224953542,4.381073607481079,0.85,0.09580100876969193,4.027634451161993,1.2684056116314606,1.0,0.0,4.027634451161297,1.2838352192796818,1.284151993240213,3.1371895634875697,19416.958567077923,1979.9787457570042,4632.441516551485,4632.441516551485,5.514489520086462,5.178431065249574,-2.3774358930276125,7.555866958277187,3.3640690136903535,3.3640690136903535,0.961162575340101,0.0,0.0,0.00024672751226593196,1.000302634539323,0.000246652866589279,198.48497685760663,0.0,1.4880058487135951e-05,42.17008575254329,0.07520510880746559,8.252175801666523e-05,0.00016420575424926673,0.0006613607528933865,0.0958010087702154,0.07221996528899922,0.023581043481216174,0.09580093631386494,0.07221996528860462,0.023581043481087305,0.3779640444990974,0.3779640444990974,0.12341170462289495,0.0,5.8618940630838665,5.586962673282699,6.705886476152045,5.871005612647821,5.544162236929992,6.874801019957545,24934.29819172304,21194.153462964583,0.85,1.0701526762895779,0.6706463106179161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483065775695603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.87468799094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.129602753628,1541.4326965084656,0.3779640444990974,0.12341170462289495,6.112874298809886,3.3640690136903535
2880.0,-29.47246133923785,5.180083087233518,35.02112882457712,24.409866460505896,5.1454890990986355,-26.01059010575428,-39.60017444388939,1.6836178656148417,0.921245422931861,-4.95040432943961,40.05190369607411,42880.44824907651,25551.757361926844,25551.757361926844,68432.20561100336,77989.55655923698,77989.55655923698,25551.757361926844,103541.31392116382,103541.31392116382,103541.31392116382,128476.69090158107,92004.53340490974,56896.2757948887,39009.1751222456,24935.376980417244,0.0,63944.55210266284,21195.070433354656,1541.475055872356,0.0,0.8869830478616888,2.810486014352944,0.0014959135982669303,355342.09846468305,1556772.3829165641,4.381052483347367,1556772.3829165641,4.381052483347367,0.85,0.09580499130318604,4.027634451161993,1.268403703835793,1.0,0.0,4.0276344511602655,1.283835681769536,1.28415236000641,3.137188433344231,19416.82005714572,1979.9646216746514,4632.441516551485,4632.441516551485,5.515829454215811,5.180083087233518,-2.375803869970836,7.555886957204354,3.3648775233105117,3.3648775233105117,0.9613935780887176,0.0,0.0,0.000246652866589279,1.0003014267112638,0.00024657854123052764,198.48736942185585,0.0,1.4816045402982838e-05,41.98867267205336,0.07521992485286857,8.249917249392908e-05,0.00016415369409534993,0.0006611510736239384,0.09580499130369742,0.07222012157310395,0.02358486973059347,0.09580507366390319,0.07222012157271844,0.023584869730467594,0.3779627127000359,0.3779627127000359,0.12343102731931656,0.0,5.863683581736154,5.576091741934931,6.746494795162505,5.871649752371468,5.533549832553263,6.909948674155032,24935.376980417244,21195.070433354656,0.85,1.0701803884893213,0.6705879834803133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483239977623703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.693274910445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.088885654963,1541.475055872356,0.3779627127000359,0.12343102731931656,6.112874298809886,3.3648775233105117
2881.0,-29.47535788293474,5.181683892185532,35.02147716752772,24.40960284965115,5.14568205472667,-26.013178121392837,-39.602600725460775,1.6835022931850478,0.9225702677363756,-4.9499628002579374,40.052404389168565,42877.950089574406,25557.90340575837,25557.90340575837,68435.85349533278,77987.69750749008,77987.69750749008,25557.90340575837,103545.60091324846,103545.60091324846,103545.60091324846,128482.03397344773,92003.92146482295,56895.021099377635,39009.88929493924,24936.433060199273,0.0,63946.322355138516,21195.968101169383,1541.5173585202724,0.0,0.8869834808260266,2.8105201378737785,0.0014959135982669303,355348.2112689717,1556793.9949651673,4.381037938549779,1556793.9949651673,4.381037938549779,0.85,0.09580892929854753,4.027634451161993,1.2684019218711184,1.0,0.0,4.027634451162367,1.2838363750092026,1.284152957990508,3.1371867393406134,19416.690912090457,1979.9514525439838,4632.441516551485,4632.441516551485,5.517156193864779,5.181683892185532,-2.374233640379425,7.555917532564957,3.365673268384417,3.365673268384417,0.9616209338241192,0.0,0.0,0.00024657854123052764,1.0003002242740695,0.00024650453458557685,198.48975243693795,0.0,1.4752644939893305e-05,41.80899575965763,0.07523467749780847,8.247660080674642e-05,0.0001641019404237812,0.0006609426287533542,0.09580892929916174,0.07222028214921206,0.02358864714994969,0.09580891285601852,0.07222028214874907,0.023588647149798466,0.37796137906606714,0.37796137906606714,0.12345008630545791,0.0,5.865311002804219,5.565363398888962,6.786001223804419,5.872533067994311,5.523300500981918,6.944951664386906,24936.433060199273,21195.968101169383,0.85,1.0702078082811513,0.6705303528081451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483413484244716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.513597998055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.048306037688,1541.5173585202724,0.37796137906606714,0.12345008630545791,6.112874298809886,3.365673268384417
2882.0,-29.478242720951187,5.1832350445393,35.02181838390132,24.409362708125286,5.145891463698185,-26.015753954446865,-39.605017577391095,1.6834026971938505,0.9235273857793231,-4.9495169539296215,40.05289347769025,42875.46362051984,25563.861717547898,25563.861717547898,68439.32533806773,77985.86693585235,77985.86693585235,25563.861717547898,103549.72865340025,103549.72865340025,103549.72865340025,128487.17852905617,92003.3399434615,56893.78002487757,39010.62213175992,24937.44987565592,0.0,63948.07200741584,21196.83239430753,1541.557450535333,0.0,0.8869839776832159,2.8105595494831785,0.0014959135982669303,355354.38392625237,1556815.1063298655,4.381021247378097,1556815.1063298655,4.381021247378097,0.85,0.0958127986038472,4.027634451161993,1.268400151995011,1.0,0.0,4.0276344511626645,1.2838369929606601,1.2841534810769322,3.1371852293131495,19416.5681866636,1979.9389380332327,4632.441516551485,4632.441516551485,5.5184424080065515,5.1832350445393,-2.3726860593009977,7.555921103840298,3.3664563163569974,3.3664563163569974,0.9618446618162849,0.0,0.0,0.00024650453458557685,1.0002990178742066,0.00024643084735746106,198.49212587147014,0.0,1.4689560634969461e-05,41.63021483950345,0.07524936705844344,8.245412251880618e-05,0.00016405041206677068,0.0006607350913674468,0.09581279860439483,0.07222042702808072,0.023592371576314112,0.09581280189218264,0.07222042702766793,0.02359237157617927,0.3779600453672419,0.3779600453672419,0.12346889454757205,0.0,5.8667143420441334,5.554773664596382,6.824165279566728,5.87304433970894,5.513273208554494,6.977750748454014,24937.44987565592,21196.83239430753,0.85,1.0702328184363565,0.6704731241240193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448358629866243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.3348170779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.00786323432,1541.557450535333,0.3779600453672419,0.12346889454757205,6.112874298809886,3.3664563163569974
2883.0,-29.481116300797922,5.184737006324498,35.0221526120893,24.409067665133648,5.146048026792711,-26.01832493847808,-39.60742981927467,1.6832566644729068,0.9243512540926986,-4.949118146851422,40.05337234482312,42873.007046476014,25569.764585776153,25569.764585776153,68442.77163225217,77984.02802982503,77984.02802982503,25569.764585776153,103553.79261560118,103553.79261560118,103553.79261560118,128492.25032663746,92002.7241489888,56892.543040329125,39011.31234295519,24938.45771103627,0.0,63949.770053991466,21197.68905438083,1541.5982472194596,0.0,0.8869842724907686,2.8105952232385185,0.0014959135982669303,355359.90540538926,1556835.776700896,4.381011343766768,1556835.776700896,4.381011343766768,0.85,0.0958166290602061,4.027634451161993,1.26839841069188,1.0,0.0,4.0276344511618465,1.283837827174933,1.2841542208894774,3.1371831908277272,19416.438228171057,1979.9256859550467,4632.441516551485,4632.441516551485,5.519716653608394,5.184737006324498,-2.3711989077386653,7.555935914063164,3.3672270538040263,3.3672270538040263,0.962064872515436,0.0,0.0,0.00024643084735746106,1.0002978577838981,0.0002463574678680351,198.49449009304118,0.0,1.4626334558278767e-05,41.45103213816203,0.07526399339300172,8.243169275406724e-05,0.00016399915460339382,0.0006605286450420709,0.09581662906084445,0.07222057947752254,0.023596049583321906,0.09581658554621308,0.0722205794770414,0.023596049583164705,0.37795871287323396,0.37795871287323396,0.12348744709479548,0.0,5.867940857860162,5.544297254242792,6.861257586008662,5.8734694009441455,5.503159802778498,7.010461339455276,24938.45771103627,21197.68905438083,0.85,1.0702582913819292,0.6704169070550093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483758418597372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.155634376555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.96755838329,1541.5982472194596,0.37795871287323396,0.12348744709479548,6.112874298809886,3.3672270538040263
2884.0,-29.48397853362494,5.1861908850952725,35.02247986088761,24.408759001549356,5.146189913326861,-26.020887176040983,-39.60983689231796,1.683098555743238,0.924879290811532,-4.9487344750591795,40.05383749220552,42870.578402859435,25575.534547507075,25575.534547507075,68446.11295036651,77982.19333821374,77982.19333821374,25575.534547507075,103557.72788572081,103557.72788572081,103557.72788572081,128497.14873345628,92002.10204856124,56891.323442643436,39011.97622879756,24939.420847735466,0.0,63951.39707653303,21198.507720575144,1541.6369648603059,0.0,0.8869845400036469,2.8106329865198876,0.0014959135982669303,355365.2174002163,1556855.855055442,4.3810023570823855,1556855.855055442,4.3810023570823855,0.8499999999999999,0.0958203996285277,4.027634451161993,1.2683966875215993,1.0,0.0,4.027634451161553,1.2838387171662697,1.2841550168878126,3.1371810160484315,19416.306938857233,1979.912298170857,4632.441516551485,4632.441516551485,5.520962208832416,5.1861908850952725,-2.3697480581933243,7.555938943288597,3.3679855373501266,3.3679855373501266,0.9622815821000362,0.0,0.0,0.0002463574678680351,1.000296688401634,0.0002462843981436025,198.49684502797132,0.0,1.4565424336891912e-05,41.27841257075168,0.07527855881733861,8.240931667277087e-05,0.00016394815119526423,0.0006603232219583615,0.09582039962914288,0.0722207219545305,0.02359967767461238,0.09582030833210264,0.07222072195406683,0.02359967767446087,0.3779573811582425,0.3779573811582425,0.1235057555093514,0.0,5.86895746391491,5.533911752924325,6.897212226800377,5.873613765870687,5.4931087669587555,7.041832690299259,24939.420847735466,21198.507720575144,0.85,1.0702833101277598,0.6703618742144852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448392987070331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.98301480915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.927382909664,1541.6369648603059,0.3779573811582425,0.1235057555093514,6.112874298809886,3.3679855373501266
2885.0,-29.48682945532217,5.187598097631868,35.0228003684807,24.408478766586654,5.146349833845622,-26.023437428295196,-39.612230694014556,1.6829578068186823,0.9251282657301658,-4.948349416873061,40.05429561951677,42868.14416711016,25581.134495608534,25581.134495608534,68449.27866271869,77980.40102942428,77980.40102942428,25581.134495608534,103561.53552503281,103561.53552503281,103561.53552503281,128501.90802174095,92001.52506799714,56890.10100311893,39012.69340542023,24940.372496708133,0.0,63953.065902128365,21199.316622201914,1541.6751269690778,0.0,0.8869848399426402,2.8106745432864644,0.0014959135982669303,355370.5486525268,1556875.6305758709,4.380992281096845,1556875.6305758709,4.380992281096845,0.8500000000000001,0.09582411237796165,4.027634451161993,1.2683949962211774,1.0,0.0,4.027634451161648,1.283839525425851,1.284155731531841,3.1371790409911413,19416.1851717293,1979.8998813794008,4632.441516551485,4632.441516551485,5.522171063403262,5.187598097631868,-2.3683205760015666,7.555918673633435,3.3687320191231844,3.3687320191231844,0.9624948626066241,0.0,0.0,0.0002462843981436025,1.0002955226593186,0.00024621163702587344,198.49919070521128,0.0,1.4504109766938095e-05,41.10464707950256,0.07529306292710555,8.238706952984105e-05,0.00016389732861376145,0.0006601185271782039,0.09582411237854105,0.07222085529058954,0.023603257087951503,0.09582412948949422,0.07222085529015285,0.023603257087808797,0.3779560485973389,0.3779560485973389,0.12352382432759484,0.0,5.869743649255952,5.523646492067485,6.93185534060683,5.873477682603209,5.483326903371335,7.071228917630094,24940.372496708133,21199.316622201914,0.85,1.0703048821376473,0.6703063185854785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484100649633564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.8092493179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.887338968669,1541.6751269690778,0.3779560485973389,0.12352382432759484,6.112874298809886,3.3687320191231844
2886.0,-29.489669324224412,5.188958829713163,35.02311421699549,24.408125155046605,5.1464410508459375,-26.0259846022377,-39.6146240067668,1.682756328859304,0.9253064497939363,-4.948020761452012,40.05474265711917,42865.75571760174,25586.712150244675,25586.712150244675,68452.46786784643,77978.58962763897,77978.58962763897,25586.712150244675,103565.30177788364,103565.30177788364,103565.30177788364,128506.61419760458,92000.89671838704,56888.892151970846,39013.33840712911,24941.312419720936,0.0,63954.65082685005,21200.115556762794,1541.7140459751272,0.0,0.8869848934017057,2.8107104599501027,0.0014959135982669303,355375.0990403698,1556894.927581003,4.380990485222892,1556894.927581003,4.380990485222892,0.8499999999999999,0.09582779138826802,4.027634451161993,1.2683932988764717,1.0,0.0,4.027634451162819,1.2838406167361622,1.2841567296923975,3.1371763742770717,19416.05256357554,1979.8863591109646,4632.441516551485,4632.441516551485,5.523375105508534,5.188958829713163,-2.3669591346440506,7.555917964357214,3.369466846380216,3.369466846380216,0.9627048132514904,0.0,0.0,0.00024621163702587344,1.0002943836201241,0.00024613917768369256,198.50152733674514,0.0,1.444302298402479e-05,40.93152713672625,0.07530750595008957,8.236483248093609e-05,0.00016384680454493733,0.000659915034697995,0.09582779138891452,0.07222099876613194,0.023606792622782577,0.09582777884422726,0.07222099876564471,0.023606792622623315,0.37795471573062595,0.37795471573062595,0.12354164587257839,0.0,5.87036478082274,5.513468215442799,6.965555991486326,5.8733272112459645,5.473388444268096,7.101047167187858,24941.312419720936,21200.115556762794,0.85,1.070328224497288,0.6702523610621518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484270757484168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.63612937512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.847426219547,1541.7140459751272,0.37795471573062595,0.12354164587257839,6.112874298809886,3.369466846380216
2887.0,-29.49249799205066,5.190274853562004,35.02342150679177,24.407823057286464,5.146570739086244,-26.028517845820904,-39.61700376877559,1.6825905928567562,0.9251433276662624,-4.947671345230058,40.05517930039266,42863.36002567546,25592.077138139113,25592.077138139113,68455.43716381457,77976.83119401692,77976.83119401692,25592.077138139113,103568.90833215603,103568.90833215603,103568.90833215603,128511.11912400404,92000.33239362198,56887.68707448023,39014.050354601946,24942.210791848,0.0,63956.26114644995,21200.8791730708,1541.7502371108835,0.0,0.8869850899280639,2.810753234361119,0.0014959135982669303,355379.93692134676,1556913.7760748547,4.380983883227581,1556913.7760748547,4.380983883227581,0.85,0.09583139780891053,4.027634451161993,1.2683916531829165,1.0,0.0,4.0276344511607505,1.2838415404619057,1.2841575606144282,3.1371741170743817,19415.933467352654,1979.8742146760264,4632.441516551485,4632.441516551485,5.524533239480712,5.190274853562004,-2.365605791452888,7.555880645014891,3.37018999738746,3.37018999738746,0.9629114278249886,0.0,0.0,0.00024613917768369256,1.0002932291289381,0.00024606702366468294,198.50385480000452,0.0,1.4383290092720083e-05,40.76224412276871,0.0753218892401823,8.234272683749257e-05,0.0001637964508462,0.000659712228406217,0.09583139780948688,0.07222112081682025,0.023610276992666636,0.09583150797314305,0.07222112081638589,0.023610276992524642,0.37795338105280174,0.37795338105280174,0.12355923551827899,0.0,5.870751748204839,5.503406485870983,6.997941338026806,5.872814672896311,5.4638324303987815,7.128208573856455,24942.210791848,21200.8791730708,0.85,1.0703477022689334,0.6701980268597157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484440209624754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.46684636117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.807639864028,1541.7502371108835,0.37795338105280174,0.12355923551827899,6.112874298809886,3.37018999738746
2888.0,-29.495315803627065,5.19154621161663,35.02372237202501,24.407448211591714,5.146627707049798,-26.03104858988737,-39.61938307676462,1.682360493310326,0.9250315431165745,-4.947382625225919,40.05560673449763,42861.009618865384,25597.437033444887,25597.437033444887,68458.44665231027,77975.0725248335,77975.0725248335,25597.437033444887,103572.50955827838,103572.50955827838,103572.50955827838,128515.61943430682,91999.73400968905,56886.49356183442,39014.711608727375,24943.10987602844,0.0,63957.82148475581,21201.643394624174,1541.7879959158483,0.0,0.8869850113628723,2.810788279608426,0.0014959135982669303,355383.93446511595,1556932.2272053887,4.380986522501948,1556932.2272053887,4.380986522501948,0.85,0.09583497652744442,4.027634451161993,1.2683900552941485,1.0,0.0,4.02763445116218,1.283842764224439,1.2841586920389552,3.137171126711191,19415.807183215118,1979.8613372777777,4632.441516551485,4632.441516551485,5.525690274121436,5.19154621161663,-2.364320774328739,7.555866985945369,3.3709019292980487,3.3709019292980487,0.9631148369422996,0.0,0.0,0.00024606702366468294,1.0002921103110491,0.0002459951659402435,198.50617337816047,0.0,1.4322850912722007e-05,40.59095948665417,0.07533621209109502,8.23206308940987e-05,0.00016374639277058425,0.0006595106127763082,0.09583497652806898,0.07222125687994585,0.023613719648123133,0.09583504136448653,0.07222125687947518,0.023613719647969243,0.377952045211092,0.377952045211092,0.12357658231652392,0.0,5.871005053571253,5.493454863659906,7.029441235341608,5.872414168342516,5.454204931972924,7.156045913779451,24943.10987602844,21201.643394624174,0.85,1.0703686439449345,0.6701449271389145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448460899716331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.29556172505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.767983241101,1541.7879959158483,0.377952045211092,0.12357658231652392,6.112874298809886,3.3709019292980487
2889.0,-29.498121852178915,5.1927737864983134,35.02401669368142,24.40705649731683,5.146656929265309,-26.033571520054387,-39.621761127468176,1.6821065971405575,0.9248831705378393,-4.947113873462367,40.05601785297031,42858.70521760616,25602.691014198004,25602.691014198004,68461.39623180416,77973.35805944985,77973.35805944985,25602.691014198004,103576.04907364785,103576.04907364785,103576.04907364785,128519.9971859958,91999.16384939056,56885.32981261982,39015.37115196749,24943.948112347956,0.0,63959.31926431545,21202.355895495763,1541.8228585692905,0.0,0.8869848903365432,2.810821478259346,0.0014959135982669303,355387.655565414,1556949.9741917865,4.380990588192247,1556949.9741917865,4.380990588192247,0.85,0.09583849695270485,4.027634451161993,1.2683885304862632,1.0,0.0,4.027634451162712,1.2838440985406394,1.2841599344245858,3.1371678662076277,19415.686855449625,1979.8490672604432,4632.441516551485,4632.441516551485,5.526824445105428,5.1927737864983134,-2.363073569319707,7.55584735581802,3.3716025804004643,3.3716025804004643,0.9633150229715612,0.0,0.0,0.0002459951659402435,1.0002908973986042,0.0002459236273967785,198.50848232452378,0.0,1.4264201906130242e-05,40.4247482019731,0.07535047629300115,8.229855210329328e-05,0.00016369661383695025,0.0006593101214282618,0.09583849695329402,0.07222138154367021,0.02361711540962381,0.09583832724159103,0.07222138154322623,0.02361711540947863,0.3779507084103006,0.3779507084103006,0.12359370270978232,0.0,5.8711324204709285,5.4836326176837815,7.060027835207563,5.871997044000182,5.444861807915174,7.182938143712306,24943.948112347956,21202.355895495763,0.85,1.0703896948759513,0.6700932047211162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484777140632068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.129350440366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.728449816119,1541.8228585692905,0.3779507084103006,0.12359370270978232,6.112874298809886,3.3716025804004643
2890.0,-29.500918123882652,5.193959196881414,35.02430471329917,24.406695237290137,5.1467249702122215,-26.036081766967566,-39.624118293262995,1.6818886132969382,0.9240655422797772,-4.946828186033185,40.056422920589696,42856.356721370576,25607.75075402799,25607.75075402799,68464.10747539857,77971.60987076802,77971.60987076802,25607.75075402799,103579.36062479601,103579.36062479601,103579.36062479601,128524.13250309747,91998.57173999619,56884.13432477763,39016.04157246506,24944.77187830146,0.0,63960.81345076652,21203.05609655624,1541.8566178866365,0.0,0.8869848772373262,2.810865358360939,0.0014959135982669303,355391.61118815443,1556967.4601270638,4.380991028240002,1556967.4601270638,4.380991028240002,0.85,0.09584195735037418,4.027634451161993,1.2683869188604877,1.0,0.0,4.027634451162786,1.283845264440448,1.2841610087620132,3.137165017247931,19415.561895503208,1979.8363248921098,4632.441516551485,4632.441516551485,5.527916685517295,5.193959196881414,-2.3618360700211083,7.555795266902522,3.3722921425091332,3.3722921425091332,0.9635120407168952,0.0,0.0,0.0002459236273967785,1.0002898903436581,0.00024585235717246865,198.51078327287317,0.0,1.420100769094626e-05,40.2456557961417,0.0753646773006921,8.227667261844088e-05,0.00016364695477833765,0.0006591101128929815,0.09584195735093821,0.07222149200327055,0.023620465347667662,0.09584192045250331,0.07222149200284551,0.02362046534752867,0.3779493720566541,0.3779493720566541,0.12361060757227113,0.0,5.871007575974716,5.473875969022629,7.089382517799606,5.8708937283129785,5.435399808612715,7.207395477818466,24944.77187830146,21203.05609655624,0.85,1.0704070786732323,0.6700408329603096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448494458587767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.950258034536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.689058116677,1541.8566178866365,0.3779493720566541,0.12361060757227113,6.112874298809886,3.3722921425091332
2891.0,-29.50370334300242,5.195102955251114,35.02458667982994,24.406307329796277,5.146761102433223,-26.038585256422873,-39.62647814825175,1.6816430158533509,0.9232017163932369,-4.946576957753788,40.056822636302684,42854.067526596984,25612.74899563591,25612.74899563591,68466.8165222329,77969.88287934329,77969.88287934329,25612.74899563591,103582.6318749792,103582.6318749792,103582.6318749792,128528.23887588552,91997.98344623335,56882.98038709449,39016.67006570985,24945.607000906322,0.0,63962.27706661617,21203.765950770372,1541.891945073449,0.0,0.8869847084084398,2.8109058312897353,0.0014959135982669303,355395.0897187092,1556984.7151770478,4.380996699783843,1556984.7151770478,4.380996699783843,0.8499999999999999,0.09584538455365246,4.027634451161993,1.2683854363625868,1.0,0.0,4.027634451162866,1.2838465587824424,1.2841622119175375,3.1371618544366147,19415.43774081527,1979.8236646372889,4632.441516551485,4632.441516551485,5.528995650376334,5.195102955251114,-2.3606460120095827,7.555748967260697,3.3729710309521987,3.3729710309521987,0.9637060088434853,0.0,0.0,0.00024585235717246865,1.00028875094095,0.0002457813875655411,198.51307517293372,0.0,1.4147908051785178e-05,40.09517141875919,0.07537882520874388,8.225477355830522e-05,0.00016359758361416342,0.0006589112638912594,0.09584538455422137,0.07222160997324409,0.02362377458097728,0.09584547818460531,0.0722216099728154,0.023623774580837056,0.37794803349212985,0.37794803349212985,0.12362728566489622,0.0,5.870698319175233,5.464206941238388,7.117714180958785,5.869778674147028,5.42601522155752,7.23156537520498,24945.607000906322,21203.765950770372,0.85,1.0704249389202527,0.6699897109973874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448511145137886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.799773657156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.64976874514,1541.891945073449,0.37794803349212985,0.12362728566489622,6.112874298809886,3.3729710309521987
2892.0,-29.50647849835976,5.196205713021273,35.02486258438174,24.405892914533638,5.146764254061955,-26.04108298495845,-39.628829481638945,1.681368740660613,0.9223001148271237,-4.9463527961386395,40.05720998710266,42851.786802000475,25617.669067580842,25617.669067580842,68469.45586958132,77968.18218939047,77968.18218939047,25617.669067580842,103585.8512569713,103585.8512569713,103585.8512569713,128532.25822264394,91997.4040419216,56881.81779846083,39017.31804828975,24946.40696567263,0.0,63963.72501396238,21204.445920821738,1541.9260039406076,0.0,0.8869844467678123,2.810943647409096,0.0014959135982669303,355398.1935042217,1557001.4365925754,4.38100548919667,1557001.4365925754,4.38100548919667,0.8500000000000001,0.09584876374756446,4.027634451161993,1.2683839241927495,1.0,0.0,4.027634451161149,1.2838479864717796,1.2841635488389633,3.137158365789535,19415.3154621748,1979.8111956860703,4632.441516551485,4632.441516551485,5.530057740837131,5.196205713021273,-2.359497633985697,7.55570334700697,3.373639330055194,3.373639330055194,0.9638969514443412,0.0,0.0,0.0002457813875655411,1.0002877139934103,0.0002457106931607882,198.51535883786195,0.0,1.4088394914999285e-05,39.92651118910798,0.07539291360365888,8.223295893604314e-05,0.00016354842862949796,0.0006587132855815743,0.09584876374810034,0.07222172384314839,0.023627039904951942,0.09584885651499955,0.07222172384274463,0.023627039904819836,0.3779466919701376,0.3779466919701376,0.12364373984823983,0.0,5.870236508741016,5.454636338033481,7.145119575303511,5.86865291096575,5.416786419297125,7.255210734974696,24946.40696567263,21204.445920821738,0.85,1.070441970892649,0.6699388879032067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448527766096626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.6311134275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.610607584644,1541.9260039406076,0.3779466919701376,0.12364373984823983,6.112874298809886,3.373639330055194
