time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2893.0,-29.50924284955911,5.197268461119201,35.025132496990054,24.405479267612122,5.146761415549494,-26.043571587155423,-39.631175611261256,1.6810901531456164,0.9212319086151979,-4.946138374897412,40.05758725435421,42849.53145304897,25622.47022824865,25622.47022824865,68472.00168129762,77966.50887072858,77966.50887072858,25622.47022824865,103588.97909897723,103588.97909897723,103588.97909897723,128536.15700153608,91996.84522331101,56880.67358647313,39017.96848537542,24947.177902558844,0.0,63965.14638793426,21205.101217175015,1541.9587442844372,0.0,0.8869841720987192,2.8109824994555064,0.0014959135982669303,355401.16244251793,1557017.7228452782,4.3810147162844695,1557017.7228452782,4.3810147162844695,0.8499999999999999,0.09585209043625226,4.027634451161993,1.2683824818069116,1.0,0.0,4.02763445116199,1.2838494337407749,1.2841649056979922,3.137154829306271,19415.197527981727,1979.7991697451962,4632.441516551485,4632.441516551485,5.531094162052738,5.197268461119201,-2.358377645578387,7.555646106697588,3.374297166907944,3.374297166907944,0.9640849048308411,0.0,0.0,0.0002457106931607882,1.000286600202139,0.0002456402926032746,198.51763365787284,0.0,1.4033925127351186e-05,39.77214381091326,0.07540694752878623,8.221119792219113e-05,0.0001634994952385971,0.0006585161997705699,0.09585209043676403,0.07222182915545602,0.023630261281308008,0.09585218685385537,0.07222182915507043,0.02363026128118183,0.3779453476072435,0.3779453476072435,0.12365997759829227,0.0,5.8696145906863535,5.445174592960882,7.171535813962123,5.867370283512628,5.40774133887146,7.277649237047797,24947.177902558844,21205.101217175015,0.85,1.070457984509725,0.6698887421155292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485443273607204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.47674604931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.571555194218,1541.9587442844372,0.3779453476072435,0.12365997759829227,6.112874298809886,3.374297166907944
2894.0,-29.51199683229831,5.198291937594766,35.02539654013295,24.405047355126612,5.146739914724749,-26.046052722407282,-39.63351297480983,1.6807958048336995,0.9199734726152542,-4.945944600893364,40.05795610573258,42847.28486753689,25627.182822932242,25627.182822932242,68474.46769046913,77964.83724135306,77964.83724135306,25627.182822932242,103592.0200642853,103592.0200642853,103592.0200642853,128539.95438378664,91996.27635490395,56879.52652833766,39018.610918406994,24947.93431950134,0.0,63966.54523790833,21205.744171576138,1541.9912443918386,0.0,0.8869838229551001,2.811021426028952,0.0014959135982669303,355403.8455099603,1557033.6459175628,4.381026445235597,1557033.6459175628,4.381026445235597,0.85,0.09585537373728303,4.027634451161993,1.2683810240356252,1.0,0.0,4.027634451161014,1.2838509540317504,1.2841663359740108,3.1371511143982738,19415.07747285958,1979.7869275297455,4632.441516551485,4632.441516551485,5.532111464627795,5.198291937594766,-2.3572937453723184,7.555585682967084,3.3749447721058545,3.3749447721058545,0.964269934887387,0.0,0.0,0.0002456402926032746,1.0002855315162813,0.0002455701745789736,198.5198999909857,0.0,1.3975752085796473e-05,39.607281411147206,0.07542092328087202,8.218952350945511e-05,0.0001634507690938195,0.0006583199486711913,0.09585537373777234,0.0722219325954394,0.02363344114233294,0.09585549680593593,0.07222193259507073,0.023633441142212306,0.3779440011952859,0.3779440011952859,0.12367600046319638,0.0,5.868834827454577,5.435806917366904,7.197017745774929,5.865918073508624,5.398710344799554,7.2993516262521325,24947.93431950134,21205.744171576138,0.85,1.070473126785176,0.6698389714213362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485608245076662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.31188364954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.532626741913,1541.9912443918386,0.3779440011952859,0.12367600046319638,6.112874298809886,3.3749447721058545
2895.0,-29.51474045926335,5.199276892737799,35.0256547879517,24.404602485615783,5.146699580700384,-26.04852641931028,-39.635845309216506,1.6804855407477866,0.9186165322170154,-4.945769891514575,40.058315378147626,42845.06272052455,25631.80538283599,25631.80538283599,68476.86810336054,77963.18939350526,77963.18939350526,25631.80538283599,103594.99477634125,103594.99477634125,103594.99477634125,128543.66269553317,91995.71946424371,56878.39211105017,39019.25261465949,24948.66791919193,0.0,63967.920533851415,21206.367731313137,1542.0229932287878,0.0,0.8869834115832316,2.8110594173579306,0.0014959135982669303,355406.2646150859,1557049.1555905943,4.381040264658583,1557049.1555905943,4.381040264658583,0.85,0.095858611638565,4.027634451161993,1.2683796003321186,1.0,0.0,4.02763445115996,1.283852548092513,1.2841678404004684,3.137147219239515,19414.959945544982,1979.7749430789295,4632.441516551485,4632.441516551485,5.533109331495026,5.199276892737799,-2.3562444023133,7.555521295051099,3.375582301611182,3.375582301611182,0.9644520861746234,0.0,0.0,0.0002455701745789736,1.000284464074673,0.00024550033855233537,198.52215784713113,0.0,1.3919823171803316e-05,39.4487788688906,0.07543484310404383,8.216790099722503e-05,0.00016340227358174856,0.0006581246264760476,0.09585861163902072,0.07222203207629262,0.02363657956272811,0.09585872149159666,0.07222203207594927,0.023636579562615737,0.37794265254312903,0.37794265254312903,0.12369181234952561,0.0,5.867912260913613,5.426542455545302,7.2215986363719935,5.864386423731617,5.3898221712766485,7.320289248715142,24948.66791919193,21206.367731313137,0.85,1.0704876371137158,0.6697898315742687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485772601335323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.15338110729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.493813859384,1542.0229932287878,0.37794265254312903,0.12369181234952561,6.112874298809886,3.375582301611182
2896.0,-29.517473828883052,5.200224145951627,35.025907331555864,24.4041541236453,5.146647010987408,-26.050992106654135,-39.638172649405874,1.680165288758614,0.9171801889971221,-4.94560988664816,40.05866571415213,42842.86423668091,25636.329614340626,25636.329614340626,68479.19385102153,77961.57696560587,77961.57696560587,25636.329614340626,103597.90657994649,103597.90657994649,103597.90657994649,128547.28685469182,91995.18890069754,56877.2722951774,39019.90733946682,24949.380274745326,0.0,63969.28761421215,21206.97323353353,1542.0539797746355,0.0,0.8869829578126112,2.8110967321194607,0.0014959135982669303,355408.48012621433,1557064.2795941313,4.381055508414373,1557064.2795941313,4.381055508414373,0.8500000000000001,0.09586180370403692,4.027634451161993,1.2683782447641714,1.0,0.0,4.027634451164277,1.283854188232967,1.28416939127977,3.1371432114930657,19414.847974357006,1979.763525195353,4632.441516551485,4632.441516551485,5.5340859723200575,5.200224145951627,-2.3552259943645435,7.555450140316171,3.3762099163086545,3.3762099163086545,0.9646314046596156,0.0,0.0,0.00024550033855233537,1.0002834067692534,0.000245430781807388,198.5244073068063,0.0,1.3863998703689088e-05,39.290572326254875,0.07544870710274752,8.214633002665409e-05,0.0001633540085256813,0.000657930232473444,0.0958618037044626,0.07222212664136833,0.023639677063094267,0.0958618711856013,0.07222212664104763,0.023639677062989292,0.3779413021153313,0.3779413021153313,0.12370741777778241,0.0,5.866860807059936,5.4174010041408,7.245274361477982,5.862790075645307,5.381144522295699,7.340313793371422,24949.380274745326,21206.97323353353,0.85,1.0705011170986904,0.669741149769541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485936343100323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.99517456465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.45511663811,1542.0539797746355,0.3779413021153313,0.12370741777778241,6.112874298809886,3.3762099163086545
2897.0,-29.520196794343054,5.201134091100227,35.02615419208812,24.403659731056564,5.146551992091351,-26.053452673823394,-39.640495309699304,1.6798078715717537,0.9156172170404488,-4.945484107289273,40.05900525786275,42840.69180997439,25640.806582168127,25640.806582168127,68481.49839214252,77959.95006666919,77959.95006666919,25640.806582168127,103600.75664883731,103600.75664883731,103600.75664883731,128550.8248483875,91994.62248154453,56876.15711151551,39020.51707781002,24950.068199550187,0.0,63970.58527736021,21207.557969617657,1542.0844652107803,0.0,0.8869823691697858,2.811131713697156,0.0014959135982669303,355410.22174066055,1557078.9378003404,4.3810752830190856,1557078.9378003404,4.3810752830190856,0.85,0.09586495860884717,4.027634451161993,1.268376907878555,1.0,0.0,4.027634451162855,1.2838560014166431,1.284171115603113,3.1371387809207474,19414.72843613031,1979.7513356885695,4632.441516551485,4632.441516551485,5.53505241038765,5.201134091100227,-2.354252768259802,7.555386859360029,3.3768277991827227,3.3768277991827227,0.964807942623635,0.0,0.0,0.000245430781807388,1.0002823341688871,0.00024536150786998666,198.5266482486847,0.0,1.3808711564862756e-05,39.13388857482105,0.07546251581431239,8.212480765064546e-05,0.00016330597415674256,0.0006577367675942665,0.09586495860921634,0.07222222250637561,0.023642736102840737,0.09586489563261524,0.07222222250609747,0.023642736102749688,0.3779399515533449,0.3779399515533449,0.12372281951346852,0.0,5.865695240605021,5.40834740609057,7.268213492236782,5.861101324329695,5.372376838021864,7.360238086901063,24950.068199550187,21207.557969617657,0.85,1.070515426664054,0.6696936040873791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486099476206382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.838490813214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.416533451418,1542.0844652107803,0.3779399515533449,0.12372281951346852,6.112874298809886,3.3768277991827227
2898.0,-29.522909591881223,5.2020083276677855,35.02639554999357,24.403210426121973,5.146502947481607,-26.05589949041658,-39.642800752166636,1.6794928460168146,0.9135228429779545,-4.945333613452206,40.05933869193197,42838.4920783688,25645.09161189287,25645.09161189287,68483.58369026167,77958.31971589393,77958.31971589393,25645.09161189287,103603.4113277868,103603.4113277868,103603.4113277868,128554.1455507625,91994.0671215434,56875.02920511648,39021.153240474356,24950.73422297571,0.0,63971.88746345007,21208.124089529352,1542.1132315642915,0.0,0.8869819281893656,2.811176489722103,0.0014959135982669303,355412.3055750017,1557093.3323529484,4.381090097130469,1557093.3323529484,4.381090097130469,0.85,0.0958680533562061,4.027634451161993,1.2683755143964666,1.0,0.0,4.0276344511610125,1.2838576159902588,1.284172641630513,3.1371348356689985,19414.611231849067,1979.739384177988,4632.441516551485,4632.441516551485,5.535977414990394,5.2020083276677855,-2.3532803719548547,7.55528869962264,3.3774360062124695,3.3774360062124695,0.9649817160607056,0.0,0.0,0.00024536150786998666,1.0002812859967358,0.0002452925105216727,198.52888086668528,0.0,1.375272260328051e-05,38.975215857696966,0.07547626853691566,8.210344997419119e-05,0.00016325805789579547,0.0006575437784109051,0.09586805335659646,0.07222230060839586,0.02364575274820059,0.09586816322833079,0.0722223006081018,0.0236457527481043,0.3779386001194769,0.3779386001194769,0.1237380293921911,0.0,5.864304480498674,5.399353931432529,7.290048352399992,5.858856456430146,5.363670992663856,7.37770242967656,24950.73422297571,21208.124089529352,0.85,1.0705262327829443,0.6696455861622701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486261991851779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.67981809609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.378067582407,1542.1132315642915,0.3779386001194769,0.1237380293921911,6.112874298809886,3.3774360062124695
2899.0,-29.52561269800617,5.202846898410495,35.026631579361094,24.402717186044924,5.146398400254312,-26.058343134118292,-39.64510940769685,1.6791288363664283,0.9116612398007078,-4.945231611228877,40.05966619205535,42836.347885975796,25649.37151087483,25649.37151087483,68485.71939685062,77956.73618249086,77956.73618249086,25649.37151087483,103606.10769336569,103606.10769336569,103606.10769336569,128557.51835143073,91993.53219642237,56873.93059644847,39021.779555526555,24951.410658065037,0.0,63973.19021359159,21208.69905935528,1542.1438259904533,0.0,0.8869812622847772,2.8112125940751787,0.0014959135982669303,355413.7179687603,1557107.470831385,4.38111246726906,1557107.470831385,4.38111246726906,0.85,0.09587112568799855,4.027634451161993,1.2683742374042049,1.0,0.0,4.027634451163343,1.283859458825183,1.2841743963301115,3.137130332667056,19414.49834018564,1979.7278724320377,4632.441516551485,4632.441516551485,5.536901312025396,5.202846898410495,-2.3523628660695337,7.555209764480029,3.37803495772885,3.37803495772885,0.9651528450653857,0.0,0.0,0.0002452925105216727,1.000280287172752,0.0002452237774424018,198.53110555249154,0.0,1.3697966343537036e-05,38.82003661758396,0.0754899665032592,8.20820676769599e-05,0.0001632104428447128,0.0006573520023907707,0.09587112568830822,0.07222239119569357,0.023648734492614645,0.09587122448194005,0.07222239119546028,0.02364873449253826,0.37793724559985725,0.37793724559985725,0.12375303408568056,0.0,5.862817915884364,5.390475020094414,7.311139287454807,5.856892851029613,5.3551575865365635,7.395721247749236,24951.410658065037,21208.69905935528,0.85,1.0705378169854083,0.6695984324520194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486423904096752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.524638855975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.339714645248,1542.1438259904533,0.37793724559985725,0.12375303408568056,6.112874298809886,3.37803495772885
2900.0,-29.52830585205818,5.203650776338157,35.02686225778451,24.402224085666262,5.146291846608504,-26.06077801981136,-39.64740912253035,1.6787640143617952,0.9095713183938301,-4.945133030112409,40.05998238264968,42834.20990226291,25653.534648680627,25653.534648680627,68487.74455094353,77955.16139069932,77955.16139069932,25653.534648680627,103608.69603937994,103608.69603937994,103608.69603937994,128560.74075638759,91993.00118549401,56872.833295440185,39022.40876672647,24952.04471700766,0.0,63974.45348373413,21209.23800945651,1542.1721770791958,0.0,0.8869806198901231,2.8112512737290003,0.0014959135982669303,355415.0829956791,1557121.1211592103,4.381134047645752,1557121.1211592103,4.381134047645752,0.85,0.09587414447062197,4.027634451161993,1.2683729274431244,1.0,0.0,4.027634451162119,1.2838613049146224,1.2841761546240715,3.1371258217256055,19414.386274581233,1979.7164449206646,4632.441516551485,4632.441516551485,5.53780000395511,5.203650776338157,-2.351466495141337,7.555117271479494,3.3786246071156807,3.3786246071156807,0.9653213163187659,0.0,0.0,0.0002452237774424018,1.0002792612506797,0.0002451553150625067,198.53332209110397,0.0,1.3645654215686528e-05,38.67178404725562,0.07550361215747489,8.206077330434386e-05,0.00016316300413805792,0.0006571609366215289,0.09587414447091211,0.07222246938253084,0.023651675088381275,0.09587423668397252,0.07222246938231228,0.023651675088309693,0.3779358895661613,0.3779358895661613,0.12376784405610038,0.0,5.861192381717842,5.381690505925405,7.331372341298902,5.854704348506232,5.346744031509559,7.4125146708821035,24952.04471700766,21209.23800945651,0.85,1.0705483333024008,0.6695517909059396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448658524134382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.37638628565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.301465432814,1542.1721770791958,0.3779358895661613,0.12376784405610038,6.112874298809886,3.3786246071156807
2901.0,-29.530989248649533,5.204420220376378,35.02708761890683,24.401690752152376,5.146139610846986,-26.063208690810903,-39.649708138871915,1.6783590530085135,0.9075500347191223,-4.945071136611646,40.06028885159063,42832.111421012574,25657.666715413478,25657.666715413478,68489.77813642606,77953.60863084432,77953.60863084432,25657.666715413478,103611.2753462578,103611.2753462578,103611.2753462578,128563.93566026444,91992.46977409281,56871.75312336686,39023.018500806604,24952.66031400664,0.0,63975.67881481325,21209.761266905643,1542.20042423261,0.0,0.8869798262392727,2.8112847916694372,0.0014959135982669303,355415.94002088706,1557134.3518778908,4.381160709298467,1557134.3518778908,4.381160709298467,0.85,0.09587713080470621,4.027634451161993,1.2683716839691623,1.0,0.0,4.027634451162695,1.283863337961745,1.284178100268856,3.1371208539658477,19414.274124460237,1979.7050087909977,4632.441516551485,4632.441516551485,5.538691988606851,5.204420220376378,-2.3506157151384475,7.555035935514826,3.3792051884545424,3.3792051884545424,0.9654871967012978,0.0,0.0,0.0002451553150625067,1.0002782554451188,0.0002450871182373287,198.53553064222015,0.0,1.359206371883754e-05,38.51990857918559,0.07551720422119373,8.203949050379145e-05,0.00016311582455871522,0.000656970914522377,0.09587713080490998,0.07222255093198347,0.0236545798729265,0.09587705008168483,0.07222255093182998,0.023654579872876228,0.3779345321286917,0.3779345321286917,0.1237824602638944,0.0,5.859489505209467,5.373013941949466,7.350957221330873,5.852621171330782,5.338429105504247,7.4294337924665115,24952.66031400664,21209.761266905643,0.85,1.0705596158608885,0.6695061656945641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486745987998095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.22451081758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.26332549004,1542.20042423261,0.3779345321286917,0.1237824602638944,6.112874298809886,3.3792051884545424
2902.0,-29.533663143431014,5.2051564700662505,35.02730774956145,24.401174671389185,5.146009890477396,-26.06562855691112,-39.65199409341437,1.6779753039576115,0.9050621123722635,-4.944998107759913,40.06058721554038,42830.00024996361,25661.650037215295,25661.650037215295,68491.6502871789,77952.03476988275,77952.03476988275,25661.650037215295,103613.68480709805,103613.68480709805,103613.68480709805,128566.93099748397,91991.92254361394,56870.66562008675,39023.6188039191,24953.24619038592,0.0,63976.86499430501,21210.25926182803,1542.2268102712262,0.0,0.8869791184709356,2.811325681881334,0.0014959135982669303,355416.95123685,1557147.2327737054,4.381184485868886,1557147.2327737054,4.381184485868886,0.8499999999999999,0.09588006349586747,4.027634451161993,1.2683704558806497,1.0,0.0,4.02763445116183,1.2838652713731573,1.2841799465941854,3.1371161296809897,19414.15863584957,1979.6932322301266,4632.441516551485,4632.441516551485,5.539551863855698,5.2051564700662505,-2.349774590933296,7.554931060999547,3.379776722033303,3.379776722033303,0.9656504920095151,0.0,0.0,0.0002450871182373287,1.0002772760884637,0.0002450191802774228,198.5377314157906,0.0,1.3539492874828113e-05,38.37092280726287,0.07553074371406857,8.201833367992646e-05,0.00016306878455740222,0.0006567814545925059,0.0958800634960929,0.0722226180656575,0.02365744543043541,0.09588000852546348,0.07222261806548769,0.023657445430379783,0.3779331742608388,0.3779331742608388,0.12379689562774578,0.0,5.857610804897547,5.364395340776127,7.369646141133785,5.85006022013215,5.330063559882262,7.444559388198854,24953.24619038592,21210.25926182803,0.85,1.0705690298090689,0.6694607535673431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486906155638268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.07552504566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.225291249924,1542.2268102712262,0.3779331742608388,0.12379689562774578,6.112874298809886,3.379776722033303
2903.0,-29.536326541559934,5.205860331884657,35.02752291093788,24.400663130823546,5.1458837833018585,-26.06803861325672,-39.65427096756173,1.677595854998784,0.9023434341181087,-4.94493319126481,40.06088272697547,42827.89701519414,25665.536581791228,25665.536581791228,68493.43359698537,77950.46453836745,77950.46453836745,25665.536581791228,103616.00112015867,103616.00112015867,103616.00112015867,128569.84339352133,91991.37616823075,56869.582991696756,39024.21464059333,24953.84227336265,0.0,63978.05691395598,21210.765932358252,1542.254068098771,0.0,0.8869783797969844,2.8113686339394843,0.0014959135982669303,355417.8501245214,1557159.9906008244,4.38120930070133,1557159.9906008244,4.38120930070133,0.85,0.09588296012123045,4.027634451161993,1.2683691585576162,1.0,0.0,4.027634451161256,1.2838671841678027,1.2841817726297982,3.1371114557871413,19414.043327699997,1979.681474071166,4632.441516551485,4632.441516551485,5.540390847912388,5.205860331884657,-2.348956916738172,7.554817248622829,3.3803395243903753,3.3803395243903753,0.9658112926829644,0.0,0.0,0.0002450191802774228,1.0002761934881235,0.0002449515262609636,198.5399235925238,0.0,1.3488248436733486e-05,38.2256960697027,0.0755442319625053,8.199726590987536e-05,0.00016302191436754743,0.0006565926786011143,0.09588296012143131,0.07222268466029744,0.023660275461133872,0.09588308819119401,0.07222268466014614,0.0236602754610843,0.3779318137807132,0.3779318137807132,0.12381114501810914,0.0,5.855554279992418,5.355834753703789,7.387430945333165,5.847276625382904,5.321719482255503,7.458710485081895,24953.84227336265,21210.765932358252,0.85,1.0705769587391833,0.6694154071104931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487065759487534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.9302983081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.18735791618,1542.254068098771,0.3779318137807132,0.12381114501810914,6.112874298809886,3.3803395243903753
2904.0,-29.538980744959552,5.206532088195488,35.027733160437165,24.400125990528636,5.14571889796044,-26.070444270988762,-39.65654707336796,1.677182423989491,0.8998162427289458,-4.9449006779732825,40.06116997206925,42825.830701938066,25669.389242700294,25669.389242700294,68495.21994463836,77948.94786601486,77948.94786601486,25669.389242700294,103618.33710871515,103618.33710871515,103618.33710871515,128572.7626057406,91990.86394268443,56868.51825623834,39024.828540495655,24954.425497025462,0.0,63979.25403752112,21211.261672471643,1542.281442430261,0.0,0.886977506370765,2.811405323379168,0.0014959135982669303,355418.30033121194,1557172.3916289604,4.381238642404856,1557172.3916289604,4.381238642404856,0.85,0.09588582417999153,4.027634451161993,1.2683679590420796,1.0,0.0,4.027634451160711,1.2838692551307216,1.2841837572367356,3.1371063954264606,19413.93522660005,1979.67045082674,4632.441516551485,4632.441516551485,5.541222517539581,5.206532088195488,-2.3481805038543797,7.554712592049868,3.380893783489038,3.380893783489038,0.9659696524254394,0.0,0.0,0.0002449515262609636,1.0002752458499593,0.00024488412292240826,198.54210824353214,0.0,1.3432023258532652e-05,38.066353914681535,0.07555766398576383,8.197621024914641e-05,0.00016297531601181718,0.0006564049974582077,0.09588582418010513,0.07222275401942657,0.02366307016067857,0.0958859469861587,0.072222754019341,0.023663070160650532,0.3779304489845576,0.3779304489845576,0.123825203239282,0.0,5.853409578414642,5.347384540762391,7.404516217964783,5.84471692070224,5.313648816677016,7.4729329782964555,24954.425497025462,21211.261672471643,0.85,1.0705848477768876,0.6693705849840408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448722474012664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.77095615308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.14954573555,1542.281442430261,0.3779304489845576,0.123825203239282,6.112874298809886,3.380893783489038
2905.0,-29.54162513610897,5.207171648549118,35.02793830165405,24.39952172515916,5.145479083518704,-26.07284858946687,-39.658822934702016,1.6767025368761344,0.8975495660620254,-4.944918293787766,40.06144167252551,42823.8058995414,25673.252757564365,25673.252757564365,68497.05865710576,77947.4626785225,77947.4626785225,25673.252757564365,103620.71543608686,103620.71543608686,103620.71543608686,128575.67444077828,91990.34890644847,56867.46055874252,39025.43149745106,24954.959004691427,0.0,63980.39050214249,21211.715153987712,1542.3072289939287,0.0,0.8869764344413821,2.811432788133655,0.0014959135982669303,355418.05640760454,1557184.1216282062,4.381274652637171,1557184.1216282062,4.381274652637171,0.85,0.09588865571780361,4.027634451161993,1.2683668463444335,1.0,0.0,4.0276344511604245,1.2838716360367703,1.2841860521842814,3.137100577745485,19413.826532326555,1979.659367095446,4632.441516551485,4632.441516551485,5.542056530197975,5.207171648549118,-2.347458532256252,7.55463018080537,3.3814395305292804,3.3814395305292804,0.966125580151223,0.0,0.0,0.00024488412292240826,1.0002742341019095,0.0002448169857561872,198.54428486008973,0.0,1.3382400939430224e-05,37.925724262345256,0.07557104638670326,8.195516184714307e-05,0.0001629289610752652,0.0006562182967187694,0.09588865571775441,0.07222282516342048,0.02366583055433394,0.09588837102247046,0.07222282516345753,0.02366583055434608,0.37792908172455036,0.37792908172455036,0.12383907794339018,0.0,5.851263275425822,5.339060211299909,7.421207298838226,5.842467859849819,5.305732244487899,7.487948206244255,24954.959004691427,21211.715153987712,0.85,1.0705945699848773,0.6693270479195869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487383175231818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.63032650074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.111828976058,1542.3072289939287,0.37792908172455036,0.12383907794339018,6.112874298809886,3.3814395305292804
2906.0,-29.54425998428303,5.207781278954067,35.0281385472084,24.399006517510884,5.145339805838536,-26.07523426310612,-39.66108080986885,1.676314084661808,0.8943263383179101,-4.9448720821144265,40.061709350042264,42821.74812160783,25676.844351406195,25676.844351406195,68498.59247301403,77945.93102349405,77945.93102349405,25676.844351406195,103622.77537490024,103622.77537490024,103622.77537490024,128578.23882019852,91989.82425704156,56866.40682050097,39026.01937393399,24955.46344529827,0.0,63981.48281923226,21212.143928503527,1542.3299651014856,0.0,0.8869757013643307,2.8114801375633505,0.0014959135982669303,355418.6962941676,1557195.6780122325,4.381299279549988,1557195.6780122325,4.381299279549988,0.85,0.09589141518223632,4.027634451161993,1.2683656479278578,1.0,0.0,4.0276344511606395,1.2838735892561777,1.2841879196819042,3.13709580512162,19413.71580927031,1979.6480764858857,4632.441516551485,4632.441516551485,5.542831843567609,5.207781278954067,-2.3467057086651035,7.55448698761917,3.3819766847162844,3.3819766847162844,0.9662790527760813,0.0,0.0,0.0002448169857561872,1.000273250218681,0.0002447501077357262,198.54645366338158,0.0,1.332970065489342e-05,37.77637165596796,0.07558437608735814,8.19342847277439e-05,0.0001628827010284433,0.0006560319781604772,0.09589141518238113,0.07222286494047656,0.023668550241904576,0.0958913202703051,0.07222286494036749,0.023668550241868834,0.37792771449691775,0.37792771449691775,0.12385279330972834,0.0,5.848867817459222,5.3307718440632925,7.436771265588732,5.8391984204323535,5.29770951537148,7.4991277574512765,24955.46344529827,21212.143928503527,0.85,1.0706002651820998,0.6692834588187443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487541027906607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.480973894366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.0742203152,1542.3299651014856,0.37792771449691775,0.12385279330972834,6.112874298809886,3.3819766847162844
2907.0,-29.546885646869185,5.2083609765781,35.028334287335284,24.39846050636845,5.145161403292484,-26.07761558156493,-39.66333417976273,1.6758913379884182,0.8912669899614798,-4.944868702864621,40.061978603521325,42819.71159123805,25680.436285115986,25680.436285115986,68500.14787635404,77944.43325946404,77944.43325946404,25680.436285115986,103624.86954458003,103624.86954458003,103624.86954458003,128580.88812188563,91989.31394985454,56865.354886965455,39026.621180987866,24956.0185773056,0.0,63982.639758293466,21212.61579070976,1542.3566917289097,0.0,0.8869747449523198,2.811520370167223,0.0014959135982669303,355418.743086202,1557207.3025003285,4.381331409195403,1557207.3025003285,4.381331409195403,0.85,0.09589416489352869,4.027634451161993,1.2683645105035977,1.0,0.0,4.027634451159175,1.2838757021562528,1.2841899472317444,3.1370906423399343,19413.608113024726,1979.6370945251158,4632.441516551485,4632.441516551485,5.54360723030416,5.2083609765781,-2.34600074738802,7.55436172396612,3.382505875969359,3.382505875969359,0.9664302502769597,0.0,0.0,0.0002447501077357262,1.0002723033421792,0.00024468347960645334,198.54861494714092,0.0,1.3278393790554555e-05,37.63096800243161,0.0755976544811487,8.191345416711372e-05,0.0001628366535686125,0.0006558465158248742,0.0958941648935495,0.07222292378390414,0.02367124110964536,0.09589425078380513,0.07222292378388846,0.023671241109640227,0.37792634392734015,0.37792634392734015,0.12386632395498097,0.0,5.846355312005244,5.3225721199511895,7.45158510515256,5.836135692826076,5.289782558446859,7.51085593881686,24956.0185773056,21212.61579070976,0.85,1.0706052162762636,0.6692395273623848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487698314189075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.33557024083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.036714685575,1542.3566917289097,0.37792634392734015,0.12386632395498097,6.112874298809886,3.382505875969359
2908.0,-29.549501976641533,5.208911070862447,35.028525414865435,24.397873179428302,5.14494434405773,-26.079992364818782,-39.665583009459056,1.6754347322348007,0.8881407715065848,-4.944892136089842,40.06223572456034,42817.69685114175,25683.988685878376,25683.988685878376,68501.68553702012,77942.92459607251,77942.92459607251,25683.988685878376,103626.91328195088,103626.91328195088,103626.91328195088,128583.44657604788,91988.77332707583,56864.30528677608,39027.18671144417,24956.533294096997,0.0,63983.72000554117,21213.053299982446,1542.3818137166882,0.0,0.8869736961686954,2.811558354825533,0.0014959135982669303,355418.4186094704,1557218.4032554626,4.381366642021206,1557218.4032554626,4.381366642021206,0.85,0.09589687466911281,4.027634451161993,1.2683633796731009,1.0,0.0,4.027634451161547,1.2838779727236993,1.2841921328081005,3.137085094323658,19413.494018916266,1979.6254601638957,4632.441516551485,4632.441516551485,5.544374083107312,5.208911070862447,-2.3453316954837673,7.554242766346214,3.3830270535508657,3.3830270535508657,0.9665791581573903,0.0,0.0,0.00024468347960645334,1.0002713411342938,0.00024461710492373564,198.55076858974655,0.0,1.322892278365096e-05,37.490767168866824,0.07561088340393235,8.189267045756999e-05,0.00016279080914888334,0.0006556618712605795,0.09589687466904225,0.07222297872491473,0.02367389594412751,0.09589699491020491,0.07222297872496788,0.02367389594414493,0.3779249705363113,0.3779249705363113,0.123879671691627,0.0,5.843734975384109,5.314427883572023,7.465788551584069,5.833032907596419,5.281809076568663,7.52256435090618,24956.533294096997,21213.053299982446,0.85,1.0706111731404127,0.669196740161929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487855055378775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.19536940726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.999305245623,1542.3818137166882,0.3779249705363113,0.123879671691627,6.112874298809886,3.3830270535508657
2909.0,-29.55210877954122,5.209431531011205,35.028711749698594,24.397243523877137,5.144661558534048,-26.08236714533145,-39.667838998697675,1.6749199243241673,0.8855105522353597,-4.944959417822386,40.06247837449162,42815.75335903939,25687.54478214901,25687.54478214901,68503.2981411884,77941.51072131915,77941.51072131915,25687.54478214901,103629.05550346816,103629.05550346816,103629.05550346816,128586.0561739458,91988.29703883949,56863.29642623174,39027.77845845305,24957.00067047764,0.0,63984.77912893069,21213.450569905992,1542.405341201533,0.0,0.8869724769050403,2.811584778361367,0.0014959135982669303,355417.48696962267,1557228.8793004584,4.381407602022558,1557228.8793004584,4.381407602022558,0.85,0.09589955171223848,4.027634451161993,1.2683623801684005,1.0,0.0,4.027634451161525,1.2838805146746586,1.2841945901594671,3.1370788832188286,19413.39350209782,1979.615210300951,4632.441516551485,4632.441516551485,5.545141733655715,5.209431531011205,-2.3447111820286524,7.554142713039857,3.383540266954274,3.383540266954274,0.9667257905583639,0.0,0.0,0.00024461710492373564,1.0002703587360844,0.0002445509884275962,198.55291443101768,0.0,1.3178744268498995e-05,37.34856125692615,0.07562406214820085,8.187182547746357e-05,0.00016274527944627206,0.0006554784942617911,0.09589955171199914,0.07222303375965088,0.023676517952348264,0.09589922716716354,0.07222303375983112,0.023676517952407355,0.37792359278789456,0.37792359278789456,0.1238928459467641,0.0,5.841142904383446,5.306435626162283,7.479639550514321,5.83046997005772,5.274340983484478,7.534918872740775,24957.00067047764,21213.450569905992,0.85,1.0706186545264584,0.6691552888346263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448801124265288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.05316349532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.961995250955,1542.405341201533,0.37792359278789456,0.1238928459467641,6.112874298809886,3.383540266954274
2910.0,-29.554706568303235,5.2099249652336095,35.02889362146239,24.39672405542808,5.144511618075187,-26.08472052602306,-39.6700615650974,1.6745255757948947,0.8816034708688676,-4.944942849877301,40.06272104088316,42813.710149982704,25690.787893311437,25690.787893311437,68504.49804329414,77940.00530294557,77940.00530294557,25690.787893311437,103630.79319625701,103630.79319625701,103630.79319625701,128588.24671506596,91987.7793552453,56862.23814789276,39028.379119280595,24957.453518808954,0.0,63985.832638089545,21213.83549098761,1542.4261767935932,0.0,0.8869716836300479,2.811637591113013,0.0014959135982669303,355417.7163832432,1557239.3561093698,4.381434251381591,1557239.3561093698,4.381434251381591,0.85,0.09590215373502253,4.027634451161993,1.268361188895069,1.0,0.0,4.027634451161306,1.2838824933587467,1.2841964844373694,3.137074048439866,19413.28424912057,1979.6040695977292,4632.441516551485,4632.441516551485,5.545841820456778,5.2099249652336095,-2.3440436054703366,7.553968570703946,3.3840454575505863,3.3840454575505863,0.966870130728739,0.0,0.0,0.0002445509884275962,1.0002694294618584,0.00024448511693410824,198.55505289259062,0.0,1.3127623000456651e-05,37.20368358329415,0.0756371897712013,8.18512941153349e-05,0.00016269969431226128,0.0006552948940055885,0.0959021537350837,0.07222305398313818,0.023679099751945532,0.09590223824449351,0.0722230539830921,0.023679099751930426,0.377922215344134,0.377922215344134,0.12390586950384327,0.0,5.8382522221599515,5.298449885769855,7.492252727017899,5.826546320746161,5.26654126799383,7.542744430840855,24957.453518808954,21213.83549098761,0.85,1.0706197797059644,0.6691123391664129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488166864392082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.908285821686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.92478890031,1542.4261767935932,0.377922215344134,0.12390586950384327,6.112874298809886,3.3840454575505863
2911.0,-29.557295018366,5.210389378521721,35.02907108917846,24.396044003684096,5.144179907224099,-26.08708367947216,-39.67230428298933,1.6739685683299348,0.878821183247112,-4.945061599810265,40.062956500494785,42811.791618607866,25694.27040542667,25694.27040542667,68506.06202403453,77938.58551288143,77938.58551288143,25694.27040542667,103632.8559183081,103632.8559183081,103632.8559183081,128590.7981419099,91987.26993592356,56861.22709102446,39028.93649433232,24957.942223601796,0.0,63986.878717934116,21214.250890061525,1542.4522928681447,0.0,0.8869702288322671,2.8116600077225513,0.0014959135982669303,355416.0720749477,1557249.5218257608,4.381483124087249,1557249.5218257608,4.381483124087249,0.8499999999999999,0.09590478256417062,4.027634451161993,1.2683601959841324,1.0,0.0,4.027634451162363,1.2838852314304203,1.2841991386028355,3.1370673581739608,19413.17674025185,1979.5931067440818,4632.441516551485,4632.441516551485,5.546593586475363,5.210389378521721,-2.3434917434240736,7.553881121945794,3.3845433627593637,3.3845433627593637,0.9670123893598183,0.0,0.0,0.00024448511693410824,1.0002684664616461,0.00024441949849618965,198.5571837068656,0.0,1.3079117873611279e-05,37.06622005381436,0.07565026888907492,8.183058142452232e-05,0.00016265453550958593,0.00065511301085616,0.09590478256368332,0.07222312098538197,0.023681661578301347,0.0959044693639093,0.07222312098574896,0.023681661578421668,0.37792083321129255,0.37792083321129255,0.12391870664191484,0.0,5.835458848610415,5.290601176375105,7.504841366228845,5.8238827830574,5.258982492845462,7.5549685539173765,24957.942223601796,21214.250890061525,0.85,1.0706267190500385,0.6690714170842758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488321951171932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.77082229221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.887676239461,1542.4522928681447,0.37792083321129255,0.12391870664191484,6.112874298809886,3.3845433627593637
2912.0,-29.559874566849683,5.210828059458488,35.029244163343776,24.395511054340773,5.144013749938578,-26.089422262753157,-39.674516930803634,1.673561445841948,0.874634403074424,-4.945062804051462,40.06318345793079,42809.78665770254,25697.35828758794,25697.35828758794,68507.14494529048,77937.09107074204,77937.09107074204,25697.35828758794,103634.44935832998,103634.44935832998,103634.44935832998,128592.79815097872,91986.74930305145,56860.19317198777,39029.50681229297,24958.348792648747,0.0,63987.855604941724,21214.596473751433,1542.471064413484,0.0,0.886969402047073,2.8117143993552705,0.0014959135982669303,355416.05540007394,1557259.3205172992,4.381510899287797,1557259.3205172992,4.381510899287797,0.85,0.09590730563620443,4.027634451161993,1.2683590755937622,1.0,0.0,4.02763445116023,1.2838872687762648,1.2842010921957436,3.1370623800958217,19413.06686485311,1979.5819025715316,4632.441516551485,4632.441516551485,5.547260164164522,5.210828059458488,-2.3428673396904314,7.5536953991489195,3.38503333571,3.38503333571,0.9671523816314286,0.0,0.0,0.00024441949849618965,1.0002675487453463,0.0002443541218574665,198.5593072332585,0.0,1.302901223236088e-05,36.924220666510735,0.07566329790130728,8.181015119497995e-05,0.00016260934730120968,0.0006549310092713175,0.09590730563621029,0.07222312876105293,0.023684176875157364,0.09590740241233893,0.07222312876104851,0.023684176875155918,0.37791945031657326,0.37791945031657326,0.1239314015649689,0.0,5.832341767688092,5.282739561554763,7.516149734275359,5.819697207125898,5.251293462359058,7.561385970799279,24958.348792648747,21214.596473751433,0.85,1.0706272979086946,0.6690298690740369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488476483582866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.6288229049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.850664070926,1542.471064413484,0.37791945031657326,0.1239314015649689,6.112874298809886,3.38503333571
2913.0,-29.56244487906679,5.211238864342568,35.02941300369515,24.394817975722276,5.14366244283682,-26.0917710490648,-39.67674606302751,1.672988612834578,0.8716771076335021,-4.945204740164822,40.06340628134336,42807.890497214496,25700.703413910345,25700.703413910345,68508.59391112484,77935.69811766734,77935.69811766734,25700.703413910345,103636.40153157769,103636.40153157769,103636.40153157769,128595.21334384286,91986.2514679314,56859.18926695131,39030.0691122001,24958.81181226516,0.0,63988.880924465266,21214.990040425386,1542.4964211776053,0.0,0.8869678751071096,2.811736399498877,0.0014959135982669303,355414.09004494426,1557268.940771274,4.381562195731599,1557268.940771274,4.381562195731599,0.85,0.09590986366264738,4.027634451161993,1.2683581151021648,1.0,0.0,4.027634451161603,1.2838900797783004,1.2842038199440908,3.137055511681714,19412.961800737394,1979.5711890133118,4632.441516551485,4632.441516551485,5.547982272864754,5.211238864342568,-2.3423620638433125,7.5536009281858805,3.385516320090128,3.385516320090128,0.967290377168608,0.0,0.0,0.0002443541218574665,1.0002665962524167,0.00024428899532680573,198.56142319583154,0.0,1.2981140094104266e-05,36.788551026691486,0.07567627904140138,8.178957352644143e-05,0.0001625645483310251,0.0006547505753956255,0.09590986366204603,0.07222318887344126,0.023686674788604766,0.09590956436411043,0.0722231888738941,0.023686674788753276,0.3779180607969496,0.3779180607969496,0.12394391343865113,0.0,5.829338960325742,5.275026707733275,7.527466765234863,5.8168818477982995,5.243907194464725,7.572460573509034,24958.81181226516,21214.990040425386,0.85,1.0706327868429955,0.6689895162840312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488630487688203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.49315326509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.813743949024,1542.4964211776053,0.3779180607969496,0.12394391343865113,6.112874298809886,3.385516320090128
2914.0,-29.565006606433215,5.211624280906315,35.029577423049474,24.39421849502253,5.143416389421959,-26.094101580762146,-39.67895731385795,1.6725113637510014,0.8677344418164807,-4.945266374332486,40.06361518487948,42805.95745509382,25703.75001235037,25703.75001235037,68509.70746744418,77934.2579260722,77934.2579260722,25703.75001235037,103638.00793842257,103638.00793842257,103638.00793842257,128597.18314334872,91985.74554729954,56858.187824154025,39030.6196923839,24959.17520492616,0.0,63989.79489731006,21215.298924187235,1542.514293880832,0.0,0.8869668065302581,2.8117805824357407,0.0014959135982669303,355413.2366141443,1557277.960084552,4.381598093869578,1557277.960084552,4.381598093869578,0.85,0.09591232848682188,4.027634451161993,1.2683570485608655,1.0,0.0,4.027634451162962,1.283892443734978,1.2842061008586274,3.1370497356033824,19412.855030239152,1979.5603014524995,4632.441516551485,4632.441516551485,5.548639938682904,5.211624280906315,-2.341811604811401,7.5534358857177155,3.385991626329256,3.385991626329256,0.9674261789512161,0.0,0.0,0.00024428899532680573,1.0002657112769662,0.0002442241022287366,198.56353213044193,0.0,1.2931616615811362e-05,36.6482014892094,0.07568921065801719,8.176916565262054e-05,0.0001625198296741852,0.0006545704649927275,0.0959123284866258,0.07222319862890056,0.023689129857725245,0.095912067222029,0.0722231986290482,0.02368912985777367,0.37791666976115995,0.37791666976115995,0.12395628693729797,0.0,5.826129543574609,5.267343249508201,7.53785095328135,5.8130008161489855,5.23649443922335,7.579270665011279,24959.17520492616,21215.298924187235,0.85,1.0706348969767385,0.6689497524376853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488783943473673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.352803727605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.77692287538,1542.514293880832,0.37791666976115995,0.12395628693729797,6.112874298809886,3.385991626329256
2915.0,-29.567559178603847,5.211985034439301,35.02973800591242,24.39364632535728,5.143196064625975,-26.096421298822616,-39.681155572738476,1.67205818484496,0.8635556852558466,-4.945329445420898,40.06383227241969,42804.01024513402,25706.7095760417,25706.7095760417,68510.71982117572,77932.82416126905,77932.82416126905,25706.7095760417,103639.53373731075,103639.53373731075,103639.53373731075,128599.14285168682,91985.252773278,56857.178769896025,39031.193337091085,24959.60911437607,0.0,63990.802451467156,21215.66774721966,1542.536322052998,0.0,0.8869657010522457,2.8118276759487264,0.0014959135982669303,355412.3632883769,1557287.332780238,4.381635231739746,1557287.332780238,4.381635231739746,0.85,0.09591477572213848,4.027634451161993,1.2683559979544952,1.0,0.0,4.027634451162945,1.2838946947688024,1.2842082691221415,3.1370442354598795,19412.751034227753,1979.5496968106086,4632.441516551485,4632.441516551485,5.549278816406617,5.211985034439301,-2.3412758375372356,7.553260871976536,3.386459958433224,3.386459958433224,0.9675599881237782,0.0,0.0,0.0002442241022287366,1.0002647670787037,0.00024415945684261054,198.56563356714886,0.0,1.288540276348956e-05,36.517231431729414,0.07570209606078068,8.174888234865302e-05,0.0001624752198800836,0.0006543907930491446,0.09591477572193496,0.07222321789824548,0.023691557823689487,0.09591492378833916,0.07222321789839872,0.023691557823739755,0.3779152741538677,0.3779152741538677,0.12396850068813375,0.0,5.822739259270634,5.259713674241425,7.547332277102782,5.808885130676742,5.229077634421515,7.5851369661803005,24959.60911437607,21215.66774721966,0.85,1.0706338598134728,0.6689087900967966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488936889798776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.221833670126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.740188107837,1542.536322052998,0.3779152741538677,0.12396850068813375,6.112874298809886,3.386459958433224
2916.0,-29.570103131235612,5.212320115825873,35.02989459770489,24.39296693718063,5.1428549568177315,-26.098745337152007,-39.683361899200804,1.6714971627336346,0.8600611615568141,-4.9454769130866545,40.0640371843809,42802.13418245717,25709.790233611253,25709.790233611253,68511.92441606842,77931.44546017212,77931.44546017212,25709.790233611253,103641.23569378338,103641.23569378338,103641.23569378338,128601.26023110119,91984.76268413966,56856.18864128797,39031.74893650188,24960.024537317808,0.0,63991.77347381969,21216.020856720137,1542.5593304088534,0.0,0.8869642107399845,2.8118560349750994,0.0014959135982669303,355410.3213559924,1557296.179837715,4.3816852979851095,1557296.179837715,4.3816852979851095,0.85,0.09591721563602734,4.027634451161993,1.2683550698822366,1.0,0.0,4.027634451159935,1.283897449115264,1.2842109411389484,3.1370375055557926,19412.647604839447,1979.5391499481932,4632.441516551485,4632.441516551485,5.549943834531195,5.212320115825873,-2.3408165255793576,7.553136641405231,3.386921492883852,3.386921492883852,0.967691855109672,0.0,0.0,0.00024415945684261054,1.000263878392401,0.00024409504543442825,198.5677279465334,0.0,1.2836352053318783e-05,36.37822171910543,0.075714932412834,8.172852928186884e-05,0.0001624309275607417,0.0006542123997778414,0.09591721563542055,0.07222325665598785,0.023693958979432696,0.09591716066027098,0.07222325665644475,0.02369395897958259,0.3779138730359674,0.3779138730359674,0.12398053878974974,0.0,5.819389846743718,5.252199038684694,7.55662724449337,5.8055380746434935,5.221861814795204,7.593520118337722,24960.024537317808,21216.020856720137,0.85,1.0706364380430557,0.6688693227101821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489089292579582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.0828239575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.70355135847,1542.5593304088534,0.3779138730359674,0.12398053878974974,6.112874298809886,3.386921492883852
