time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2917.0,-29.572637911956534,5.212630589160503,35.030046941722745,24.3923015188426,5.142524533583218,-26.101060050462344,-39.68555921511722,1.6709466720889128,0.856345032774243,-4.945609959860154,40.06422663694131,42800.26061882913,25712.743199844408,25712.743199844408,68513.00381867355,77930.0798881092,77930.0798881092,25712.743199844408,103642.82308795361,103642.82308795361,103642.82308795361,128603.18174514713,91984.28634974052,56855.201479278956,39032.31652273507,24960.358657193516,0.0,63992.675179928585,21216.304858614487,1542.577431642483,0.0,0.8869628495961219,2.8118889610367055,0.0014959135982669303,355408.47911248024,1557304.3594706,4.381731024987003,1557304.3594706,4.381731024987003,0.85,0.09591959474271491,4.027634451161993,1.2683541071927174,1.0,0.0,4.027634451163536,1.2839001537895933,1.284213563771562,3.1370308970475014,19412.547078278716,1979.5288990918118,4632.441516551485,4632.441516551485,5.550581288068947,5.212630589160503,-2.340360274347055,7.552990863507558,3.3873758841595336,3.3873758841595336,0.9678216811884381,0.0,0.0,0.00024409504543442825,1.0002629323457009,0.00024403088182224726,198.56981481343578,0.0,1.2790026976594669e-05,36.24693645166929,0.0757277224398106,8.17082639917405e-05,0.00016238678144268775,0.0006540345953518822,0.09591959474221326,0.07222327043241394,0.023696324309799316,0.0959192621825416,0.07222327043279166,0.023696324309923255,0.3779124693962062,0.3779124693962062,0.12399243138724896,0.0,5.8159880015570025,5.244774728296477,7.565430865732708,5.801954992634421,5.214826264342946,7.6003863704735295,24960.358657193516,21216.304858614487,0.85,1.0706382195467705,0.6688306200434251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489241183766002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.95153869007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.66700220146,1542.577431642483,0.3779124693962062,0.12399243138724896,6.112874298809886,3.3873758841595336
2918.0,-29.57516386632241,5.212917898150614,35.03019541080628,24.391688592173182,5.142259877353964,-26.103360241628938,-39.687739208433754,1.670456252660486,0.8519117957239359,-4.945708708285889,40.06441845439627,42798.35348615162,25715.522921186734,25715.522921186734,68513.87640733835,77928.66068293313,77928.66068293313,25715.522921186734,103644.18360411987,103644.18360411987,103644.18360411987,128604.89512913986,91983.77944707774,56854.20391511841,39032.86170217704,24960.71152501998,0.0,63993.57322719702,21216.60479626698,1542.5958868316766,0.0,0.8869616541773813,2.8119352239401696,0.0014959135982669303,355407.11178881454,1557312.6412411171,4.381771184608381,1557312.6412411171,4.381771184608381,0.85,0.09592193161684291,4.027634451161993,1.2683531181281436,1.0,0.0,4.027634451160628,1.2839025773234758,1.2842159055129319,3.1370249754917667,19412.44010053071,1979.5179903974051,4632.441516551485,4632.441516551485,5.551181343424724,5.212917898150614,-2.339891648264523,7.552809546415137,3.3878234104751903,3.3878234104751903,0.9679495458500543,0.0,0.0,0.00024403088182224726,1.0002620220911493,0.00024396695708997918,198.5718944519421,0.0,1.2740956588540562e-05,36.10787097192395,0.07574046339639914,8.168816305386688e-05,0.00016234271876838037,0.0006538571270068315,0.09592193161650375,0.0722232724709356,0.023698659145568148,0.09592185860806315,0.07222327247119097,0.023698659145651942,0.3779110642089262,0.3779110642089262,0.12400418396976651,0.0,5.812386279900863,5.2373684764459085,7.573364409208011,5.797620504009842,5.207557630226404,7.6049065621201635,24960.71152501998,21216.60479626698,0.85,1.0706368304219058,0.6687914321365397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448939253034598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.81247321032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.630551989976,1542.5958868316766,0.3779110642089262,0.12400418396976651,6.112874298809886,3.3878234104751903
2919.0,-29.577681521478492,5.2131821426485185,35.03034027726193,24.391063791140937,5.141969605728394,-26.10565552410057,-39.68991836355997,1.6699436083505668,0.847709902184306,-4.94583613965727,40.0646104539347,42796.479126838225,25718.290660251445,25718.290660251445,68514.76978708967,77927.29721692081,77927.29721692081,25718.290660251445,103645.58787717225,103645.58787717225,103645.58787717225,128606.68413708765,91983.31456354407,56853.22555881279,39033.43222747921,24961.096259915397,0.0,63994.52848739461,21216.931820928086,1542.616913888585,0.0,0.8869603123375273,2.811975136668597,0.0014959135982669303,355405.3473118001,1557320.9309064692,4.381816263277036,1557320.9309064692,4.381816263277036,0.85,0.09592425329708616,4.027634451161993,1.2683521719230337,1.0,0.0,4.027634451161686,1.283905104203397,1.2842183509319591,3.1370188014486877,19412.341990583445,1979.507985967017,4632.441516551485,4632.441516551485,5.551778812179552,5.2131821426485185,-2.339457038760673,7.552639181409191,3.3882644663358077,3.3882644663358077,0.9680755618102308,0.0,0.0,0.00024396695708997918,1.000261166471432,0.00024390325773678527,198.57396729566887,0.0,1.269365518880396e-05,35.97381880507042,0.07575315705158794,8.166807441318103e-05,0.00016229888267679815,0.0006536805712541706,0.09592425329660917,0.07222328568431649,0.02370096761229267,0.09592438253280881,0.07222328568467565,0.023700967612410518,0.37790965392964204,0.37790965392964204,0.12401577762466187,0.0,5.808700810114374,5.230050770525338,7.58068477308376,5.79354604184158,5.200539412463513,7.6097172994439575,24961.096259915397,21216.931820928086,0.85,1.0706348090459865,0.6687521595735815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489543352919974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.67842104346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.594194107116,1542.616913888585,0.37790965392964204,0.12401577762466187,6.112874298809886,3.3882644663358077
2920.0,-29.58019171184171,5.213423424645963,35.03048143839775,24.390398163255327,5.141637646538824,-26.107948256095412,-39.6920933277346,1.6693941907921512,0.8435769716048185,-4.945992059249172,40.06479225704787,42794.619679217634,25721.046160306643,25721.046160306643,68515.66583952427,77925.93719998076,77925.93719998076,25721.046160306643,103646.98336028741,103646.98336028741,103646.98336028741,128608.43250116434,91982.83323980795,56852.24246824474,39033.989746181345,24961.449140876928,0.0,63995.43888705828,21217.231769745387,1542.6368518248353,0.0,0.886958862592228,2.8120108370317514,0.0014959135982669303,355403.18838231935,1557328.7803673735,4.38186496709788,1557328.7803673735,4.38186496709788,0.85,0.09592654343672675,4.027634451161993,1.2683512383559719,1.0,0.0,4.027634451160875,1.2839078024258122,1.2842209680243313,3.1370122087833647,19412.240411063092,1979.4976277386359,4632.441516551485,4632.441516551485,5.552373638913004,5.213423424645963,-2.3390562821181957,7.552479706764159,3.38869904325626,3.38869904325626,0.9681997266446457,0.0,0.0,0.00024390325773678527,1.000260397370766,0.00024383976250374106,198.57603403125643,0.0,1.264903327788392e-05,35.847360309523026,0.07576580608486583,8.16480289605141e-05,0.00016225522877627119,0.0006535047493004807,0.09592654343611233,0.0722232978512834,0.023703245584828937,0.09592668339356733,0.072223297851746,0.023703245584980756,0.37790824001103984,0.37790824001103984,0.1240272122269261,0.0,5.80496774088607,5.222807592986271,7.587582570292739,5.789569030854011,5.193540044354279,7.6148684299785145,24961.449140876928,21217.231769745387,0.85,1.0706335800031541,0.6687135899597986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489693682933067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.55196254792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.557918286611,1542.6368518248353,0.37790824001103984,0.1240272122269261,6.112874298809886,3.38869904325626
2921.0,-29.58269210484063,5.213642321117354,35.030618843317626,24.38971783211457,5.141297918394002,-26.110232945935202,-39.694263227842725,1.6688387594887002,0.8392036350530816,-4.946153385798665,40.06496516712482,42792.78195990752,25723.732423433103,25723.732423433103,68516.51438334063,77924.5490868233,77924.5490868233,25723.732423433103,103648.2815102564,103648.2815102564,103648.2815102564,128610.04967531447,91982.31671923239,56851.27333187806,39034.49265261592,24961.768165058063,0.0,63996.26081767398,21217.502940299353,1542.6550484898166,0.0,0.8869574175161844,2.812049042696694,0.0014959135982669303,355400.9545966202,1557336.2458937245,4.381913514164023,1557336.2458937245,4.381913514164023,0.85,0.09592879353622644,4.027634451161993,1.2683503080857919,1.0,0.0,4.027634451162661,1.283910528333106,1.284223613070075,3.137005548502705,19412.13140353161,1979.486512063917,4632.441516551485,4632.441516551485,5.552953519547623,5.213642321117354,-2.338672079153206,7.552314400270561,3.3891271335632362,3.3891271335632362,0.9683220381609247,0.0,0.0,0.00024383976250374106,1.0002593862125837,0.00024377653023284718,198.57809273782277,0.0,1.2608631557808658e-05,35.732861834829734,0.07577841471642363,8.162803471291279e-05,0.00016221172779082828,0.0006533295432328513,0.09592879353559686,0.07222330099988312,0.02370549253571373,0.09592896196782078,0.07222330100035712,0.02370549253586932,0.3779068228239011,0.3779068228239011,0.12403849883161688,0.0,5.801140735933643,5.215592498988599,7.594011739347991,5.785357020851734,5.186426996515252,7.6194121538742365,24961.768165058063,21217.502940299353,0.85,1.070633088682242,0.6686762853508678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489843570180756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.43746407323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.521708088952,1542.6550484898166,0.3779068228239011,0.12403849883161688,6.112874298809886,3.3891271335632362
2922.0,-29.585184339248173,5.213838348046565,35.03075233928629,24.388976767100417,5.14087580305807,-26.112518530732526,-39.696440706588305,1.6682099945422808,0.8354461398889157,-4.946370669599298,40.06512611596704,42791.01127236774,25726.476768494667,25726.476768494667,68517.4880408624,77923.24885790724,77923.24885790724,25726.476768494667,103649.72562640191,103649.72562640191,103649.72562640191,128611.78197446701,91981.85143750873,56850.335058131226,39035.01819930833,24962.05634806511,0.0,63997.07454737344,21217.747895855344,1542.6728589014447,0.0,0.8869557313214091,2.812072711913861,0.0014959135982669303,355397.94602401357,1557343.1950088188,4.3819701617059765,1557343.1950088188,4.3819701617059765,0.85,0.0959310272809637,4.027634451161993,1.26834953002166,1.0,0.0,4.027634451162624,1.2839135963136057,1.2842266006097105,3.1369980524594525,19412.033209549532,1979.4764990643628,4632.441516551485,4632.441516551485,5.553545938265003,5.213838348046565,-2.3383419879175453,7.55218033596411,3.3895488730398498,3.3895488730398498,0.9684425351542428,0.0,0.0,0.00024377653023284718,1.000258545023643,0.00024371351931523372,198.58014476425546,0.0,1.2556543753589348e-05,35.58524499767221,0.07579097126017723,8.160797518285354e-05,0.00016216855504999362,0.0006531556592145146,0.09593102728001734,0.07222331201593105,0.023707715264086306,0.09593069457227231,0.0722233120166435,0.023707715264320188,0.3779053998968829,0.3779053998968829,0.12404964320667239,0.0,5.797392386643537,5.208505748319055,7.600367351660907,5.781816809488191,5.179746969040082,7.62536319112462,24962.05634806511,21217.747895855344,0.85,1.0706346895613603,0.6686401148023094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448999287535134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.28984723607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.485610492147,1542.6728589014447,0.3779053998968829,0.12404964320667239,6.112874298809886,3.3895488730398498
2923.0,-29.587667531301506,5.214013546776463,35.03088206441946,24.3883304175921,5.140551826036574,-26.114786161489537,-39.69859660193322,1.6676704562244975,0.8309426886286815,-4.9465224772081795,40.06528327012753,42789.190210502915,25728.976152412244,25728.976152412244,68518.16636291516,77921.93473368093,77921.93473368093,25728.976152412244,103650.91088609317,103650.91088609317,103650.91088609317,128613.22142393437,91981.4083437493,56849.38223940387,39035.5845603838,24962.310537841204,0.0,63997.89509822501,21217.963957165022,1542.6872800220203,0.0,0.8869543915667826,2.812113725549358,0.0014959135982669303,355395.84406502947,1557349.9803076324,4.382015170730788,1557349.9803076324,4.382015170730788,0.85,0.09593319673935845,4.027634451161993,1.2683486601943148,1.0,0.0,4.027634451162785,1.283916246994813,1.2842291710321727,3.1369915760387324,19411.939698159636,1979.4669635563253,4632.441516551485,4632.441516551485,5.554085477492567,5.214013546776463,-2.337975413613167,7.55198896038963,3.389964078365357,3.389964078365357,0.9685611652472448,0.0,0.0,0.00024371351931523372,1.0002576120874924,0.00024365075193640828,198.5821893825094,0.0,1.2512717141408448e-05,35.46104037875154,0.07580348397731863,8.158811897430651e-05,0.0001621254003409272,0.0006529818478215487,0.09593319673880349,0.07222329094185216,0.023709905796951324,0.09593284558518758,0.07222329094226995,0.023709905797088492,0.37790397535406034,0.37790397535406034,0.12406067362169002,0.0,5.793498063647689,5.201490147526101,7.605909365292916,5.7774651658368725,5.173140690245987,7.627779442113706,24962.310537841204,21217.963957165022,0.85,1.0706315615185837,0.6686030867863603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490141696268863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.16564261715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.449592992687,1542.6872800220203,0.37790397535406034,0.12406067362169002,6.112874298809886,3.389964078365357
2924.0,-29.590142627865948,5.214168660168225,35.03100858063008,24.387704848218732,5.14026196948555,-26.11704309320236,-39.70073569854719,1.6671624348223197,0.8259427719318069,-4.946668690385494,40.06544925028223,42787.33472993573,25731.38639298859,25731.38639298859,68518.72112292431,77920.56645308128,77920.56645308128,25731.38639298859,103651.95284606986,103651.95284606986,103651.95284606986,128614.58599792437,91980.92163987497,56848.40582397498,39036.12868433332,24962.633151854505,0.0,63998.76183618783,21218.23817907633,1542.7055546802796,0.0,0.8869530483136483,2.812161863109627,0.0014959135982669303,355393.8195769046,1557357.1467024367,4.3820602973807095,1557357.1467024367,4.3820602973807095,0.85,0.09593535077314858,4.027634451161993,1.2683476859657095,1.0,0.0,4.027634451161592,1.2839187499399534,1.2842315939949362,3.136985460606723,19411.8369832042,1979.456489545788,4632.441516551485,4632.441516551485,5.554605773446165,5.214168660168225,-2.33761607682079,7.551784736989015,3.3903733272289536,3.3903733272289536,0.9686780934939867,0.0,0.0,0.00024365075193640828,1.0002567773407667,0.0002435882040051417,198.58422737183702,0.0,1.2464483508957584e-05,35.324346264385795,0.07581594846082759,8.156842189926153e-05,0.00016208233003714675,0.0006528083763822206,0.09593535077261259,0.0722232777725889,0.023712073000023693,0.09593547890547077,0.0722232777729924,0.023712073000156174,0.37790254911051974,0.37790254911051974,0.12407156774743223,0.0,5.789409478755147,5.1944894065151175,7.610614550195237,5.772611462317286,5.166210064468885,7.629147977390801,24962.633151854505,21218.23817907633,0.85,1.0706257302024973,0.6685650394214628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490289980130404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.02894850278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.413673567244,1542.7055546802796,0.37790254911051974,0.12407156774743223,6.112874298809886,3.3903733272289536
2925.0,-29.59260892492125,5.214302934353777,35.03113182708062,24.386998952273302,5.139880528905034,-26.119301263199617,-39.702882478572405,1.6665728671834321,0.8214821418504243,-4.946880682839528,40.065607040536094,42785.54933586665,25733.887097733754,25733.887097733754,68519.43643360041,77919.24398466368,77919.24398466368,25733.887097733754,103653.13108239743,103653.13108239743,103653.13108239743,128616.08168916784,91980.44011709964,56847.458662092205,39036.646061119376,24962.950606770402,0.0,63999.59666788978,21218.50801575484,1542.725129744791,0.0,0.886951400383279,2.8121953178182433,0.0014959135982669303,355390.88431577565,1557363.9595114328,4.382115659803101,1557363.9595114328,4.382115659803101,0.8499999999999999,0.09593749733543802,4.027634451161993,1.2683468144899233,1.0,0.0,4.027634451160773,1.2839216334190873,1.2842343978658457,3.1369784154476705,19411.735361678217,1979.4461270340246,4632.441516551485,4632.441516551485,5.555145597799314,5.214302934353777,-2.3373170191106656,7.551619953464442,3.3907768090134294,3.3907768090134294,0.9687933740038369,0.0,0.0,0.0002435882040051417,1.0002558694942296,0.00024352589315802757,198.58625815217596,0.0,1.2421032604279728e-05,35.20120640052875,0.07582836949343187,8.154865849390735e-05,0.00016203954551123435,0.0006526360559516792,0.0959374973345336,0.07222328118362183,0.023714216150911783,0.09593765926597886,0.07222328118430268,0.023714216151135344,0.37790111773083096,0.37790111773083096,0.12408230576882028,0.0,5.7853138654378995,5.187561078786359,7.615069416346159,5.768362824689973,5.159446097696616,7.632471794107175,24962.950606770402,21218.50801575484,0.85,1.0706229414095407,0.6685284214819629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44904377834482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.90580863893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.377833548358,1542.725129744791,0.37790111773083096,0.12408230576882028,6.112874298809886,3.3907768090134294
2926.0,-29.59506728362067,5.214417723017943,35.03125172636833,24.38633810905742,5.139545789665631,-26.121547616470856,-39.70501609202472,1.6660261225156705,0.8165987542615198,-4.947057648432786,40.06575603675971,42783.74386466073,25736.22536029994,25736.22536029994,68519.96922496067,77917.9148061594,77917.9148061594,25736.22536029994,103654.14016645934,103654.14016645934,103654.14016645934,128617.35572743148,91979.9675912438,56846.50738085007,39037.17801154859,24963.21556097214,0.0,64000.39357252073,21218.73322682632,1542.7409566835493,0.0,0.8869499622418251,2.8122383625661485,0.0014959135982669303,355388.4340533789,1557370.392646879,4.382163974455522,1557370.392646879,4.382163974455522,0.85,0.09593958356990037,4.027634451161993,1.2683459259802476,1.0,0.0,4.027634451160138,1.2839243163549467,1.284237001448694,3.136971860301254,19411.63563888005,1979.4359581386152,4632.441516551485,4632.441516551485,5.555650355939881,5.214417723017943,-2.337003246061489,7.551420969079432,3.3911742628263513,3.3911742628263513,0.9689069322361004,0.0,0.0,0.00024352589315802757,1.0002550509490689,0.00024346379748541502,198.5882824322418,0.0,1.2374077970688471e-05,35.06813696893113,0.07584074357140257,8.152902068683579e-05,0.00016199687247119178,0.0006524641845454678,0.09593958356922522,0.07222325866185601,0.023716324907369205,0.09593995641729566,0.07222325866236426,0.023716324907536106,0.3778996819681354,0.3778996819681354,0.12409290685751066,0.0,5.781082375663971,5.180668583202362,7.61886111067372,5.763656402694323,5.152763651345765,7.63367960976592,24963.21556097214,21218.73322682632,0.85,1.0706179352993928,0.6684918869472454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490585064151555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.77273920733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.342087309755,1542.7409566835493,0.3778996819681354,0.12409290685751066,6.112874298809886,3.3911742628263513
2927.0,-29.59751740337377,5.214512768568601,35.031368392306184,24.385637731198244,5.139161000554369,-26.123791559079436,-39.70714925145728,1.6654351562599776,0.8120403444655153,-4.947275595488627,40.06590165392555,42781.972448279994,25738.594533921063,25738.594533921063,68520.56698220105,77916.62825006331,77916.62825006331,25738.594533921063,103655.22278398437,103655.22278398437,103655.22278398437,128618.71677049011,91979.51409821784,56845.5664796349,39037.719576203264,24963.49398650574,0.0,64001.213562709,21218.96988852988,1542.7585772894543,0.0,0.8869483280388054,2.812272403432533,0.0014959135982669303,355385.4163806111,1557376.679905842,4.382218875965132,1557376.679905842,4.382218875965132,0.85,0.09594165789576967,4.027634451161993,1.2683451237389813,1.0,0.0,4.027634451161628,1.2839272054590156,1.284239811525897,3.1369648014601244,19411.539932808224,1979.426198835303,4632.441516551485,4632.441516551485,5.556161786815513,5.214512768568601,-2.3367309207404086,7.551243689309009,3.391566062297298,3.391566062297298,0.9690188749420852,0.0,0.0,0.00024346379748541502,1.0002542011643616,0.00024340192443281637,198.59029996416476,0.0,1.23314729706004e-05,34.94739439868153,0.07585307504437316,8.150939142869207e-05,0.00016195440605672296,0.0006522931453515359,0.09594165789485407,0.07222324800428241,0.02371840989057166,0.09594203675685005,0.07222324800497164,0.02371840989079802,0.37789824025396607,0.37789824025396607,0.12410336113752973,0.0,5.776844548989914,5.173868583094247,7.622343538630048,5.759315939954149,5.146255577338991,7.635844074207455,24963.49398650574,21218.96988852988,0.85,1.0706135582111103,0.6684556443037101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490731873637306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.651996637076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.30641789298,1542.7585772894543,0.37789824025396607,0.12410336113752973,6.112874298809886,3.391566062297298
2928.0,-29.59995894867349,5.214588189428566,35.03148163545969,24.38490131115543,5.138737260255812,-26.1260316784883,-39.7092817822471,1.664809990070406,0.8075803481708022,-4.947516760400158,40.06603528658882,42780.23567029617,25740.949496804096,25740.949496804096,68521.18516710027,77915.35351761618,77915.35351761618,25740.949496804096,103656.30301442028,103656.30301442028,103656.30301442028,128620.02838715346,91979.05319967,56844.640892410185,39038.23589695535,24963.725372733184,0.0,64001.96126968854,21219.166566823205,1542.7741103917938,0.0,0.8869466191637542,2.8123024608218175,0.0014959135982669303,355382.07725920924,1557382.4497312126,4.382276286249759,1557382.4497312126,4.382276286249759,0.85,0.09594369975006864,4.027634451161993,1.2683443758962678,1.0,0.0,4.027634451161667,1.2839302538976496,1.2842427812619341,3.1369573533571877,19411.442663860304,1979.4162801629818,4632.441516551485,4632.441516551485,5.556670150034912,5.214588189428566,-2.33648692518223,7.551075114610796,3.391952097243443,3.391952097243443,0.9691291706409837,0.0,0.0,0.00024340192443281637,1.0002533165146883,0.00024334028232061565,198.59231047130598,0.0,1.228738807526481e-05,34.82245780530047,0.07586536243244843,8.14897723221347e-05,0.00016191215211068167,0.0006521229619027625,0.09594369974902656,0.07222323194725375,0.023720467801772817,0.09594384331742097,0.0722232319480382,0.023720467802030444,0.3778967947950128,0.3778967947950128,0.12411368173624812,0.0,5.772619181974676,5.167152510413814,7.625619550940542,5.755097108570965,5.139830999430615,7.6382485740175525,24963.725372733184,21219.166566823205,0.85,1.070610709543241,0.6684206987037595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449087819392677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.52706004369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.270831584472,1542.7741103917938,0.3778967947950128,0.12411368173624812,6.112874298809886,3.391952097243443
2929.0,-29.60239358696713,5.2146450601442975,35.03159154179172,24.384195694606774,5.138350650445595,-26.128261866988694,-39.7114014258608,1.664218930467097,0.8026812140374773,-4.94773476783532,40.06616457773734,42778.47549315805,25743.17551411218,25743.17551411218,68521.65100727022,77914.05317377298,77914.05317377298,25743.17551411218,103657.22868788516,103657.22868788516,103657.22868788516,128621.16483208504,91978.57893738527,56843.70463713824,39038.749222496706,24963.936144199874,0.0,64002.685366696576,21219.34572256989,1542.7879912821306,0.0,0.8869450436588626,2.8123409408147975,0.0014959135982669303,355379.0587928067,1557388.0321194215,4.382329216048182,1557388.0321194215,4.382329216048182,0.85,0.09594569906286002,4.027634451161993,1.2683435285976157,1.0,0.0,4.027634451162288,1.2839331425274867,1.2842455914464348,3.1369502957400046,19411.342574602724,1979.4060738991118,4632.441516551485,4632.441516551485,5.557150677916404,5.2146450601442975,-2.3362365211875313,7.550881581331829,3.392332370483813,3.392332370483813,0.9692378201382323,0.0,0.0,0.00024334028232061565,1.0002526048414966,0.00024327882891059921,198.59431532639857,0.0,1.2241649484271701e-05,34.692834638426,0.0758776040819327,8.14702761023467e-05,0.00016187000621826895,0.000651953213654506,0.09594569906198103,0.07222320059416684,0.023722498467814192,0.09594584891335453,0.07222320059482848,0.023722498468031532,0.37789534689849635,0.37789534689849635,0.12412388518899542,0.0,5.768293539738977,5.160472219623841,7.628377595571237,5.750415981872777,5.133337945678534,7.638980261427037,24963.936144199874,21219.34572256989,0.85,1.070605875592293,0.6683856348849009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491024004954707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.39743687682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.235335380188,1542.7879912821306,0.37789534689849635,0.12412388518899542,6.112874298809886,3.392332370483813
2930.0,-29.604819230361905,5.214684057817957,35.031698410517656,24.383507470507197,5.137986043601468,-26.130481758661173,-39.7135119541548,1.6636485719009115,0.7974876387448262,-4.947947308758115,40.06629591090929,42776.7165119322,25745.32027916086,25745.32027916086,68522.03679109307,77912.7341574365,77912.7341574365,25745.32027916086,103658.05443659736,103658.05443659736,103658.05443659736,128622.22689625269,91978.09127800251,56842.774251606395,39039.24114044013,24964.17245965532,0.0,64003.413600095446,21219.54659070702,1542.8032714787098,0.0,0.8869434885340928,2.812383898479372,0.0014959135982669303,355376.11603348353,1557393.7026913078,4.382381461292605,1557393.7026913078,4.382381461292605,0.8499999999999999,0.09594767429749193,4.027634451161993,1.2683426631661132,1.0,0.0,4.027634451163392,1.2839359340646246,1.2842483047565523,3.1369434753738026,19411.239657994884,1979.395579325752,4632.441516551485,4632.441516551485,5.557613665962992,5.214684057817957,-2.335992378088936,7.550676435906892,3.3927071734654395,3.3927071734654395,0.9693449067044113,0.0,0.0,0.00024327882891059921,1.0002516764640978,0.00024321761676080657,198.59631280977652,0.0,1.2204297886687262e-05,34.5869802108717,0.07588980837981939,8.145086800820186e-05,0.00016182796090239736,0.0006517838704917917,0.09594767429664579,0.07222316859373165,0.02372450570291414,0.09594809651516248,0.07222316859436859,0.02372450570312335,0.37789389474531554,0.37789389474531554,0.12413396568560149,0.0,5.7638344643478945,5.153808157926903,7.630542832460264,5.745434947502929,5.126749236565502,7.638784915984672,24964.17245965532,21219.54659070702,0.85,1.070599721746574,0.6683505473506246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491169406275903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.29158244927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.199896161415,1542.8032714787098,0.37789389474531554,0.12413396568560149,6.112874298809886,3.3927071734654395
2931.0,-29.607237188348492,5.21470397381879,35.03180203720287,24.382723203767114,5.137496707981972,-26.13270720596777,-39.715634496510006,1.6629667256012746,0.793287917381349,-4.948244636985985,40.06641521412929,42775.04105449635,25747.610079899958,25747.610079899958,68522.6511343963,77911.5313637899,77911.5313637899,25747.610079899958,103659.14144368985,103659.14144368985,103659.14144368985,128623.52857001685,91977.66624294649,56841.87417143953,39039.76896834107,24964.387126327005,0.0,64004.15609466808,21219.729057377954,1542.8193507701894,0.0,0.886941545988655,2.81240403102846,0.0014959135982669303,355371.9993740488,1557398.8538595298,4.382446722315567,1557398.8538595298,4.382446722315567,0.85,0.09594965063935473,4.027634451161993,1.2683420213731003,1.0,0.0,4.02763445116099,1.2839392459912937,1.284251538892212,3.1369353836149534,19411.149957749738,1979.3864324463236,4632.441516551485,4632.441516551485,5.558107962702826,5.21470397381879,-2.335821680926464,7.550525654745254,3.3930766795305676,3.3930766795305676,0.9694504798658764,0.0,0.0,0.00024321761676080657,1.0002508839214663,0.0002431566126762879,198.59830399942524,0.0,1.2156507247979072e-05,34.45154154077269,0.07590196488706737,8.143135374512155e-05,0.00016178626301568502,0.0006516159266467283,0.09594965063794755,0.07222315615111426,0.023726494486833297,0.09594957320829949,0.07222315615217346,0.023726494487181265,0.377892435717841,0.377892435717841,0.12414391369232132,0.0,5.759519022558095,5.147297744973912,7.632821944879083,5.741532554367325,5.1206919826378225,7.641352360887026,24964.387126327005,21219.729057377954,0.85,1.0705969005051008,0.6683166166776436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491314273170215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.15614377917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.164555985844,1542.8193507701894,0.377892435717841,0.12414391369232132,6.112874298809886,3.3930766795305676
2932.0,-29.60964704064296,5.214706872003346,35.03190239131203,24.382017796766036,5.137106127677353,-26.134915480274614,-39.717735595162935,1.6623745673088033,0.7880812525847887,-4.9484703058430695,40.0665271439389,42773.31164539438,25749.652217853323,25749.652217853323,68522.9638632477,77910.24797170005,77910.24797170005,25749.652217853323,103659.90018955337,103659.90018955337,103659.90018955337,128624.44097110369,91977.1973223734,56840.95673277927,39040.26732177125,24964.54078155031,0.0,64004.80810332156,21219.859664317763,1542.8303321694057,0.0,0.886939994279097,2.8124456364524058,0.0014959135982669303,355368.874899763,1557403.6866769106,4.382498853103551,1557403.6866769106,4.382498853103551,0.85,0.09595155689145281,4.027634451161993,1.268341238363646,1.0,0.0,4.0276344511621245,1.2839421384764433,1.284254353751109,3.136928316677324,19411.050995817626,1979.3763411376594,4632.441516551485,4632.441516551485,5.558548796752442,5.214706872003346,-2.335608077827073,7.550314949830419,3.3934404942871823,3.3934404942871823,0.9695544269391949,0.0,0.0,0.0002431566126762879,1.0002500477175007,0.0002430958271195827,198.6002885488995,0.0,1.2115307722447045e-05,34.33478208541493,0.07591408019478982,8.141204088810185e-05,0.00016174457178818604,0.0006514480096225422,0.09595155689056777,0.07222310495835646,0.023728451932211302,0.09595150772951774,0.07222310495902264,0.02372845193243017,0.37789097606958083,0.37789097606958083,0.12415376405907225,0.0,5.755042746777804,5.140799105021699,7.634410067476779,5.736551558427834,5.114376865303484,7.640317698415743,24964.54078155031,21219.859664317763,0.85,1.0705908804949869,0.6682827886359156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491458683816087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.03938432381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.129288919832,1542.8303321694057,0.37789097606958083,0.12415376405907225,6.112874298809886,3.3934404942871823
2933.0,-29.612048563464214,5.214691833101146,35.031999658772015,24.381241877004527,5.136628605421508,-26.137124952006427,-39.71984050059689,1.661704993963421,0.783499977947713,-4.948765591290995,40.066637944373824,42771.63455366673,25751.804668264023,25751.804668264023,68523.43922193075,77909.03122991149,77909.03122991149,25751.804668264023,103660.83589817552,103660.83589817552,103660.83589817552,128625.56844802476,91976.75648933736,56840.0529857943,39040.78167060341,24964.73254984924,0.0,64005.51422045265,21220.022667371853,1542.8451769855938,0.0,0.8869380928191503,2.8124709855344223,0.0014959135982669303,355364.7865888905,1557408.4707422,4.3825627341740905,1557408.4707422,4.3825627341740905,0.85,0.09595347638980803,4.027634451161993,1.268340533380397,1.0,0.0,4.027634451159399,1.2839453922132276,1.2842575302297037,3.1369203671655184,19410.957961535303,1979.3668542810547,4632.441516551485,4632.441516551485,5.5590134438295875,5.214691833101146,-2.3354561463909094,7.5501479794920545,3.393799208529221,3.393799208529221,0.9696569167226345,0.0,0.0,0.0002430958271195827,1.000249188241442,0.00024303526558914216,198.60226627355806,0.0,1.2072029101255155e-05,34.212130472957114,0.07592615222389107,8.139269728561672e-05,0.00016170312983396597,0.000651281096580002,0.09595347638844642,0.07222308057959446,0.023730395808851956,0.09595309008429502,0.07222308058061931,0.02373039580918872,0.3778895122986456,0.3778895122986456,0.12416349591320716,0.0,5.750631013741668,5.134410666853796,7.635923278719247,5.732265569238734,5.108296725952243,7.641393975117865,24964.73254984924,21220.022667371853,0.85,1.0705864964371212,0.6682492137528873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491602613085623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.916732711354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.094103639254,1542.8451769855938,0.3778895122986456,0.12416349591320716,6.112874298809886,3.393799208529221
2934.0,-29.6144424420667,5.214661497224504,35.03209409104507,24.380599439051025,5.136303135787796,-26.139312336132132,-39.7219194919802,1.6611730298528056,0.7776968672934572,-4.94895976273391,40.06674989616865,42769.88280303782,25753.64030519699,25753.64030519699,68523.5231082348,77907.73938483046,77907.73938483046,25753.64030519699,103661.37969002745,103661.37969002745,103661.37969002745,128626.2813831596,91976.29903062283,56839.133256931964,39041.29530410096,24964.90169313216,0.0,64006.19699723312,21220.166439162334,1542.8564380076757,0.0,0.8869367010766998,2.8125240411541044,0.0014959135982669303,355362.0982502437,1557413.304531398,4.38260949099495,1557413.304531398,4.38260949099495,0.85,0.09595532288277797,4.027634451161993,1.2683396761910992,1.0,0.0,4.027634451162624,1.2839480025778003,1.2842600634669739,3.136913989566287,19410.86141853666,1979.357009634958,4632.441516551485,4632.441516551485,5.5594097007335135,5.214661497224504,-2.33523869621383,7.549900193438334,3.3941525165803963,3.3941525165803963,0.9697578618801133,0.0,0.0,0.00024303526558914216,1.0002483998299865,0.0002429749106626426,198.60423773738506,0.0,1.2027657194488342e-05,34.08638048917996,0.07593817988108556,8.137359599788734e-05,0.00016166166959125482,0.000651114109878105,0.09595532288207695,0.07222301533759685,0.02373230754448009,0.09595544997616268,0.0722230153381245,0.02373230754465347,0.37788804758271854,0.37788804758271854,0.12417312947137545,0.0,5.745940781814454,5.12800271437311,7.636362409870685,5.726656630027378,5.102003188253661,7.637736076179465,24964.90169313216,21220.166439162334,0.85,1.0705763867082583,0.6682147168482248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449174604758565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.79098272757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.05900489738,1542.8564380076757,0.37788804758271854,0.12417312947137545,6.112874298809886,3.3941525165803963
2935.0,-29.61682836976248,5.214614788617984,35.0321860364994,24.379876010958128,5.135890938852053,-26.141501237154827,-39.72400235999373,1.6605638062438584,0.7723967049892053,-4.949228661938212,40.06686632489999,42768.18193872204,25755.605032782318,25755.605032782318,68523.78697150436,77906.4706257287,77906.4706257287,25755.605032782318,103662.07565851102,103662.07565851102,103662.07565851102,128627.22016402331,91975.82633405487,56838.22600362428,39041.77814492288,24965.14450551229,0.0,64006.92265043517,21220.372829685446,1542.873708808058,0.0,0.8869349133257174,2.8125618416634817,0.0014959135982669303,355358.3753186169,1557418.3316351748,4.382669552219734,1557418.3316351748,4.382669552219734,0.85,0.09595718932112264,4.027634451161993,1.268338898676448,1.0,0.0,4.027634451161555,1.2839509734925552,1.2842629576070024,3.136906731108411,19410.761659711065,1979.3468370657733,4632.441516551485,4632.441516551485,5.559833824293046,5.214614788617984,-2.335085829461473,7.5497006180794575,3.3945011849794446,3.3945011849794446,0.9698574814226985,0.0,0.0,0.0002429749106626426,1.0002475795445334,0.0002429147699345418,198.60620268747587,0.0,1.1986744171141727e-05,33.970432981015655,0.07595016662525671,8.135446324804479e-05,0.0001616204474145978,0.0006509480820192493,0.09595718931993388,0.07222298534535493,0.023734203974578958,0.09595762035053194,0.07222298534624966,0.023734203974872987,0.377886576667971,0.377886576667971,0.12418262024071908,0.0,5.74121069064438,5.121638796312027,7.636505187500802,5.721625366927412,5.095673230183138,7.636546083256121,24965.14450551229,21220.372829685446,0.85,1.0705683718890442,0.6681805680972114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491889028217095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.675035219414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.02397924393,1542.873708808058,0.377886576667971,0.12418262024071908,6.112874298809886,3.3945011849794446
2936.0,-29.61920724528966,5.214551439018556,35.032275056902435,24.379105609282874,5.13540937135006,-26.143690727220267,-39.726092806644715,1.6598928532805206,0.7676946097391806,-4.949534863662053,40.06696501519299,42766.54317869778,25757.60195193146,25757.60195193146,68524.14513062924,77905.29263117441,77905.29263117441,25757.60195193146,103662.89458310587,103662.89458310587,103662.89458310587,128628.2034413778,91975.41347310354,56837.35018648336,39042.29254068909,24965.30885827194,0.0,64007.60139896104,21220.512529531148,1542.8874189170397,0.0,0.8869330001133998,2.8125875028491016,0.0014959135982669303,355354.1359678046,1557422.5928467927,4.38273382862187,1557422.5928467927,4.38273382862187,0.85,0.09595902171924799,4.027634451161993,1.2683382629277182,1.0,0.0,4.027634451161672,1.283954232387491,1.284266140071847,3.136898769103845,19410.674528713236,1979.3379521766594,4632.441516551485,4632.441516551485,5.560264897009671,5.214551439018556,-2.3349701760917325,7.549521615110288,3.3948448637118522,3.3948448637118522,0.9699556753462435,0.0,0.0,0.0002429147699345418,1.0002468524847363,0.0002428548206186419,198.60816186367347,0.0,1.1944321634959754e-05,33.850207513475944,0.07596211094689166,8.133526506379792e-05,0.00016157950487074386,0.000650783180419105,0.09595902171784035,0.07222294838912212,0.023736073328718233,0.09595914154743826,0.07222294839018159,0.0237360733290664,0.3778850991936202,0.3778850991936202,0.1241919790929768,0.0,5.7365614486223535,5.115398830981121,7.636597600696291,5.7172294734012326,5.089858082266062,7.63636348192324,24965.30885827194,21220.512529531148,0.85,1.070562614954378,0.6681478800015144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492031536636056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.55480975187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.989033077687,1542.8874189170397,0.3778850991936202,0.1241919790929768,6.112874298809886,3.3948448637118522
2937.0,-29.621577137711025,5.2144727241933015,35.0323611593992,24.378374078683578,5.134979988809574,-26.145866912251677,-39.728162333462365,1.659269763350567,0.7623796039005697,-4.949804148061545,40.06705806361196,42764.856642793566,25759.44577903056,25759.44577903056,68524.30242182413,77904.06082834121,77904.06082834121,25759.44577903056,103663.50660737178,103663.50660737178,103663.50660737178,128628.94347457348,91974.96430537889,56836.443539614746,39042.800850849046,24965.436867201704,0.0,64008.23771805075,21220.621337121447,1542.8982471883712,0.0,0.8869312949177373,2.812625457855151,0.0014959135982669303,355350.4077686925,1557426.6104638088,4.3827911166422,1557426.6104638088,4.3827911166422,0.85,0.09596080364317228,4.027634451161993,1.2683375282725318,1.0,0.0,4.0276344511625215,1.2839572672788089,1.284269098724056,3.1368913544124983,19410.579735461615,1979.3282859551036,4632.441516551485,4632.441516551485,5.560662921915654,5.2144727241933015,-2.33483639293522,7.549309117128521,3.3951834445637212,3.3951834445637212,0.9700524127324918,0.0,0.0,0.0002428548206186419,1.0002459249819489,0.00024279511123529406,198.61011367537023,0.0,1.1906423435864672e-05,33.74280401724048,0.07597401737032752,8.131626312785135e-05,0.00016153855749079054,0.0006506182593409202,0.09596080364204859,0.07222288894854798,0.023737914693500624,0.09596092546237381,0.07222288894939369,0.02373791469377859,0.37788361974877366,0.37788361974877366,0.1242012294513085,0.0,5.731818469258769,5.1091921688749835,7.636206751036411,5.7121837519621295,5.083854897444439,7.63411238269066,24965.436867201704,21220.621337121447,0.85,1.0705544296292948,0.668114889073623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449217362649791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.44740625563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.95414865897,1542.8982471883712,0.37788361974877366,0.1242012294513085,6.112874298809886,3.3951834445637212
2938.0,-29.623940327188805,5.2143792189202225,35.03244468052474,24.377659905608766,5.134573255113942,-26.148034798577058,-39.73022298943249,1.6586677265021674,0.7567908600846067,-4.950068570107799,40.06715507885384,42763.16248230538,25761.22063276953,25761.22063276953,68524.38311507492,77902.80749413877,77902.80749413877,25761.22063276953,103664.0281269083,103664.0281269083,103664.0281269083,128629.62877878473,91974.50007257187,56835.53639355729,39043.29297668287,24965.600651876422,0.0,64008.89362855929,21220.76055409496,1542.9110674398205,0.0,0.8869296000683349,2.81266755223006,0.0014959135982669303,355346.74691794504,1557430.7993674667,4.3828480572163535,1557430.7993674667,4.3828480572163535,0.85,0.0959625663025536,4.027634451161993,1.268336723283865,1.0,0.0,4.027634451159957,1.283960203324633,1.2842719588144866,3.136884181248768,19410.481762844996,1979.3182955285442,4632.441516551485,4632.441516551485,5.561046057619067,5.2143792189202225,-2.3347077705111823,7.549086989431405,3.3955172846564667,3.3955172846564667,0.9701477956161334,0.0,0.0,0.00024279511123529406,1.0002452340753494,0.0002427355841987487,198.61206000014465,0.0,1.1858887414199476e-05,33.608086931841314,0.07598587625774172,8.129734671948392e-05,0.00016149776451581012,0.0006504539601495236,0.09596256630145264,0.07222283151790909,0.02373973478354354,0.09596297562801316,0.07222283151873769,0.023739734783815913,0.37788213658794934,0.37788213658794934,0.12421036375816162,0.0,5.726957057580819,5.102999823070434,7.635290577234741,5.706859430192424,5.077729103286629,7.6311045335201015,24965.600651876422,21220.76055409496,0.85,1.0705447201246565,0.6680815752020035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492315182441335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.312689170234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.91936490595,1542.9110674398205,0.37788213658794934,0.12421036375816162,6.112874298809886,3.3955172846564667
2939.0,-29.62629541146589,5.214270063284495,35.032525497112395,24.37687081927436,5.134074034602626,-26.15020463856378,-39.73229517051948,1.6579832617000998,0.7518809750597484,-4.950396682061767,40.06724334379517,42761.55156210582,25763.098676287274,25763.098676287274,68524.6502383931,77901.62554258974,77901.62554258974,25763.098676287274,103664.72421887702,103664.72421887702,103664.72421887702,128630.47603253774,91974.06650517246,56834.671367733215,39043.7723749325,24965.75181366073,0.0,64009.524188593234,21220.88904161162,1542.9247032597982,0.0,0.8869276131246305,2.812693379745756,0.0014959135982669303,355342.2043390308,1557434.61045989,4.38291481125036,1557434.61045989,4.38291481125036,0.85,0.09596432517767908,4.027634451161993,1.2683361238008364,1.0,0.0,4.027634451162643,1.2839635241285183,1.2842752039901664,3.136876068107716,19410.390261917106,1979.308965030577,4632.441516551485,4632.441516551485,5.561451468785304,5.214270063284495,-2.3346352880492014,7.548905351333696,3.3958465317727438,3.3958465317727438,0.9702418662207839,0.0,0.0,0.0002427355841987487,1.0002443975913684,0.00024267627470172932,198.61399968278397,0.0,1.1822787353976643e-05,33.50577936116981,0.0759976990450957,8.127832861491272e-05,0.000161457255583836,0.0006502908049795249,0.09596432517613224,0.07222278891113078,0.023741536265001452,0.0959644899317704,0.07222278891229493,0.023741536265384156,0.3778806471850903,0.3778806471850903,0.12421937309360084,0.0,5.7221757119858125,5.096907595366702,7.634394171142901,5.702277657121499,5.071916194426933,7.630161619299145,24965.75181366073,21220.88904161162,0.85,1.0705383473324501,0.6680498270244307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492456340636521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.210381599565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.884636438821,1542.9247032597982,0.3778806471850903,0.12421937309360084,6.112874298809886,3.3958465317727438
2940.0,-29.628642555360567,5.21414538535048,35.03260325885955,24.376045690756314,5.13353625663729,-26.152371186405343,-39.73436682773752,1.6572648876818854,0.7470639900388392,-4.950742022916285,40.06731599616239,42759.97284342965,25764.961352081784,25764.961352081784,68524.93419551144,77900.45361223616,77900.45361223616,25764.961352081784,103665.41496431794,103665.41496431794,103665.41496431794,128631.24343399589,91973.62414676479,56833.8197803311,39044.227073815215,24965.828469677945,0.0,64010.05554349316,21220.954199226253,1542.9345286692574,0.0,0.8869255950480975,2.812715991661568,0.0014959135982669303,355337.42328209156,1557437.7474398608,4.382982611441571,1557437.7474398608,4.382982611441571,0.85,0.09596604918377241,4.027634451161993,1.2683355787163602,1.0,0.0,4.027634451161627,1.28396700293221,1.28427860748293,3.1368675689982983,19410.29690571731,1979.2994453475255,4632.441516551485,4632.441516551485,5.56185356253821,5.21414538535048,-2.3345847008655567,7.548730086216036,3.396170901854166,3.396170901854166,0.9703345433869046,0.0,0.0,0.00024267627470172932,1.0002435781661043,0.00024261717845433598,198.61593285869674,0.0,1.1779696422193838e-05,33.38365966049734,0.0760094787415179,8.125931942944e-05,0.00016141695527228933,0.000650128490056347,0.09596604918213583,0.07222273420535982,0.023743314976776005,0.09596565416754153,0.07222273420659149,0.023743314977180928,0.3778791547342044,0.3778791547342044,0.12422828304036747,0.0,5.717462677653714,5.0908983590257435,7.633521945936707,5.697806012955141,5.06620616392388,7.629352149074862,24965.828469677945,21220.954199226253,0.85,1.070533896802363,0.6680196178610619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449259701729923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.08826189889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.849991572899,1542.9345286692574,0.3778791547342044,0.12422828304036747,6.112874298809886,3.396170901854166
