time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2941.0,-29.630982252448902,5.214008526791077,35.03267858612584,24.375411739479773,5.133217658433115,-26.154509111597267,-39.736392663884885,1.6567445175813105,0.74056565820797,-4.950949094896998,40.06740060869749,42758.2361875373,25766.42302712831,25766.42302712831,68524.65921466562,77899.16846188213,77899.16846188213,25766.42302712831,103665.59148901043,103665.59148901043,103665.59148901043,128631.52272671626,91973.15430101143,56832.89613212813,39044.731298759216,24965.931237705823,0.0,64010.66253646504,21221.04155204995,1542.9426922743412,0.0,0.8869242364941954,2.812776638317233,0.0014959135982669303,355334.5565069712,1557441.4008413297,4.3830282541370975,1557441.4008413297,4.3830282541370975,0.85,0.09596770048746142,4.027634451161993,1.268334669326432,1.0,0.0,4.027634451161164,1.2839695561868747,1.2842810854755082,3.1368613311387525,19410.197748533312,1979.28933412871,4632.441516551485,4632.441516551485,5.562169092705466,5.214008526791077,-2.334439663010034,7.548448189801111,3.3964904074495457,3.3964904074495457,0.9704258306998702,0.0,0.0,0.00024261717845433598,1.0002428099234393,0.00024255828289623636,198.61785993408355,0.0,1.1737456304475815e-05,33.26395116688446,0.07602121619782237,8.124073466501715e-05,0.00016137644378931885,0.0006499653246118674,0.09596770048675249,0.07222263602018399,0.023745064466568502,0.09596808410199284,0.0722226360207175,0.023745064466743918,0.3778776608182213,0.3778776608182213,0.1242371143455657,0.0,5.712380702017754,5.084816166869928,7.631371788407876,5.691514753104968,5.0600951969543075,7.622363062219392,24965.931237705823,21221.04155204995,0.85,1.0705194494062467,0.6679861525129374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492737222248058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.96855340528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.815427276491,1542.9426922743412,0.3778776608182213,0.1242371143455657,6.112874298809886,3.3964904074495457
2942.0,-29.63331426119955,5.213855245017852,35.03275136983578,24.374517041165404,5.132586224528937,-26.156671402636615,-39.73846348291261,1.655943365965815,0.7365110563030157,-4.95137962906615,40.067477175136204,42756.72008254219,25768.393812787024,25768.393812787024,68525.11389532921,77898.09422182429,77898.09422182429,25768.393812787024,103666.4880346113,103666.4880346113,103666.4880346113,128632.58224376128,91972.76560400316,56832.06320517395,39045.224887588,24966.09420914998,0.0,64011.31909673798,21221.18007777748,1542.9595522702703,0.0,0.8869217711734482,2.812779389993236,0.0014959135982669303,355328.596103201,1557444.7068338967,4.383111080599759,1557444.7068338967,4.383111080599759,0.85,0.09596943370911251,4.027634451161993,1.268334247325547,1.0,0.0,4.027634451162404,1.2839734209287725,1.2842848755308396,3.1368518892303636,19410.115717142173,1979.2809692547582,4632.441516551485,4632.441516551485,5.562594524014567,5.213855245017852,-2.3344688619108465,7.548324106928698,3.39680603075971,3.39680603075971,0.9705160087884886,0.0,0.0,0.00024255828289623636,1.0002420165676407,0.00024249959397684785,198.6197807096921,0.0,1.1697709709370201e-05,33.15130931635515,0.07603291390753174,8.12217412944168e-05,0.00016133654160181956,0.0006498046131868186,0.09596943370668762,0.07222261930385164,0.02374681440283598,0.0959689598870389,0.07222261930567651,0.023746814403436,0.37787615729801666,0.37787615729801666,0.12424580462813148,0.0,5.707675729210564,5.0789643601868875,7.630050902939786,5.687890685369155,5.05473990797384,7.623918559287517,24966.09420914998,21221.18007777748,0.85,1.0705155722813602,0.6679556160673008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449287698494109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.85591155475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.78093392631,1542.9595522702703,0.37787615729801666,0.12424580462813148,6.112874298809886,3.39680603075971
2943.0,-29.63563870650448,5.213689559982735,35.032821267975045,24.373802833165996,5.132175219070044,-26.15880483984277,-39.74049605950711,1.655341352408522,0.7304598340296025,-4.951640519019982,40.0675386923986,42755.07780055124,25769.882204213995,25769.882204213995,68524.96000476523,77896.85831301259,77896.85831301259,25769.882204213995,103666.74051722659,103666.74051722659,103666.74051722659,128632.84469904436,91972.30143442865,56831.19033488688,39045.678999490854,24966.104181817784,0.0,64011.78318130864,21221.188554545115,1542.9637585195542,0.0,0.8869202225562065,2.8128279445113886,0.0014959135982669303,355324.9843270866,1557447.3630356186,4.383163109076351,1557447.3630356186,4.383163109076351,0.85,0.0959710374690202,4.027634451161993,1.268333488493227,1.0,0.0,4.027634451163834,1.2839763548309409,1.2842877347855794,3.1368447214842248,19410.017757870268,1979.2709801889807,4632.441516551485,4632.441516551485,5.562915821417168,5.213689559982735,-2.3343807075902103,7.548070267572946,3.3971164716361058,3.3971164716361058,0.9706047061817445,0.0,0.0,0.00024249959397684785,1.0002412361302158,0.00024244110842204687,198.62169528807226,0.0,1.1656780299035573e-05,33.035315367466815,0.07604457068783077,8.120310267191829e-05,0.00016129649130492956,0.0006496433052312851,0.09597103746804367,0.07222251445710376,0.023748523010939902,0.09597071056809656,0.07222251445783866,0.023748523011181553,0.3778746560163588,0.3778746560163588,0.12425443096832464,0.0,5.7026883912662925,5.073053426558545,7.6277621978356365,5.682100353049577,5.048915133858316,7.618093214352996,24966.104181817784,21221.188554545115,0.85,1.0705054069603617,0.667925117465493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493016290925524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.73991760586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.746516609257,1542.9637585195542,0.3778746560163588,0.12425443096832464,6.112874298809886,3.3971164716361058
2944.0,-29.637955990847622,5.213511325548681,35.03288913860779,24.373098648525797,5.1317665905127345,-26.160931594284367,-39.74251620294524,1.654742193949303,0.7245308642803252,-4.951927253018394,40.06761943212357,42753.415221541494,25771.3881320866,25771.3881320866,68524.80335362809,77895.65335396545,77895.65335396545,25771.3881320866,103667.04148605204,103667.04148605204,103667.04148605204,128633.29657498948,91971.86628384088,56830.29535415295,39046.18992187548,24966.255088937432,0.0,64012.44501081291,21221.316825596816,1542.9766905721028,0.0,0.8869184730256106,2.812871898732429,0.0014959135982669303,355321.01479770575,1557450.849232952,4.383221887733414,1557450.849232952,4.383221887733414,0.85,0.09597266381930399,4.027634451161993,1.2683327258145436,1.0,0.0,4.027634451161968,1.2839792749863428,1.284290580551005,3.136837587355009,19409.925922823146,1979.261615620334,4632.441516551485,4632.441516551485,5.563240904392792,5.213511325548681,-2.3343191651903883,7.547830490739069,3.397422915392209,3.397422915392209,0.9706922615406312,0.0,0.0,0.00024244110842204687,1.000240497425627,0.0002423828159787878,198.6236040004323,0.0,1.16165000444331e-05,32.921161125923405,0.0760561871878752,8.118458197850047e-05,0.0001612565264435464,0.0006494823413787424,0.09597266381809631,0.07222244226201346,0.023750221556082845,0.09597282529662417,0.07222244226292228,0.02375022155638171,0.3778731490372991,0.3778731490372991,0.12426294655963815,0.0,5.697579680604463,5.067174827672943,7.624881086160826,5.676458117298694,5.043116761280999,7.612791666666908,24966.255088937432,21221.316825596816,0.85,1.070491891725944,0.6678922389907094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493155147637014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.62576336432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.712173079608,1542.9766905721028,0.3778731490372991,0.12426294655963815,6.112874298809886,3.397422915392209
2945.0,-29.64026586930525,5.213319823868723,35.03295479846928,24.372317804396175,5.131276839826476,-26.163059795150893,-39.744547836575634,1.654070765672336,0.7190277964306802,-4.952267707525914,40.06769077870692,42751.832515646456,25772.98020159498,25772.98020159498,68524.81271724144,77894.46651370807,77894.46651370807,25772.98020159498,103667.44671530306,103667.44671530306,103667.44671530306,128633.83017275862,91971.41341965321,56829.444345049655,39046.63230511506,24966.383457455562,0.0,64013.01576257062,21221.425938837227,1542.9896268943687,0.0,0.8869164843754884,2.8129040439970177,0.0014959135982669303,355316.3016098009,1557453.9298560903,4.383288700236573,1557453.9298560903,4.383288700236573,0.85,0.09597427958608042,4.027634451161993,1.2683320972090586,1.0,0.0,4.027634451159868,1.2839825324262348,1.2842937639303,3.1368296292561766,19409.83034946261,1979.251869849807,4632.441516551485,4632.441516551485,5.563584582667562,5.213319823868723,-2.334305182806523,7.547625006675245,3.39772529727124,3.39772529727124,0.9707786563632114,0.0,0.0,0.0002423828159787878,1.0002397332565025,0.0002423247226838877,198.6255066447303,0.0,1.1578255166109343e-05,32.81277514075388,0.07606776544304131,8.116595988117682e-05,0.00016121685609761098,0.0006493225637267634,0.09597427958448844,0.07222237991717968,0.023751899667308757,0.09597451151705737,0.0722223799183777,0.023751899667702723,0.37787163552133674,0.37787163552133674,0.12427133608671258,0.0,5.6924804504195095,5.0613423010578344,7.621898626869154,5.671295503956571,5.037366414390306,7.609297953604141,24966.383457455562,21221.425938837227,0.85,1.0704824933011348,0.6678615591900312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493293579094961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.51737737915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.677895526385,1542.9896268943687,0.37787163552133674,0.12427133608671258,6.112874298809886,3.39772529727124
2946.0,-29.642569553966087,5.213115649956084,35.03301803885206,24.37155208261686,5.130790703227167,-26.16518205857648,-39.74657098352907,1.6534032078377079,0.7135992555630537,-4.95259951953589,40.06775162462602,42750.24146859159,25774.50086951665,25774.50086951665,68524.74233810823,77893.32617986653,77893.32617986653,25774.50086951665,103667.82704938318,103667.82704938318,103667.82704938318,128634.2828168992,91971.00602909431,56828.58431223594,39047.13524095374,24966.455767516014,0.0,64013.59100846975,21221.48740238861,1542.9992094979912,0.0,0.8869145776101237,2.8129362265204083,0.0014959135982669303,355311.70811420685,1557456.5570821867,4.383352761856014,1557456.5570821867,4.383352761856014,0.85,0.09597585185620044,4.027634451161993,1.2683314532181251,1.0,0.0,4.027634451162601,1.2839857713869165,1.2842969290812436,3.136821716343074,19409.744372947294,1979.2431026851468,4632.441516551485,4632.441516551485,5.563912847561191,5.213115649956084,-2.334292550444088,7.547408200400172,3.3980233798070336,3.3980233798070336,0.9708638228020096,0.0,0.0,0.0002423247226838877,1.0002390948610191,0.00024226679793750528,198.6274042190814,0.0,1.153881013219214e-05,32.70098791463253,0.0760793042531735,8.114741949731295e-05,0.00016117730318657476,0.0006491632590596302,0.09597585185471982,0.07222230019832485,0.02375355165639498,0.09597599927520449,0.07222230019943902,0.023753551656761428,0.3778701156518373,0.3778701156518373,0.12427961669323254,0.0,5.687378097345118,5.0555885814056865,7.618662663792122,5.666198775098962,5.031944363678974,7.6050651033961,24966.455767516014,21221.48740238861,0.85,1.0704717741743561,0.6678307027477216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493431570644282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40559015303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.643689094923,1542.9992094979912,0.3778701156518373,0.12427961669323254,6.112874298809886,3.3980233798070336
2947.0,-29.644864465700316,5.212899723942512,35.0330790769712,24.370815802272432,5.130349633030705,-26.16729191859985,-39.74858089406041,1.6527770859300484,0.7076224051951385,-4.95290613385769,40.067813958634204,42748.633693761876,25775.911121628542,25775.911121628542,68524.54481539041,77892.12286209146,77892.12286209146,25775.911121628542,103668.03398372,103668.03398372,103668.03398372,128634.57211519511,91970.55035626875,56827.72151249617,39047.58760419175,24966.53813147511,0.0,64014.125735666865,21221.55741175384,1543.0088286347357,0.0,0.886912793524166,2.8129785011472177,0.0014959135982669303,355307.4634884911,1557459.2485649826,4.383412701983477,1557459.2485649826,4.383412701983477,0.8499999999999999,0.09597739179738576,4.027634451161993,1.2683307674666864,1.0,0.0,4.0276344511624185,1.2839888164102256,1.2842999004638769,3.1368142772632934,19409.64820684622,1979.2332964719064,4632.441516551485,4632.441516551485,5.564217277116717,5.212899723942512,-2.3342685772647167,7.547168301207229,3.398317320383169,3.398317320383169,0.9709478058237625,0.0,0.0,0.00024226679793750528,1.000238188707629,0.00024220910646346078,198.62929459871515,0.0,1.1505442013988334e-05,32.60642266764294,0.07609080969518749,8.112900429042885e-05,0.00016113779364707644,0.0006490041290771972,0.09597739179608689,0.07222221097685973,0.023755180819227156,0.09597784692696051,0.07222221097783713,0.02375518081954864,0.3778685915921129,0.3778685915921129,0.12428779279577308,0.0,5.682152189033388,5.049832817698302,7.614931166925999,5.660528539052848,5.0262283720558685,7.599401313539545,24966.53813147511,21221.55741175384,0.85,1.0704597466244934,0.6678000082401117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449356919467281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.31102490604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.609529749905,1543.0088286347357,0.3778685915921129,0.12428779279577308,6.112874298809886,3.398317320383169
2948.0,-29.647153130268872,5.21267036033977,35.03313769217488,24.369966016989224,5.129762005617243,-26.169410811726294,-39.75060714930294,1.6520196870749217,0.7028798159232679,-4.953312143734827,40.06786546105687,42747.120997123624,25777.523632329045,25777.523632329045,68524.64462945267,77891.05310758926,77891.05310758926,25777.523632329045,103668.57673991831,103668.57673991831,103668.57673991831,128635.18569534064,91970.16639277467,56826.89266520833,39048.081919518154,24966.608955422333,0.0,64014.69087494048,21221.61761210898,1543.0201524119952,0.0,0.8869105433234332,2.812993097685461,0.0014959135982669303,355301.8429382801,1557461.4723598878,4.383488302452842,1557461.4723598878,4.383488302452842,0.85,0.09597894591741202,4.027634451161993,1.2683303135959432,1.0,0.0,4.027634451163381,1.283992474347742,1.2843034852083612,3.136805340863076,19409.56717442535,1979.2250334645726,4632.441516551485,4632.441516551485,5.564565368008906,5.21267036033977,-2.3343259274220025,7.546996287761772,3.398607375452335,3.398607375452335,0.9710306787006672,0.0,0.0,0.00024220910646346078,1.0002375446908112,0.00024215158464015797,198.63117986385913,0.0,1.145921679381967e-05,32.47542039368494,0.07610226891198131,8.111044324045072e-05,0.00016109866322301008,0.0006488465260331389,0.09597894591533906,0.07222214872893479,0.023756797186404284,0.09597880580816963,0.07222214873049462,0.023756797186917394,0.37786706022038935,0.37786706022038935,0.12429585307543815,0.0,5.677141965339672,5.0442409809319315,7.6115758842077526,5.656191959658088,5.021103286228765,7.597354874426571,24966.608955422333,21221.61761210898,0.85,1.0704518555486406,0.6677704822574974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493706297077014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.18002263208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.575469366364,1543.0201524119952,0.37786706022038935,0.12429585307543815,6.112874298809886,3.398607375452335
2949.0,-29.649434176423945,5.2124303671563625,35.033193937594056,24.369242798443906,5.129336521245866,-26.171506631269377,-39.75260350909082,1.6514089760909556,0.696595539292673,-4.953602919242507,40.06791366529733,42745.51731335369,25778.799182008916,25778.799182008916,68524.31649536261,77889.83961537796,77889.83961537796,25778.799182008916,103668.63879738687,103668.63879738687,103668.63879738687,128635.2599382805,91969.70126375816,56826.03500983886,39048.51805991034,24966.621140893643,0.0,64015.139200803984,21221.627969759596,1543.025483316705,0.0,0.8869088908108884,2.813041235545059,0.0014959135982669303,355297.8176644515,1557463.553746566,4.383543822431967,1557463.553746566,4.383543822431967,0.85,0.09598041734249019,4.027634451161993,1.2683296020189303,1.0,0.0,4.027634451162923,1.2839954465634416,1.2843063842823919,3.1367980797297865,19409.46901267089,1979.2150237513208,4632.441516551485,4632.441516551485,5.564840719500189,5.2124303671563625,-2.3343050910285026,7.546735458184865,3.398893016972078,3.398893016972078,0.9711122905634509,0.0,0.0,0.00024215158464015797,1.0002367582930136,0.00024209426681479854,198.63305888467767,0.0,1.1425627630556734e-05,32.38022870499778,0.07611369453961186,8.10921598800695e-05,0.00016105942476008848,0.0006486884878480652,0.09598041734134773,0.07222203466288338,0.023758382678464352,0.09598060102756806,0.07222203466374306,0.023758382678747126,0.37786552910679183,0.37786552910679183,0.1243038410327966,0.0,5.6718906447384825,5.038591541265248,7.607416732829847,5.650198458535158,5.015442531751091,7.590207673520126,24966.621140893643,21221.627969759596,0.85,1.0704392328260686,0.6677407539374192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449384302872647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.08483094339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.541457637319,1543.025483316705,0.37786552910679183,0.1243038410327966,6.112874298809886,3.398893016972078
2950.0,-29.651708007625057,5.2121785177436815,35.03324817936864,24.368454550299816,5.1288231498826455,-26.17360474631981,-39.7546039201319,1.6507198885772334,0.6911326114428107,-4.953969319116762,40.06796779481319,42743.96178072323,25780.221929521755,25780.221929521755,68524.18371024498,77888.71857516271,77888.71857516271,25780.221929521755,103668.94050468446,103668.94050468446,103668.94050468446,128635.65384637698,91969.29009023569,56825.18712657095,39049.00329296083,24966.713341692524,0.0,64015.71663465335,21221.706340438646,1543.0372053910157,0.0,0.886906832402611,2.8130698509156553,0.0014959135982669303,355292.74555566336,1557465.890980236,4.383612979613257,1557465.890980236,4.383612979613257,0.85,0.09598191783635657,4.027634451161993,1.2683289893483742,1.0,0.0,4.027634451161829,1.283998784583456,1.2843096495109054,3.1367899249753606,19409.38223779141,1979.2061751761726,4632.441516551485,4632.441516551485,5.565147846424028,5.2121785177436815,-2.3343472108434624,7.546525728587143,3.3991750696289835,3.3991750696289835,0.9711928770368524,0.0,0.0,0.00024209426681479854,1.0002360137343531,0.00024203714272489187,198.63493199321914,0.0,1.1385214979761498e-05,32.26569925264408,0.07612507975459162,8.107384323832716e-05,0.00016102042357647137,0.000648531405337293,0.09598191783461807,0.07222195778703026,0.023759960047587812,0.09598208377095112,0.0722219577883384,0.023759960048018173,0.377863990977228,0.377863990977228,0.12431172012742256,0.0,5.666698978224758,5.03303463160006,7.60321772151309,5.645101930559576,5.0101120227690785,7.585700210936864,24966.713341692524,21221.706340438646,0.85,1.0704275030040213,0.6677104315596277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493979307676501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.97030149104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.507522241669,1543.0372053910157,0.377863990977228,0.12431172012742256,6.112874298809886,3.3991750696289835
2951.0,-29.653974006249435,5.2119155974199955,35.03330022800385,24.367684113699966,5.128329410024586,-26.17569384720973,-39.756599127408094,1.6500492509851927,0.6854428163762805,-4.954315958315153,40.06801239750618,42742.41884002202,25781.550438842343,25781.550438842343,68523.96927886436,77887.59007188152,77887.59007188152,25781.550438842343,103669.14051072387,103669.14051072387,103669.14051072387,128635.88988096436,91968.87624200483,56824.35644743399,39049.46643841205,24966.749370240483,0.0,64016.21580865253,21221.73696470441,1543.0452979031274,0.0,0.8869049088804,2.813103731678066,0.0014959135982669303,355287.9470481232,1557467.8168615627,4.383677605169662,1557467.8168615627,4.383677605169662,0.85,0.09598337390998565,4.027634451161993,1.268328394810669,1.0,0.0,4.027634451160581,1.2840020360132376,1.2843128283766143,3.1367819818008993,19409.29489843614,1979.1972690405123,4632.441516551485,4632.441516551485,5.565434630254076,5.2119155974199955,-2.334381680257891,7.546297277677887,3.3994531456680854,3.3994531456680854,0.9712723273337387,0.0,0.0,0.00024203714272489187,1.0002352050187615,0.00024198022776088145,198.63679868039972,0.0,1.134683971378683e-05,32.15694374887188,0.0761364265943054,8.105557805420654e-05,0.00016098156467068533,0.0006483748958696146,0.09598337390844201,0.0722218605742378,0.023761513334204214,0.09598353500228592,0.07222186057539927,0.023761513334586377,0.3778624490820848,0.3778624490820848,0.12431950694092533,0.0,5.661469153749863,5.02752558919218,7.598717582186339,5.6397587746914155,5.004832029432976,7.580034652241125,24966.749370240483,21221.73696470441,0.85,1.0704158065775977,0.6676811226671242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449411515800766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.86154598727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.473655350726,1543.0452979031274,0.3778624490820848,0.12431950694092533,6.112874298809886,3.3994531456680854
2952.0,-29.656233190967107,5.2116403947483985,35.0333498779646,24.36681054476651,5.127722394940784,-26.177788142823793,-39.75860261181367,1.6492773467975692,0.6804263575941718,-4.954738186625105,40.06804662722558,42740.93975298963,25783.024320591696,25783.024320591696,68523.96407358133,77886.50282505192,77886.50282505192,25783.024320591696,103669.52714564362,103669.52714564362,103669.52714564362,128636.29289521025,91968.45504042301,56823.541306406434,39049.904148907306,24966.76574956664,0.0,64016.66989847395,21221.750887131642,1543.0540659554774,0.0,0.8869026385770814,2.813120023247124,0.0014959135982669303,355282.10223332903,1557469.294853748,4.383753881952914,1557469.294853748,4.383753881952914,0.85,0.09598483640255141,4.027634451161993,1.268327905223705,1.0,0.0,4.027634451162289,1.2840057601975934,1.2843164803794618,3.1367728837463997,19409.206007215027,1979.1882046585763,4632.441516551485,4632.441516551485,5.565752795468702,5.2116403947483985,-2.3344793612451693,7.546119755993567,3.399727462233346,3.399727462233346,0.9713507034952418,0.0,0.0,0.00024198022776088145,1.000234502009413,0.00024192349621489484,198.63865978508352,0.0,1.1305406248038835e-05,32.039521306942056,0.07614773200055344,8.103724092454e-05,0.00016094298683634145,0.00064821951845496,0.09598483640040123,0.07222178165058768,0.02376305474981355,0.0959843905820022,0.07222178165220554,0.023763054750345878,0.3778609033738185,0.3778609033738185,0.12432719886175607,0.0,5.656395167836706,5.022117545169692,7.594543058258239,5.635164544219265,4.999684351062342,7.577013540691837,24966.76574956664,21221.750887131642,0.85,1.0704081324794876,0.6676532818838254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494250542795994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.74412354534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.439869578031,1543.0540659554774,0.3778609033738185,0.12432719886175607,6.112874298809886,3.399727462233346
2953.0,-29.658484325275325,5.211356384819464,35.033397475323696,24.36612780382859,5.127337103126883,-26.179853017646586,-39.76056390730662,1.648705795498265,0.6736637137677803,-4.955011385544048,40.06808613993507,42739.32059560597,25784.081191472207,25784.081191472207,68523.40178707818,77885.2903788922,77885.2903788922,25784.081191472207,103669.3715703644,103669.3715703644,103669.3715703644,128636.13191598862,91967.9951588592,56822.67226038953,39050.3587760774,24966.760345624225,0.0,64017.11912170163,21221.74629378059,1543.0581681065566,0.0,0.8869011067633491,2.813176467566114,0.0014959135982669303,355278.3204402337,1557471.0009594979,4.383805347395246,1557471.0009594979,4.383805347395246,0.85,0.09598621351874644,4.027634451161993,1.268327147490345,1.0,0.0,4.027634451163742,1.2840085478663656,1.2843191958752476,3.13676607360185,19409.108952893443,1979.1783078720505,4632.441516551485,4632.441516551485,5.565980941010686,5.211356384819464,-2.3344730337873556,7.54582941860682,3.3999976354231145,3.3999976354231145,0.9714278958351755,0.0,0.0,0.00024192349621489484,1.0002336705947525,0.00024186697901405763,198.64051428834537,0.0,1.1269078262317347e-05,31.936567795407363,0.07615900107881576,8.101929364851783e-05,0.000160904202566377,0.000648063309593088,0.09598621351774961,0.072221646962334,0.023764566555415607,0.09598640586973635,0.07222164696308403,0.023764566555662406,0.3778593570695942,0.3778593570695942,0.12433483162235714,0.0,5.65098071940082,5.016622525750051,7.5892503576735635,5.628675099311806,4.994124684591441,7.567542301978847,24966.760345624225,21221.74629378059,0.85,1.0703918377959143,0.6676233042345302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449438552287986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.6411700338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.406144777311,1543.0581681065566,0.3778593570695942,0.12433483162235714,6.112874298809886,3.3999976354231145
2954.0,-29.660729627619467,5.211061349509715,35.03344339132591,24.36532153459268,5.126801385076863,-26.18192768718877,-39.76254923092199,1.6479994446464405,0.6681471537668813,-4.955405526144323,40.06813236091629,42737.82658552338,25785.404237169834,25785.404237169834,68523.23082269321,77884.18709051961,77884.18709051961,25785.404237169834,103669.59132768944,103669.59132768944,103669.59132768944,128636.44976731049,91967.58117828754,56821.86574368522,39050.794927335905,24966.858439621046,0.0,64017.65336695695,21221.82967367789,1543.0710535680287,0.0,0.8868989358124921,2.813202564299069,0.0014959135982669303,355272.86455116887,1557472.9967212074,4.383878286591993,1557472.9967212074,4.383878286591993,0.8500000000000001,0.09598764380721629,4.027634451161993,1.2683266320778057,1.0,0.0,4.027634451161841,1.2840119649639932,1.2843225412270542,3.1367577258323585,19409.02158560871,1979.1693988883778,4632.441516551485,4632.441516551485,5.566266545414521,5.211061349509715,-2.334562582686516,7.545623932196231,3.4002646930858,3.4002646930858,0.9715041980245143,0.0,0.0,0.00024186697901405763,1.0002330694452481,0.00024181062034691825,198.64236401747934,0.0,1.1226605840441571e-05,31.816200951811414,0.0761702276846562,8.100113023992225e-05,0.0001608658487741354,0.000647908834538123,0.09598764380526859,0.07222156879348764,0.023766075011780956,0.09598786289037636,0.07222156879495309,0.023766075012263205,0.3778578014067335,0.3778578014067335,0.12434234643570805,0.0,5.6456707092364695,5.011226708666243,7.584079902048643,5.6235526799111994,4.988895899123918,7.562622493332128,24966.858439621046,21221.82967367789,0.85,1.0703802344942221,0.66759439526071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449452002435805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.52080319021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.37250594697,1543.0710535680287,0.3778578014067335,0.12434234643570805,6.112874298809886,3.4002646930858
2955.0,-29.662967453788454,5.21075503902574,35.03348694103827,24.364463157858722,5.126195896875226,-26.184002604143885,-39.76453455453736,1.647231047230853,0.6631561227675888,-4.955828801895612,40.06815526873819,42736.36499070003,25786.757258077127,25786.757258077127,68523.12224877716,77883.15511150956,77883.15511150956,25786.757258077127,103669.91236958669,103669.91236958669,103669.91236958669,128636.7490929619,91967.20724331248,56821.05990735179,39051.274817734105,24966.836723375207,0.0,64018.11154110931,21221.811214868925,1543.0778029316004,0.0,0.8868967010376758,2.8132184099940405,0.0014959135982669303,355267.0054321558,1557473.9858518052,4.383953370387589,1557473.9858518052,4.383953370387589,0.85,0.09598903486074437,4.027634451161993,1.2683262210665274,1.0,0.0,4.027634451162501,1.2840156716703266,1.284326176460785,3.136748670615989,19408.94266962647,1979.1613516977227,4632.441516551485,4632.441516551485,5.566558620533539,5.21075503902574,-2.334680640390049,7.545435679415789,3.400527951408725,3.400527951408725,0.9715794146882072,0.0,0.0,0.00024181062034691825,1.000232297564143,0.00024175446137442028,198.64420761768113,0.0,1.1195218873440379e-05,31.727250287330033,0.07618142290352964,8.098297059557081e-05,0.00016082764975134745,0.0006477549828379415,0.09598903485863265,0.07222147386561775,0.023767560993014903,0.0959885815357333,0.07222147386720659,0.02376756099353778,0.3778562406118923,0.3778562406118923,0.12434977077898597,0.0,5.640520055548052,5.005965738612701,7.57914539680894,5.618984924663209,4.984118959544503,7.558574332845012,24966.836723375207,21221.811214868925,0.85,1.0703708778534484,0.6675667863657118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494654179757003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.431852525726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.338908912501,1543.0778029316004,0.3778562406118923,0.12434977077898597,6.112874298809886,3.400527951408725
2956.0,-29.665197851217204,5.21044064305147,35.03352858261646,24.36377123175191,5.125799657458,-26.18604990762242,-39.76648170556871,1.6466517138636132,0.6563110863065162,-4.956115450111631,40.06818678903879,42734.77739141958,25787.72751691243,25787.72751691243,68522.504908332,77881.9500455057,77881.9500455057,25787.72751691243,103669.67756241813,103669.67756241813,103669.67756241813,128636.4962818782,91966.74194119022,56820.20980143378,39051.70237750716,24966.818719460065,0.0,64018.52109696722,21221.795911541056,1543.081626936174,0.0,0.8868951296911498,2.813274376199973,0.0014959135982669303,355263.0375984691,1557475.3468590542,4.38400616452356,1557475.3468590542,4.38400616452356,0.85,0.09599035244177531,4.027634451161993,1.2683254539920017,1.0,0.0,4.027634451162996,1.2840184945614987,1.2843289279216843,3.136741774531416,19408.844471339435,1979.151338259185,4632.441516551485,4632.441516551485,5.566768069229619,5.21044064305147,-2.334703459130545,7.5451441021820145,3.4007873166619085,3.4007873166619085,0.9716535190462595,0.0,0.0,0.00024175446137442028,1.0002315305658085,0.00024169850078377877,198.6460451277306,0.0,1.1155654592481904e-05,31.61512511509372,0.07619257855812211,8.096516376940183e-05,0.00016078929760501845,0.0006476005144121108,0.09599035244071077,0.07222133252088317,0.023769019919827612,0.09599055894417462,0.07222133252168408,0.023769019920091228,0.37785468029497526,0.37785468029497526,0.12435713361355846,0.0,5.635035234683471,5.000607080569125,7.573151513528728,5.612426536418127,4.9786291866745955,7.548612658297998,24966.818719460065,21221.795911541056,0.85,1.0703543870459413,0.667537716572526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494787890815182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.31972735349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.305386807328,1543.081626936174,0.37785468029497526,0.12435713361355846,6.112874298809886,3.4007873166619085
2957.0,-29.667421383096638,5.210115959138134,35.03356863925229,24.362966324575268,5.125253239971854,-26.188106050609623,-39.76844520131124,1.6459379074851255,0.6508823785691789,-4.956521282197857,40.068223906848516,42733.28747831011,25788.962069600333,25788.962069600333,68522.24954791044,77880.89547937714,77880.89547937714,25788.962069600333,103669.85754897748,103669.85754897748,103669.85754897748,128636.75366537849,91966.3635644718,56819.39397028666,39052.18843798349,24966.896116401003,0.0,64019.08455438449,21221.86169894085,1543.09373283892,0.0,0.8868929321322393,2.8132979734330754,0.0014959135982669303,355257.4200607128,1557476.9495609123,4.384079998370598,1557476.9495609123,4.384079998370598,0.85,0.09599172074127124,4.027634451161993,1.2683249709988016,1.0,0.0,4.027634451161562,1.284021945398586,1.2843323077347029,3.1367333444692296,19408.76461796283,1979.1431954809063,4632.441516551485,4632.441516551485,5.567034570745826,5.210115959138134,-2.334820476759783,7.544936435897917,3.4010437322747133,3.4010437322747133,0.9717267806499181,0.0,0.0,0.00024169850078377877,1.0002308219973666,0.00024164272432750038,198.6478770113263,0.0,1.11163500139472e-05,31.503735939526365,0.07620369490813607,8.094721113498068e-05,0.0001607512896487981,0.0006474474322582196,0.09599172073925925,0.07222124569176709,0.023770475047492162,0.09599187932397123,0.07222124569328088,0.023770475047990368,0.3778531109266794,0.3778531109266794,0.124364379682562,0.0,5.629688149693493,4.995380058721935,7.5673158735875745,5.607403660767034,4.973702306814118,7.543175156258826,24966.896116401003,21221.86169894085,0.85,1.070340977614269,0.6675085683552378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494921160343428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.20833817792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.27193893038,1543.09373283892,0.3778531109266794,0.124364379682562,6.112874298809886,3.4010437322747133
2958.0,-29.669638848421595,5.20978070239522,35.03360641992854,24.36208842499184,5.124635736281366,-26.190163841034508,-39.77041264353318,1.6451607288946433,0.6456685334319445,-4.956956930599805,40.0682377271447,42731.840365938,25790.23080914979,25790.23080914979,68522.0711750878,77879.83333640991,77879.83333640991,25790.23080914979,103670.0641455597,103670.0641455597,103670.0641455597,128636.91789638861,91965.94638667647,56818.58994625165,39052.618267138685,24966.853750828897,0.0,64019.47201796758,21221.82568820456,1543.0997101928012,0.0,0.8868906672246439,2.8133152948168916,0.0014959135982669303,355251.3898823527,1557477.546304804,4.384156095267039,1557477.546304804,4.384156095267039,0.8499999999999999,0.09599305115445214,4.027634451161993,1.2683244781149554,1.0,0.0,4.027634451161716,1.2840256919906576,1.2843359836102362,3.136724191957444,19408.676575929636,1979.1342176920393,4632.441516551485,4632.441516551485,5.567308452141828,5.20978070239522,-2.334966146189794,7.544746848585014,3.4012965203659427,3.4012965203659427,0.9717990058188407,0.0,0.0,0.00024164272432750038,1.0002301963450724,0.00024158711185733424,198.64970392647245,0.0,1.1079874626918198e-05,31.40036469268617,0.07621477478276299,8.092922610806308e-05,0.0001607134982194373,0.0006472952221953672,0.09599305115226392,0.0722211428458159,0.02377190830644801,0.09599259703865312,0.07222114284746223,0.023771908306989907,0.377851538730771,0.377851538730771,0.12437153794328408,0.0,5.624466001398957,4.990228725137683,7.561757777327216,5.602625464031746,4.968797115420102,7.538668425586934,24966.853750828897,21221.82568820456,0.85,1.0703317133864605,0.6674819241549659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449505402197085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.10496693108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.238554246687,1543.0997101928012,0.377851538730771,0.12437153794328408,6.112874298809886,3.4012965203659427
2959.0,-29.671847994535295,5.2094369983164,35.03364213456729,24.36132678939032,5.124146603354948,-26.192201305042886,-39.772358153108485,1.6444999138626448,0.6395105907082552,-4.957306410214986,40.06825311012654,42730.33835799639,25791.24448945831,25791.24448945831,68521.5828474547,77878.72196739833,77878.72196739833,25791.24448945831,103669.96645685664,103669.96645685664,103669.96645685664,128636.75997560135,91965.52859627623,56817.77899479103,39053.055112761336,24966.793518744715,0.0,64019.84863150605,21221.774490933007,1543.1027068754665,0.0,0.8868888347321346,2.813354983386739,0.0014959135982669303,355246.552497185,1557478.2105237984,4.384217663973361,1557478.2105237984,4.384217663973361,0.85,0.09599432526327849,4.027634451161993,1.2683239017101005,1.0,0.0,4.027634451161079,1.2840288945347138,1.2843391155164678,3.136716368537379,19408.588404611088,1979.1252267197349,4632.441516551485,4632.441516551485,5.567527274183057,5.2094369983164,-2.3350539552635476,7.544490953579948,3.4015455778470605,3.4015455778470605,0.9718701650991601,0.0,0.0,0.00024158711185733424,1.0002293367763277,0.00024153171975134556,198.65152401697497,0.0,1.10474007331225e-05,31.308333677669165,0.07622582218349612,8.09114452070052e-05,0.00016067566665032906,0.0006471428504642854,0.09599432526181964,0.07222100581915708,0.023773319442662554,0.09599393932102676,0.07222100582025463,0.02377331944302386,0.37784996537984594,0.37784996537984594,0.12437863890460435,0.0,5.619093350407468,4.98507295351078,7.555601660094226,5.596817000923238,4.963787300213028,7.530290310151656,24966.793518744715,21221.774490933007,0.85,1.0703177891259996,0.6674545359197793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495186523419221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.012935916064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.205216978575,1543.1027068754665,0.37784996537984594,0.12437863890460435,6.112874298809886,3.4015455778470605
2960.0,-29.674050396579833,5.2090841350951065,35.03367613628781,24.360525619145506,5.123607141483237,-26.19423773193596,-39.77430345313621,1.6437944768392592,0.6337843040054736,-4.957703664809154,40.068274646532295,42728.86470492986,25792.343586555227,25792.343586555227,68521.20829148509,77877.6546371367,77877.6546371367,25792.343586555227,103669.99822369193,103669.99822369193,103669.99822369193,128636.79916203542,91965.13174651751,56816.97375354564,39053.508881079855,24966.800938343487,0.0,64020.309819423346,21221.780797591964,1543.1107296924888,0.0,0.8868867370473112,2.813383474056111,0.0014959135982669303,355241.0538887948,1557479.140440734,4.384288142913487,1557479.140440734,4.384288142913487,0.85,0.09599561827083869,4.027634451161993,1.26832341816742,1.0,0.0,4.027634451162801,1.284032305145106,1.2843424558219059,3.136708036879834,19408.504652647247,1979.1166863961953,4632.441516551485,4632.441516551485,5.567764535051433,5.2090841350951065,-2.33518283594131,7.544266971036416,3.401791528287275,3.401791528287275,0.9719404366535072,0.0,0.0,0.00024153171975134556,1.000228640703948,0.0002414765083924798,198.65333858027742,0.0,1.1003726273161367e-05,31.184560258139314,0.07623682590976928,8.089366983191079e-05,0.00016063804991943477,0.0006469913440229955,0.0959956182689671,0.07222089512734829,0.023774723141618805,0.09599518348722672,0.07222089512875637,0.023774723142082323,0.377848387401444,0.377848387401444,0.12438565404106665,0.0,5.613747461804337,4.979988334830182,7.549337400813613,5.591487968814647,4.958896581157944,7.523499493277143,24966.800938343487,21221.780797591964,0.85,1.0703042282169057,0.6674267092029317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449531853006189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.88916249653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.171972456483,1543.1107296924888,0.377848387401444,0.12438565404106665,6.112874298809886,3.401791528287275
2961.0,-29.67624730607294,5.208723885473385,35.03370861626474,24.359812563657783,5.123174884599005,-26.196258493295375,-39.77622748408464,1.6431860718213886,0.6271440826309913,-4.9580297594244085,40.068298325534435,42727.32670360814,25793.2299546065,25793.2299546065,68520.55665821464,77876.5098332163,77876.5098332163,25793.2299546065,103669.73978782281,103669.73978782281,103669.73978782281,128636.53914893244,91964.69861139584,56816.14571257616,39053.947665355205,24966.799361109635,0.0,64020.747026464844,21221.77945694319,1543.1166194712832,0.0,0.886884993386689,2.8134321923426686,0.0014959135982669303,355236.5402927657,1557480.162872972,4.384346727364774,1557480.162872972,4.384346727364774,0.85,0.09599685966178859,4.027634451161993,1.2683227164810527,1.0,0.0,4.027634451161397,1.2840352619951734,1.2843453424891613,3.1367008137328964,19408.41324294811,1979.107365200972,4632.441516551485,4632.441516551485,5.567955874337229,5.208723885473385,-2.335264313818217,7.5439881992916025,3.402034142879379,3.402034142879379,0.972009755108394,0.0,0.0,0.0002414765083924798,1.0002280745379575,0.00024142144630766017,198.65514864726643,0.0,1.0967920766237997e-05,31.083087451518484,0.07624779383053552,8.087609235613174e-05,0.00016060041603634806,0.0006468397684989445,0.09599685966047397,0.0722207568711741,0.02377610278929987,0.09599702346700914,0.07222075687216313,0.023776102789625456,0.37784680660049147,0.37784680660049147,0.12439258985294685,0.0,5.608180364675263,4.974857955557866,7.542314683620248,5.585173842055383,4.953718358677577,7.513583569100035,24966.799361109635,21221.77945694319,0.85,1.0702867404825762,0.66739812776545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495450135997479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.78768968991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.138789402372,1543.1166194712832,0.37784680660049147,0.12439258985294685,6.112874298809886,3.402034142879379
2962.0,-29.678435764084604,5.208354057483406,35.03373948118842,24.358957504760497,5.122576008825872,-26.198288310727804,-39.778167894668854,1.6424285554685751,0.6217666654264349,-4.958473594743866,40.06831624318025,42725.89346831921,25794.379358797458,25794.379358797458,68520.27282711667,77875.46479081293,77875.46479081293,25794.379358797458,103669.84414961038,103669.84414961038,103669.84414961038,128636.6666574242,91964.29436495891,56815.35071725628,39054.3818307807,24966.822507813817,0.0,64021.204338594514,21221.799131641743,1543.1267013924914,0.0,0.88688267189103,2.8134507075521684,0.0014959135982669303,355230.3970764654,1557480.9365367666,4.384424726472689,1557480.9365367666,4.384424726472689,0.85,0.09599813362678836,4.027634451161993,1.26832226425875,1.0,0.0,4.027634451162095,1.2840389153113094,1.2843489259819927,3.1366918892684117,19408.327929974563,1979.0986656987416,4632.441516551485,4632.441516551485,5.568203994942066,5.208354057483406,-2.335438581585126,7.543792639068533,3.4022739411353182,3.4022739411353182,0.9720782688958052,0.0,0.0,0.00024142144630766017,1.0002272011140907,0.00024136660754552153,198.65695177976056,0.0,1.0938366644670888e-05,30.999331070997297,0.0762587321971802,8.085836881601304e-05,0.00016056307749164712,0.0006466893824899507,0.09599813362450577,0.07222065905829074,0.023777474566215023,0.09599803113904158,0.07222065906000795,0.023777474566780414,0.37784521737561017,0.37784521737561017,0.12439941201587516,0.0,5.602784749002296,4.969832351269531,7.535670071468417,5.580240260170285,4.94888828730592,7.508219358719543,24966.822507813817,21221.799131641743,0.85,1.0702746618874512,0.6673709735660558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449558141599231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.70393330939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.105642968974,1543.1267013924914,0.37784521737561017,0.12439941201587516,6.112874298809886,3.4022739411353182
2963.0,-29.680617616830236,5.207975707871671,35.03376828927073,24.358129023481183,5.122007887716847,-26.200309105740438,-39.78009932963175,1.6416993766268675,0.6160554854066618,-4.958881513728576,40.068318062585014,42724.45174574578,25795.40195340827,25795.40195340827,68519.85369915405,77874.40277776067,77874.40277776067,25795.40195340827,103669.80473116893,103669.80473116893,103669.80473116893,128636.54555812513,91963.88293902742,56814.55755670488,39054.805980358375,24966.740826956204,0.0,64021.546807314575,21221.729702912773,1543.1299854746385,0.0,0.8868805912150194,2.813477768463936,0.0014959135982669303,355224.7510590909,1557481.0150966365,4.384494634602623,1557481.0150966365,4.384494634602623,0.85,0.0959993475333692,4.027634451161993,1.2683217592863367,1.0,0.0,4.0276344511615605,1.2840424357716234,1.284352376873302,3.136683289397406,19408.241101826177,1979.0898116916765,4632.441516551485,4632.441516551485,5.568424741303818,5.207975707871671,-2.3355920518646913,7.543567759736362,3.402510249500797,3.402510249500797,0.9721457855716562,0.0,0.0,0.00024136660754552153,1.0002265193409015,0.00024131194572262477,198.65874949861353,0.0,1.0894101325837296e-05,30.873883157422895,0.07626962629850603,8.084073082405643e-05,0.0001605258767214651,0.0006465395513863559,0.0959993475314887,0.07222052632672755,0.023778821204761144,0.09599893357271075,0.07222052632814227,0.023778821205226917,0.377843624347682,0.377843624347682,0.12440616151620301,0.0,5.5973935935543295,4.964844949172175,7.528927606429704,5.574936999135218,4.944121926032267,7.501156333609742,24966.740826956204,21221.729702912773,0.85,1.0702623900259394,0.6673448842829963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449571219320908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.57848539582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.072592616605,1543.1299854746385,0.377843624347682,0.12440616151620301,6.112874298809886,3.402510249500797
2964.0,-29.682793713153,5.20759021245751,35.03379548438403,24.35738037982958,5.121532135077271,-26.202315481903838,-39.78201347691936,1.6410539038281942,0.6096386599822381,-4.959236575235297,40.068328697240815,42722.96327124209,25796.259449699304,25796.259449699304,68519.2227209414,77873.2902917126,77873.2902917126,25796.259449699304,103669.5497414119,103669.5497414119,103669.5497414119,128636.24893254362,91963.45611304496,56813.75296170839,39055.22572370729,24966.69919113172,0.0,64021.92491483901,21221.69431246196,1543.1343734942145,0.0,0.8868787473771604,2.8135202067211584,0.0014959135982669303,355219.8367007797,1557481.4742892685,4.384556585451102,1557481.4742892685,4.384556585451102,0.85,0.09600053237758464,4.027634451161993,1.2683211631001905,1.0,0.0,4.0276344511624345,1.2840455647431757,1.2843554364081975,3.1366756459047993,19408.151023620347,1979.0806262709843,4632.441516551485,4632.441516551485,5.56860984807483,5.20759021245751,-2.335711486616724,7.5433016990742345,3.4027433707970625,3.4027433707970625,0.9722123916563036,0.0,0.0,0.00024131194572262477,1.0002259256705262,0.0002412574394738422,198.66054250298095,0.0,1.085904938198536e-05,30.77454594854651,0.07628048534788802,8.082325421338787e-05,0.0001604886915092369,0.0006463897829445118,0.09600053237610039,0.07222038138309567,0.023780150993004717,0.09600045501074582,0.07222038138421226,0.023780150993372388,0.37784202724451305,0.37784202724451305,0.12441284252030059,0.0,5.591847811977061,4.959839767551159,7.521611710636989,5.568875235217547,4.939146037614194,7.491651189428637,24966.69919113172,21221.69431246196,0.85,1.070246213497714,0.6673176935568796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449584257795023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.47914818694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.039601641132,1543.1343734942145,0.37784202724451305,0.12441284252030059,6.112874298809886,3.4027433707970625
