time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2965.0,-29.6849622484264,5.207197154169396,35.033821329170486,24.356605193484597,5.121024350282859,-26.204318255942972,-39.783923293556995,1.6403803577991516,0.6034852067168117,-4.95962335894956,40.06834375603587,42721.48954469465,25797.166994573658,25797.166994573658,68518.6565392683,77872.19981425827,77872.19981425827,25797.166994573658,103669.36680883192,103669.36680883192,103669.36680883192,128636.07351397592,91963.03527249607,56812.94657534831,39055.654107941955,24966.70670514399,0.0,64022.36081308595,21221.70069937239,1543.1423505297598,0.0,0.8868767262071787,2.8135555135342796,0.0014959135982669303,355214.483340398,1557482.1245114976,4.384624494657725,1557482.1245114976,4.384624494657725,0.85,0.09600172234072812,4.027634451161993,1.2683205691119657,1.0,0.0,4.027634451161109,1.2840488245898074,1.2843586270491818,3.1366676827484583,19408.062208592346,1979.0715696585835,4632.441516551485,4632.441516551485,5.568805758777883,5.207197154169396,-2.335859330800983,7.543056484970379,3.4029737058602434,3.4029737058602434,0.9722782016743553,0.0,0.0,0.0002412574394738422,1.0002251445835684,0.0002412031338947061,198.6623293056732,0.0,1.0828240952947675e-05,30.68723486065371,0.07629131358884096,8.080582062339565e-05,0.00016045161885044657,0.0006462404678267716,0.09600172233897437,0.07222025345019122,0.023781468888783158,0.0960019372009449,0.07222025345151051,0.023781468889217613,0.37784042247759236,0.37784042247759236,0.12441942944430485,0.0,5.586269694971975,4.954861172122321,7.514084265132965,5.563108565666369,4.934213599994223,7.483215288342876,24966.70670514399,21221.70069937239,0.85,1.0702300831940474,0.6672901311687107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449597262092262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.39183709905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.006653257571,1543.1423505297598,0.37784042247759236,0.12441942944430485,6.112874298809886,3.4029737058602434
2966.0,-29.687124758045005,5.206796316788192,35.033845622727235,24.355804616957926,5.120476845436239,-26.20631957788964,-39.78583653280509,1.639671665281363,0.597736016307806,-4.960032796465601,40.06835026239251,42720.05652370754,25798.100485744504,25798.100485744504,68518.15700945204,77871.16752834812,77871.16752834812,25798.100485744504,103669.26801409262,103669.26801409262,103669.26801409262,128635.94798470312,91962.65411324348,56812.162825634194,39056.10143067699,24966.679970610494,0.0,64022.78140128748,21221.67797501892,1543.148933438046,0.0,0.8868746207567617,2.813582904285915,0.0014959135982669303,355208.81650434545,1557482.4054488956,4.384695235822904,1557482.4054488956,4.384695235822904,0.85,0.09600289195234697,4.027634451161993,1.2683200916135684,1.0,0.0,4.027634451160711,1.2840522482727217,1.2843619818232967,3.1366593194162284,19407.981767984184,1979.0633669993508,4632.441516551485,4632.441516551485,5.569007270479114,5.206796316788192,-2.336029054052156,7.542825370840347,3.4032011169640914,3.4032011169640914,0.9723431762754547,0.0,0.0,0.0002412031338947061,1.0002245228873845,0.00024114899042708556,198.66411117154152,0.0,1.0788472845474234e-05,30.57453204407398,0.07630210206168643,8.078835927601771e-05,0.00016041477461868837,0.0006460920727296158,0.09600289195042926,0.07222012319934208,0.023782768751087178,0.09600305343410585,0.07222012320078472,0.023782768751562256,0.37783880985577817,0.37783880985577817,0.12442592339295477,0.0,5.580747627136759,4.949964833900879,7.506534047811044,5.557768812773418,4.929603300640792,7.475529477397913,24966.679970610494,21221.67797501892,0.85,1.0702152500996178,0.6672633645193125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496102214261881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.27913428247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.97378381049,1543.148933438046,0.37783880985577817,0.12442592339295477,6.112874298809886,3.4032011169640914
2967.0,-29.689280055535107,5.20638756985069,35.03386816352263,24.354967404529475,5.119894474252741,-26.208317894664113,-39.787749318033434,1.6389323133822487,0.5920828768404931,-4.960461083158002,40.06834779623182,42718.65277874189,25799.049632500268,25799.049632500268,68517.70241124215,77870.12799092924,77870.12799092924,25799.049632500268,103669.17762342951,103669.17762342951,103669.17762342951,128635.79274228218,91962.24867538908,56811.39098603396,39056.50854372791,24966.61511885267,0.0,64023.12366258058,21221.62285102477,1543.1538058765007,0.0,0.8868724518875675,2.813606847335961,0.0014959135982669303,355202.8888614433,1557482.2989627563,4.384768108038376,1557482.2989627563,4.384768108038376,0.85,0.09600404139230206,4.027634451161993,1.2683196624694393,1.0,0.0,4.027634451161608,1.2840558149063586,1.2843654797904078,3.13665060693309,19407.896203571523,1979.0546418574665,4632.441516551485,4632.441516551485,5.569212161734056,5.20638756985069,-2.3362179473081723,7.5426055171588615,3.4034255262777107,3.4034255262777107,0.9724072932222031,0.0,0.0,0.00024114899042708556,1.000223777955701,0.00024109503867220182,198.66588712269836,0.0,1.0756363870576688e-05,30.483535209214335,0.076312858425557,8.077090555913949e-05,0.0001603780848679461,0.0006459442998255216,0.09600404139025563,0.07221998916592877,0.023784052224326863,0.09600393875041144,0.07221998916746819,0.023784052224833874,0.3778371926212561,0.3778371926212561,0.12443233656153393,0.0,5.575291954485465,4.945127767447104,7.499073536782248,5.552543959998502,4.9249675679942015,7.468390712860526,24966.61511885267,21221.62285102477,0.85,1.0702024283030804,0.6672378718020836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496231449703678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.18813744761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.940962792847,1543.1538058765007,0.3778371926212561,0.12443233656153393,6.112874298809886,3.4034255262777107
2968.0,-29.69142915527535,5.205972488610547,35.03388917076198,24.35421977369117,5.119409381206859,-26.21030090392187,-39.789640869107075,1.6382811298533233,0.585762897081338,-4.9608260645908375,40.068348209467075,42717.187936952876,25799.809748817235,25799.809748817235,68516.99768577011,77869.05750103557,77869.05750103557,25799.809748817235,103668.8672498528,103668.8672498528,103668.8672498528,128635.4159234285,91961.8491693706,56810.59522576298,39056.948826230684,24966.5486735757,0.0,64023.497499806384,21221.566372539346,1543.1571542456613,0.0,0.8868705944721746,2.813646880574594,0.0014959135982669303,355197.8374475182,1557482.3168058067,4.384830515855634,1557482.3168058067,4.384830515855634,0.85,0.09600514751326732,4.027634451161993,1.268319065733813,1.0,0.0,4.027634451160777,1.2840589691611841,1.284368565525077,3.136642901838892,19407.81189102533,1979.0460443704353,4632.441516551485,4632.441516551485,5.569376247198328,5.205972488610547,-2.3363647103723535,7.5423371989829,3.403646881479544,3.403646881479544,0.9724705375655841,0.0,0.0,0.00024109503867220182,1.0002231383193794,0.00024104125313207685,198.66765799472608,0.0,1.0718373245806076e-05,30.37586977861442,0.0763235767988028,8.07536490269161e-05,0.0001603413896452857,0.0006457965048825415,0.0960051475117483,0.0722198316156763,0.023785315896072003,0.09600531198269921,0.07221983161681897,0.023785315896448344,0.37783557202816287,0.37783557202816287,0.12443868551476006,0.0,5.569711924364526,4.940295997451642,7.491092047356631,5.546588961672171,4.920277189166882,7.458450316698077,24966.5486735757,21221.566372539346,0.85,1.0701851720296491,0.6672110960055261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449636025632213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08047201701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.90821417453,1543.1571542456613,0.37783557202816287,0.12443868551476006,6.112874298809886,3.403646881479544
2969.0,-29.693571062953872,5.20555009273881,35.033908800702534,24.353404773306124,5.1188513793508585,-26.212284731116682,-39.79153629681093,1.6375650475137014,0.5799133027715015,-4.961248841152206,40.06835010695602,42715.77028829585,25800.68750460844,25800.68750460844,68516.45779290429,77868.0091920346,77868.0091920346,25800.68750460844,103668.69669664305,103668.69669664305,103668.69669664305,128635.22096509962,91961.43942124544,56809.813952006574,39057.36163248762,24966.52426845657,0.0,64023.885900944195,21221.545628188083,1543.164285941872,0.0,0.8868684377665161,2.81367403864168,0.0014959135982669303,355191.9862082572,1557482.3987373158,4.384902979832794,1557482.3987373158,4.384902979832794,0.8499999999999999,0.09600627005305055,4.027634451161993,1.2683186190063136,1.0,0.0,4.0276344511621005,1.2840624263553257,1.2843719544851875,3.1366344567794915,19407.725416964535,1979.037226470256,4632.441516551485,4632.441516551485,5.569565727365118,5.20555009273881,-2.3365589549688317,7.542109047707642,3.403865644588519,3.403865644588519,0.9725330413110055,0.0,0.0,0.00024104125313207685,1.000222395397324,0.00024098765858599546,198.66942296804754,0.0,1.0685447290608537e-05,30.282557621584594,0.07633426224609341,8.07363605470791e-05,0.00016030489258499775,0.0006456495080651597,0.09600627005103568,0.07221969879271092,0.023786571258324757,0.09600644887348142,0.07221969879422659,0.023786571258823965,0.37783394584482016,0.37783394584482016,0.12444494651600699,0.0,5.564184383506586,4.935515665228024,7.483167866445001,5.541162143923714,4.915592941863622,7.450641670076664,24966.52426845657,21221.545628188083,0.85,1.070170247068584,0.6671849058706681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449648869471905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.98715985998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.875517874549,1543.164285941872,0.37783394584482016,0.12444494651600699,6.112874298809886,3.403865644588519
2970.0,-29.695706369096445,5.2051210221818955,35.03392689249124,24.352607584465318,5.118312586723476,-26.214260694423167,-39.79342288859186,1.6368669120500672,0.5738873809003735,-4.961652636400256,40.06834456462706,42714.34488615084,25801.48846682967,25801.48846682967,68515.83335298051,77866.9554884522,77866.9554884522,25801.48846682967,103668.44395528187,103668.44395528187,103668.44395528187,128634.89782913294,91961.02939382462,56809.03021040776,39057.77687046318,24966.45387385107,0.0,64024.23074431425,21221.48579277341,1543.1683772852655,0.0,0.8868664044661563,2.813705715359855,0.0014959135982669303,355186.3977415175,1557482.1594255837,4.384971297687537,1557482.1594255837,4.384971297687537,0.8499999999999999,0.09600735559892065,4.027634451161993,1.2683180640311913,1.0,0.0,4.027634451160916,1.2840657993084388,1.2843752594288573,3.136626217543651,19407.63888396063,1979.028402559552,4632.441516551485,4632.441516551485,5.5697386301893355,5.2051210221818955,-2.3367438780313186,7.5418649002132145,3.4040815093148957,3.4040815093148957,0.9725947169471131,0.0,0.0,0.00024098765858599546,1.0002217137596434,0.000240934240149785,198.67118252900264,0.0,1.0647597544223813e-05,30.175291440330287,0.07634490984363763,8.071915605871327e-05,0.0001602685025272822,0.0006455029422150247,0.096007355597101,0.07221954830291205,0.023787807294188952,0.09600756415411253,0.07221954830428087,0.023787807294639786,0.3778323150886561,0.3778323150886561,0.12445113531139414,0.0,5.558630398852131,4.930757429367475,7.475069687652194,5.535540017300605,4.910959155740443,7.441885050335259,24966.45387385107,21221.48579277341,0.85,1.070154729802281,0.6671590488409599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496616705450363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.87989367873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.84289401888,1543.1683772852655,0.3778323150886561,0.12445113531139414,6.112874298809886,3.4040815093148957
2971.0,-29.69783612871241,5.204685885159197,35.033943655387105,24.351846891827904,5.117808494552755,-26.216228194729727,-39.79530064444987,1.6362005605699153,0.5676990569368172,-4.962038058195905,40.068342041186064,42712.906817140705,25802.216442723853,25802.216442723853,68515.12325986456,77865.90895363384,77865.90895363384,25802.216442723853,103668.1253963577,103668.1253963577,103668.1253963577,128634.52701811638,91960.63834650558,56808.24591645911,39058.21381116274,24966.401621758672,0.0,64024.61543292142,21221.44137849487,1543.1731172661086,0.0,0.8868644536443515,2.8137416584873653,0.0014959135982669303,355181.06362501235,1557482.0504661559,4.385036844505006,1557482.0504661559,4.385036844505006,0.85,0.09600842067220487,4.027634451161993,1.2683174892747777,1.0,0.0,4.02763445116304,1.2840690233894791,1.2843784156903717,3.1366183420035245,19407.556356555222,1979.0199871062212,4632.441516551485,4632.441516551485,5.569895777536275,5.204685885159197,-2.3369195858987424,7.54160547105794,3.404294656518125,3.404294656518125,0.9726556161480356,0.0,0.0,0.000240934240149785,1.0002211416456133,0.000240880971335387,198.67293754672056,0.0,1.0612703890780731e-05,30.07640282647259,0.07635552254752842,8.07020355135844e-05,0.00016023220463620062,0.0006453567475784,0.09600842067052924,0.07221939273092608,0.023789027939603163,0.09600887429421079,0.07221939273218651,0.02378902794001836,0.3778306788278595,0.3778306788278595,0.12445725050343472,0.0,5.553019330489349,4.9260301970835485,7.466645581991827,5.529737115132718,4.9063908401834055,7.432193692813996,24966.401621758672,21221.44137849487,0.85,1.0701372088934737,0.667132579060799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496744323787987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.78100506487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.810331017057,1543.1731172661086,0.3778306788278595,0.12445725050343472,6.112874298809886,3.404294656518125
2972.0,-29.699957671695948,5.204243568212578,35.03395895922094,24.351001053024106,5.117210445424275,-26.21819769571859,-39.7971861884929,1.6354504694469134,0.5621201571625534,-4.962487352743552,40.06833306847659,42711.53681502546,25803.07803359418,25803.07803359418,68514.61484861965,77864.89810283163,77864.89810283163,25803.07803359418,103667.97613642582,103667.97613642582,103667.97613642582,128634.32131638567,91960.24162382442,56807.48756685648,39058.61561885327,24966.345179959862,0.0,64024.96079881313,21221.39340296588,1543.179133244736,0.0,0.8868622013132952,2.813762199740015,0.0014959135982669303,355174.84560904827,1557481.6630344067,4.385112522154157,1557481.6630344067,4.385112522154157,0.85,0.09600949363131266,4.027634451161993,1.268317140354775,1.0,0.0,4.027634451161473,1.2840726384926857,1.2843819632600377,3.136609511351203,19407.472631410084,1979.011449517428,4632.441516551485,4632.441516551485,5.570081768199568,5.204243568212578,-2.3371471952575646,7.541390763470143,3.404505258553247,3.404505258553247,0.9727157881580706,0.0,0.0,0.000240880971335387,1.0002202922161907,0.00024082791881942968,198.6746858206514,0.0,1.0583071836083421e-05,29.992425583460417,0.07636610561936451,8.068484733702206e-05,0.00016019612399836494,0.0006452114279584331,0.09600949362910544,0.07221925490159979,0.023790238727505644,0.09600970564696873,0.0722192549032601,0.023790238728052557,0.3778290368720832,0.3778290368720832,0.12446328164111556,0.0,5.5475287400326465,4.921380449363937,7.458475408859158,5.5246075099061045,4.901929843282915,7.424913502656011,24966.345179959862,21221.39340296588,0.85,1.0701234954897425,0.6671075824511434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496871612767215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.69702782186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.777807953782,1543.179133244736,0.3778290368720832,0.12446328164111556,6.112874298809886,3.404505258553247
2973.0,-29.702073963558565,5.203795257293,35.033972691510805,24.350203724484913,5.116670572353382,-26.22015665098115,-39.79905500365419,1.6347532597759133,0.5560191279905098,-4.962891157876571,40.068317901372865,42710.12015169476,25803.797310349415,25803.797310349415,68513.91746204418,77863.84819056778,77863.84819056778,25803.797310349415,103667.64550091719,103667.64550091719,103667.64550091719,128633.88419594798,91959.82727955679,56806.70484590106,39059.02492628414,24966.23869503078,0.0,64025.26362131492,21221.30289077616,1543.1812580452465,0.0,0.8868602026884469,2.8137948672193516,0.0014959135982669303,355169.2572171378,1557481.0081356762,4.385179675569408,1557481.0081356762,4.385179675569408,0.8499999999999999,0.09601052004735638,4.027634451161993,1.2683165705436839,1.0,0.0,4.0276344511617115,1.2840760060528564,1.2843852635044224,3.136601285419707,19407.385187370226,1979.0025327069109,4632.441516551485,4632.441516551485,5.570237037673055,5.203795257293,-2.33734563767789,7.54114089497089,3.4047129694162823,3.4047129694162823,0.9727751341189378,0.0,0.0,0.00024082791881942968,1.0002197507112978,0.00024077500834008425,198.67642979429175,0.0,1.0540191939814847e-05,29.870903957435278,0.07637664581130432,8.066781499627952e-05,0.00016016010382315018,0.0006450663518598013,0.09601052004557974,0.07221909017694919,0.02379142986863055,0.09601073613710628,0.07221909017828561,0.02379142986907078,0.3778273919095652,0.3778273919095652,0.12446925532447817,0.0,5.541979183988758,4.916733617118496,7.450057637216219,5.5189102858670935,4.897381037227547,7.415595081987249,24966.23869503078,21221.30289077616,0.85,1.0701075417241221,0.6670823005791725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496998412783704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.57550619583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.745378505055,1543.1812580452465,0.3778273919095652,0.12446925532447817,6.112874298809886,3.4047129694162823
2974.0,-29.70418404043014,5.203339538375483,35.03398476127293,24.349319014605157,5.116017888518578,-26.222121294137096,-39.80093967458231,1.6339551422253968,0.5508874560631511,-4.963373268557782,40.06829694109776,42708.7965096518,25804.686270102015,25804.686270102015,68513.48277975382,77862.90126184655,77862.90126184655,25804.686270102015,103667.58753194856,103667.58753194856,103667.58753194856,128633.72584207126,91959.46773551415,56805.966688109016,39059.44560822792,24966.138310122697,0.0,64025.58391835062,21221.217563604292,1543.1855899162672,0.0,0.8868578267701234,2.8138057461228163,0.0014959135982669303,355162.5852193865,1557480.103094564,4.385259506241338,1557480.103094564,4.385259506241338,0.85,0.09601156680539985,4.027634451161993,1.2683162348112091,1.0,0.0,4.027634451161142,1.2840798448846407,1.2843890353159353,3.136591908366748,19407.30930847904,1978.9947952133546,4632.441516551485,4632.441516551485,5.570428936426537,5.203339538375483,-2.3376067425855203,7.540946280961003,3.404918134902564,3.404918134902564,0.9728337528293041,0.0,0.0,0.00024077500834008425,1.0002191090789474,0.00024072226390655754,198.67816867312726,0.0,1.0512065135055266e-05,29.791192592746626,0.07638715787643938,8.065064151262915e-05,0.00016012436682745512,0.0006449224163047588,0.09601156680293117,0.07221895004745857,0.023792616755472607,0.09601111963755415,0.07221895004931547,0.02379261675608437,0.3778257416186942,0.3778257416186942,0.12447516257662783,0.0,5.536639397585191,4.9122239010707744,7.442073757302921,5.514260724620954,4.893271206598172,7.409192544143366,24966.138310122697,21221.217563604292,0.85,1.0700953991630353,0.6670582897629906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497124901059562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.49579483114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.712983535685,1543.1855899162672,0.3778257416186942,0.12447516257662783,6.112874298809886,3.404918134902564
2975.0,-29.706286332278605,5.202878667482345,35.03399523846569,24.348543933033966,5.115501993682454,-26.224065249433323,-39.80279483422635,1.6332809108370325,0.5445240130467823,-4.9637586014441695,40.06827469349523,42707.38403885813,25805.304507176534,25805.304507176534,68512.68854603467,77861.84436216953,77861.84436216953,25805.304507176534,103667.14886934607,103667.14886934607,103667.14886934607,128633.14427510285,91959.0504597687,56805.191492858,39059.84329656744,24965.99540575679,0.0,64025.838702324225,21221.09609489327,1543.185264315879,0.0,0.886855947638453,2.8138440020201214,0.0014959135982669303,355157.25261391676,1557479.14246854,4.385322645125988,1557479.14246854,4.385322645125988,0.85,0.09601255202262185,4.027634451161993,1.268315740278922,1.0,0.0,4.027634451162505,1.2840831044663645,1.284392227950764,3.1365839462826557,19407.22124577426,1978.9858153165721,4632.441516551485,4632.441516551485,5.570562394576479,5.202878667482345,-2.337800517465387,7.540679184947733,3.405120318457935,3.405120318457935,0.97289151955941,0.0,0.0,0.00024072226390655754,1.0002183043605715,0.00024066972465620757,198.6799011630563,0.0,1.0479167460788182e-05,29.69796058387371,0.07639763704390017,8.06337402423237e-05,0.00016008852366423385,0.0006447780531457303,0.09601255202102692,0.07221876833340629,0.023793783687620626,0.09601220128889561,0.07221876833460594,0.023793783688015904,0.37782409228563524,0.37782409228563524,0.1244810373947243,0.0,5.531134732956673,4.907677407143979,7.433532933897425,5.508282614490952,4.888761277507456,7.398614755484573,24965.99540575679,21221.09609489327,0.85,1.0700787359392696,0.6670335743264195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497251019968367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.402562822266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.680642530238,1543.185264315879,0.37782409228563524,0.1244810373947243,6.112874298809886,3.405120318457935
2976.0,-29.708382556128903,5.20241297322565,35.03400474993326,24.347810132335894,5.115023289677953,-26.226000023824128,-39.804640983324475,1.6326407573734547,0.5380713363178984,-4.964136901196026,40.06826751903822,42705.96067399183,25805.88331080336,25805.88331080336,68511.8439847952,77860.80420588976,77860.80420588976,25805.88331080336,103666.68751669311,103666.68751669311,103666.68751669311,128632.63582265862,91958.66253474404,56804.41850322814,39060.27114612878,24965.9483059655,0.0,64026.21945209429,21221.056060070674,1543.1902956321414,0.0,0.8868540497065014,2.813884247958784,0.0014959135982669303,355152.01740081847,1557478.8326837884,4.385386415885242,1557478.8326837884,4.385386415885242,0.85,0.09601354403265025,4.027634451161993,1.2683151468401777,1.0,0.0,4.027634451161207,1.2840862043911379,1.2843952611533582,3.136576374225386,19407.139377304084,1978.977467055935,4632.441516551485,4632.441516551485,5.57068734027191,5.20241297322565,-2.3379927483418266,7.540405721567477,3.405320188302464,3.405320188302464,0.9729486252292754,0.0,0.0,0.00024066972465620757,1.0002176779229686,0.00024061734757175793,198.68162867881063,0.0,1.0438493066713632e-05,29.582689351066435,0.07640807553696688,8.061692431221756e-05,0.00016005280034399002,0.0006446341726704063,0.09601354403105282,0.07221860086637114,0.023794943164681687,0.09601368209643413,0.07221860086757267,0.02379494316507758,0.3778224384811572,0.3778224384811572,0.1244868471550864,0.0,5.5255131877243,4.903142195613555,7.424483487218765,5.502208237513912,4.884284578181791,7.3875450989569345,24965.9483059655,21221.056060070674,0.85,1.070059181552288,0.6670073766567663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497376675648845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.28729158946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.648387148858,1543.1902956321414,0.3778224384811572,0.1244868471550864,6.112874298809886,3.405320188302464
2977.0,-29.710473343105118,5.201940068293789,35.03401287472477,24.34691173201429,5.114355412811587,-26.22794882267232,-39.80651182411236,1.6318308923782987,0.5329766768232389,-4.964638805191259,40.06824615194134,42704.66336494534,25806.748591823336,25806.748591823336,68511.41195676869,77859.86338017482,77859.86338017482,25806.748591823336,103666.61197199815,103666.61197199815,103666.61197199815,128632.48662333631,91958.29515837078,56803.692969006,39060.669099294195,24965.87465133816,0.0,64026.54375063235,21220.993453637435,1543.196708203001,0.0,0.8868515744809463,2.8138923445468618,0.0014959135982669303,355145.0717472788,1557477.910077551,4.385469584062966,1557477.910077551,4.385469584062966,0.85,0.09601456370678976,4.027634451161993,1.2683148660557344,1.0,0.0,4.027634451162129,1.2840900970785571,1.2843990875172813,3.136566865771564,19407.061845462238,1978.9695610083197,4632.441516551485,4632.441516551485,5.5708741275237035,5.201940068293789,-2.338280847310063,7.540220915603852,3.4055178349808317,3.4055178349808317,0.9730050957088091,0.0,0.0,0.00024061734757175793,1.000217116999942,0.00024056511679530863,198.68335174028888,0.0,1.0406364443901205e-05,29.491636834016013,0.07641848190141078,8.059988678134517e-05,0.00016001746079041275,0.0006444918378669298,0.09601456370412069,0.07221846665970241,0.023796097044418273,0.09601408936186871,0.07221846666170999,0.02379609704507978,0.37782077875301334,0.37782077875301334,0.12449256831890018,0.0,5.520144442671551,4.898740396802282,7.416054628766915,5.49761548201451,4.880181945902166,7.381355202108864,24965.87465133816,21220.993453637435,0.85,1.0700470139947549,0.666983736171509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975019707085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.19623907241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.616183253316,1543.196708203001,0.37782077875301334,0.12449256831890018,6.112874298809886,3.4055178349808317
2978.0,-29.7125569132303,5.2014625462279485,35.03401944325405,24.346136825066083,5.113836477359466,-26.22987622961824,-39.808349242061354,1.6311557937473173,0.5266010797100762,-4.965027399464056,40.06821707195706,42703.25867679918,25807.302647900804,25807.302647900804,68510.56132469999,77858.8194841091,77858.8194841091,25807.302647900804,103666.12213200991,103666.12213200991,103666.12213200991,128631.83390970911,91957.88210072217,56802.91693691514,39061.07240423003,24965.711777699198,0.0,64026.78418192922,21220.855011044318,1543.1954054423045,0.0,0.8868497033924708,2.8139303906042024,0.0014959135982669303,355139.6942159867,1557476.6544385224,4.385532453297957,1557476.6544385224,4.385532453297957,0.85,0.09601550106333329,4.027634451161993,1.2683142973436046,1.0,0.0,4.027634451161367,1.2840933597033373,1.2844022838544615,3.136558896381563,19406.97467295302,1978.9606718862221,4632.441516551485,4632.441516551485,5.570993730993167,5.2014625462279485,-2.33848919046179,7.539951736689739,3.405712530281763,3.405712530281763,0.9730607229376466,0.0,0.0,0.00024056511679530863,1.0002163711826353,0.00024051307669646453,198.68506888033755,0.0,1.0377385728946035e-05,29.409511155833062,0.07642885928713972,8.058315686836451e-05,0.0001599819599269441,0.0006443488533661774,0.09601550106174217,0.07221827619500384,0.02379722486673833,0.09601510391865505,0.0722182761962006,0.023797224867132687,0.37781911935616747,0.37781911935616747,0.12449825022152994,0.0,5.514608487993939,4.8942959088760745,7.407077700004493,5.491628479174153,4.875781706737371,7.370409260595466,24965.711777699198,21220.855011044318,0.85,1.0700297102229952,0.6669592924651626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497626942853807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.11411339423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.584018402353,1543.1954054423045,0.37781911935616747,0.12449825022152994,6.112874298809886,3.405712530281763
2979.0,-29.71463482415915,5.200979579306091,35.03402486674465,24.345322173927002,5.113268950945609,-26.23180340238503,-39.81019409894941,1.6304375291715454,0.5206535321883621,-4.965464033284331,40.06819685729311,42701.9095386635,25807.956030622863,25807.956030622863,68509.86556928637,77857.81154624,77857.81154624,25807.956030622863,103665.76757686287,103665.76757686287,103665.76757686287,128631.39844392755,91957.48304383196,56802.17494381373,39061.45344446471,24965.630867064683,0.0,64027.08431152939,21220.78623700498,1543.1999450191884,0.0,0.8868475558714239,2.813957247069742,0.0014959135982669303,355133.65196942864,1557475.781593901,4.385604610987345,1557475.781593901,4.385604610987345,0.85,0.09601646462376102,4.027634451161993,1.2683138857828453,1.0,0.0,4.027634451160678,1.2840968236725812,1.2844056818290543,3.1365504352255598,19406.89045519176,1978.9520840645644,4632.441516551485,4632.441516551485,5.571134775994973,5.200979579306091,-2.3387368553456525,7.539716434651744,3.405905044572391,3.405905044572391,0.973115727020683,0.0,0.0,0.00024051307669646453,1.0002157871059454,0.000240461188272555,198.68678138243166,0.0,1.033959062337785e-05,29.302399826652824,0.0764391988777631,8.056636245265489e-05,0.00015994671424380966,0.0006442068966385305,0.09601646462171914,0.07221811528965741,0.02379834933206173,0.09601607024024478,0.07221811529119317,0.023798349332567862,0.3778174547000211,0.3778174547000211,0.12450386184637467,0.0,5.509095683090493,4.889890886052797,7.398075311620971,5.486117565472682,4.871443453296251,7.3612107087024015,24965.630867064683,21220.78623700498,0.85,1.0700138278348834,0.6669350946998245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497751485672024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.007002065046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.551928436076,1543.1999450191884,0.3778174547000211,0.12450386184637467,6.112874298809886,3.405905044572391
2980.0,-29.716705297912757,5.200493326496586,35.034029430595794,24.34463178450244,5.112845432728475,-26.23370947878922,-39.81200560284776,1.6298496136049736,0.513632780210969,-4.96580576883134,40.06818266542462,42700.45414642459,25808.350337140586,25808.350337140586,68508.80448356518,77856.72366595636,77856.72366595636,25808.350337140586,103665.07400309695,103665.07400309695,103665.07400309695,128630.6258524939,91957.05934534143,56801.38149037737,39061.864283293406,24965.551849396958,0.0,64027.41613269036,21220.719071987412,1543.202414840622,0.0,0.8868458691727485,2.8140091958505677,0.0014959135982669303,355128.92300487193,1557475.168806488,4.385661285000775,1557475.168806488,4.385661285000775,0.85,0.09601737222596886,4.027634451161993,1.2683131698099896,1.0,0.0,4.027634451161718,1.2840996782003573,1.2844084704100402,3.136543462736982,19406.801037018056,1978.9429659484185,4632.441516551485,4632.441516551485,5.571219894504577,5.200493326496586,-2.338917546075061,7.539410872571647,3.4060951204613437,3.4060951204613437,0.9731700344175268,0.0,0.0,0.000240461188272555,1.0002150183354825,0.00024040949582292893,198.68848778101284,0.0,1.0309543937594403e-05,29.217247519142536,0.07644950842170069,8.054987481002029e-05,0.0001599113134625347,0.0006440643152322694,0.09601737222467477,0.07221792123235632,0.02379945099231845,0.09601781385891421,0.07221792123332965,0.023799450992639203,0.37781578526765863,0.37781578526765863,0.12450940971982186,0.0,5.503313050917882,4.885408798616822,7.3882134504544865,5.4794385490423,4.866833174806345,7.348098248275846,24965.551849396958,21220.719071987412,0.85,1.0699917101384755,0.6669089075519182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449787569225118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.921849757535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.519882390028,1543.202414840622,0.37781578526765863,0.12450940971982186,6.112874298809886,3.4060951204613437
2981.0,-29.71877037582672,5.2000009771820315,35.034033042133764,24.343778436910384,5.112221843787443,-26.23563070683181,-39.81384567506609,1.629082174792906,0.5083036871513968,-4.966289316083932,40.06816405493431,42699.14094706098,25809.08191774661,25809.08191774661,68508.22286480758,77855.78624888035,77855.78624888035,25809.08191774661,103664.86816662695,103664.86816662695,103664.86816662695,128630.38178408433,91956.70293196553,56800.647636172915,39062.28366199179,24965.513617457367,0.0,64027.79727944915,21220.68657483876,1543.2105508747652,0.0,0.8868434771762823,2.814022507281814,0.0014959135982669303,355122.2317227196,1557474.3652287002,4.385741657663326,1557474.3652287002,4.385741657663326,0.85,0.09601832811244715,4.027634451161993,1.2683128318795935,1.0,0.0,4.027634451159625,1.2841033712871521,1.284412098003021,3.1365344420245513,19406.72581882902,1978.9352958277314,4632.441516551485,4632.441516551485,5.571377819996655,5.2000009771820315,-2.3392068655637397,7.539207842745771,3.406283400162653,3.406283400162653,0.9732238286179008,0.0,0.0,0.00024040949582292893,1.000214461546822,0.00024035794828554865,198.6901897582269,0.0,1.0270694645897486e-05,29.107148626473474,0.07645977911634659,8.053313034239974e-05,0.00015987636548052918,0.0006439235575359454,0.09601832810995184,0.07221777863584154,0.023800549474110304,0.09601851530680865,0.07221777863771829,0.023800549474728865,0.3778141044023883,0.3778141044023883,0.12451484844920992,0.0,5.497771774261196,4.881069200395416,7.3788980606812515,5.474593003235327,4.862794566005618,7.340689705299894,24965.513617457367,21220.68657483876,0.85,1.0699762568092672,0.6668844277228637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497999456293935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.811750864865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.487916071692,1543.2105508747652,0.3778141044023883,0.12451484844920992,6.112874298809886,3.406283400162653
2982.0,-29.720829371761276,5.19950293587703,35.034034970861995,24.342896590847545,5.111578790840983,-26.237548405956936,-39.81568141663445,1.6282978250363178,0.502825548418059,-4.966763634014925,40.06812226249309,42697.83612958137,25809.764956600116,25809.764956600116,68507.60108618149,77854.81198422806,77854.81198422806,25809.764956600116,103664.57694082818,103664.57694082818,103664.57694082818,128629.91348361233,91956.29933903852,56799.91163683028,39062.653002453604,24965.336542784156,0.0,64027.98954523776,21220.536061366533,1543.2105455046324,0.0,0.8868412159647638,2.814038845268739,0.0014959135982669303,355115.66825118783,1557472.5606842935,4.385817636136037,1557472.5606842935,4.385817636136037,0.85,0.0960192297572387,4.027634451161993,1.268312454936095,1.0,0.0,4.02763445116309,1.2841071431245477,1.2844158045512422,3.136525229009918,19406.64064377351,1978.9266103892267,4632.441516551485,4632.441516551485,5.571525266834585,5.19950293587703,-2.339493584306056,7.538996520183086,3.406469030330257,3.406469030330257,0.9732768658086448,0.0,0.0,0.00024035794828554865,1.0002138334640913,0.00024030656270080246,198.691886748365,0.0,1.024198998365711e-05,29.02579961368425,0.07647002110633025,8.051642848968044e-05,0.00015984151979586822,0.0006437832118559306,0.09601922975494946,0.07221760380657151,0.023801625948377952,0.09601882762568548,0.0722176038082933,0.023801625948945394,0.37781242004707893,0.37781242004707893,0.12452022644137443,0.0,5.492334239531999,4.8767742250119,7.3698689714092325,5.469589182432969,4.858695618983347,7.332823852047682,24965.336542784156,21220.536061366533,0.85,1.069963332798053,0.6668620463151357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44981228998039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.73040185208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.455988834217,1543.2105455046324,0.37781242004707893,0.12452022644137443,6.112874298809886,3.406469030330257
2983.0,-29.72288158123151,5.199002557476512,35.03403591880234,24.342234071251028,5.111176517350646,-26.239435916836705,-39.81747863637281,1.6277308529557915,0.49575166117534764,-4.96708573987833,40.0680975524485,42696.40100812486,25810.04540806214,25810.04540806214,68506.446416187,77853.75095575994,77853.75095575994,25810.04540806214,103663.79636382208,103663.79636382208,103663.79636382208,128629.00092231967,91955.903724643,56799.13987573159,39063.07094323489,24965.204558497582,0.0,64028.27550173247,21220.423874722943,1543.2096186736273,0.0,0.886839667085202,2.814093789541866,0.0014959135982669303,355111.2110995945,1557471.4937367681,4.385869679850687,1557471.4937367681,4.385869679850687,0.8499999999999999,0.0960200667384896,4.027634451161993,1.2683118472108617,1.0,0.0,4.02763445116001,1.2841098987843653,1.2844184948852657,3.1365184981245404,19406.55715252318,1978.9180966510664,4632.441516551485,4632.441516551485,5.571585807579895,5.199002557476512,-2.339670690029523,7.538673247506035,3.406652122831885,3.406652122831885,0.9733291779519672,0.0,0.0,0.00024030656270080246,1.000213132177228,0.00024025535655356948,198.69357817056488,0.0,1.0209898784889784e-05,28.934853156377645,0.07648023100511514,8.050008021637074e-05,0.00015980648248443171,0.0006436420943733128,0.09602006673736682,0.07221738558074015,0.023802681156626673,0.09602047702891403,0.07221738558158461,0.023802681156904995,0.3778107327137918,0.3778107327137918,0.12452556700239732,0.0,5.486575417121685,4.87240969612327,7.359747904828907,5.462837401053662,4.854341596380721,7.31863491107913,24965.204558497582,21220.423874722943,0.85,1.0699405204866617,0.6668366541742888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498245981749276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.639455394776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.424114603135,1543.2096186736273,0.3778107327137918,0.12452556700239732,6.112874298809886,3.406652122831885
2984.0,-29.724927969456658,5.198495827623088,35.03403591641785,24.341330781485908,5.110501110802365,-26.241345503495335,-39.819309244025476,1.6269186448414885,0.4906873843293056,-4.967606382694484,40.06807176808872,42695.129841016846,25810.80758241092,25810.80758241092,68505.93742342776,77852.82116552888,77852.82116552888,25810.80758241092,103663.6287479398,103663.6287479398,103663.6287479398,128628.78689642486,91955.52641656957,56798.4194138084,39063.45222529019,24965.158148485065,0.0,64028.61037377526,21220.384426212306,1543.2182336267585,0.0,0.8868371122514136,2.8140993233052796,0.0014959135982669303,355104.006778528,1557470.3804023033,4.385955524781419,1557470.3804023033,4.385955524781419,0.85,0.0960209903640899,4.027634451161993,1.2683115158742293,1.0,0.0,4.027634451162459,1.2841138001447219,1.28442233142525,3.136508968837553,19406.47752467554,1978.9099768703425,4632.441516551485,4632.441516551485,5.571750337309209,5.198495827623088,-2.339998274200303,7.538494101823391,3.4068336802408568,3.4068336802408568,0.9733810514973876,0.0,0.0,0.00024025535655356948,1.0002125311114065,0.00024020430566552175,198.69526482012392,0.0,1.0174332618049861e-05,28.834058639553305,0.07649040533773319,8.048343138705029e-05,0.0001597719251665192,0.0006435029101291486,0.09602099036125179,0.07221724676086366,0.023803743600388127,0.09602092526175404,0.0722172467629982,0.023803743601091696,0.3778090359152262,0.3778090359152262,0.12453080535249071,0.0,5.481135292868771,4.868190261583379,7.3504795932817615,5.458293767023804,4.850326051749391,7.312386994588678,24965.158148485065,21220.384426212306,0.85,1.0699269751992981,0.6668133134824967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498368659998992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.538660877944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.392307694356,1543.2182336267585,0.3778090359152262,0.12453080535249071,6.112874298809886,3.4068336802408568
2985.0,-29.726966756168753,5.197986017842612,35.03403460071699,24.340597504656785,5.110013141481939,-26.24322950209916,-39.8211058351211,1.6262758874124164,0.4842662961052042,-4.967979836392881,40.06803351015921,42693.750395618146,25811.177173657088,25811.177173657088,68504.92756927523,77851.8205948246,77851.8205948246,25811.177173657088,103662.9977684817,103662.9977684817,103662.9977684817,128627.97534937065,91955.15114749488,56797.66298587306,39063.875735135356,24964.977580888957,0.0,64028.85331602431,21220.230943755614,1543.2157731672278,0.0,0.8868353511724683,2.8141397558319494,0.0014959135982669303,355098.83923662733,1557468.7284767467,4.386014698963563,1557468.7284767467,4.386014698963563,0.85,0.09602180547333401,4.027634451161993,1.2683109647454693,1.0,0.0,4.027634451160929,1.284116909310302,1.2844253757791413,3.1365013745712855,19406.398327142262,1978.901900969471,4632.441516551485,4632.441516551485,5.571830120560621,5.197986017842612,-2.340220387288721,7.5382064051313336,3.4070124876642014,3.4070124876642014,0.973432139332629,0.0,0.0,0.00024020430566552175,1.000211745098787,0.00024015345434860665,198.6969452294847,0.0,1.0143569719945424e-05,28.74687658632533,0.07650054890745313,8.046709502307936e-05,0.0001597372106424424,0.0006433630927160212,0.09602180547189444,0.07221703153324296,0.023804773938651477,0.09602196109941999,0.07221703153432567,0.023804773939008348,0.3778073374371424,0.3778073374371424,0.12453600692026812,0.0,5.475517171744741,4.863949542306955,7.340553950604601,5.4522461324980895,4.846279341741138,7.30012179333437,24964.977580888957,21220.230943755614,0.85,1.0699071437553092,0.6667892392964861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498490992234336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.45147882472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.360548997538,1543.2157731672278,0.3778073374371424,0.12453600692026812,6.112874298809886,3.4070124876642014
2986.0,-29.72899958230712,5.197471008641064,35.03403223863719,24.33973877867686,5.109386987484209,-26.245121954960105,-39.82291870107872,1.6255093601368742,0.4788143172012269,-4.968461482107268,40.06800040077272,42692.46444069331,25811.80110418568,25811.80110418568,68504.26554487899,77850.87174169449,77850.87174169449,25811.80110418568,103662.67284588017,103662.67284588017,103662.67284588017,128627.5545187216,91954.76924504589,56796.942167074616,39064.252308856965,24964.881672841442,0.0,64029.13398169841,21220.149421915226,1543.2207017591845,0.0,0.886833021118691,2.814154909504099,0.0014959135982669303,355092.1747106594,1557467.2988593662,4.386092991568853,1557467.2988593662,4.386092991568853,0.85,0.09602267307946269,4.027634451161993,1.2683106119791048,1.0,0.0,4.027634451162919,1.2841205964974147,1.2844289985493553,3.1364923685110457,19406.31772968845,1978.8936823164333,4632.441516551485,4632.441516551485,5.571964807750166,5.197471008641064,-2.340525930407006,7.53799693904807,3.4071895214264627,3.4071895214264627,0.9734827204075608,0.0,0.0,0.00024015345434860665,1.0002111294948366,0.0002401027615738467,198.69862075089446,0.0,1.0104001331927361e-05,28.634739774682142,0.07651065290878506,8.045061377929592e-05,0.00015970284056931073,0.000643224662625387,0.09602267307705757,0.07221686637641955,0.02380580670063802,0.09602253254171621,0.07221686637822843,0.02380580670123426,0.37780563351121366,0.37780563351121366,0.1245411330052298,0.0,5.470069752442782,4.859798452805137,7.331049027727545,5.4472757993085,4.842281645210676,7.292087017367123,24964.881672841442,21220.149421915226,0.85,1.0698921144936884,0.6667662325855631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498612872012329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.339342013074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.328874371424,1543.2207017591845,0.37780563351121366,0.1245411330052298,6.112874298809886,3.4071895214264627
2987.0,-29.731027915983482,5.196952445761842,35.03402864336073,24.338955210428708,5.10884990908871,-26.24700145516487,-39.82471452383322,1.6248234482698507,0.472611634851944,-4.968872733988935,40.06795975714611,42691.127160176555,25812.227545506692,25812.227545506692,68503.35470568325,77849.8666604675,77849.8666604675,25812.227545506692,103662.0942059742,103662.0942059742,103662.0942059742,128626.80917686233,91954.36536821132,56796.204696325265,39064.62296876228,24964.714970888137,0.0,64029.33793965042,21220.007725254916,1543.2199638187162,0.0,0.8868310763521502,2.814188087795071,0.0014959135982669303,355086.48430099525,1557465.5439253098,4.386158338274281,1557465.5439253098,4.386158338274281,0.85,0.09602348154562212,4.027634451161993,1.2683101295353842,1.0,0.0,4.027634451162159,1.28412390663231,1.2844322443800396,3.136484283455714,19406.232494716525,1978.884990768155,4632.441516551485,4632.441516551485,5.57205686316403,5.196952445761842,-2.34078272729818,7.537735173060022,3.407364137013734,3.407364137013734,0.9735326105753526,0.0,0.0,0.0002401027615738467,1.0002106663584815,0.0002400521906529963,198.70029259422824,0.0,1.0072584426837812e-05,28.545704265658358,0.0765207254932119,8.043429055653823e-05,0.00015966847101730845,0.0006430862346336717,0.09602348154389266,0.07221666261981241,0.023806818924080247,0.09602340813677802,0.07221666262111312,0.023806818924509,0.3778039278374024,0.3778039278374024,0.12454621761051168,0.0,5.464526419416018,4.855625985886945,7.321220839059606,5.441484368840861,4.838157185687862,7.2811043798473065,24964.714970888137,21220.007725254916,0.85,1.0698744811362835,0.6667432232457914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498734397409778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.25030650405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.297251195912,1543.2199638187162,0.3778039278374024,0.12454621761051168,6.112874298809886,3.407364137013734
2988.0,-29.73304925426189,5.196430439622164,35.03402419635218,24.33819029191511,5.1083273836735374,-26.248873203687165,-39.82650158051399,1.6241513330983766,0.4664287822829465,-4.969285276308456,40.067927758134,42689.78399869136,25812.640736761405,25812.640736761405,68502.42473545276,77848.87798966008,77848.87798966008,25812.640736761405,103661.51872642148,103661.51872642148,103661.51872642148,128626.12610285867,91953.98096655615,56795.46369607269,39065.01918942606,24964.6073764372,0.0,64029.62656586326,21219.91626997162,1543.2226695515828,0.0,0.8868290937068113,2.8142208601620458,0.0014959135982669303,355080.77610769786,1557464.1622544746,4.386224957957419,1557464.1622544746,4.386224957957419,0.85,0.0960242921241449,4.027634451161993,1.2683096476411446,1.0,0.0,4.02763445116233,1.2841271520548927,1.2844354256390242,3.136476356501668,19406.15136982526,1978.876718331465,4632.441516551485,4632.441516551485,5.572146058300815,5.196430439622164,-2.341043395154583,7.537473834776747,3.4075368222262368,3.4075368222262368,0.9735819492074962,0.0,0.0,0.0002400521906529963,1.000209943206132,0.00024000180390480706,198.70195869624538,0.0,1.004845676973241e-05,28.477326485421653,0.07653077394998163,8.041805005277673e-05,0.0001596341406002196,0.0006429479642630819,0.09602429212236548,0.07221646869022519,0.023807823432140288,0.09602448005085935,0.07221646869156342,0.023807823432581476,0.37780221670099556,0.37780221670099556,0.12455124308397648,0.0,5.458937961329809,4.8514733442407305,7.31114980991606,5.435714058591429,4.834081434364293,7.270059759415631,24964.6073764372,21219.91626997162,0.85,1.0698551344038936,0.6667192405812183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498855656177678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.18192872382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.26565025852,1543.2226695515828,0.37780221670099556,0.12455124308397648,6.112874298809886,3.4075368222262368
