time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2989.0,-29.73506399655942,5.195904506770474,35.03401882867629,24.337390169408195,5.1077606961544895,-26.250743431414044,-39.82828835779799,1.6234401310090998,0.46062403892585735,-4.969727613916691,40.06789204774903,42688.46828624376,25813.111942202766,25813.111942202766,68501.58022844653,77847.92572358971,77847.92572358971,25813.111942202766,103661.03766579248,103661.03766579248,103661.03766579248,128625.53304060615,91953.6124282934,56794.72971861931,39065.42523297121,24964.495374813676,0.0,64029.92060778489,21219.821068591624,1543.2258412869032,0.0,0.8868269729005418,2.8142452180410555,0.0014959135982669303,355074.6557281682,1557462.6203330494,4.38629622026694,1557462.6203330494,4.38629622026694,0.85,0.09602509901405343,4.027634451161993,1.2683092108042913,1.0,0.0,4.027634451161444,1.2841305797826543,1.2844387894831295,3.1364679843102024,19406.073592775945,1978.8687872796465,4632.441516551485,4632.441516551485,5.572247776895572,5.195904506770474,-2.341329164968487,7.537233671738961,3.4077076044503705,3.4077076044503705,0.9736307441286772,0.0,0.0,0.00024000180390480706,1.0002092615085105,0.00023995159127284782,198.70361938592163,0.0,1.0011945557538009e-05,28.37385371006272,0.07654078589553917,8.040181511878661e-05,0.00015959998878602044,0.0006428104132396437,0.09602509901202946,0.07221628156167254,0.023808817450356935,0.096025278887565,0.07221628156319465,0.02380881745085877,0.3778004996156008,0.3778004996156008,0.12455619996753965,0.0,5.45340586957866,4.847380168997688,7.3011271126795805,5.430351652842546,4.830169662663593,7.260171962148263,24964.495374813676,21219.821068591624,0.85,1.0698370320971158,0.6666956304339633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498976498668006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.07845594846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.234121851141,1543.2258412869032,0.3778004996156008,0.12455619996753965,6.112874298809886,3.4077076044503705
2990.0,-29.737073200903527,5.195374958713372,35.03401242157557,24.336594342626654,5.107199317316335,-26.252608143110585,-39.83007422704247,1.6227342595238865,0.4547536173521962,-4.970162104356714,40.06785103697361,42687.17302704436,25813.545766852207,25813.545766852207,68500.71879389657,77846.96947435339,77846.96947435339,25813.545766852207,103660.5152412056,103660.5152412056,103660.5152412056,128624.86832799531,91953.23982254806,56794.01641293183,39065.80378846247,24964.35308678971,0.0,64030.156875252185,21219.700123771254,1543.227120607509,0.0,0.8868249111579665,2.8142713527666876,0.0014959135982669303,355068.64400613727,1557460.849550054,4.386365498168669,1557460.849550054,4.386365498168669,0.85,0.09602588117724448,4.027634451161993,1.2683087811106817,1.0,0.0,4.027634451161855,1.2841339822565556,1.2844421282905694,3.1364596738452457,19405.994957316994,1978.8607686944058,4632.441516551485,4632.441516551485,5.572341426140338,5.195374958713372,-2.341612203654721,7.536987162368093,3.4078763321061474,3.4078763321061474,0.9736789520303278,0.0,0.0,0.00023995159127284782,1.0002086896838998,0.00023990152629915735,198.7052755351369,0.0,9.97743170919452e-06,28.276041463857272,0.07655076332724836,8.038559146297526e-05,0.00015956599980987256,0.0006426735180683508,0.09602588117531971,0.07221608408050309,0.023809797094816627,0.0960260269923259,0.07221608408195061,0.023809797095293867,0.37779877861021643,0.37779877861021643,0.12456109819729778,0.0,5.4478897901738605,4.843325263294901,7.2910535650332235,5.424915721708885,4.826282740907573,7.249910574113244,24964.35308678971,21219.700123771254,0.85,1.0698196308866497,0.6666729414736614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499096948739962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.98064370225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.202658205306,1543.227120607509,0.37779877861021643,0.12456109819729778,6.112874298809886,3.4078763321061474
2991.0,-29.739075295083964,5.1948412965284385,35.03400487565769,24.33575332341718,5.10659074243562,-26.254471174331783,-39.83185604503376,1.6219866216830847,0.44914460537495415,-4.9706274062754074,40.06780505235171,42685.89171584315,25814.03946219201,25814.03946219201,68499.93117803516,77846.02123895062,77846.02123895062,25814.03946219201,103660.06070114263,103660.06070114263,103660.06070114263,128624.2601184857,91952.85325321053,56793.294630464996,39066.17624749504,24964.199417343072,0.0,64030.37566483811,21219.569504741612,1543.2284875244975,0.0,0.8868227106467145,2.8142904798204587,0.0014959135982669303,355062.20605709334,1557458.8640057328,4.386439439164912,1557458.8640057328,4.386439439164912,0.85,0.09602666093961233,4.027634451161993,1.2683083931775765,1.0,0.0,4.0276344511603765,1.2841375796368204,1.284445662240415,3.1364508873738344,19405.913374953736,1978.8524496085552,4632.441516551485,4632.441516551485,5.572447999604469,5.1948412965284385,-2.3419212111951095,7.536762507723548,3.408043092620206,3.408043092620206,0.9737265978914874,0.0,0.0,0.00023990152629915735,1.0002079545098754,0.00023985164806724073,198.70692584772004,0.0,9.948174391823121e-06,28.193126226426724,0.07656071150164019,8.03694076266222e-05,0.00015953211867253517,0.0006425370572323661,0.09602666093743162,0.07221589277204492,0.023810768165386693,0.09602652640950318,0.0722158927736849,0.023810768165927435,0.3777970540617423,0.3777970540617423,0.12456593973728887,0.0,5.442459763614636,4.839318106349481,7.281184728923279,5.419772011650366,4.822408202183226,7.240800054009696,24964.199417343072,21219.569504741612,0.85,1.0698036746901591,0.6666506524852992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499217069629855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.89772846482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.171238345061,1543.2284875244975,0.3777970540617423,0.12456593973728887,6.112874298809886,3.408043092620206
2992.0,-29.74107197238883,5.194304596261726,35.03399624701243,24.334965214971476,5.106045682295265,-26.256322977526324,-39.83362476630134,1.6212966874326113,0.44300564784441576,-4.971048263493996,40.0677584238475,42684.579773145444,25814.4040320055,25814.4040320055,68498.98380515094,77845.03017124056,77845.03017124056,25814.4040320055,103659.43420324606,103659.43420324606,103659.43420324606,128623.46226185955,91952.44738179487,56792.56623062371,39066.5346124124,24964.028058613494,0.0,64030.562671025895,21219.42384982147,1543.2278313609213,0.0,0.8868207385172402,2.814321722664553,0.0014959135982669303,355056.3831268444,1557456.8506615285,4.386505706348968,1557456.8506615285,4.386505706348968,0.85,0.09602740703719981,4.027634451161993,1.2683079288667067,1.0,0.0,4.027634451161852,1.2841409069740493,1.284448926321906,3.136442760516612,19405.827719041437,1978.8437151363044,4632.441516551485,4632.441516551485,5.57252669888479,5.194304596261726,-2.342200276719476,7.536504872981202,3.40820772945894,3.40820772945894,0.9737736369882686,0.0,0.0,0.00023985164806724073,1.0002073952019517,0.00023980191430079592,198.70857171921168,0.0,9.911150130870972e-06,28.088199470888334,0.07657062265177106,8.035334572370152e-05,0.0001594983023435392,0.0006424008574206901,0.09602740703541454,0.07221568171841902,0.023811725316995526,0.09602733807057466,0.0722156817197616,0.023811725317438207,0.3777953268722838,0.3777953268722838,0.12457074162893442,0.0,5.436954953514089,4.835292892685231,7.271068381790371,5.414053911338385,4.818395054533539,7.229781208348527,24964.028058613494,21219.42384982147,0.85,1.0697857546103844,0.6666282161605992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449933676732476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.792801709285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.139893951617,1543.2278313609213,0.3777953268722838,0.12457074162893442,6.112874298809886,3.40820772945894
2993.0,-29.743062417914143,5.193765183252927,35.0339868619183,24.334209446702175,5.105528231249526,-26.25816641062073,-39.83538468657059,1.6206322239559081,0.43682720251263163,-4.971459326251288,40.06771913344908,42683.25822384868,25814.729561055963,25814.729561055963,68497.98778490465,77844.05819497876,77844.05819497876,25814.729561055963,103658.78775603473,103658.78775603473,103658.78775603473,128622.69020067979,91952.06926212058,56791.83665311812,39066.92512111385,24963.902444645064,0.0,64030.82756575891,21219.317077948304,1543.2295946624838,0.0,0.8868187896236601,2.814354627518063,0.0014959135982669303,355050.69578393456,1557455.1541665175,4.386571192960861,1557455.1541665175,4.386571192960861,0.85,0.09602814807711832,4.027634451161993,1.2683074585115537,1.0,0.0,4.027634451160042,1.2841441149918353,1.2844520712405323,3.136434925131126,19405.747919911933,1978.8355778896905,4632.441516551485,4632.441516551485,5.572596970479002,5.193765183252927,-2.342474675565043,7.53623985881797,3.408370560372696,3.408370560372696,0.9738201601064845,0.0,0.0,0.00023980191430079592,1.0002067512118418,0.00023975234521288123,198.7102124776736,0.0,9.882525696464471e-06,28.00707782378031,0.07658050517746752,8.033736668871722e-05,0.0001594645476120787,0.0006422649057013702,0.09602814807538698,0.0722154742436151,0.023812673831771887,0.09602835950407376,0.07221547424491709,0.023812673832201224,0.37779359380315897,0.37779359380315897,0.12457549020701075,0.0,5.431393677308108,4.831284727728018,7.260671611013947,5.408286528763938,4.814473683859546,7.2182823102900215,24963.902444645064,21219.317077948304,0.85,1.0697657735964448,0.6666048190617788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499456143042377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.71168006217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.108591339773,1543.2295946624838,0.37779359380315897,0.12457549020701075,6.112874298809886,3.408370560372696
2994.0,-29.745046281501814,5.193222373750478,35.03397665824742,24.333409882988803,5.104954593952734,-26.260009537961537,-39.83714827392248,1.6199178504126632,0.43115200184428204,-4.971908813553938,40.06767652052893,42681.98051731489,25815.137140293828,25815.137140293828,68497.11765760872,77843.13644829186,77843.13644829186,25815.137140293828,103658.27358858568,103658.27358858568,103658.27358858568,128622.05166472532,91951.71596814362,56791.1254157509,39067.3228359919,24963.778076139646,0.0,64031.100912131544,21219.2113647187,1543.2323473387096,0.0,0.886816657252824,2.8143764731848098,0.0014959135982669303,355044.4768921909,1557453.314212043,4.386642844989145,1557453.314212043,4.386642844989145,0.85,0.09602889115315397,4.027634451161993,1.268307031565346,1.0,0.0,4.027634451162207,1.2841475559418003,1.2844554493583495,3.1364265208666815,19405.673360047065,1978.8279748993862,4632.441516551485,4632.441516551485,5.5726849541559496,5.193222373750478,-2.3427802354207885,7.536002609171266,3.4085316784421438,3.4085316784421438,0.9738661938406125,0.0,0.0,0.00023975234521288123,1.0002060708144072,0.0002397029494308762,198.71184783423558,0.0,9.84988399185258e-06,27.914571232910212,0.07659035506145938,8.032135730548711e-05,0.00015943098790739414,0.0006421297394786118,0.09602889115109473,0.07221527754192691,0.02381361360916781,0.09602904528243118,0.07221527754347548,0.023813613609678482,0.37779185438111346,0.37779185438111346,0.12458017237763257,0.0,5.425913975726758,4.82735254830493,7.250374976043588,5.403060815398192,4.810772638058779,7.208310857697029,24963.778076139646,21219.2113647187,0.85,1.0697476176710718,0.6665820188830803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499575148045547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.61917347131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.077347015336,1543.2323473387096,0.37779185438111346,0.12458017237763257,6.112874298809886,3.4085316784421438
2995.0,-29.747025724773028,5.192675318831853,35.033965204006186,24.332523776125186,5.104296340474047,-26.26185714780092,-39.83891622684894,1.619127763501998,0.42583969122330245,-4.972405707636861,40.06761968773974,42680.74017905372,25815.646590235006,25815.646590235006,68496.38676928873,77842.20684030913,77842.20684030913,25815.646590235006,103657.85343054413,103657.85343054413,103657.85343054413,128621.44612396706,91951.31877576152,56790.41612649338,39067.66961029794,24963.592693422936,0.0,64031.262303720876,21219.053789409496,1543.2327250899386,0.0,0.8868143351410057,2.814388047588641,0.0014959135982669303,355037.6022023428,1557450.8602700112,4.386720872969365,1557450.8602700112,4.386720872969365,0.85,0.09602962688566921,4.027634451161993,1.2683067007781936,1.0,0.0,4.027634451163527,1.2841513504032198,1.2844591812945851,3.1364172532290118,19405.589535775307,1978.819427202491,4632.441516551485,4632.441516551485,5.5727949285483644,5.192675318831853,-2.343124052683665,7.535799371515518,3.4086908728809933,3.4086908728809933,0.9739116779659981,0.0,0.0,0.0002397029494308762,1.000205614947817,0.00023965367305339719,198.7134795705892,0.0,9.815527117436205e-06,27.817203850814206,0.07660017058857681,8.030531125294091e-05,0.00015939763817793528,0.0006419954189593063,0.09602962688323997,0.072215082925712,0.023814543957527964,0.0960292122662213,0.07221508292753881,0.023814543958130405,0.3777901118144106,0.3777901118144106,0.12458480056601583,0.0,5.4205850664531,4.82347265901393,7.240532119902923,5.398245398860183,4.807012093251274,7.200189860851992,24963.592693422936,21219.053789409496,0.85,1.0697335068046656,0.6665609679316524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499693761381043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.52180608921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.046168200866,1543.2327250899386,0.3777901118144106,0.12458480056601583,6.112874298809886,3.4086908728809933
2996.0,-29.748998539029273,5.1921276685388715,35.03395300171595,24.331875855010026,5.103892535343751,-26.263673344327636,-39.84064929010344,1.6185673406419903,0.4189331342281548,-4.972734192513063,40.06757499084299,42679.38386428386,25815.71803515774,25815.71803515774,68495.1018994416,77841.21151320278,77841.21151320278,25815.71803515774,103656.92954836052,103656.92954836052,103656.92954836052,128620.34303859608,91950.95620227857,56789.690570326784,39068.07292439087,24963.413490235554,0.0,64031.48641462643,21218.90146670022,1543.229571915341,0.0,0.8868128258157452,2.8144401157224515,0.0014959135982669303,355033.05756552296,1557448.9303369834,4.386771589711894,1557448.9303369834,4.386771589711894,0.8499999999999999,0.09603028419269691,4.027634451161993,1.2683061227248982,1.0,0.0,4.027634451160026,1.284154071284827,1.2844618395466745,3.136410607749153,19405.513017545003,1978.8116245144881,4632.441516551485,4632.441516551485,5.572810351284406,5.1921276685388715,-2.343345463934256,7.535473132473127,3.4088478819367927,3.4088478819367927,0.9739565376962265,0.0,0.0,0.00023965367305339719,1.0002049296013122,0.0002396045709841928,198.71510586581732,0.0,9.791880429490022e-06,27.750189137174722,0.0766099624690063,8.028958473750516e-05,0.00015936408831589204,0.0006418602923791092,0.0960302841916024,0.07221483247605072,0.02381545171555168,0.09603062921938953,0.0722148324768738,0.023815451715823114,0.3777883672827968,0.3777883672827968,0.12458940623343392,0.0,5.414941791922502,4.819535549430611,7.22958814151707,5.391667326741242,4.803165306772598,7.185172787692807,24963.413490235554,21218.90146670022,0.85,1.0697096965063668,0.6665374529636844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499812112274821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.45479137557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.015011811283,1543.229571915341,0.3777883672827968,0.12458940623343392,6.112874298809886,3.4088478819367927
2997.0,-29.75096603558725,5.191574545762933,35.03393994206959,24.33092325171458,5.103154949005045,-26.265518135086673,-39.842420525941975,1.6177070485038043,0.41429396098425286,-4.973300329048295,40.06752561401886,42678.20896033133,25816.37473311258,25816.37473311258,68494.58369344391,77840.33390217202,77840.33390217202,25816.37473311258,103656.7086352846,103656.7086352846,103656.7086352846,128620.02231229667,91950.57406265337,56789.009517308,39068.40505038374,24963.313677012073,0.0,64031.71872739581,21218.816625460262,1543.2365069402053,0.0,0.8868101243807752,2.814434815988269,0.0014959135982669303,355025.2250900096,1557446.798335059,4.386862364329744,1557446.798335059,4.386862364329744,0.85,0.09603104642746545,4.027634451161993,1.268305893042125,1.0,0.0,4.027634451164854,1.2841581932895034,1.2844658994811486,3.136400540220666,19405.43237003705,1978.8034007573485,4632.441516551485,4632.441516551485,5.572952111941825,5.191574545762933,-2.343745614517636,7.535320160280569,3.4090037996297964,3.4090037996297964,0.9740010856085133,0.0,0.0,0.0002396045709841928,1.0002043804545255,0.00023955561049963472,198.7167278006963,0.0,9.757322880181504e-06,27.652253042434385,0.07661971979188648,8.027351477049256e-05,0.00015933105621370022,0.0006417272511463272,0.09603104642425547,0.07221467370070699,0.02381637272354849,0.09603058740211752,0.07221467370312089,0.02381637272434456,0.3777866151212971,0.3777866151212971,0.1245939205207596,0.0,5.409703150605651,4.815747692857542,7.219832721241914,5.387594290032553,4.79952411350547,7.179704607372855,24963.313677012073,21218.816625460262,0.85,1.0696977225466646,0.6665166859260263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499930068653448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.35685528083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.983922241523,1543.2365069402053,0.3777866151212971,0.1245939205207596,6.112874298809886,3.4090037996297964
2998.0,-29.75292705191073,5.191021142064144,35.033925866028,24.33026583110916,5.102743380255286,-26.267324487666837,-39.84413693016393,1.6171408160113767,0.40736127543823386,-4.973625508831837,40.06746989015055,42676.83468544219,25816.408443854692,25816.408443854692,68493.24312929688,77839.33161885434,77839.33161885434,25816.408443854692,103655.74006270902,103655.74006270902,103655.74006270902,128618.81531658981,91950.1966306074,56788.25814306783,39068.82054171063,24963.075253880794,0.0,64031.89579559142,21218.613965798675,1543.2299268086583,0.0,0.8868086717299202,2.81448761945348,0.0014959135982669303,355020.7263024855,1557444.3922819034,4.386911176996822,1557444.3922819034,4.386911176996822,0.85,0.09603166392106936,4.027634451161993,1.2683052737778056,1.0,0.0,4.027634451162731,1.2841609406992722,1.2844685846728285,3.136393830020091,19405.352716026006,1978.7952783086994,4632.441516551485,4632.441516551485,5.5729593890422455,5.191021142064144,-2.3439698960935127,7.534991038157656,3.4091571537066194,3.4091571537066194,0.9740449010590341,0.0,0.0,0.00023955561049963472,1.0002037105038235,0.00023950682044457277,198.71834441666374,0.0,9.729267282915913e-06,27.572743479783696,0.0766294490591694,8.025794511339086e-05,0.00015929766538624385,0.0006415927650993111,0.0960316639200298,0.07221440728947257,0.023817256630557244,0.09603182232092007,0.07221440729025427,0.02381725663081509,0.37778486328583144,0.37778486328583144,0.12459842651388446,0.0,5.4040985132267,4.811863234102191,7.208886958160122,5.380986784270078,4.795709901182192,7.164471126003377,24963.075253880794,21218.613965798675,0.85,1.0696738286173408,0.6664933804502549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450004770890519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.277345718176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.952873442511,1543.2299268086583,0.37778486328583144,0.12459842651388446,6.112874298809886,3.4091571537066194
2999.0,-29.754882770619616,5.190464944632614,35.033911504056555,24.329483066126727,5.1021933697600685,-26.269139918004047,-39.84587345095349,1.616450517144145,0.40148977185577905,-4.974073812136987,40.06743340983345,42675.56712987386,25816.74369178357,25816.74369178357,68492.31082165743,77838.38230137873,77838.38230137873,25816.74369178357,103655.1259931623,103655.1259931623,103655.1259931623,128618.13857593015,91949.81397251994,56787.55563400116,39069.17593168753,24963.012582767846,0.0,64032.18851445538,21218.56069535267,1543.236295920947,0.0,0.8868065230125228,2.8145121873601417,0.0014959135982669303,355014.52420270536,1557442.8171310737,4.386983379423115,1557442.8171310737,4.386983379423115,0.85,0.09603236217033596,4.027634451161993,1.2683048160606991,1.0,0.0,4.027634451161227,1.2841642676120957,1.284471849724967,3.136385704495097,19405.271959100748,1978.7870433940998,4632.441516551485,4632.441516551485,5.573031758639935,5.190464944632614,-2.344287230869621,7.534752175502236,3.40930950116709,3.40930950116709,0.9740884289048829,0.0,0.0,0.00023950682044457277,1.0002031633872852,0.000239458171311376,198.71995668843667,0.0,9.695478965908689e-06,27.476987389385226,0.0766391445381353,8.024219581806503e-05,0.00015926462462650774,0.0006414596889971054,0.09603236216826472,0.07221421348456794,0.02381814868369678,0.09603282424448492,0.07221421348612547,0.023818148684210488,0.37778310332542303,0.37778310332542303,0.12460284715390488,0.0,5.398576946044386,4.808031244227209,7.1981197087432065,5.375563583992744,4.791854515908824,7.154176470927041,24963.012582767846,21218.56069535267,0.85,1.0696543786910417,0.6664705380207296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450016496350353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.18158962778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.921888880976,1543.236295920947,0.37778310332542303,0.12460284715390488,6.112874298809886,3.40930950116709
3000.0,-29.756832479700726,5.189904297583353,35.03389589012715,24.328557459544413,5.101482465591091,-26.27096602825859,-39.847626665700204,1.6156160141492424,0.3966769518458477,-4.97460759467046,40.06736822003419,42674.39470887212,25817.277645911454,25817.277645911454,68491.67235478357,77837.5060604717,77837.5060604717,25817.277645911454,103654.78370638315,103654.78370638315,103654.78370638315,128617.59976976969,91949.4368298217,56786.88049652154,39069.50703700018,24962.816063386537,0.0,64032.32310038671,21218.393653878557,1543.2370051388627,0.0,0.8868040432830725,2.814512938173189,0.0014959135982669303,355007.1396423331,1557440.002362315,4.387066705000422,1557440.002362315,4.387066705000422,0.85,0.0960330484784096,4.027634451161993,1.2683045748388393,1.0,0.0,4.027634451161585,1.2841682682152813,1.2844757888094487,3.13637593363021,19405.19236615422,1978.7789271722986,4632.441516551485,4632.441516551485,5.573147022723891,5.189904297583353,-2.344670928197642,7.534575225780995,3.409460083512019,3.409460083512019,0.9741314524320054,0.0,0.0,0.000239458171311376,1.0002025422702945,0.00023940968073111026,198.72156402884116,0.0,9.66755364179079e-06,27.397847020835098,0.0766488120917771,8.022629801604161e-05,0.0001592318732953344,0.0006413277786073502,0.09603304847564614,0.0722140197248463,0.02381902875079985,0.09603262546441702,0.07221401972692433,0.023819028751485265,0.3777813374585333,0.3777813374585333,0.12460720304409537,0.0,5.393336350611435,4.804302856319225,7.188177962141083,5.3712845465163355,4.788378590071545,7.147368583943432,24962.816063386537,21218.393653878557,0.85,1.069642159435723,0.6664508273730646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450028190314436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.10244925923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.890945081112,1543.2370051388627,0.3777813374585333,0.12460720304409537,6.112874298809886,3.409460083512019
3001.0,-29.758775818788,5.189343464381016,35.03387936466675,24.327896336931758,5.101059260999216,-26.272757632676964,-39.84933315133674,1.6150410748884452,0.38995350104374893,-4.9749437263693475,40.06731044203688,42673.056177486724,25817.29998428039,25817.29998428039,68490.35616176712,77836.53588017165,77836.53588017165,25817.29998428039,103653.83586445203,103653.83586445203,103653.83586445203,128616.4200176017,91949.07965489148,56786.153054235394,39069.918445173425,24962.58415314967,0.0,64032.502598323095,21218.196530177218,1543.2311206311238,0.0,0.8868025422747844,2.814561739076347,0.0014959135982669303,355002.48952425766,1557437.507623963,4.387117143068773,1557437.507623963,4.387117143068773,0.85,0.09603363548730445,4.027634451161993,1.2683040077751504,1.0,0.0,4.0276344511616315,1.284171055389775,1.2844785143779471,3.136369126416352,19405.116987245245,1978.7712406627386,4632.441516551485,4632.441516551485,5.5731518448827595,5.189343464381016,-2.3449105372428587,7.534254001623875,3.409608396559879,3.409608396559879,0.9741738275885369,0.0,0.0,0.00023940968073111026,1.00020188368321,0.0002393613575786241,198.72316614057465,0.0,9.636123951076319e-06,27.308775277350286,0.07665844821572818,8.021082674066198e-05,0.00015919885399044828,0.0006411947889174374,0.09603363548620386,0.07221375252652062,0.02381988295968323,0.0960337618410669,0.07221375252734824,0.023819882959956212,0.3777795705969846,0.3777795705969846,0.12461155003675972,0.0,5.387790764798922,4.800518236406674,7.17717021783659,5.36489722741311,4.784743567203748,7.132485320652904,24962.58415314967,21218.196530177218,0.85,1.0696186059040704,0.6664280552202603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500398485238235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.013377515745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.8600564835,1543.2311206311238,0.3777795705969846,0.12461155003675972,6.112874298809886,3.409608396559879
3002.0,-29.760712322662883,5.188779661699484,35.03386244141295,24.327082593832188,5.100470156012624,-26.274559676453134,-39.85105622615663,1.6143175098028077,0.38441286732307844,-4.975415902078099,40.06726580462461,42671.816166859215,25817.656321783878,25817.656321783878,68489.47248864309,77835.61962580375,77835.61962580375,25817.656321783878,103653.27594758762,103653.27594758762,103653.27594758762,128615.77194206644,91948.70647704382,56785.45407251267,39070.28044947905,24962.495994478817,0.0,64032.77644395786,21218.121595306995,1543.2366500610042,0.0,0.8868003015185475,2.8145792026675256,0.0014959135982669303,354995.957424879,1557435.580271857,4.387192438948906,1557435.580271857,4.387192438948906,0.85,0.09603430228152676,4.027634451161993,1.2683036357769741,1.0,0.0,4.0276344511617905,1.2841745368671458,1.2844819346302683,3.1363606235237724,19405.038231048682,1978.7632097656879,4632.441516551485,4632.441516551485,5.5732287670634735,5.188779661699484,-2.345252799038144,7.5340324607376274,3.409755719039813,3.409755719039813,0.9742159197256609,0.0,0.0,0.0002393613575786241,1.000201176729863,0.00023931321332895355,198.724762639875,0.0,9.60292985994312e-06,27.214703223078804,0.07666805114558811,8.019520786356441e-05,0.00015916614971505969,0.0006410630680511821,0.0960343022792699,0.07221355627388144,0.023820746005388457,0.09603445913891479,0.0722135562755785,0.023820746005948266,0.3777777970427085,0.3777777970427085,0.12461581861304483,0.0,5.382392341659511,4.796808687740622,7.1665319813048995,5.35982876940119,4.781076581861214,7.123058267189606,24962.495994478817,21218.121595306995,0.85,1.0696002311969992,0.666405839893668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500514688220232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.91930546147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.829230507794,1543.2366500610042,0.3777777970427085,0.12461581861304483,6.112874298809886,3.409755719039813
3003.0,-29.76264351793142,5.188214443175081,35.03384478575343,24.326334858220093,5.099961818640651,-26.276348863681555,-39.852762257773406,1.6136671643913132,0.3781697609667276,-4.975818994375302,40.06721062532115,42670.52838344351,25817.826222928376,25817.826222928376,68488.35460637188,77834.64348118442,77834.64348118442,25817.826222928376,103652.4697041128,103652.4697041128,103652.4697041128,128614.78715503147,91948.30397004994,56784.73831450172,39070.62850616468,24962.317450918683,0.0,64032.94595708336,21217.96983328088,1543.2354125628767,0.0,0.886798450369866,2.8146139180077503,0.0014959135982669303,354990.3811030628,1557433.1977449532,4.387254643085076,1557433.1977449532,4.387254643085076,0.85,0.09603490439928336,4.027634451161993,1.2683031187159939,1.0,0.0,4.027634451162108,1.2841776757828098,1.2844850124683171,3.1363529573170825,19404.95328517066,1978.7545476967834,4632.441516551485,4632.441516551485,5.5732654434346465,5.188214443175081,-2.345546137157559,7.53376058033264,3.4099012110048528,3.4099012110048528,0.9742574888585294,0.0,0.0,0.00023931321332895355,1.0002006283567983,0.00023926520994304364,198.7263547851009,0.0,9.567454588255885e-06,27.114166303117177,0.07667761860017637,8.017974624523515e-05,0.00015913346708371838,0.0006409314343592371,0.09603490439768345,0.07221331807870388,0.023821586318979564,0.0960353661601727,0.07221331807990691,0.023821586319376448,0.3777760201654928,0.3777760201654928,0.12462003953453521,0.0,5.376879004817624,4.793055015387949,7.155563344055622,5.353988755342016,4.7772773412555125,7.110903822561227,24962.317450918683,21217.96983328088,0.85,1.0695799417424066,0.6663839644679549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500630484254313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.81876854151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.798476686208,1543.2354125628767,0.3777760201654928,0.12462003953453521,6.112874298809886,3.4099012110048528
3004.0,-29.764569013117253,5.187646407255249,35.033826390098085,24.32551336186009,5.099354236686408,-26.27814284548411,-39.8544802336022,1.612928069053377,0.37289137662463645,-4.9762932848718835,40.0671537601557,42669.31512662278,25818.164310379834,25818.164310379834,68487.47943700262,77833.7705867902,77833.7705867902,25818.164310379834,103651.93489717002,103651.93489717002,103651.93489717002,128614.09886749004,91947.9622310641,56784.05449037038,39071.0086007708,24962.163970320024,0.0,64033.17257109082,21217.83937477202,1543.2372928054735,0.0,0.8867962430406686,2.8146277081767317,0.0014959135982669303,354983.81992345053,1557430.7424289393,4.387328816183191,1557430.7424289393,4.387328816183191,0.85,0.09603552919996974,4.027634451161993,1.268302774741314,1.0,0.0,4.027634451163409,1.284181229220024,1.2844885051077037,3.1363442787652844,19404.88116389414,1978.7471933732866,4632.441516551485,4632.441516551485,5.573338425996919,5.187646407255249,-2.345894410842193,7.533540818097443,3.410045336186157,3.410045336186157,0.9742986674817591,0.0,0.0,0.00023926520994304364,1.0002000392831711,0.0002392173570744124,198.7279422533147,0.0,9.539537899217543e-06,27.035050406382517,0.07668715813807558,8.01641791623314e-05,0.00015910103078071224,0.0006408007927877813,0.09603552919775579,0.07221310594691822,0.023822423250837565,0.09603571464921609,0.07221310594858299,0.02382242325138675,0.37777423548005595,0.37777423548005595,0.12462419519572193,0.0,5.371534508809418,4.789406447670615,7.14496007913732,5.349184661496508,4.773914325498765,7.101622343941187,24962.163970320024,21217.83937477202,0.85,1.0695624890515387,0.6663626588117356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450074596460954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73965264478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.767764663573,1543.2372928054735,0.37777423548005595,0.12462419519572193,6.112874298809886,3.410045336186157
3005.0,-29.766488839843156,5.1870760393564534,35.033806959342336,24.324695218261354,5.0987579953922975,-26.279930590034674,-39.85619345968587,1.6121997455833352,0.36738134035897474,-4.976749812170237,40.067086819480316,42668.10678753412,25818.444147855495,25818.444147855495,68486.55093538962,77832.86539909377,77832.86539909377,25818.444147855495,103651.30954694927,103651.30954694927,103651.30954694927,128613.25528539278,91947.59050526966,56783.37790036909,39071.34733877842,24961.945738443505,0.0,64033.293077221926,21217.653877676978,1543.2350682465674,0.0,0.8867941625233325,2.8146466041177423,0.0014959135982669303,354977.50456399814,1557427.8520777416,4.38739872823957,1557427.8520777416,4.38739872823957,0.85,0.09603612056799607,4.027634451161993,1.2683023912040516,1.0,0.0,4.027634451162839,1.2841847320201007,1.2844919472907996,3.1363357239314618,19404.802714141788,1978.7391937248487,4632.441516551485,4632.441516551485,5.5733988342016785,5.1870760393564534,-2.3462319974187302,7.533308036775184,3.4101876694222995,3.4101876694222995,0.974339334120657,0.0,0.0,0.0002392173570744124,1.0001994534676801,0.00023916965385758663,198.7295250703911,0.0,9.509702114006368e-06,26.950495791094045,0.0766966678401896,8.014865790073701e-05,0.0001590686991736754,0.0006406705728934182,0.09603612056599106,0.07221287393084112,0.02382324663514994,0.09603599563646992,0.07221287393234876,0.023823246635647312,0.3777724484219419,0.3777724484219419,0.1246283135021623,0.0,5.3662412729214,4.785790967375476,7.1344647514466715,5.344131152529201,4.770464872389482,7.091593598796749,24961.945738443505,21217.653877676978,0.85,1.0695459759159538,0.6663425342825624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450086110586172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.65509802949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.73710245942,1543.2350682465674,0.3777724484219419,0.1246283135021623,6.112874298809886,3.4101876694222995
3006.0,-29.76840228551908,5.186504033033115,35.03378670340224,24.32392198769378,5.098209543432324,-26.28170781171251,-39.857889991812385,1.6115150696260556,0.36157622566486225,-4.977177828293373,40.067023922865616,42666.85678527654,25818.640758800575,25818.640758800575,68485.49754407711,77831.94849497844,77831.94849497844,25818.640758800575,103650.589253779,103650.589253779,103650.589253779,128612.3335658328,91947.22383431278,56782.676216757565,39071.719575061354,24961.744312053797,0.0,64033.463887115155,21217.482665245727,1543.2331648160014,0.0,0.8867922124012373,2.814672689866874,0.0014959135982669303,354971.583693287,1557425.136343886,4.387464258799877,1557425.136343886,4.387464258799877,0.85,0.09603669635908565,4.027634451161993,1.2683019774453719,1.0,0.0,4.027634451161934,1.2841880305288862,1.2844951853255975,3.136327668077729,19404.725331172423,1978.731302858002,4632.441516551485,4632.441516551485,5.573441276387807,5.186504033033115,-2.346550604149802,7.533054637182917,3.410328352451588,3.410328352451588,0.9743795292718823,0.0,0.0,0.00023916965385758663,1.0001987935837857,0.00023912211791480393,198.73110264862166,0.0,9.480037624113498e-06,26.866426626737653,0.07670614787781371,8.013329061856797e-05,0.00015903636323901866,0.0006405403355689843,0.09603669635731352,0.07221263446000002,0.023824061897313488,0.09603655604087259,0.07221263446133254,0.023824061897753112,0.37777065904061125,0.37777065904061125,0.12463240140415413,0.0,5.360920234841217,4.782192771540906,7.1238045640255905,5.338754053958212,4.76698985166388,7.080330086358117,24961.744312053797,21217.482665245727,0.85,1.0695266722539087,0.6663212357290886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500975909886442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.57102886513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.70648963024,1543.2331648160014,0.37777065904061125,0.12463240140415413,6.112874298809886,3.410328352451588
3007.0,-29.770310997463238,5.185930774139646,35.03376589982874,24.323175090272002,5.097693402505932,-26.283477541060286,-39.859577792789764,1.6108599461030282,0.35553279241520386,-4.977591160837969,40.066967460106525,42665.591171475295,25818.7910672163,25818.7910672163,68484.3822386916,77831.00744350013,77831.00744350013,25818.7910672163,103649.79851071643,103649.79851071643,103649.79851071643,128611.37829982332,91946.84418797302,56781.97056288095,39072.08180565786,24961.579789106898,0.0,64033.66159476475,21217.34282074086,1543.2330510805873,0.0,0.8867903136720202,2.814703610847025,0.0014959135982669303,354965.8660183173,1557422.698412444,4.387528062577364,1557422.698412444,4.387528062577364,0.85,0.09603726575431722,4.027634451161993,1.268301491155289,1.0,0.0,4.027634451162152,1.2841911905851964,1.2844982850893194,3.136319950401334,19404.645209852395,1978.723132757098,4632.441516551485,4632.441516551485,5.573473723298402,5.185930774139646,-2.346860166639291,7.532790940778937,3.4104675906096418,3.4104675906096418,0.9744193116027547,0.0,0.0,0.00023912211791480393,1.0001983048349903,0.0002390747082442352,198.7326763459794,0.0,9.446870324648109e-06,26.77243050005274,0.07671559474813835,8.011800512649005e-05,0.00015900411278831387,0.0006404104425426602,0.09603726575263333,0.07221239596458909,0.023824869788044236,0.09603739835785335,0.07221239596585524,0.023824869788461978,0.37776886643897767,0.37776886643897767,0.12463644798421168,0.0,5.3555316045145105,4.778587525492412,7.11289260074318,5.333123953253164,4.763384255693893,7.06844012048731,24961.579789106898,21217.34282074086,0.85,1.0695059525424786,0.6662994136034779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501090334055158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.47703273845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.675940640536,1543.2330510805873,0.37776886643897767,0.12463644798421168,6.112874298809886,3.4104675906096418
3008.0,-29.77221295639148,5.185355041141483,35.033744384551554,24.32234304668384,5.0970834356774155,-26.285250575273665,-39.86127739828078,1.6101210545595477,0.35012621528181853,-4.978066780968123,40.066905123186245,42664.40376148712,25819.087959779525,25819.087959779525,68483.49172126665,77830.10156222242,77830.10156222242,25819.087959779525,103649.18952200195,103649.18952200195,103649.18952200195,128610.59978021034,91946.45899745816,56781.30182526975,39072.39685798712,24961.410258208383,0.0,64033.8071161955,21217.198719477125,1543.234115088533,0.0,0.8867881192387547,2.8147189346549464,0.0014959135982669303,354959.2868016928,1557420.0068516464,4.387601803250578,1557420.0068516464,4.387601803250578,0.85,0.09603784858434508,4.027634451161993,1.2683011433342473,1.0,0.0,4.0276344511611875,1.2841947419171862,1.2845017763841362,3.136311277173663,19404.563918478616,1978.7148433439163,4632.441516551485,4632.441516551485,5.5735378131659505,5.185355041141483,-2.3472179299015865,7.532572971043069,3.4106054975651667,3.4106054975651667,0.9744587135900477,0.0,0.0,0.0002390747082442352,1.000197606245187,0.0002390274749224193,198.7342444974056,0.0,9.421850716802315e-06,26.701524931417758,0.07672501659885515,8.010261545116947e-05,0.00015897209279306575,0.0006402814777066728,0.09603784858215127,0.07221217528073078,0.02382567330142049,0.09603774976591536,0.07221217528238033,0.023825673301964754,0.37776706843459157,0.37776706843459157,0.12464043912552794,0.0,5.350258112432925,4.7750266813246185,7.102313555444141,5.328192996249925,4.759883073455853,7.059070602353074,24961.410258208383,21217.198719477125,0.85,1.0694896150247128,0.666279355904428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450120447686263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.406127169816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.645422701738,1543.234115088533,0.37776706843459157,0.12464043912552794,6.112874298809886,3.4106054975651667
3009.0,-29.774110204659074,5.184778651385511,35.03372218987272,24.32161885024982,5.096588620211806,-26.287007852719817,-39.862955699767895,1.6094862682722018,0.34398770064893824,-4.978459906194325,40.066842303735456,42663.14853898546,25819.16677071655,25819.16677071655,68482.31530970201,77829.166148556,77829.166148556,25819.16677071655,103648.33291927255,103648.33291927255,103648.33291927255,128609.53887176479,91946.0889972979,56780.61057932882,39072.753797743426,24961.20595249223,0.0,64033.959750235656,21217.025059618394,1543.2312905122094,0.0,0.8867863462798613,2.8147534633393247,0.0014959135982669303,354953.8488029578,1557417.2944598803,4.387661381084037,1557417.2944598803,4.387661381084037,0.85,0.09603837829525073,4.027634451161993,1.2683006867161022,1.0,0.0,4.027634451160905,1.2841978063267752,1.2845047808663002,3.136303793169015,19404.485832907536,1978.7068808316333,4632.441516551485,4632.441516551485,5.573554825995307,5.184778651385511,-2.3475165042686466,7.5322951556541575,3.4107417027342875,3.4107417027342875,0.9744976293526536,0.0,0.0,0.0002390274749224193,1.0001971198418658,0.0002389803671502376,198.73580878661144,0.0,9.386878526190351e-06,26.602413743223455,0.07673440347738135,8.008742136211514e-05,0.00015894005356030413,0.0006401524353890133,0.09603837829375525,0.07221191898095887,0.023826459312796387,0.09603856008860025,0.07221191898208333,0.0238264593131674,0.37776526639822017,0.37776526639822017,0.12464439883823329,0.0,5.3448585829647755,4.771448081528263,7.091278073277181,5.322447606843241,4.7563897294605795,7.046371425038387,24961.20595249223,21217.025059618394,0.85,1.0694686940619815,0.6662581652828123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450131821753832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.30701598162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.614976424627,1543.2312905122094,0.37776526639822017,0.12464439883823329,6.112874298809886,3.4107417027342875
3010.0,-29.77600117553466,5.184200478350817,35.03369951153948,24.320832068938785,5.096023408676395,-26.288766520144044,-39.864634175877995,1.6087887532861325,0.33839493531007747,-4.978909864853036,40.06678382701505,42661.921230143285,25819.380764163245,25819.380764163245,68481.30199430653,77828.26247812412,77828.26247812412,25819.380764163245,103647.64324228736,103647.64324228736,103647.64324228736,128608.69999720203,91945.71970354686,56779.915765832426,39073.115486349365,24961.056754914658,0.0,64034.17224126402,21216.89824167746,1543.23296203141,0.0,0.8867842683797088,2.8147742228275754,0.0014959135982669303,354947.6247224092,1557414.7695799028,4.387731206253026,1557414.7695799028,4.387731206253026,0.85,0.09603893358219698,4.027634451161993,1.2683002570224926,1.0,0.0,4.027634451160858,1.2842011636803827,1.2845080785234437,3.1362955937675876,19404.407896418463,1978.6989335214844,4632.441516551485,4632.441516551485,5.573601020522736,5.184200478350817,-2.347858876121597,7.532059354472414,3.4108767502264716,3.4108767502264716,0.9745362143504205,0.0,0.0,0.0002389803671502376,1.0001964706164246,0.00023893342375318837,198.7373679216332,0.0,9.362001204660908e-06,26.531911414009013,0.07674376547858601,8.00722283569032e-05,0.00015890813879333441,0.0006400238943740652,0.09603893358021497,0.07221169020010956,0.023827243380105403,0.09603914738163853,0.07221169020159984,0.023827243380597142,0.3777634576851896,0.3777634576851896,0.12464829866484975,0.0,5.339531901197915,4.767917359931403,7.080393201067238,5.317304800163129,4.752942911839796,7.035977715993397,24961.056754914658,21216.89824167746,0.85,1.0694493205329005,0.6662367879045007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501431678203516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.2365136524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.58456111912,1543.23296203141,0.3777634576851896,0.12464829866484975,6.112874298809886,3.4108767502264716
3011.0,-29.777887209316617,5.183620287566021,35.03367599790484,24.32001958312469,5.095420963774925,-26.29052446676553,-39.86632002107797,1.6080582212235532,0.33316021323884115,-4.9793752889879075,40.066714140550324,42660.746059323596,25819.62289417556,25819.62289417556,68480.36895349916,77827.40540550153,77827.40540550153,25819.62289417556,103647.0282996771,103647.0282996771,103647.0282996771,128607.87787003891,91945.37994290006,56779.25640736755,39073.470595036124,24960.849570361803,0.0,64034.32016539793,21216.722134807533,1543.2316921052548,0.0,0.8867821523270951,2.8147884934203242,0.0014959135982669303,354941.18680483266,1557411.7606949662,4.387802313714925,1557411.7606949662,4.387802313714925,0.85,0.096039469843046,4.027634451161993,1.2682999097509304,1.0,0.0,4.027634451161172,1.2842046750318332,1.2845115304260135,3.1362870183151723,19404.336192654562,1978.6916217724263,4632.441516551485,4632.441516551485,5.573653288859303,5.183620287566021,-2.3482148011640023,7.531835088730023,3.4110102991133147,3.4110102991133147,0.9745743711752327,0.0,0.0,0.00023893342375318837,1.0001959606341473,0.00023888661138133277,198.7389230073773,0.0,9.329407170867603e-06,26.439539922238787,0.07675309488575688,8.00569713311822e-05,0.00015887645242200618,0.0006398962732532714,0.09603946984097343,0.0722114535132061,0.02382801632776733,0.09603932608799941,0.07221145351476442,0.023828016328281573,0.37776164414970925,0.37776164414970925,0.12465215236261103,0.0,5.3343224392182265,4.7644659308756445,7.069742752598927,5.312535502226751,4.749779379462154,7.026234610687425,24960.849570361803,21216.722134807533,0.85,1.069432279074991,0.6662168966443729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450154476514872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.144142160636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.554208329091,1543.2316921052548,0.37776164414970925,0.12465215236261103,6.112874298809886,3.4110102991133147
3012.0,-29.779766805577406,5.183039589940824,35.03365184562574,24.319290602020942,5.094921285135385,-26.292266341217648,-39.86798079041762,1.6074208207761032,0.3270779068062666,-4.979772343028716,40.0666485115394,42659.49474996549,25819.683715023562,25819.683715023562,68479.17846498905,77826.47031714147,77826.47031714147,25819.683715023562,103646.15403216504,103646.15403216504,103646.15403216504,128606.79556607926,91945.0011740179,56778.55949249963,39073.82409057586,24960.641533914233,0.0,64034.46562449009,21216.545303827097,1543.228798967813,0.0,0.8867803694602179,2.8148218379487857,0.0014959135982669303,354935.6946799391,1557408.927004616,4.387862225040508,1557408.927004616,4.387862225040508,0.85,0.09603996879662619,4.027634451161993,1.2682994069764386,1.0,0.0,4.027634451160587,1.2842077508370717,1.2845145468462624,3.1362795065959554,19404.25625651494,1978.6834705546685,4632.441516551485,4632.441516551485,5.573666418188141,5.183039589940824,-2.348521834578601,7.531561424519426,3.411142275690486,3.411142275690486,0.9746120787687103,0.0,0.0,0.00023888661138133277,1.0001952947138613,0.00023883996719828015,198.74047280650814,0.0,9.303440366001973e-06,26.365949997249594,0.07676239832612287,8.004194387169229e-05,0.0001588446675096405,0.0006397682552452002,0.09603996879511995,0.07221119301045881,0.023828775784661145,0.09604009065075315,0.07221119301159132,0.023828775785034867,0.37775982921286894,0.37775982921286894,0.12465597612241368,0.0,5.3289915657334745,4.760984755870254,7.058691391053458,5.3068502498350085,4.746308733144474,7.0137138875041956,24960.641533914233,21216.545303827097,0.85,1.069411258408301,0.6661958420974203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501657558513736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.070552235644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.523891413142,1543.228798967813,0.37775982921286894,0.12465597612241368,6.112874298809886,3.411142275690486
