time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3013.0,-29.78164028739575,5.182457431521074,35.03362724089354,24.318507767189317,5.094362505389361,-26.29400862288184,-39.86964536653829,1.6067308408758032,0.32143594480470483,-4.980217693352679,40.066587028423776,42658.28566806892,25819.859010369877,25819.859010369877,68478.1446784388,77825.55658391403,77825.55658391403,25819.859010369877,103645.41559428391,103645.41559428391,103645.41559428391,128605.89902649155,91944.61736280323,56777.87850036976,39074.154291592735,24960.483432207635,0.0,64034.63772380037,21216.41091737649,1543.2299054411503,0.0,0.8867783257930132,2.814843787628963,0.0014959135982669303,354929.53459127905,1557406.2723268028,4.387930900482098,1557406.2723268028,4.387930900482098,0.85,0.09604048943613615,4.027634451161993,1.2682990322308614,1.0,0.0,4.0276344511619335,1.2842110720654023,1.2845178089639366,3.1362713955458514,19404.175256231418,1978.6752108244323,4632.441516551485,4632.441516551485,5.573704258999666,5.182457431521074,-2.3488662131491145,7.531323644670189,3.4112731323861616,3.4112731323861616,0.9746494663960462,0.0,0.0,0.00023883996719828015,1.000194662335935,0.00023879348310105366,198.7420175852044,0.0,9.270086993551644e-06,26.271426539725358,0.07677166841311643,8.002688458324947e-05,0.00015881308261503067,0.0006396410428355333,0.0960404894342041,0.07221095652131775,0.023829532912886347,0.09604068708592012,0.07221095652277043,0.02382953291336572,0.37775800904940027,0.37775800904940027,0.12465974450949044,0.0,5.323705793666363,4.757525255694077,7.047758102207979,5.301653638157404,4.74284451072441,7.0031583959945465,24960.483432207635,21216.41091737649,0.85,1.0693922400842577,0.6661751699457762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501769968551113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.97602877812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.493640594406,1543.2299054411503,0.37775800904940027,0.12465974450949044,6.112874298809886,3.4112731323861616
3014.0,-29.7835092901959,5.181874148176766,35.03360200817511,24.317733907979004,5.093813009231498,-26.295745943720213,-39.87130533261222,1.6060496627561185,0.31573399799719937,-4.980650535178372,40.066519527639656,42657.07710414208,25819.994001317005,25819.994001317005,68477.0711054591,77824.64158500553,77824.64158500553,25819.994001317005,103644.63558632255,103644.63558632255,103644.63558632255,128604.92226237991,91944.23424051117,56777.20044608484,39074.481993807036,24960.28667605737,0.0,64034.76866986441,21216.243674648766,1543.2285236969512,0.0,0.8867763675298999,2.814867984441783,0.0014959135982669303,354923.5476006477,1557403.3578259668,4.387996706204242,1557403.3578259668,4.387996706204242,0.85,0.09604098409521408,4.027634451161993,1.2682985618757083,1.0,0.0,4.027634451163917,1.2842143518403337,1.2845210298235976,3.136263385773739,19404.09440133949,1978.6669659200127,4632.441516551485,4632.441516551485,5.573733399345343,5.181874148176766,-2.349203088493033,7.531077236669798,3.411402580579438,3.411402580579438,0.9746864515941251,0.0,0.0,0.00023879348310105366,1.0001941998767885,0.00023874711844006901,198.74355869177623,0.0,9.238343268419501e-06,26.181464822700868,0.07678090675638485,8.001186960992162e-05,0.00015878161349113204,0.0006395142967079713,0.09604098409342117,0.07221070664680976,0.023830277446611415,0.09604121458699318,0.07221070664815782,0.023830277447056267,0.3777561836987852,0.3777561836987852,0.12466346839388925,0.0,5.318418410599975,4.754070776423703,7.036804059717838,5.296384533175569,4.739433834572594,6.992145957374532,24960.28667605737,21216.243674648766,0.85,1.0693732877914697,0.6661549341118655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501882014566105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.886067061096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.463449615127,1543.2285236969512,0.3777561836987852,0.12466346839388925,6.112874298809886,3.411402580579438
3015.0,-29.785372765063844,5.1812891341397975,35.033576038788866,24.316925822664075,5.093213393522973,-26.29748330099215,-39.87296907054258,1.605323929451977,0.3105590189981058,-4.9811157927814795,40.06644760533122,42655.90807931382,25820.201684436146,25820.201684436146,68476.10976374996,77823.79100564161,77823.79100564161,25820.201684436146,103643.99269007776,103643.99269007776,103643.99269007776,128604.07342210943,91943.89301444296,56776.53911052689,39074.83767101785,24960.080732031664,0.0,64034.91840304951,21216.068622226914,1543.2273911860216,0.0,0.8867742602823864,2.8148815024015286,0.0014959135982669303,354917.1123291632,1557400.2524202336,4.388067518637544,1557400.2524202336,4.388067518637544,0.85,0.09604148001066012,4.027634451161993,1.2682982717501,1.0,0.0,4.027634451162307,1.2842178396377755,1.2845244589085214,3.136254868019916,19404.022388310135,1978.6596226346546,4632.441516551485,4632.441516551485,5.573778231669377,5.1812891341397975,-2.3495658059385174,7.530854940078315,3.41153071915644,3.41153071915644,0.9747230626161257,0.0,0.0,0.00023874711844006901,1.000193628395495,0.0002387008991679599,198.7450952611623,0.0,9.214677721625534e-06,26.11439666308676,0.07679012143410648,7.999682313207159e-05,0.00015875029530799744,0.0006393881585146306,0.09604148000860308,0.07221046376859645,0.023831016240006615,0.09604137710505625,0.07221046377014305,0.02383101624051707,0.3777543521967212,0.3777543521967212,0.12466714812823206,0.0,5.313258783468768,4.750700104445627,7.026113321731941,5.291674811779558,4.7363370278915795,6.982444914956659,24960.080732031664,21216.068622226914,0.85,1.0693557744970743,0.6661351203858555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501993794353418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.81899890148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.433285916117,1543.2273911860216,0.3777543521967212,0.12466714812823206,6.112874298809886,3.41153071915644
3016.0,-29.787229610295515,5.180702803058608,35.033549225549656,24.316125560458772,5.092630287999533,-26.299213039473592,-39.8746240773238,1.6046137171780628,0.3051326448070313,-4.981565194490669,40.06637108771956,42654.7316094637,25820.35972974261,25820.35972974261,68475.09133920631,77822.90510257657,77822.90510257657,25820.35972974261,103643.26483231917,103643.26483231917,103643.26483231917,128603.108488469,91943.52047280269,56775.8740262483,39075.16271839377,24959.843656149835,0.0,64035.006374543605,21215.867107727358,1543.2241206451301,0.0,0.8867722503247266,2.8149001643105174,0.0014959135982669303,354910.8964574891,1557396.9486071952,4.388135061933041,1557396.9486071952,4.388135061933041,0.8499999999999999,0.0960419543540242,4.027634451161993,1.268297865684144,1.0,0.0,4.027634451162149,1.2842212546072396,1.2845278153344803,3.1362465281683773,19403.94376638005,1978.6516054289743,4632.441516551485,4632.441516551485,5.573812348733974,5.180702803058608,-2.349918678292466,7.530621481351075,3.4116573635022496,3.4116573635022496,0.9747592467149284,0.0,0.0,0.0002387008991679599,1.00019294239975,0.00023865485252800117,198.74662638472455,0.0,9.18585363822779e-06,26.032709210737558,0.0767993072877447,7.998185821203776e-05,0.00015871904095592212,0.0006392622774094633,0.09604195435212928,0.07221020839825266,0.02383174595387662,0.09604159260523693,0.07221020839967739,0.02383174595434681,0.37775251855482095,0.37775251855482095,0.12467080121364163,0.0,5.3081295163832465,4.747351326012222,7.015479726984665,5.2866978392976876,4.73310587358128,6.97207098448871,24959.843656149835,21215.867107727358,0.85,1.0693384012284226,0.6661158329550914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450210524516732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.737311449135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.403170659922,1543.2241206451301,0.37775251855482095,0.12467080121364163,6.112874298809886,3.4116573635022496
3017.0,-29.78908240809714,5.180116356737559,35.03352191389473,24.315405554976337,5.092137191015395,-26.300930133020366,-39.87625823412088,1.6039849159389237,0.29910137305955686,-4.98196012428204,40.066302943956,42653.48634628919,25820.373558525804,25820.373558525804,68473.85990481499,77821.97991939684,77821.97991939684,25820.373558525804,103642.35347792265,103642.35347792265,103642.35347792265,128601.99113953035,91943.1434609371,56775.17569229077,39075.51974294037,24959.6376616077,0.0,64035.15740454807,21215.692012366544,1543.2213809326367,0.0,0.8867704872276243,2.814933104387767,0.0014959135982669303,354905.43408126856,1557394.0063575797,4.388194309814252,1557394.0063575797,4.388194309814252,0.85,0.09604240664634316,4.027634451161993,1.2682973590632898,1.0,0.0,4.027634451161403,1.2842242887155995,1.2845307910298303,3.136239118472195,19403.864201044707,1978.6434920227302,4632.441516551485,4632.441516551485,5.57381533393803,5.180116356737559,-2.3502326523501162,7.530349009087676,3.411782635516324,3.411782635516324,0.9747950387189498,0.0,0.0,0.00023865485252800117,1.000192524718692,0.00023860891441387623,198.74815419152893,0.0,9.151614348150286e-06,25.93567506265791,0.07680845890209285,7.996708436125068e-05,0.0001586877681667505,0.0006391363220464118,0.09604240664485642,0.07220993991264749,0.023832466732208936,0.09604235502801972,0.0722099399137653,0.02383246673257786,0.3777506822821454,0.3777506822821454,0.12467442931943577,0.0,5.302877913507473,4.743976364467187,7.004430566789097,5.281061497341625,4.729729348586602,6.959466586930546,24959.6376616077,21215.692012366544,0.85,1.0693166485439398,0.6660948153343611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450221630110108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.640277301056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.373126101611,1543.2213809326367,0.3777506822821454,0.12467442931943577,6.112874298809886,3.411782635516324
3018.0,-29.790928536538427,5.179528686696081,35.03349420074595,24.314628587476932,5.0915715070385135,-26.30264848299901,-39.877903916034825,1.6032914534991707,0.2937457951240958,-4.9824102353615505,40.06623662637971,42652.31769989442,25820.52040497743,25820.52040497743,68472.83810487184,77821.1180181978,77821.1180181978,25820.52040497743,103641.63842317523,103641.63842317523,103641.63842317523,128601.10831421055,91942.79764763897,56774.521148446096,39075.862776880975,24959.469891035315,0.0,64035.332667916286,21215.54940738002,1543.222131984608,0.0,0.8867684366699549,2.8149507618682055,0.0014959135982669303,354899.20855880773,1557391.1429614571,4.388263217846521,1557391.1429614571,4.388263217846521,0.8500000000000001,0.0960428811936043,4.027634451161993,1.268296999153681,1.0,0.0,4.027634451162382,1.2842276248474729,1.2845340689598626,3.1362309712348333,19403.791219917202,1978.6360500188346,4632.441516551485,4632.441516551485,5.573847033518282,5.179528686696081,-2.3505888959319656,7.530117582628046,3.4119068955479053,3.4119068955479053,0.9748305415851158,0.0,0.0,0.00023860891441387623,1.0001918345410081,0.00023856314976154026,198.74967651936794,0.0,9.130115389370228e-06,25.874747013475226,0.07681758901748223,7.995220886539271e-05,0.00015865670554848354,0.0006390112131749365,0.09604288119165609,0.07220969539056311,0.02383318580109298,0.09604278213469783,0.07220969539202786,0.023833185801576444,0.37774884008388865,0.37774884008388865,0.12467800514150387,0.0,5.297716425685678,4.740668344334836,6.993543620560104,5.276156030485652,4.7265846431726,6.949120568009562,24959.469891035315,21215.54940738002,0.85,1.0692977650318178,0.6660747422221884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502327116579752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.57934925187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.343100731976,1543.222131984608,0.37774884008388865,0.12467800514150387,6.112874298809886,3.4119068955479053
3019.0,-29.792768764368187,5.178939715537667,35.03346576325503,24.313823819998674,5.090981586532889,-26.304363945075295,-39.87954530222339,1.6025767672397437,0.2884355333688404,-4.982867433329972,40.06616010222046,42651.15696348953,25820.67653900962,25820.67653900962,68471.83350249915,77820.24167548187,77820.24167548187,25820.67653900962,103640.91821449148,103640.91821449148,103640.91821449148,128600.16436696856,91942.42520085511,56773.862541705676,39076.18073238826,24959.246152477073,0.0,64035.42688486533,21215.35922960551,1543.2198538493192,0.0,0.8867663869631501,2.814967001725437,0.0014959135982669303,354892.88510475,1557387.8388803191,4.388332097502156,1557387.8388803191,4.388332097502156,0.8499999999999999,0.09604333533839741,4.027634451161993,1.2682966189133,1.0,0.0,4.02763445116194,1.2842310598411868,1.2845374459977916,3.136222582609135,19403.712618005804,1978.6280348544922,4632.441516551485,4632.441516551485,5.573880737998227,5.178939715537667,-2.350952137643693,7.5298918531813595,3.412029809013289,3.412029809013289,0.9748656597180825,0.0,0.0,0.00023856314976154026,1.0001912242239548,0.00023851753943016313,198.7511940019475,0.0,9.0957098477961e-06,25.777241708654145,0.07682668472733002,7.993737474716332e-05,0.00015862577501437694,0.0006388866362901759,0.09604333533643837,0.07220944104434378,0.023833894292094593,0.0960429724407667,0.07220944104581671,0.0238338942925807,0.3777469949563048,0.3777469949563048,0.124681541611465,0.0,5.292619180848305,4.7373882451900045,6.982833062607881,5.271302966698784,4.723402839631774,6.939101677907161,24959.246152477073,21215.35922960551,0.85,1.0692805035189414,0.6660556357370058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502437534772228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.48184394705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.313147211931,1543.2198538493192,0.3777469949563048,0.124681541611465,6.112874298809886,3.412029809013289
3020.0,-29.79460325504681,5.178351461693312,35.03343696534324,24.313158925529592,5.09053700191173,-26.30605970807343,-39.88116105375809,1.6019934549386539,0.2823063135070356,-4.983230762504676,40.06609272932225,42649.91481050484,25820.59046132257,25820.59046132257,68470.50527182741,77819.34315701865,77819.34315701865,25820.59046132257,103639.93361834122,103639.93361834122,103639.93361834122,128598.97454918543,91942.08710462913,56773.179091952734,39076.56445852933,24959.0409308442,0.0,64035.60538937352,21215.18479121757,1543.2164751594348,0.0,0.8867647818142108,2.815004920044701,0.0014959135982669303,354887.8600025482,1557384.9299272655,4.3883860381025235,1557384.9299272655,4.3883860381025235,0.85,0.09604374628120123,4.027634451161993,1.2682960991049184,1.0,0.0,4.027634451160574,1.2842338804714881,1.2845402087236442,3.136215694358807,19403.641265504582,1978.620758924259,4632.441516551485,4632.441516551485,5.5738621565036235,5.178351461693312,-2.351247073936789,7.529598535630101,3.4121513505249936,3.4121513505249936,0.9749003858642838,0.0,0.0,0.00023851753943016313,1.000190630867331,0.00023847207929085368,198.75270677386732,0.0,9.06510782002906e-06,25.690515561962357,0.07683574983515006,7.992277478861536e-05,0.00015859476464154777,0.0006387617378442257,0.09604374627994444,0.07220915811051225,0.02383458816943219,0.09604388203609632,0.07220915811145714,0.02383458816974408,0.37774514697378586,0.37774514697378586,0.12468505004266517,0.0,5.287352241532062,4.73409622410918,6.971471239367077,5.265537076011697,4.720240857591762,6.925319008081715,24959.0409308442,21215.18479121757,0.85,1.06925678074701,0.6660343812035302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450254760164156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.395117800355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.283250363193,1543.2164751594348,0.37774514697378586,0.12468505004266517,6.112874298809886,3.4121513505249936
3021.0,-29.796433341523045,5.177762012299319,35.03340793658573,24.3123767542653,5.089969339715339,-26.307763815785115,-39.88278934322295,1.6012998139773653,0.27698024057502835,-4.983686840833318,40.06602840968876,42648.743695349935,25820.73392727913,25820.73392727913,68469.47762262906,77818.4681700304,77818.4681700304,25820.73392727913,103639.20209730954,103639.20209730954,103639.20209730954,128598.0997285292,91941.7209320133,56772.5154510096,39076.89497889299,24958.897631219665,0.0,64035.79261011265,21215.062986536715,1543.2188111083467,0.0,0.8867626935579002,2.815021503109672,0.0014959135982669303,354881.5521922852,1557382.1528085587,4.388456213595243,1557382.1528085587,4.388456213595243,0.85,0.09604419910861067,4.027634451161993,1.2682956952368838,1.0,0.0,4.027634451161824,1.2842372164996567,1.2845434871629131,3.136207547496401,19403.563987706108,1978.6128787818582,4632.441516551485,4632.441516551485,5.573893126340164,5.177762012299319,-2.3516118505325956,7.529373862831915,3.412272126807843,3.412272126807843,0.9749348933736695,0.0,0.0,0.00023847207929085368,1.0001901760137184,0.0002384267362445908,198.7542159341466,0.0,9.035325738069118e-06,25.606113141687878,0.07684478516088812,7.990806403102295e-05,0.00015856401525983073,0.0006386378905750702,0.09604419910660163,0.07220891634644228,0.023835282760159348,0.09604436703065153,0.07220891634795275,0.023835282760657925,0.3777432937973219,0.3777432937973219,0.12468848939239044,0.0,5.282199870754312,4.73085277876055,6.960427256980495,5.260667081408371,4.717016169801354,6.915364930840553,24958.897631219665,21215.062986536715,0.85,1.0692376065290747,0.6660141454798635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450265732694949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.31071538008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.253407107784,1543.2188111083467,0.3777432937973219,0.12468848939239044,6.112874298809886,3.412272126807843
3022.0,-29.798257825389452,5.177172063708687,35.03337832172234,24.31162189403551,5.0894277473857334,-26.309460272574768,-39.88440890153868,1.6006301945707428,0.2715181896301715,-4.984112654694079,40.065953280709856,42647.56070897845,25820.793830875886,25820.793830875886,68468.35453985434,77817.59824602012,77817.59824602012,25820.793830875886,103638.39207689601,103638.39207689601,103638.39207689601,128597.07026773167,91941.36811757348,56771.84789495134,39077.244691802385,24958.67819083567,0.0,64035.92288263806,21214.87646221032,1543.2160978070945,0.0,0.8867607984303442,2.815043399884614,0.0014959135982669303,354875.66303542187,1557378.9089811784,4.388519899223771,1557378.9089811784,4.388519899223771,0.85,0.09604460904990181,4.027634451161993,1.2682953084027395,1.0,0.0,4.027634451161736,1.284240440021341,1.284546653218952,3.1361996754245363,19403.489529043713,1978.605286111334,4632.441516551485,4632.441516551485,5.573906057662997,5.177172063708687,-2.3519557351219738,7.529127798830661,3.412391562010144,3.412391562010144,0.974969017717184,0.0,0.0,0.0002384267362445908,1.00018959659105,0.00023838153991725323,198.75572049436772,0.0,9.01212160804747e-06,25.54035263720653,0.07685379728249617,7.98934346379322e-05,0.00015853330160665857,0.000638514187207433,0.09604460904820247,0.0722086484370788,0.023835960611123676,0.09604473998823766,0.07220864843835638,0.02383596061154543,0.377741437217949,0.377741437217949,0.1246918851847321,0.0,5.277059015274233,4.727630480670484,6.949366465260198,5.25563084432423,4.71393577359396,6.904296190864386,24958.67819083567,21214.87646221032,0.85,1.069217892983909,0.6659943167703047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502766790409805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.244954875605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.223590933541,1543.2160978070945,0.377741437217949,0.1246918851847321,6.112874298809886,3.412391562010144
3023.0,-29.80007689404691,5.176581614349461,35.033348219697416,24.31086158556866,5.088886726901651,-26.311151797983932,-39.88602388473225,1.5999616308391613,0.2659817209794255,-4.984540838030697,40.06587986149225,42646.38233011942,25820.85392310717,25820.85392310717,68467.23625322658,77816.70398302504,77816.70398302504,25820.85392310717,103637.55790613222,103637.55790613222,103637.55790613222,128596.03156238477,91940.98900919971,56771.18304542887,39077.562181967594,24958.47365625255,0.0,64036.035838220145,21214.702607814666,1543.2143069466626,0.0,0.8867588850234412,2.8150659980550583,0.0014959135982669303,354869.7411851995,1557375.7389807217,4.38858419931599,1557375.7389807217,4.38858419931599,0.85,0.09604501406500592,4.027634451161993,1.2682948578288777,1.0,0.0,4.027634451163123,1.2842436583214456,1.284549814240307,3.136191816143567,19403.409521257105,1978.5971275876173,4632.441516551485,4632.441516551485,5.573919029706158,5.176581614349461,-2.3523026924128696,7.528884306762331,3.412509864205802,3.412509864205802,0.9750028183445149,0.0,0.0,0.00023838153991725323,1.0001890366192798,0.00023833648559376557,198.7572206088901,0.0,8.983028603675252e-06,25.457903062815664,0.07686278031109985,7.987884903722217e-05,0.00015850269088003106,0.0006383908983902929,0.09604501406327692,0.0722083828642436,0.02383663119903332,0.09604519230132044,0.0722083828655435,0.02383663119946242,0.3777395770368857,0.3777395770368857,0.12469523774874572,0.0,5.271925418519004,4.724409344194669,6.938332693674397,5.250522559010108,4.7107148316639496,6.893365969419676,24958.47365625255,21214.702607814666,0.85,1.0691985435544662,0.6659747401894258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502875920328955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.16250530121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.193825995368,1543.2143069466626,0.3777395770368857,0.12469523774874572,6.112874298809886,3.412509864205802
3024.0,-29.801890806508606,5.175989450563435,35.03331734728175,24.31001668972897,5.088248430897839,-26.312848410091377,-39.88765088198704,1.599206034480518,0.2611524340277924,-4.985029843289422,40.06579721834589,42645.276278745,25821.05965432316,25821.05965432316,68466.33593306816,77815.86118984886,77815.86118984886,25821.05965432316,103636.92084417201,103636.92084417201,103636.92084417201,128595.163307199,91940.61990776735,56770.54913473169,39077.856414484064,24958.242463027,0.0,64036.09887751106,21214.50609357295,1543.2124187332772,0.0,0.8867566954241687,2.815072239117395,0.0014959135982669303,354862.9782520403,1557372.1707271768,4.388657781091659,1557372.1707271768,4.388657781091659,0.85,0.09604542934660781,4.027634451161993,1.2682945567136628,1.0,0.0,4.027634451161785,1.2842472831565006,1.2845533820755959,3.13618296412715,19403.331625355357,1978.5891844162234,4632.441516551485,4632.441516551485,5.573963440675027,5.175989450563435,-2.352696347615858,7.528685798179293,3.4126270320886167,3.4126270320886167,0.9750362948824619,0.0,0.0,0.00023833648559376557,1.0001885035423854,0.0002382915667893052,198.75871649113878,0.0,8.954872112821297e-06,25.378107567735555,0.07687173518321266,7.986415742159839e-05,0.00015847232817216717,0.0006382686085020698,0.09604542934438075,0.07220813056707712,0.023837298777303628,0.09604505056183052,0.07220813056875144,0.023837298777856366,0.37773771189674266,0.37773771189674266,0.12469854999545725,0.0,5.266973559366136,4.721253587735532,6.927837446935598,5.246182277317189,4.707705496114954,6.88490564148367,24958.242463027,21214.50609357295,0.85,1.0691834314271909,0.665956812271112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502984727902013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08270980613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.16410872575,1543.2124187332772,0.37773771189674266,0.12469854999545725,6.112874298809886,3.4126270320886167
3025.0,-29.80369886667451,5.175398651239451,35.03328602357118,24.30936925755816,5.087823218115874,-26.31451844427737,-39.88923995112998,1.5986427957187799,0.2549573401291809,-4.985374465598496,40.065722328726224,42644.038097447075,25820.895918878035,25820.895918878035,68464.9340163251,77814.95517181444,77814.95517181444,25820.895918878035,103635.85109069248,103635.85109069248,103635.85109069248,128593.85023476437,91940.27148888638,56769.86680504594,39078.227426489386,24957.999144071884,0.0,64036.226570561266,21214.2992724611,1543.2064976555466,0.0,0.8867552125738521,2.8151132187761903,0.0014959135982669303,354858.2121930051,1557368.9372502146,4.388707612614505,1557368.9372502146,4.388707612614505,0.8499999999999999,0.09604577547454457,4.027634451161993,1.268294024267234,1.0,0.0,4.027634451159159,1.284250008599338,1.2845560504780613,3.1361763085014234,19403.258094340457,1978.5816863394184,4632.441516551485,4632.441516551485,5.573928095286525,5.175398651239451,-2.3529842414661957,7.528382892705647,3.412742698703748,3.412742698703748,0.9750693424867851,0.0,0.0,0.0002382915667893052,1.0001878980941972,0.00023824680066951084,198.7602075668804,0.0,8.928003920860137e-06,25.30196311171763,0.07688066318713352,7.984981070422816e-05,0.00015844175608507703,0.0006381454753108616,0.09604577547344614,0.07220782717467643,0.02383794829876972,0.0960459195859068,0.07220782717550223,0.023837948299042348,0.3777358446082992,0.3777358446082992,0.12470185530298677,0.0,5.261786803180257,4.718052973023873,6.916526942776727,5.240331805727692,4.704598749577428,6.8706170072111945,24957.999144071884,21214.2992724611,0.85,1.0691594068380008,0.6659361486651275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503093228608315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.006565350115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.134434116299,1543.2064976555466,0.3777358446082992,0.12470185530298677,6.112874298809886,3.412742698703748
3026.0,-29.805501655676235,5.174806867568685,35.03325455751862,24.308586737047904,5.08725492532993,-26.316198043422258,-39.89084546975789,1.5979513130764722,0.24972369097724822,-4.9858319039082595,40.06565553534812,42642.891130086944,25821.01404049199,25821.01404049199,68463.90517057893,77814.08129639558,77814.08129639558,25821.01404049199,103635.09533688758,103635.09533688758,103635.09533688758,128592.9523346543,91939.89515516003,56769.21579735878,39078.532619779166,24957.856997766725,0.0,64036.389617545894,21214.178448101717,1543.2090054149605,0.0,0.8867531261886781,2.815128444964592,0.0014959135982669303,354851.88598836894,1557366.05334548,4.388777726255416,1557366.05334548,4.388777726255416,0.85,0.09604618368166443,4.027634451161993,1.268293631938286,1.0,0.0,4.027634451159001,1.2842533331878228,1.284559318364777,3.136168189779539,19403.17867212097,1978.5735875269302,4632.441516551485,4632.441516551485,5.573953594068004,5.174806867568685,-2.3533565851874934,7.5281634527561785,3.4128577899919517,3.4128577899919517,0.9751022257119862,0.0,0.0,0.00023824680066951084,1.0001873530190628,0.00023820217277329447,198.76169431518323,0.0,8.897723262289941e-06,25.216147725329694,0.07688956091039581,7.983531789436002e-05,0.00015841148277515081,0.0006380235454848521,0.0960461836796535,0.07220757905188314,0.02383860462777035,0.09604636916948577,0.07220757905339494,0.02383860462826949,0.37773397077597703,0.37773397077597703,0.12470509860338938,0.0,5.256725005777525,4.71489802214154,6.905585139306027,5.235555594885511,4.701412967305259,6.860929438411347,24957.856997766725,21214.178448101717,0.85,1.0691406180060454,0.665916541903275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503201380795996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.92074996373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.104816284093,1543.2090054149605,0.37773397077597703,0.12470509860338938,6.112874298809886,3.4128577899919517
3027.0,-29.80729863177038,5.174214414933933,35.03322242636032,24.307810293417447,5.086680455305239,-26.317873027208456,-39.89245028989387,1.5972548507435502,0.24468639611268372,-4.986277144518107,40.06557323076206,42641.76638364201,25821.094316170253,25821.094316170253,68462.86069981227,77813.2572970431,77813.2572970431,25821.094316170253,103634.35161321337,103634.35161321337,103634.35161321337,128591.96900738456,91939.56385297426,56768.58201338426,39078.86871065555,24957.617394171193,0.0,64036.48610482675,21213.974785045513,1543.2056636869295,0.0,0.8867511580141159,2.815142523064755,0.0014959135982669303,354845.7285584599,1557362.499726523,4.3888438675962576,1557362.499726523,4.3888438675962576,0.85,0.09604655295369363,4.027634451161993,1.2682932742265982,1.0,0.0,4.027634451163165,1.2842566807844153,1.2845626094423077,3.136160014913795,19403.108753447534,1978.5664578064411,4632.441516551485,4632.441516551485,5.573970923089425,5.174214414933933,-2.3537214058190457,7.527935820752978,3.412971599670003,3.412971599670003,0.975134742762858,0.0,0.0,0.00023820217277329447,1.0001867516134082,0.00023815769643923884,198.76317628909538,0.0,8.870316265688414e-06,25.138476296960963,0.0768984312266615,7.98208338198642e-05,0.00015838133895343027,0.0006379021371900007,0.09604655295186743,0.07220730643691832,0.023839246514949113,0.0960464283230701,0.07220730643829125,0.02383924651540238,0.37773209234508115,0.37773209234508115,0.1247083071255961,0.0,5.251752376983745,4.711807492217986,6.894809117234445,5.230963540630796,4.698603219617382,6.850840341857804,24957.617394171193,21213.974785045513,0.85,1.0691226965161644,0.6658979743803882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503309219212277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.843078535356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.075243782203,1543.2056636869295,0.37773209234508115,0.1247083071255961,6.112874298809886,3.412971599670003
3028.0,-29.809090057656586,5.173622485011518,35.03318987945198,24.307104222849034,5.086192248696795,-26.319534388251526,-39.89403412034733,1.5966365792919135,0.23896015498104362,-4.986667471806867,40.06549685896776,42640.57878961533,25821.03159068981,25821.03159068981,68461.61038030514,77812.36889441563,77812.36889441563,25821.03159068981,103633.40048510543,103633.40048510543,103633.40048510543,128590.7938131934,91939.20083158492,56767.918141165355,39079.20298935507,24957.39332808797,0.0,64036.596317443036,21213.78432887477,1543.201947209343,0.0,0.8867494478291477,2.815172037306029,0.0014959135982669303,354840.330618201,1557359.2022698692,4.388901339249251,1557359.2022698692,4.388901339249251,0.85,0.0960468961817368,4.027634451161993,1.268292820905335,1.0,0.0,4.027634451162577,1.2842596625941485,1.2845655348402159,3.1361527333392587,19403.032140690175,1978.558645479361,4632.441516551485,4632.441516551485,5.573957382609698,5.173622485011518,-2.3540466498676924,7.52766913487921,3.4130842212378005,3.4130842212378005,0.9751669203536573,0.0,0.0,0.00023815769643923884,1.0001861774858336,0.00023811336509158273,198.76465370508274,0.0,8.840257426591677e-06,25.053289546960812,0.07690727148408809,7.98065415665691e-05,0.00015835115487266974,0.0006377805667464529,0.09604689618031909,0.07220701775368502,0.02383987842663407,0.09604701873783358,0.07220701775475084,0.02383987842698596,0.3777302120402305,0.3777302120402305,0.12471149058811533,0.0,5.246686024410394,4.7086985886824095,6.8837099167676,5.225627626787912,4.695524773461557,6.838556064270222,24957.39332808797,21213.78432887477,0.85,1.0691013313844222,0.6658782827593912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503416711437331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.75789178535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.045727639259,1543.201947209343,0.3777302120402305,0.12471149058811533,6.112874298809886,3.4130842212378005
3029.0,-29.810876157423696,5.173030152944434,35.03315704267938,24.306344089005165,5.085646260864899,-26.321196733735324,-39.895621827431,1.5959668371769034,0.2336424550798597,-4.987103188388232,40.06542332232326,42639.43038384425,25821.079848050118,25821.079848050118,68460.51023189437,77811.49570809602,77811.49570809602,25821.079848050118,103632.57555614613,103632.57555614613,103632.57555614613,128589.78452712459,91938.82748305336,56767.26797803093,39079.510561136034,24957.20897097846,0.0,64036.7195321145,21213.62762533169,1543.2015727780488,0.0,0.8867474963245267,2.8151909060493545,0.0014959135982669303,354834.30505341425,1557356.0272296718,4.388966920758235,1557356.0272296718,4.388966920758235,0.85,0.09604725913751952,4.027634451161993,1.2682924357196312,1.0,0.0,4.027634451163891,1.2842628847106592,1.28456870078807,3.1361448649739714,19402.95334847214,1978.5506109091423,4632.441516551485,4632.441516551485,5.573967799872417,5.173030152944434,-2.3544064975877,7.527436650532134,3.4131960130694288,3.4131960130694288,0.9751988608769796,0.0,0.0,0.00023811336509158273,1.0001856266248335,0.00023806917311450059,198.76612674777954,0.0,8.81150496514736e-06,24.971805071227617,0.07691608298905324,7.979221670561092e-05,0.0001583211483859718,0.00063765971158687,0.09604725913573264,0.07220675040913668,0.023840508726595967,0.09604742781462748,0.07220675041048004,0.023840508727039477,0.37772832706119697,0.37772832706119697,0.12471462721271388,0.0,5.2416737004217,4.705609938535304,6.872769110269644,5.220745643468092,4.692431272787303,6.828160195776434,24957.20897097846,21213.62762533169,0.85,1.0690820943374735,0.6658590679752189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503523873171051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.67640730962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.016262786281,1543.2015727780488,0.37772832706119697,0.12471462721271388,6.112874298809886,3.4131960130694288
3030.0,-29.81265660742501,5.172436548271032,35.03312347215636,24.305523151438706,5.085019221242627,-26.322862098810955,-39.89721746239809,1.5952247126290333,0.22905387438385105,-4.9875830306281745,40.065336276906116,42638.33949978815,25821.232560808177,25821.232560808177,68459.57206059633,77810.70430137847,77810.70430137847,25821.232560808177,103631.93686218665,103631.93686218665,103631.93686218665,128588.90080428417,91938.50082137276,56766.64015301365,39079.84518706567,24956.96394209753,0.0,64036.8091291632,21213.4193507829,1543.1987657671875,0.0,0.886745369100244,2.8151950740525695,0.0014959135982669303,354827.6693637311,1557352.2689369805,4.38903840765741,1557352.2689369805,4.38903840765741,0.85,0.09604761736031552,4.027634451161993,1.2682921406487004,1.0,0.0,4.0276344511617665,1.2842664448988739,1.2845722050668291,3.1361361710880318,19402.884409140166,1978.5435810536899,4632.441516551485,4632.441516551485,5.574000765805718,5.172436548271032,-2.3548005264170335,7.527237074688066,3.413306697037544,3.413306697037544,0.9752304848678698,0.0,0.0,0.00023806917311450059,1.000185042099962,0.0002380251284448894,198.76759515008962,0.0,8.783868117943885e-06,24.89348224625297,0.07692486685717118,7.977782271130614e-05,0.00015829135040319444,0.0006375396962048607,0.09604761735819872,0.07220648435490651,0.023841133003292214,0.09604716490198799,0.07220648435649787,0.023841133003817645,0.3777264374989203,0.3777264374989203,0.12471772857674303,0.0,5.236858808223417,4.702622766301374,6.862319938470762,5.216636905012024,4.689766521869672,6.81959112014448,24956.96394209753,21213.4193507829,0.85,1.0690659480317382,0.6658411010733839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503630717804545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.59808448465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.986844919023,1543.1987657671875,0.3777264374989203,0.12471772857674303,6.112874298809886,3.413306697037544
3031.0,-29.814432473229356,5.171844679619564,35.03308953748048,24.304878897406184,5.084603680715605,-26.32450218611625,-39.89877534387631,1.5946733936025594,0.22279905411113532,-4.987921244822994,40.06525852925832,42637.11176197929,25821.024238176153,25821.024238176153,68458.13600015544,77809.77202920169,77809.77202920169,25821.024238176153,103630.79626737784,103630.79626737784,103630.79626737784,128587.51348265632,91938.11707216033,56765.95955463803,39080.17501946922,24956.717215278473,0.0,64036.89223474769,21213.2096329867,1543.1925773425728,0.0,0.8867439290769997,2.8152376036280495,0.0014959135982669303,354822.9922924335,1557348.9120926843,4.389086800804521,1557348.9120926843,4.389086800804521,0.85,0.09604791114668232,4.027634451161993,1.2682915087463331,1.0,0.0,4.0276344511619975,1.28426911289851,1.2845748171335132,3.1361296559347207,19402.803421941717,1978.5353226577595,4632.441516551485,4632.441516551485,5.573955795430749,5.171844679619564,-2.3550906123680035,7.526935291987568,3.413416009882642,3.413416009882642,0.9752617171093263,0.0,0.0,0.0002380251284448894,1.0001845683069626,0.00023798120465685696,198.7690597906629,0.0,8.75465305779416e-06,24.81068676578865,0.07693362151022896,7.976377160174596e-05,0.00015826135684314345,0.0006374188931090864,0.09604791114563357,0.07220617069498562,0.023841740450647943,0.09604807475693346,0.07220617069577404,0.023841740450908283,0.37772454836727587,0.37772454836727587,0.12472082426428406,0.0,5.231769471522284,4.69953997423363,6.851050441656753,5.21072029893412,4.686569286336919,6.8053176005198,24956.717215278473,21213.2096329867,0.85,1.0690421351054993,0.6658210646088092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503737225963438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.515289004186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.957480698751,1543.1925773425728,0.37772454836727587,0.12472082426428406,6.112874298809886,3.413416009882642
3032.0,-29.816203036375526,5.171252168557317,35.03305553316367,24.304115515574836,5.084043429460075,-26.32615197302565,-39.900353516545124,1.59399236611042,0.21780966604990226,-4.988373146670228,40.06518863150451,42635.99119031384,25821.101327469616,25821.101327469616,68457.09251778346,77808.9434161782,77808.9434161782,25821.101327469616,103630.04474364781,103630.04474364781,103630.04474364781,128586.61486398637,91937.7762512573,56765.325188893374,39080.50118040435,24956.57012033855,0.0,64037.0713007429,21213.084602287767,1543.1947565394287,0.0,0.8867418819211087,2.8152502886483055,0.0014959135982669303,354816.74314129114,1557345.8941812771,4.389155597319511,1557345.8941812771,4.389155597319511,0.85,0.09604826706477272,4.027634451161993,1.268291171365417,1.0,0.0,4.027634451161537,1.2842723869725974,1.2845780355739083,3.136121660807717,19402.731494419226,1978.5279880916753,4632.441516551485,4632.441516551485,5.573972436610824,5.171252168557317,-2.3554655828740487,7.526717751431367,3.4135248570865677,3.4135248570865677,0.975292816310448,0.0,0.0,0.00023798120465685696,1.0001840198142653,0.0002379374194571217,198.77052007679256,0.0,8.730690049654764e-06,24.7427756007216,0.07694235220027862,7.974953981118238e-05,0.00015823166484567458,0.000637299304597157,0.09604826706282665,0.07220591219359078,0.023842354869235877,0.09604842142809038,0.07220591219505376,0.023842354869718956,0.3777226517877524,0.3777226517877524,0.1247238586781358,0.0,5.226833680298398,4.696538823256333,6.840155509798876,5.206182812720158,4.683679602082691,6.795698844786955,24956.57012033855,21213.084602287767,0.85,1.0690228507840782,0.6658017039860975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503843461378216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.44737783912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.92814896689,1543.1947565394287,0.3777226517877524,0.1247238586781358,6.112874298809886,3.4135248570865677
3033.0,-29.817968800585895,5.170659822788884,35.03302104195328,24.303373332973592,5.083514919145107,-26.327794265257072,-39.9019229580648,1.5933403838163505,0.21245263246566992,-4.98878861238066,40.06510644116952,42634.85531964046,25821.081492212103,25821.081492212103,68455.93681185256,77808.07203092924,77808.07203092924,25821.081492212103,103629.15352314134,103629.15352314134,103629.15352314134,128585.48799000747,91937.40357489212,56764.68658422242,39080.79665629966,24956.33446686613,0.0,64037.13112316579,21212.88429683621,1543.1910228068652,0.0,0.8867400647123086,2.81527204529149,0.0014959135982669303,354810.99792560446,1557342.3455299858,4.3892166664363765,1557342.3455299858,4.3892166664363765,0.85,0.09604857626039814,4.027634451161993,1.2682907691458238,1.0,0.0,4.027634451160853,1.284275525006362,1.284581118119317,3.136113997922713,19402.65284405653,1978.5199679866755,4632.441516551485,4632.441516551485,5.573968154795835,5.170659822788884,-2.3558147520835413,7.5264745748724255,3.413632524048823,3.413632524048823,0.9753235782996637,0.0,0.0,0.0002379374194571217,1.000183523657247,0.00023789376032419077,198.7719764237668,0.0,8.70320692304283e-06,24.66488841990338,0.07695105540720167,7.973538908522813e-05,0.00015820203037189356,0.0006371799477696145,0.09604857625881076,0.07220562328075833,0.023842952978052435,0.09604873448028632,0.07220562328195165,0.023842952978446495,0.3777207521476238,0.3777207521476238,0.1247268592836456,0.0,5.221882707652981,4.693527196825528,6.829231978011762,5.201241244846358,4.6806950445754865,6.784732156810378,24956.33446686613,21212.88429683621,0.85,1.0690038046861885,0.665783344316889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503949381056909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.3694906583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.89886426942,1543.1910228068652,0.3777207521476238,0.1247268592836456,6.112874298809886,3.413632524048823
3034.0,-29.81972898226139,5.170066360031776,35.0329858942517,24.3025567959063,5.082890784319824,-26.32944109550826,-39.90350057194007,1.5926028975668414,0.2079505907456678,-4.989267221252251,40.06501833722194,42633.77762014689,25821.215530852955,25821.215530852955,68454.99315099984,77807.28691932742,77807.28691932742,25821.215530852955,103628.50245018039,103628.50245018039,103628.50245018039,128584.59543137916,91937.07620418211,56764.06496173485,39081.12360271918,24956.092981198766,0.0,64037.21658391794,21212.67903401895,1543.1884412651877,0.0,0.8867379474686009,2.8152752306710775,0.0014959135982669303,354804.3796330893,1557338.5415592438,4.389287818740345,1557338.5415592438,4.389287818740345,0.85,0.09604890305795183,4.027634451161993,1.2682904878119006,1.0,0.0,4.027634451158627,1.2842790624812979,1.284584600362565,3.1361053596718937,19402.583755089574,1978.5129228727012,4632.441516551485,4632.441516551485,5.573997089568217,5.170066360031776,-2.356211971487755,7.526278331519531,3.413739253356274,3.413739253356274,0.9753540723875068,0.0,0.0,0.00023789376032419077,1.0001829460267961,0.00023785024656660894,198.77342818513281,0.0,8.678212141629667e-06,24.594053209378476,0.0769597336193433,7.972116701338206e-05,0.0001581725933108087,0.0006370613860482481,0.09604890305585269,0.0722053525371785,0.023843550518674192,0.09604845314710607,0.07220535253875653,0.02384355051919531,0.377718847422733,0.377718847422733,0.12472982384413155,0.0,5.217141207267218,4.6906205635172,6.8188380918344365,5.197217811997916,4.6780889245926005,6.77633332346204,24956.092981198766,21212.67903401895,0.85,1.068987641917456,0.665765626528711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504055015120902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.298655447776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.86961669186,1543.1884412651877,0.377718847422733,0.12472982384413155,6.112874298809886,3.413739253356274
3035.0,-29.821482897722163,5.169475239852703,35.032950502538974,24.30194861898201,5.08251052657102,-26.33105789594045,-39.905035961978115,1.592085524789222,0.2016066163623691,-4.98958223985104,40.06494093457257,42632.55178165025,25820.934421488735,25820.934421488735,68453.48620313898,77806.35796514578,77806.35796514578,25820.934421488735,103627.29238663452,103627.29238663452,103627.29238663452,128583.14093322527,91936.70119719906,56763.39121395682,39081.45553693582,24955.848546590743,0.0,64037.304083526564,21212.471264602133,1543.1818960464695,0.0,0.8867366241821127,2.815321647975651,0.0014959135982669303,354800.0235501679,1557335.199632904,4.38933228935567,1557335.199632904,4.38933228935567,0.85,0.09604915582295132,4.027634451161993,1.2682898471178485,1.0,0.0,4.027634451161498,1.2842815707541586,1.2845870533453327,3.136099234684865,19402.504612868634,1978.5048526121188,4632.441516551485,4632.441516551485,5.57393640680229,5.169475239852703,-2.356488777723239,7.525964017575943,3.413844658462528,3.413844658462528,0.9753841881321509,0.0,0.0,0.00023785024656660894,1.0001822973048027,0.000237806895010585,198.77487479681807,0.0,8.649378767757631e-06,24.51233942782513,0.07696838299811105,7.970732783811142e-05,0.00015814291872849753,0.0006369418676782078,0.09604915582205106,0.07220502672636256,0.02384412909568851,0.09604948604295908,0.07220502672703934,0.023844129095911982,0.37771694299186415,0.37771694299186415,0.12473278441807756,0.0,5.21207975603204,4.687609558807765,6.807466179851133,5.191188856213387,4.674969979201137,6.761369406297888,24955.848546590743,21212.471264602133,0.85,1.0689626489249484,0.6657455742678176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504160316679713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21694166622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.840422092275,1543.1818960464695,0.37771694299186415,0.12473278441807756,6.112874298809886,3.413844658462528
3036.0,-29.823232960633383,5.1688831591523545,35.03291507610296,24.30115268742668,5.081921379576208,-26.332692119252393,-39.90659649772567,1.5913805381949018,0.1967952359963192,-4.990054624631723,40.06486913978087,42631.447134751696,25821.049684041864,25821.049684041864,68452.49681879356,77805.51449345934,77805.51449345934,25821.049684041864,103626.5641775012,103626.5641775012,103626.5641775012,128582.27303442363,91936.32554721033,56762.75321585975,39081.74703483398,24955.708856922432,0.0,64037.45589175641,21212.352528384068,1543.1850214090887,0.0,0.8867344795041956,2.815329618972555,0.0014959135982669303,354793.49148347124,1557332.099835514,4.389404363997657,1557332.099835514,4.389404363997657,0.85,0.09604948959687241,4.027634451161993,1.2682894916040817,1.0,0.0,4.027634451161784,1.2842849557062075,1.2845903834238854,3.1360909689604375,19402.4253349465,1978.4967685138656,4632.441516551485,4632.441516551485,5.573961288401489,5.1688831591523545,-2.356882712452465,7.52576587160482,3.413949781141894,3.413949781141894,0.9754142231833983,0.0,0.0,0.000237806895010585,1.0001818994533107,0.00023776364593337257,198.7763182494294,0.0,8.617200120903732e-06,24.421145142641176,0.07697700019823196,7.969326428882175e-05,0.00015811363072176326,0.000636823906293279,0.09604948959475051,0.07220477141059412,0.023844718184156406,0.09604972020570521,0.07220477141218924,0.023844718184683172,0.3777150305265924,0.3777150305265924,0.1247356755399686,0.0,5.207222601217438,4.684663820741605,6.796724699724507,5.186849860628058,4.671987616254512,6.75284227679532,24955.708856922432,21212.352528384068,0.85,1.0689446647365248,0.6657267460283298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504265244818015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.12574738103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.811294353136,1543.1850214090887,0.3777150305265924,0.1247356755399686,6.112874298809886,3.413949781141894
