time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3037.0,-29.824976262913818,5.168290417650735,35.03287882449103,24.300354380998783,5.081313062267751,-26.334322173798057,-39.90816014176232,1.5906589731517984,0.19228992745729556,-4.990515531500803,40.06477425209524,42630.38482316561,25821.1289801943,25821.1289801943,68451.5138033599,77804.7391968875,77804.7391968875,25821.1289801943,103625.86817708181,103625.86817708181,103625.86817708181,128581.29358434293,91936.00758225455,56762.1462411733,39082.06815675694,24955.425407261115,0.0,64037.493564018056,21212.111596171948,1543.1796602803133,0.0,0.8867324768412934,2.815334917942364,0.0014959135982669303,354787.1182225967,1557328.0029911667,4.389471666257299,1557328.0029911667,4.389471666257299,0.85,0.09604977468872522,4.027634451161993,1.268289222908206,1.0,0.0,4.027634451161778,1.2842884179608587,1.284593790954747,3.1360825145156324,19402.35823098865,1978.4899258144883,4632.441516551485,4632.441516551485,5.573978405973758,5.168290417650735,-2.357269648166347,7.525560065817082,3.4140536288637096,3.4140536288637096,0.9754438939610599,0.0,0.0,0.00023776364593337257,1.0001811992884941,0.00023772057113502246,198.7777561442132,0.0,8.596892335974287e-06,24.36359288015113,0.07698559709056793,7.967917502843617e-05,0.0001580844709049364,0.0006367064612104376,0.09604977468681689,0.07220448286346424,0.023845291823352644,0.09604935038013943,0.07220448286489879,0.02384529182382643,0.37771311358597154,0.37771311358597154,0.12473854176514032,0.0,5.20252353133958,4.681808678974903,6.786348267095661,5.182805458958114,4.669516579954234,6.743948224790358,24955.425407261115,21212.111596171948,0.85,1.0689286852698126,0.6657097654914954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504369943921032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.06819511855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.782185329555,1543.1796602803133,0.37771311358597154,0.12473854176514032,6.112874298809886,3.4140536288637096
3038.0,-29.82671417179165,5.167699630457936,35.032842281720946,24.299719870928698,5.080898097862545,-26.33592803660894,-39.90968620693309,1.5901119626798976,0.18632009332975485,-4.99085289468792,40.064693268393164,42629.189776843996,25820.89446313578,25820.89446313578,68450.08423997977,77803.84423703038,77803.84423703038,25820.89446313578,103624.73870016617,103624.73870016617,103624.73870016617,128579.91487704508,91935.64606006701,56761.4830253511,39082.40337190656,24955.176176878922,0.0,64037.579548785485,21211.899750347082,1543.1733971573678,0.0,0.886731052713631,2.8153738329392177,0.0014959135982669303,354782.45333800133,1557324.5064677931,4.389519526164755,1557324.5064677931,4.389519526164755,0.85,0.09605001271373355,4.027634451161993,1.268288656393997,1.0,0.0,4.027634451160336,1.2842910639064082,1.2845963822059803,3.1360760534385403,19402.28193462583,1978.4821457506723,4632.441516551485,4632.441516551485,5.573927781037062,5.167699630457936,-2.357565798529396,7.525265428987332,3.4141562904426417,3.4141562904426417,0.9754732258407548,0.0,0.0,0.00023772057113502246,1.000180641220045,0.00023767763675674132,198.77918960868345,0.0,8.56231176239797e-06,24.26559153463585,0.07699415940233033,7.966542659392874e-05,0.0001580551445410937,0.0006365883453370975,0.09605001271270452,0.07220415964044583,0.023845853072258703,0.0960501339330578,0.07220415964121939,0.02384585307251416,0.3777111965974215,0.3777111965974215,0.1247414030581647,0.0,5.197590607629763,4.678888446922144,6.775223023862566,5.177172988017674,4.666569732181415,6.730069402793447,24955.176176878922,21211.899750347082,0.85,1.068904926174368,0.665690209986278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504474239997085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.97019377303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.753153408517,1543.1733971573678,0.3777111965974215,0.1247414030581647,6.112874298809886,3.4141562904426417
3039.0,-29.828448293673176,5.167109146287935,35.032805835709766,24.299005208909534,5.080391499894602,-26.337539655238714,-39.911228127870686,1.5894828614602876,0.18111215547224901,-4.99126855139511,40.06462300115745,42628.07721194802,25820.858100400244,25820.858100400244,68448.93531234826,77802.99566678535,77802.99566678535,25820.858100400244,103623.8537671856,103623.8537671856,103623.8537671856,128578.88212495286,91935.29229876045,56760.86411712354,39082.69797959657,24955.028357767245,0.0,64037.72633736381,21211.774104102158,1543.1747759362402,0.0,0.8867291911925077,2.815393627725793,0.0014959135982669303,354776.7059170733,1557321.4726395456,4.389582085480999,1557321.4726395456,4.389582085480999,0.85,0.09605029912854485,4.027634451161993,1.2682882431847973,1.0,0.0,4.02763445116276,1.2842940933130254,1.284599357189548,3.136068656028868,19402.20727613479,1978.4745327032977,4632.441516551485,4632.441516551485,5.573919931453768,5.167109146287935,-2.3579202901010192,7.525029436388953,3.414258553668899,3.414258553668899,0.9755024439053998,0.0,0.0,0.00023767763675674132,1.000180250119181,0.0002376348030551691,198.780619967695,0.0,8.534460921077416e-06,24.1866622503334,0.07700269386325141,7.965153754101412e-05,0.0001580260992157272,0.0006364713613840062,0.09605029912690244,0.07220388060138214,0.02384641852552031,0.09605069343604296,0.07220388060261679,0.02384641852592806,0.37770927371828955,0.37770927371828955,0.12474420806000612,0.0,5.1927154845724885,4.6760027201839875,6.7642279499439155,5.172380706867386,4.663673946120355,6.7194423663453335,24955.028357767245,21211.774104102158,0.85,1.068884534590521,0.6656713104924213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504578214828039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.89126448873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.724171425234,1543.1747759362402,0.37770927371828955,0.12474420806000612,6.112874298809886,3.414258553668899
3040.0,-29.83017663375412,5.166518987442642,35.032769097669835,24.29826686801391,5.079867715406544,-26.33914778804046,-39.912758209370054,1.588838869692776,0.17588407374296366,-4.9916842432107495,40.06454160323962,42626.94041034411,25820.819061435115,25820.819061435115,68447.75947177922,77802.12087038816,77802.12087038816,25820.819061435115,103622.93993182328,103622.93993182328,103622.93993182328,128577.75441714702,91934.9030190387,56760.21111663516,39082.9910026706,24954.814485323743,0.0,64037.80548799434,21211.59231252518,1543.1723767952767,0.0,0.8867273697715895,2.8154136850034184,0.0014959135982669303,354770.958083766,1557317.9582432925,4.3896432973399975,1557317.9582432925,4.3896432973399975,0.8499999999999999,0.09605055846904681,4.027634451161993,1.2682877585431558,1.0,0.0,4.027634451163059,1.2842971921332278,1.2846024017322426,3.136061089156522,19402.125121766636,1978.46615528918,4632.441516551485,4632.441516551485,5.5739115041557685,5.166518987442642,-2.358275659135269,7.524794646577911,3.4143599236617117,3.4143599236617117,0.9755314067604891,0.0,0.0,0.0002376348030551691,1.0001796516325219,0.00023759211924307276,198.78204557572053,0.0,8.514509754038278e-06,24.13012064294448,0.07701120837300544,7.963775734621723e-05,0.00015799704570895187,0.0006363543444791907,0.09605055846745966,0.07220358739479607,0.023846971072663592,0.09605103108845806,0.07220358739598916,0.02384697107305765,0.3777073462731932,0.3777073462731932,0.12474696850901078,0.0,5.187852771703376,4.673098875638857,6.753339605298208,5.167568316953691,4.660697597391163,6.708980893537614,24954.814485323743,21211.59231252518,0.85,1.0688648517883963,0.6656527356849496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504681964510016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.834722881336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.695207377816,1543.1723767952767,0.3777073462731932,0.12474696850901078,6.112874298809886,3.4143599236617117
3041.0,-29.831900259563962,5.1659274382576905,35.03273159681636,24.29742399780082,5.079206580982048,-26.340765412683247,-39.91431228406725,1.5880717341008896,0.17189567981182563,-4.99218372121231,40.06444590879362,42625.92373154913,25820.985902194225,25820.985902194225,68446.90963374334,77801.37912168328,77801.37912168328,25820.985902194225,103622.3650238775,103622.3650238775,103622.3650238775,128576.91725734221,91934.58928004967,56759.62103450713,39083.29805060282,24954.552233464707,0.0,64037.85028406752,21211.369398445,1543.1691737969559,0.0,0.8867251735508329,2.8154077135023385,0.0014959135982669303,354764.05182290956,1557313.8265948743,4.389717105193768,1557313.8265948743,4.389717105193768,0.85,0.09605083308553844,4.027634451161993,1.2682875513890757,1.0,0.0,4.027634451161307,1.28430086631104,1.2846060219615019,3.1360521173911247,19402.05890966524,1978.4594035338512,4632.441516551485,4632.441516551485,5.573947519884951,5.1659274382576905,-2.358694381392931,7.524621819650621,3.4144604076538614,3.4144604076538614,0.9755601164725318,0.0,0.0,0.00023759211924307276,1.0001791640969477,0.00023754955889087375,198.78346731314025,0.0,8.484775481480236e-06,24.04585371451499,0.07701969314848692,7.962376332037661e-05,0.00015796835592269613,0.0006362387925076706,0.09605083308328323,0.07220331059778114,0.023847522485502093,0.09605039010604428,0.07220331059947642,0.023847522486062016,0.3777054121523605,0.3777054121523605,0.12474969246060595,0.0,5.183296652312663,4.67033916890432,6.743254931899116,5.164079401024139,4.658355958135701,6.701947036023057,24954.552233464707,21211.369398445,0.85,1.0688508332200024,0.6656363938274543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504785369685451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.75045595291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.66630135507,1543.1691737969559,0.3777054121523605,0.12474969246060595,6.112874298809886,3.4144604076538614
3042.0,-29.83361867488067,5.165338371246312,35.03269368035163,24.296812049020104,5.078813026667032,-26.342351587124064,-39.91582011859862,1.5875459389106206,0.16589857992744328,-4.992500114080006,40.064358801676214,42624.73782630375,25820.688041365418,25820.688041365418,68445.42586766917,77800.48886043637,77800.48886043637,25820.688041365418,103621.17690180178,103621.17690180178,103621.17690180178,128575.44257296243,91934.23325824869,56758.967816122706,39083.628269028864,24954.265671160654,0.0,64037.89394018952,21211.125820486555,1543.1603298824166,0.0,0.88672387826982,2.815449444450785,0.0014959135982669303,354759.6771269118,1557310.065715223,4.3897606355023,1557310.065715223,4.3897606355023,0.85,0.09605102288709828,4.027634451161993,1.2682870002603157,1.0,0.0,4.027634451162741,1.2843034120702828,1.2846085136623773,3.1360459010768267,19401.983774114957,1978.4517418399716,4632.441516551485,4632.441516551485,5.573883220998987,5.165338371246312,-2.3589783063197785,7.524316677566091,3.414559488628805,3.414559488628805,0.9755884253225158,0.0,0.0,0.00023754955889087375,1.0001786249549243,0.00023750713418973493,198.78488477049018,0.0,8.460294380186789e-06,23.97647427344936,0.0770281534428671,7.961018784769056e-05,0.0001579393710431832,0.0006361220520083815,0.09605102288621609,0.07220296834669097,0.02384805453952511,0.096051123017927,0.07220296834735412,0.023848054539744156,0.3777034794994028,0.3777034794994028,0.12475242871143274,0.0,5.178445798806877,4.667495630838744,6.732231765060135,5.158398694007474,4.65552342569913,6.687527601540239,24954.265671160654,21211.125820486555,0.85,1.0688269344334813,0.6656174212430324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504888494210983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68107651184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.637432163556,1543.1603298824166,0.3777034794994028,0.12475242871143274,6.112874298809886,3.414559488628805
3043.0,-29.835331150922247,5.164748685802047,35.032655710227125,24.29603536091747,5.0782309726346755,-26.34395126763416,-39.91734880311412,1.5868510893463326,0.16137204941475147,-4.992963882183509,40.06428140583172,42623.66412161725,25820.762253311834,25820.762253311834,68444.42637492908,77799.69473070744,77799.69473070744,25820.762253311834,103620.45698401929,103620.45698401929,103620.45698401929,128574.56135960115,91933.89465058577,56758.34787576112,39083.94086091628,24954.104375581876,0.0,64038.045236498154,21210.988719244593,1543.162101715742,0.0,0.8867217975180649,2.81545469941157,0.0014959135982669303,354753.2647817945,1557306.7241288659,4.389830563185235,1557306.7241288659,4.389830563185235,0.85,0.0960512981239173,4.027634451161993,1.2682866628794,1.0,0.0,4.02763445116179,1.2843067478338155,1.2846117957291938,3.136037755742722,19401.912313679066,1978.4444549034652,4632.441516551485,4632.441516551485,5.573899241049353,5.164748685802047,-2.35937181117407,7.524120496976117,3.414658332477469,3.414658332477469,0.975616666422134,0.0,0.0,0.00023750713418973493,1.0001780100270024,0.00023746486306304898,198.78629734645256,0.0,8.433389327303607e-06,23.90022535357842,0.07703658683219441,7.959642684085845e-05,0.00015791070734887648,0.0006360066051256942,0.09605129812189998,0.07220269777663586,0.02384860034526412,0.09605118718891187,0.07220269777815229,0.023848600345765015,0.37770154109517334,0.37770154109517334,0.12475511114326054,0.0,5.173808578988428,4.664748105640456,6.721782565906267,5.154335931598268,4.6528812217845825,6.679086731137431,24954.104375581876,21210.988719244593,0.85,1.0688088014266797,0.6655990819864082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504991308385606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.604827591975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.608609901392,1543.162101715742,0.37770154109517334,0.12475511114326054,6.112874298809886,3.414658332477469
3044.0,-29.837039374195435,5.1641604526198845,35.03261738700564,24.295360268466197,5.077770194139164,-26.345534990844275,-39.91885614870114,1.5862658107878151,0.15585700350737852,-4.993330290351695,40.064195180973336,42622.52052286824,25820.587981859408,25820.587981859408,68443.10850472764,77798.82107697979,77798.82107697979,25820.587981859408,103619.4090588392,103619.4090588392,103619.4090588392,128573.25770190166,91933.52390647543,56757.70590610732,39084.24222263123,24953.848643062465,0.0,64038.090865693695,21210.771346603095,1543.156204215033,0.0,0.8867202443732175,2.8154842792730386,0.0014959135982669303,354748.1986597789,1557303.0013538483,4.38988275976386,1557303.0013538483,4.38988275976386,0.85,0.096051502447985,4.027634451161993,1.2682861282350495,1.0,0.0,4.027634451162003,1.28430957108546,1.2846145653593768,3.136030861903456,19401.83407110328,1978.4364763811577,4632.441516551485,4632.441516551485,5.5738616212646654,5.1641604526198845,-2.359694043876867,7.523854496496751,3.414756007987193,3.414756007987193,0.9756445737106265,0.0,0.0,0.00023746486306304898,1.0001775704032898,0.0002374227038177819,198.78770643202483,0.0,8.402920758562026e-06,23.813877429764783,0.07704498975295297,7.958286007728542e-05,0.00015788200298576358,0.000635890994443922,0.09605150244678332,0.07220237610866954,0.023849126338113775,0.09605166100344316,0.07220237610957286,0.023849126338412126,0.3776996020190149,0.3776996020190149,0.12475777799181749,0.0,5.169031882124443,4.661945799228988,6.710935951669683,5.149187293859086,4.650043962772202,6.6668405912662365,24953.848643062465,21210.771346603095,0.85,1.06878746039248,0.6655807496238438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450509376859221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.51847966816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.579849342195,1543.156204215033,0.3776996020190149,0.12475777799181749,6.112874298809886,3.414756007987193
3045.0,-29.838741979045267,5.163572491693591,35.03257892167088,24.294622451439523,5.077240167990439,-26.34712058251234,-39.92037131739778,1.585618771457587,0.1508731147127378,-4.993752995999805,40.06411439523756,42621.43364463467,25820.555311155214,25820.555311155214,68441.98895578989,77797.97382374936,77797.97382374936,25820.555311155214,103618.52913490457,103618.52913490457,103618.52913490457,128572.18189076513,91933.14925647217,56757.08996549265,39084.510323310584,24953.652755860556,0.0,64038.163079171136,21210.604842481473,1543.1550553405768,0.0,0.8867183848911904,2.8155003273101156,0.0014959135982669303,354742.35421434126,1557299.5134201068,4.389945251587186,1557299.5134201068,4.389945251587186,0.85,0.09605173709493525,4.027634451161993,1.268285734807141,1.0,0.0,4.02763445116201,1.2843126828325822,1.2846176236969957,3.1360232636486542,19401.755004220067,1978.4284138028856,4632.441516551485,4632.441516551485,5.573854568676074,5.163572491693591,-2.36005847947526,7.523630971168851,3.4148531387869108,3.4148531387869108,0.9756723253676888,0.0,0.0,0.0002374227038177819,1.0001769887854721,0.00023738069009774697,198.78911090054874,0.0,8.380739671547219e-06,23.75101622916482,0.07705337049262452,7.956922505673522e-05,0.00015785347876104668,0.0006357761092937596,0.09605173709328632,0.07220208321958019,0.023849653873706137,0.0960519355552097,0.07220208322081968,0.023849653874115573,0.37769765725023635,0.37769765725023635,0.12476040129777663,0.0,5.164319603699425,4.659160232974557,6.700300356640184,5.144626110712522,4.647218910853383,6.656939340284964,24953.652755860556,21210.604842481473,0.85,1.068768772632879,0.6655630267211333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505195975724916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45561846756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.551116897592,1543.1550553405768,0.37769765725023635,0.12476040129777663,6.112874298809886,3.4148531387869108
3046.0,-29.840439977107835,5.162985311691105,35.03254013876456,24.293912294693314,5.076734241958598,-26.34869961671822,-39.92187792956827,1.5849938815692692,0.1458247593018882,-4.9941523284959315,40.0640282147099,42620.33118631369,25820.4616002983,25820.4616002983,68440.79278661199,77797.14094917633,77797.14094917633,25820.4616002983,103617.60254947463,103617.60254947463,103617.60254947463,128571.01828797185,91932.79688580055,56756.466631911375,39084.81139321019,24953.415738497224,0.0,64038.22713170742,21210.40337772264,1543.1510187764036,0.0,0.8867166639161241,2.815519950097081,0.0014959135982669303,354736.8330019896,1557295.7925720946,4.390003088749908,1557295.7925720946,4.390003088749908,0.85,0.09605194362605117,4.027634451161993,1.2682853001682086,1.0,0.0,4.027634451163177,1.284315690751005,1.2846205783679148,3.1360159189574563,19401.680639211398,1978.4208306823837,4632.441516551485,4632.441516551485,5.573834339417576,5.162985311691105,-2.3604063403326268,7.523391652023731,3.414949371328512,3.414949371328512,0.9756998203795748,0.0,0.0,0.00023738069009774697,1.0001765123164141,0.00023733879687693528,198.79051158636022,0.0,8.35187005137006e-06,23.66919972558275,0.07706172236267589,7.955566917786631e-05,0.00015782502091988066,0.0006356614915122736,0.09605194362460699,0.07220177314383004,0.02385017048077695,0.09605216731956014,0.07220177314491562,0.023850170481135555,0.3776957070747269,0.3776957070747269,0.12476299534041327,0.0,5.159610962979741,4.656389146288234,6.689636123521723,5.139977087797831,4.64454996697782,6.6462062158142885,24953.415738497224,21210.40337772264,0.85,1.0687490246388271,0.6655451453809996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505297848061414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.37380196398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.522440067962,1543.1510187764036,0.3776957070747269,0.12476299534041327,6.112874298809886,3.414949371328512
3047.0,-29.842132844440908,5.162398770382579,35.032501096053565,24.29320329045879,5.076220291952359,-26.350274835056762,-39.92338014123959,1.5843622825681276,0.14100233749360314,-4.994558914633545,40.06394308162024,42619.2328088897,25820.38495702316,25820.38495702316,68439.61776591286,77796.345368676,77796.345368676,25820.38495702316,103616.73032569917,103616.73032569917,103616.73032569917,128569.92071614777,91932.47648930915,56755.841912053875,39085.149530283634,24953.19039044859,0.0,64038.33992073222,21210.2118318813,1543.1478337888984,0.0,0.8867149021924345,2.815535765339481,0.0014959135982669303,354731.2115693261,1557292.11695386,4.390062295517839,1557292.11695386,4.390062295517839,0.8499999999999999,0.09605214864926478,4.027634451161993,1.2682848858600484,1.0,0.0,4.027634451165317,1.2843187297979153,1.2846235643292245,3.136008498292112,19401.613022097434,1978.4139356556454,4632.441516551485,4632.441516551485,5.573817794518981,5.162398770382579,-2.360760188656154,7.523158959038732,3.4150448595139182,3.4150448595139182,0.9757271027182624,0.0,0.0,0.00023733879687693528,1.000175981356301,0.00023729703702251385,198.79190805710823,0.0,8.327974797154612e-06,23.601480575136172,0.07707005033747304,7.95421550185738e-05,0.00015779664185836147,0.0006355471910264072,0.09605214864775798,0.07220146631436233,0.02385068233339564,0.0960523177758814,0.072201466315495,0.023850682333769788,0.3776937515952156,0.3776937515952156,0.12476555714461782,0.0,5.154963538103914,4.653678796181339,6.679035421194158,5.135561252127161,4.642068857186132,6.635845569138269,24953.19039044859,21210.2118318813,0.85,1.0687287935731722,0.6655268213018096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505399446118892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.30608281353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.493798774138,1543.1478337888984,0.3776937515952156,0.12476555714461782,6.112874298809886,3.4150448595139182
3048.0,-29.843820111189338,5.161812908883982,35.032461763161294,24.292483704071515,5.075706372063573,-26.35184500921301,-39.92488154964519,1.5837312700875967,0.13602223173614902,-4.994964123434185,40.0638565441428,42618.15546630765,25820.303379831606,25820.303379831606,68438.45884613926,77795.50668452482,77795.50668452482,25820.303379831606,103615.81006435642,103615.81006435642,103615.81006435642,128568.76798101244,91932.11074008816,56755.23584604658,39085.41654893509,24952.957916656014,0.0,64038.37446559111,21210.014229157612,1543.1442136313049,0.0,0.8867131525415521,2.8155538117147496,0.0014959135982669303,354725.6092491843,1557288.3807079531,4.390121096709439,1557288.3807079531,4.390121096709439,0.85,0.09605234466370464,4.027634451161993,1.268284503421746,1.0,0.0,4.027634451163545,1.2843217658416533,1.2846265474576888,3.136001084994902,19401.535833653048,1978.4060646248258,4632.441516551485,4632.441516551485,5.573800184541335,5.161812908883982,-2.3611136639781183,7.5229265728621,3.4151395617386644,3.4151395617386644,0.9757541604967612,0.0,0.0,0.00023729703702251385,1.0001754015254412,0.0002372554220595654,198.79329992503898,0.0,8.301521140623272e-06,23.526510912526355,0.07707835185861366,7.952865020617237e-05,0.0001577683868163415,0.0006354333900457485,0.09605234466221996,0.07220115677191223,0.02385118789030773,0.09605251856441337,0.07220115677302824,0.0238511878906764,0.37769179370979766,0.37769179370979766,0.12476808990278927,0.0,5.150329987124337,4.65096972748637,6.668487870575632,5.130986355170307,4.639367544330582,6.625513373696776,24952.957916656014,21210.014229157612,0.85,1.0687101197878217,0.665509638899518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505500738536123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.23111315092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.465203665995,1543.1442136313049,0.37769179370979766,0.12476808990278927,6.112874298809886,3.4151395617386644
3049.0,-29.845502611810875,5.1612266528412025,35.03242188903136,24.291698494367324,5.075108329707705,-26.353419305748776,-39.92638728870077,1.583025023645669,0.13178251074560876,-4.9954216614917675,40.06376211381955,42617.11677828536,25820.35072513347,25820.35072513347,68437.46750341883,77794.74295782529,77794.74295782529,25820.35072513347,103615.09368295876,103615.09368295876,103615.09368295876,128567.79567774538,91931.78396859615,56754.632691165374,39085.72364158975,24952.701994786625,0.0,64038.42563637637,21209.79669556863,1543.14048047399,0.0,0.8867111650184936,2.815556042318352,0.0014959135982669303,354719.2835206907,1557284.3036970382,4.390187892354046,1557284.3036970382,4.390187892354046,0.85,0.09605255114260128,4.027634451161993,1.2682841687882318,1.0,0.0,4.027634451161098,1.2843251533047657,1.284629882274752,3.1359928136564728,19401.46687114625,1978.399032406199,4632.441516551485,4632.441516551485,5.57381040491901,5.1612266528412025,-2.361506809732948,7.52273346257415,3.4152334914705587,3.4152334914705587,0.9757809975630167,0.0,0.0,0.0002372554220595654,1.000174908427113,0.00023721393134394476,198.79468787835972,0.0,8.272775810781008e-06,23.445046647753376,0.07708662463442444,7.951510856948164e-05,0.00015774031349008376,0.0006353203209497543,0.09605255114071853,0.07220085881197512,0.02385169232874341,0.09605214699545518,0.07220085881339032,0.023851692329210958,0.37768983217049323,0.37768983217049323,0.12477059558153637,0.0,5.14588655963837,4.6483513408610975,6.658434791988839,5.127204172237384,4.63701294012003,6.617336005113316,24952.701994786625,21209.79669556863,0.85,1.0686937853847491,0.6654928873528887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505601697186616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.149648886145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.43666432732,1543.14048047399,0.37768983217049323,0.12477059558153637,6.112874298809886,3.4152334914705587
3050.0,-29.847179971083907,5.160643256486392,35.032381885999804,24.291107814665907,5.074741876223443,-26.35496581373697,-39.92785489009691,1.582527718876271,0.12574451194331004,-4.9957244594253964,40.06367861109466,42615.942159366576,25820.00756257721,25820.00756257721,68435.94972194379,77793.8292403197,77793.8292403197,25820.00756257721,103613.83680289691,103613.83680289691,103613.83680289691,128566.28454493603,91931.39889239088,56753.985186256636,39086.01522903804,24952.44774203912,0.0,64038.46297107716,21209.58058073325,1543.1332495196903,0.0,0.8867099257487536,2.815599919919757,0.0014959135982669303,354715.09721266193,1557280.6984897852,4.390229541191901,1557280.6984897852,4.390229541191901,0.85,0.09605268995379106,4.027634451161993,1.2682835621619595,1.0,0.0,4.027634451160742,1.2843275637615155,1.2846322400129815,3.135986927950008,19401.38560389659,1978.3907454529926,4632.441516551485,4632.441516551485,5.573736326799507,5.160643256486392,-2.361785748273345,7.522429004759737,3.4153263257457938,3.4153263257457938,0.9758075216416554,0.0,0.0,0.00023721393134394476,1.0001743762973387,0.0002371725740686484,198.7960716073871,0.0,8.248133861654813e-06,23.37521136392974,0.0770948727682861,7.950191196940843e-05,0.00015771201937453633,0.0006352063625952103,0.09605268995297644,0.0722005098374402,0.02385218011553624,0.09605305953231089,0.07220050983805253,0.02385218011573853,0.37768787140341276,0.37768787140341276,0.12477310256301351,0.0,5.141125767888809,4.645614199152533,6.647458539251431,5.121468971368699,4.634093422734111,6.602969162240072,24952.44774203912,21209.58058073325,0.85,1.068669461240079,0.6654741569705378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450570237198834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.07981360232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.40816422783,1543.1332495196903,0.37768787140341276,0.12477310256301351,6.112874298809886,3.4153263257457938
3051.0,-29.848852841973684,5.160058940046016,35.032341805999614,24.29030901929366,5.074128795041316,-26.356532946601163,-39.92935570478437,1.5818088996688635,0.12170833669358672,-4.996206781234391,40.06359636318486,42614.92483678593,25820.11797284509,25820.11797284509,68435.04280963102,77793.07154185162,77793.07154185162,25820.11797284509,103613.18951469671,103613.18951469671,103613.18951469671,128565.47015596574,91931.06817234945,56753.39349975681,39086.3051917696,24952.280641269022,0.0,64038.585833038625,21209.43854507867,1543.135200686147,0.0,0.8867077678616295,2.8155965919572847,0.0014959135982669303,354708.42899206525,1557277.147464997,4.390302062711435,1557277.147464997,4.390302062711435,0.85,0.09605291650115608,4.027634451161993,1.2682832956640047,1.0,0.0,4.027634451163751,1.2843310094983036,1.2846356334479925,3.135978514398171,19401.31580808006,1978.3836282604213,4632.441516551485,4632.441516551485,5.573760160941284,5.160058940046016,-2.362198016262008,7.522256956308024,3.4154190456001614,3.4154190456001614,0.9758340130286175,0.0,0.0,0.0002371725740686484,1.0001739120346442,0.00023713133407586134,198.79745165063608,0.0,8.221663861302645e-06,23.300195382931697,0.0771030944321474,7.948841881103152e-05,0.00015768415525761688,0.0006350941361179543,0.09605291649899787,0.072200235274932,0.02385268122406588,0.09605283369769964,0.07220023527655424,0.02385268122460183,0.3776859023040453,0.3776859023040453,0.1247755478787238,0.0,5.136674594739873,4.643007782814266,6.637339148934757,5.117915117927964,4.631670458400436,6.595927196172113,24952.280641269022,21209.43854507867,0.85,1.0686532489654728,0.6654569941299383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450580274047764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.004797621325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.379711043333,1543.135200686147,0.3776859023040453,0.1247755478787238,6.112874298809886,3.4154190456001614
3052.0,-29.850520235962268,5.159476683458196,35.03230132736109,24.28966563837605,5.073695895592958,-26.35807712931987,-39.93082285216076,1.5812527889501546,0.11627712013211067,-4.996548355099171,40.06350459210633,42613.791671910534,25819.87079053843,25819.87079053843,68433.66246244896,77792.21337390991,77792.21337390991,25819.87079053843,103612.08416444834,103612.08416444834,103612.08416444834,128564.08018105992,91930.70772296032,56752.75643284147,39086.6125445765,24951.99601661157,0.0,64038.60856118807,21209.196614119835,1543.1271505044267,0.0,0.8867063610689595,2.815627990339644,0.0014959135982669303,354703.70670678,1557273.1852879475,4.39034934183895,1557273.1852879475,4.39034934183895,0.85,0.09605304918893583,4.027634451161993,1.2682827412383633,1.0,0.0,4.027634451162734,1.2843336943690762,1.2846382659869062,3.1359719587054458,19401.23973812275,1978.3758712835424,4632.441516551485,4632.441516551485,5.573706801971553,5.159476683458196,-2.3625068106126332,7.521983494070829,3.415510515568125,3.415510515568125,0.9758601473051786,0.0,0.0,0.00023713133407586134,1.0001733449755141,0.00023709023567476364,198.79882719247377,0.0,8.198405472157886e-06,23.23428110809545,0.07711129283761955,7.94752303869117e-05,0.00015765610368894962,0.0006349811546535809,0.09605304918791734,0.07219989080594845,0.023853158381968886,0.09605325135643195,0.07219989080671403,0.02385315838222179,0.3776839326447596,0.3776839326447596,0.12477798852730566,0.0,5.132042052782708,4.640340712779789,6.626670459327215,5.112825475231261,4.629026930183159,6.5833357786748365,24951.99601661157,21209.196614119835,0.85,1.0686313147647715,0.6654390629239485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505902841714753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.93888334649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.351291864137,1543.1271505044267,0.3776839326447596,0.12477798852730566,6.112874298809886,3.415510515568125
3053.0,-29.852182380393923,5.1588943319491,35.032260679069644,24.288911616336577,5.073130743603573,-26.359629813492926,-39.932310151029355,1.5805781767021525,0.11196457045127772,-4.996992294052207,40.063418693398425,42612.76466303721,25819.88218109152,25819.88218109152,68432.64684412873,77791.44300899413,77791.44300899413,25819.88218109152,103611.32519008566,103611.32519008566,103611.32519008566,128563.11890354085,91930.37941186383,56752.16992207094,39086.89943310321,24951.793713455194,0.0,64038.693146558406,21209.024656436915,1543.1262113921798,0.0,0.8867044117760874,2.815632770012815,0.0014959135982669303,354697.569289906,1557269.4766548916,4.390414853342522,1557269.4766548916,4.390414853342522,0.85,0.09605323823807649,4.027634451161993,1.268282435177825,1.0,0.0,4.02763445116047,1.2843369329405583,1.2846414525394525,3.1359640510691444,19401.170450694757,1978.3688059321744,4632.441516551485,4632.441516551485,5.573709260837587,5.1588943319491,-2.3628918175569047,7.5217861495060045,3.415601633064209,3.415601633064209,0.9758861808754883,0.0,0.0,0.00023709023567476364,1.0001728015310343,0.00023704927319742456,198.80019842029012,0.0,8.170313937709331e-06,23.154669699468243,0.07711946315155727,7.946186288256334e-05,0.0001576283727922003,0.0006348694647384717,0.09605323823627535,0.07219959471566863,0.023853643520606725,0.09605314479672211,0.07219959471702245,0.023853643521054034,0.3776819571202708,0.3776819571202708,0.12478038537176758,0.0,5.127601164274495,4.637767500475945,6.616492867007935,5.1089568645035115,4.626635612036296,6.5749230938813525,24951.793713455194,21209.024656436915,0.85,1.068614043817452,0.6654221466623936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506002616537004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.859271937865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.322926643168,1543.1262113921798,0.3776819571202708,0.12478038537176758,6.112874298809886,3.415601633064209
3054.0,-29.853839079440267,5.158312709528183,35.03221951040305,24.288193811103724,5.072602211084739,-26.361173933267942,-39.93378473734481,1.5799370649127062,0.10741900174286911,-4.997398186078039,40.06332223993462,42611.70881200732,25819.79469051003,25819.79469051003,68431.50350251734,77790.67081186477,77790.67081186477,25819.79469051003,103610.46550237479,103610.46550237479,103610.46550237479,128561.97767435829,91930.06189876984,56751.56714485465,39087.2163932391,24951.512171983504,0.0,64038.7285652226,21208.785346185978,1543.1198565889606,0.0,0.886702694407316,2.815645048014796,0.0014959135982669303,354691.95794137655,1557265.3123335678,4.390472570542331,1557265.3123335678,4.390472570542331,0.85,0.09605338698073691,4.027634451161993,1.2682820813125,1.0,0.0,4.027634451162565,1.2843400146354493,1.2846444823525338,3.1359565265162344,19401.103442098727,1978.3619729569964,4632.441516551485,4632.441516551485,5.5736903743430295,5.158312709528183,-2.3632495008907517,7.521562210418935,3.4156917514980627,3.4156917514980627,0.9759119289994465,0.0,0.0,0.00023704927319742456,1.0001722377035507,0.0002370084514060323,198.8015651723716,0.0,8.143348622794278e-06,23.078249996998984,0.07712760650018007,7.944861168775132e-05,0.00015760066150967325,0.0006347578538222798,0.09605338697928129,0.07219927006810191,0.023854116911179384,0.09605298205395518,0.07219927006919606,0.02385411691154085,0.3776799808196085,0.3776799808196085,0.1247827698537093,0.0,5.123205965277805,4.63523984954054,6.606361945957531,5.104817187820913,4.624362152858168,6.565052946546302,24951.512171983504,21208.785346185978,0.85,1.0685955988776503,0.6654052909343422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450610207853579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.782852235396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.294611008523,1543.1198565889606,0.3776799808196085,0.1247827698537093,6.112874298809886,3.4156917514980627
3055.0,-29.85549127642842,5.157732253031736,35.032178074563,24.287501291278772,5.0721125399991065,-26.36271011411685,-39.935250592511125,1.5793313776874849,0.10247737719026873,-4.99778348033906,40.06323212071313,42610.63609199294,25819.654779573666,25819.654779573666,68430.29087156661,77789.84375044191,77789.84375044191,25819.654779573666,103609.49853001558,103609.49853001558,103609.49853001558,128560.76093649773,91929.7034385044,56750.96168249992,39087.490840004975,24951.262406482147,0.0,64038.75324648712,21208.573045509824,1543.114849112893,0.0,0.8867010589528572,2.815664927997148,0.0014959135982669303,354686.63141587906,1557261.4214970188,4.390527534913179,1557261.4214970188,4.390527534913179,0.85,0.09605353185748336,4.027634451161993,1.2682816065615041,1.0,0.0,4.027634451161925,1.2843429304466158,1.2846473464230186,3.135949407033703,19401.027791930042,1978.354258786644,4632.441516551485,4632.441516551485,5.573660171924743,5.157732253031736,-2.3635924128189614,7.521324665850697,3.4157811192876677,3.4157811192876677,0.9759374626536194,0.0,0.0,0.0002370084514060323,1.0001717719362044,0.00023696774699731257,198.80292822680062,0.0,8.115436021922631e-06,22.999145686128735,0.07713572193620198,7.943544097916781e-05,0.0001575730104268645,0.0006346464853685474,0.0960535318561615,0.07219894452340873,0.02385458733275276,0.09605317137980922,0.07219894452440233,0.023854587333081035,0.37767800494658893,0.37767800494658893,0.12478514049196363,0.0,5.118770623047794,4.632697561402097,6.596113662733785,5.100260857529349,4.6218002839750625,6.5543754856238365,24951.262406482147,21208.573045509824,0.85,1.0685762511361883,0.6653882833724651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506201215980306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.70374792453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.266349058282,1543.114849112893,0.37767800494658893,0.12478514049196363,6.112874298809886,3.4157811192876677
3056.0,-29.857137763162385,5.157153794137398,35.032136712712536,24.286865873169177,5.071693164553552,-26.36423412541132,-39.93669570246709,1.5787895268028747,0.09700715046864161,-4.998128501402299,40.06315140413355,42609.502144657745,25819.415067320602,25819.415067320602,68428.91721197835,77788.9633054275,77788.9633054275,25819.415067320602,103608.3783727481,103608.3783727481,103608.3783727481,128559.43248707424,91929.31774689013,56750.320805065145,39087.77437980554,24951.054114326136,0.0,64038.828494131674,21208.395997177216,1543.1112872783563,0.0,0.8866995944885924,2.815696445962689,0.0014959135982669303,354681.86170309066,1557257.9366194266,4.390576752760563,1557257.9366194266,4.390576752760563,0.85,0.0960536642539064,4.027634451161993,1.268281044992618,1.0,0.0,4.027634451161553,1.2843455475960623,1.284649911911536,3.1359430168155327,19400.946394803243,1978.3459585896553,4632.441516551485,4632.441516551485,5.573608425507177,5.157153794137398,-2.3639056279240527,7.52105942206145,3.4158698694271195,3.4158698694271195,0.9759628198363198,0.0,0.0,0.00023696774699731257,1.0001711805258435,0.00023692718967639715,198.80428658666946,0.0,8.092155645222508e-06,22.933169098560587,0.0771438140918472,7.942245864214939e-05,0.0001575452883551632,0.0006345348309975056,0.09605366425282498,0.07219861307631477,0.023855051176510215,0.09605386622388815,0.0721986130771276,0.02385505117677881,0.37767602684259255,0.37767602684259255,0.12478748618134881,0.0,5.114181866026968,4.630085182064192,6.585458451941179,5.095135651870919,4.618983714954709,6.542171344893063,24951.054114326136,21208.395997177216,0.85,1.0685535451081678,0.665369794335984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506300085307953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.63777133696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.238122075969,1543.1112872783563,0.37767602684259255,0.12478748618134881,6.112874298809886,3.4158698694271195
3057.0,-29.858780161015112,5.15657472348548,35.03209509023894,24.28608132703232,5.071086589878165,-26.365773177055313,-39.938169380743034,1.5780796059184627,0.09316774477059653,-4.998597872740753,40.063061089297534,42608.504658200276,25819.48847823006,25819.48847823006,68427.99313643033,77788.23689844992,77788.23689844992,25819.48847823006,103607.72537667998,103607.72537667998,103607.72537667998,128558.56791417833,91929.00865605239,56749.73940904648,39088.07694111768,24950.842537498345,0.0,64038.91947861602,21208.216156873594,1543.1104440748793,0.0,0.8866975315788098,2.815692055936613,0.0014959135982669303,354675.3730018761,1557254.0373513182,4.390646083406193,1557254.0373513182,4.390646083406193,0.85,0.09605383871994612,4.027634451161993,1.268280769702978,1.0,0.0,4.027634451163719,1.2843489501760346,1.2846532632053875,3.1359347088732856,19400.881163656955,1978.3393068639093,4632.441516551485,4632.441516551485,5.573624272638587,5.15657472348548,-2.3643114805407714,7.520886204026252,3.4159582547490475,3.4159582547490475,0.9759880727854421,0.0,0.0,0.00023692718967639715,1.000170757679125,0.00023688673944655375,198.8056415894737,0.0,8.06296925045603e-06,22.85045485579239,0.07715187706109766,7.940922167788156e-05,0.00015751796799851558,0.0006344247945878537,0.09605383871794321,0.07219832027892036,0.02385551843902286,0.09605344050789073,0.07219832028042585,0.02385551843952027,0.37767404100675656,0.37767404100675656,0.12478978039251071,0.0,5.109884076756657,4.627608346215482,6.575569499908397,5.091765617511328,4.616813969897919,6.535105076038008,24950.842537498345,21208.216156873594,0.85,1.0685375970355016,0.6653532727457742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506398614207041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.555057094185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.209954415852,1543.1104440748793,0.37767404100675656,0.12478978039251071,6.112874298809886,3.4159582547490475
3058.0,-29.860416819203127,5.155998035253768,35.03205313600732,24.285460647102468,5.070672562199927,-26.367287805892325,-39.93961305879054,1.5775435488892757,0.08782898558689567,-4.998925353288121,40.06296818130161,42607.40727439082,25819.202587805383,25819.202587805383,68426.6098621962,77787.39457468966,77787.39457468966,25819.202587805383,103606.59716249505,103606.59716249505,103606.59716249505,128557.1525859168,91928.65928629816,56749.133288849545,39088.36221938735,24950.55542342176,0.0,64038.917642809116,21207.972109908496,1543.1019781078369,0.0,0.8866962005464103,2.8157239002442034,0.0014959135982669303,354670.84588793514,1557250.026133381,4.3906908171003804,1557250.026133381,4.3906908171003804,0.85,0.09605393043396687,4.027634451161993,1.2682802498945964,1.0,0.0,4.027634451163047,1.2843515397383265,1.2846558014262295,3.135928386073008,19400.807431967874,1978.3317883240327,4632.441516551485,4632.441516551485,5.573562557790454,5.155998035253768,-2.364612831337311,7.520610866591079,3.4160454914259475,3.4160454914259475,0.9760129975502707,0.0,0.0,0.00023688673944655375,1.0001701631679523,0.00023684643690653154,198.8069918731469,0.0,8.041733896459588e-06,22.790273862566472,0.07715991879499412,7.939625616119852e-05,0.00015749048328535524,0.0006343140962102488,0.09605393043304059,0.07219796555493259,0.023855964878107996,0.09605385566061898,0.07219796555562884,0.02385596487833804,0.3776720554668343,0.3776720554668343,0.12479207280398485,0.0,5.10538950628154,4.625071771043395,6.565066085837657,5.086754338875039,4.614306701078647,6.522420320125605,24950.55542342176,21207.972109908496,0.85,1.0685160271424383,0.665336155617789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506496899692238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.49487610096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.181813786763,1543.1019781078369,0.3776720554668343,0.12479207280398485,6.112874298809886,3.4160454914259475
3059.0,-29.862048502842505,5.15542244830895,35.03201132665387,24.284786672238283,5.070196258841572,-26.36880418546805,-39.941056876536436,1.5769519414674762,0.08306240774248863,-4.999312594697696,40.062888492703195,42606.33231075725,25819.07043337824,25819.07043337824,68425.4027441355,77786.58857709946,77786.58857709946,25819.07043337824,103605.65901047771,103605.65901047771,103605.65901047771,128556.03568615275,91928.3190204666,56748.52258295488,39088.66270834636,24950.37667567504,0.0,64039.0393840214,21207.820174323784,1543.1011220145294,0.0,0.8866945173070906,2.8157412646364577,0.0014959135982669303,354665.4926941802,1557246.585657092,4.390747387989813,1557246.585657092,4.390747387989813,0.85,0.09605406653773928,4.027634451161993,1.2682798174535854,1.0,0.0,4.027634451162909,1.2843543887050861,1.2846585993024677,3.1359214299277176,19400.73562158877,1978.3244657032494,4632.441516551485,4632.441516551485,5.573534029761192,5.15542244830895,-2.36495841642754,7.52038086473649,3.4161324816818572,3.4161324816818572,0.9760378519091021,0.0,0.0,0.00023684643690653154,1.0001696481905409,0.000236806263152479,198.80833806877087,0.0,8.012426746661126e-06,22.70721740003763,0.07716793122174079,7.938329134725014e-05,0.00015746314555928142,0.0006342039898428974,0.09605406653635976,0.07219765046560944,0.02385641607075032,0.09605421238627515,0.07219765046664635,0.02385641607109293,0.37767006488823357,0.37767006488823357,0.1247943199057105,0.0,5.1009406030617015,4.622567500705088,6.5546500779231,5.0823750024401875,4.611818697366573,6.512237785206594,24950.37667567504,21207.820174323784,0.85,1.0684951461218912,0.6653181047151701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506594842964866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.41181963843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.153733395697,1543.1011220145294,0.37767006488823357,0.1247943199057105,6.112874298809886,3.4161324816818572
3060.0,-29.863676257233386,5.154847897767595,35.03196937548156,24.284089088346832,5.069702790042424,-26.370318744469024,-39.94250041488556,1.5763452772781592,0.07828783010154439,-4.99970285701628,40.06280074325131,42605.27310258742,25818.946064962638,25818.946064962638,68424.21916755007,77785.75639083891,77785.75639083891,25818.946064962638,103604.70245580155,103604.70245580155,103604.70245580155,128554.85378396229,91927.94403270635,56747.91939444021,39088.91626474016,24950.15132816073,0.0,64039.06759290089,21207.628628936618,1543.0976690488267,0.0,0.886692847858262,2.815758383520707,0.0014959135982669303,354660.0978037753,1557242.7971680835,4.390803495547638,1557242.7971680835,4.390803495547638,0.8499999999999999,0.096054183514475,4.027634451161993,1.268279358088039,1.0,0.0,4.0276344511634585,1.284357307809299,1.284661467497955,3.1359143025641703,19400.656483424653,1978.316395856348,4632.441516551485,4632.441516551485,5.573507182489583,5.154847897767595,-2.3653066290791367,7.520154526846731,3.4162188430122598,3.4162188430122598,0.9760625265749313,0.0,0.0,0.000236806263152479,1.0001692418852155,0.00023676619239572266,198.80968103862367,0.0,7.986877277170563e-06,22.634810203501374,0.07717591809901796,7.937033099876134e-05,0.00015743593215371764,0.0006340943841931153,0.09605418351310503,0.072197326273302,0.02385685723980303,0.09605440057853581,0.07219732627433169,0.023856857240143317,0.3776680705474665,0.3776680705474665,0.12479652906000141,0.0,5.096505647828906,4.620047121759683,6.544340612173642,5.077990687117847,4.609228200367454,6.502348630856886,24950.15132816073,21207.628628936618,0.85,1.0684761933531852,0.6653012716148676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450669248979975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.3394124419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.125698106147,1543.0976690488267,0.3776680705474665,0.12479652906000141,6.112874298809886,3.4162188430122598
