time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3061.0,-29.865297768330727,5.15427330175733,35.031926956501884,24.283331573847704,5.069122294600562,-26.371836386952204,-39.94395191604269,1.5756609132218087,0.07441351034333366,-5.000145246593848,40.062703215163445,42604.274061248674,25818.951521231676,25818.951521231676,68423.22558248034,77785.03396557704,77785.03396557704,25818.951521231676,103603.98548680871,103603.98548680871,103603.98548680871,128553.87613165338,91927.64105091334,56747.3379663791,39089.22564948249,24949.890644844672,0.0,64039.11629432716,21207.40704811797,1543.0934198057591,0.0,0.8866909483588674,2.8157576058060365,0.0014959135982669303,354653.9823968277,1557238.586505066,4.39086733491871,1557238.586505066,4.39086733491871,0.85,0.0960543067400624,4.027634451161993,1.2682790751056743,1.0,0.0,4.0276344511620925,1.2843605899657013,1.284664698963653,3.135906288801302,19400.592541543334,1978.3098755990409,4632.441516551485,4632.441516551485,5.573508360328314,5.15427330175733,-2.365694134504123,7.519967436261453,3.416304557679466,3.416304557679466,0.9760870164798474,0.0,0.0,0.00023676619239572266,1.0001685949414167,0.00023672628154215426,198.81101887336604,0.0,7.966454369703456e-06,22.576931683739595,0.07718388455338766,7.935730113110334e-05,0.00015740889126461934,0.0006339854733765929,0.09605430673832434,0.0721970109393266,0.023857295798997747,0.09605390377244323,0.07219701094063298,0.023857295799429423,0.37766607055019724,0.37766607055019724,0.12479870737589728,0.0,5.092291057664909,4.61764174876771,6.534573700557871,5.074558756937165,4.607184317884048,6.4946502820376395,24949.890644844672,21207.40704811797,0.85,1.0684598654985116,0.6652851651705682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506789902741828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.281533922134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.097687143088,1543.0934198057591,0.37766607055019724,0.12479870737589728,6.112874298809886,3.416304557679466
3062.0,-29.86691553139479,5.153701505444581,35.031884376568875,24.282742011733376,5.068742087137111,-26.37333062491449,-39.94537345189599,1.5751571806571711,0.06897699313424255,-5.000452089970001,40.062613689171926,42603.16702998549,25818.6155575299,25818.6155575299,68421.7825875154,77784.180749439,77784.180749439,25818.6155575299,103602.7963069689,103602.7963069689,103602.7963069689,128552.41820150652,91927.28685786977,56746.72883166518,39089.50891800509,24949.621894537624,0.0,64039.13081254272,21207.17861035698,1543.0855604979959,0.0,0.8866897100932954,2.815793151127537,0.0014959135982669303,354649.7407720067,1557234.7213309319,4.3909089512969075,1557234.7213309319,4.3909089512969075,0.85,0.09605436826695588,4.027634451161993,1.2682784844143313,1.0,0.0,4.02763445116282,1.2843630273405322,1.2846670856529085,3.135900337696437,19400.517791937655,1978.3022532605585,4632.441516551485,4632.441516551485,5.5734358362175245,5.153701505444581,-2.3659815488241893,7.5196830542687705,3.416389301045982,3.416389301045982,0.9761112288702806,0.0,0.0,0.00023672628154215426,1.0001682074412286,0.00023668646911681072,198.81235363157717,0.0,7.93471746203854e-06,22.48698928741722,0.0771918192708497,7.934454217334586e-05,0.00015738173936880842,0.0006338761154656105,0.09605436826614135,0.07219664907102867,0.02385771919511268,0.0960544929596467,0.0721966490716409,0.023857719195314972,0.3776640713245015,0.3776640713245015,0.12480088706305074,0.0,5.087841801393608,4.615160648341941,6.524087685345819,5.0694290831042395,4.6046565477176955,6.481551956373096,24949.621894537624,21207.17861035698,0.85,1.0684370902503613,0.6652677275507497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506886943295434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.191591525814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.06974699553,1543.0855604979959,0.3776640713245015,0.12480088706305074,6.112874298809886,3.416389301045982
3063.0,-29.868527884568348,5.1531308065981705,35.031842041590416,24.28207240244376,5.068269296624637,-26.37482925330133,-39.94679938824845,1.5745706653577443,0.06433084967670766,-5.000838359036036,40.062535664067795,42602.10167098995,25818.48386156937,25818.48386156937,68420.58553255931,77783.37825493513,77783.37825493513,25818.48386156937,103601.8621165045,103601.8621165045,103601.8621165045,128551.321208405,91926.94371427967,56746.121229529854,39089.802760833125,24949.459091900495,0.0,64039.261852733616,21207.04022811542,1543.0856282188217,0.0,0.8866880256885548,2.8158090562426867,0.0014959135982669303,354644.4012691279,1557231.3526993208,4.390965561916737,1557231.3526993208,4.390965561916737,0.85,0.09605448148853869,4.027634451161993,1.268278058017604,1.0,0.0,4.027634451161815,1.2843658515388792,1.2846698593834707,3.135893442149861,19400.445374230654,1978.294868709565,4632.441516551485,4632.441516551485,5.573407407156939,5.1531308065981705,-2.3663276202714214,7.519458426869592,3.4164739313278982,3.4164739313278982,0.9761354089508281,0.0,0.0,0.00023668646911681072,1.0001676471157204,0.00023664679596402288,198.81368394198506,0.0,7.915201986331174e-06,22.431682429262548,0.07719973447283603,7.9331745624287e-05,0.00015735472349252372,0.0006337673053915579,0.09605448148716006,0.07219633283735441,0.023858148649805653,0.09605485727119224,0.07219633283839064,0.02385814865014806,0.3776620665183516,0.3776620665183516,0.12480301771031768,0.0,5.083460518814434,4.6127138454892815,6.513773364032318,5.065169208712746,4.60219682673943,6.47177003946905,24949.459091900495,21207.04022811542,0.85,1.0684162114469886,0.6652497302195467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506983760779872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.13628466766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.041827883202,1543.0856282188217,0.3776620665183516,0.12480301771031768,6.112874298809886,3.4164739313278982
3064.0,-29.87013623788166,5.152560181276405,35.03179932181268,24.281318066082918,5.067700542982756,-26.37633387724291,-39.94823751328511,1.5738981823442233,0.060347104262291396,-5.0012738612119465,40.06243978610864,42601.104157979884,25818.475038611865,25818.475038611865,68419.57919659175,77782.62115591607,77782.62115591607,25818.475038611865,103601.09619452794,103601.09619452794,103601.09619452794,128550.3059435939,91926.60550524252,56745.54141019046,39090.071216724515,24949.209749065973,0.0,64039.28096579049,21206.828286706077,1543.0818875531281,0.0,0.8866861552090546,2.8158105228654584,0.0014959135982669303,354638.38127917587,1557227.2133016337,4.391028426434658,1557227.2133016337,4.391028426434658,0.85,0.09605458587965311,4.027634451161993,1.2682777178892866,1.0,0.0,4.027634451162028,1.284369077371639,1.2846730350221578,3.135885566012094,19400.373997921546,1978.287590351603,4632.441516551485,4632.441516551485,5.573405502554912,5.152560181276405,-2.366710783117202,7.519270964393607,3.416557939684972,3.416557939684972,0.9761594113385634,0.0,0.0,0.00023664679596402288,1.0001672333936762,0.00023660722733442744,198.815010967832,0.0,7.887565659344124e-06,22.353361078581248,0.07720762203849538,7.931884162477862e-05,0.00015732795433924426,0.0006336594890275812,0.09605458587796538,0.07219601491910134,0.02385857095886404,0.09605447182194797,0.07219601492036985,0.02385857095928326,0.37766005767449085,0.37766005767449085,0.12480511255109511,0.0,5.079264485208853,4.610331798247159,6.504012661762374,5.061620965474219,4.599980758472498,6.464127812862557,24949.209749065973,21206.828286706077,0.85,1.068400178214699,0.6652339550898021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507080255728346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.05796331698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.013963223579,1543.0818875531281,0.37766005767449085,0.12480511255109511,6.112874298809886,3.416557939684972
3065.0,-29.871738890971187,5.1519917969447935,35.03175633027482,24.280692811030917,5.067278503004752,-26.37781869799049,-39.9496499687433,1.5733583100238115,0.055310023143022136,-5.001606296921981,40.06234643106461,42600.0250703506,25818.2061197934,25818.2061197934,68418.231190144,77781.79283082884,77781.79283082884,25818.2061197934,103599.99895062225,103599.99895062225,103599.99895062225,128548.93185616615,91926.25316596156,56744.93663388156,39090.35170231111,24948.932905543905,0.0,64039.28460785502,21206.592969712317,1543.0741819725602,0.0,0.8866848004328703,2.8158378456438826,0.0014959135982669303,354633.7860412171,1557223.182835292,4.3910739589101215,1557223.182835292,4.3910739589101215,0.85,0.0960546368340148,4.027634451161993,1.2682771711563694,1.0,0.0,4.027634451163074,1.284371683029845,1.2846755904735434,3.135879204110733,19400.299639537618,1978.2800079066367,4632.441516551485,4632.441516551485,5.5733474513485435,5.1519917969447935,-2.3670180111785104,7.519009808123304,3.4166410190572365,3.4166410190572365,0.9761831483020675,0.0,0.0,0.00023660722733442744,1.0001666428367868,0.00023656780500430912,198.81633330603557,0.0,7.86683752699958e-06,22.294617551516808,0.07721548887602238,7.930616984190203e-05,0.0001573010574925254,0.0006335511583611087,0.09605463683305963,0.072195657071047,0.023858979762012632,0.09605477744312949,0.0721956570717649,0.023858979762249898,0.3776580478977666,0.3776580478977666,0.1248072054566887,0.0,5.074927452955933,4.607904771950587,6.493818530456451,5.056916320065,4.597568640092561,6.452400626405733,24948.932905543905,21206.592969712317,0.85,1.068379067772282,0.6652170668553238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507176512516622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.99921978991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.986124949384,1543.0741819725602,0.3776580478977666,0.1248072054566887,6.112874298809886,3.4166410190572365
3066.0,-29.873336262400922,5.151424343752153,35.03171335376017,24.280005425121658,5.066783675123084,-26.37930604407037,-39.95106654530389,1.5727534567922181,0.050899840178715294,-5.002000056954744,40.062260885584614,42598.98588712435,25818.094383116826,25818.094383116826,68417.08027024117,77781.00754364044,77781.00754364044,25818.094383116826,103599.10192675727,103599.10192675727,103599.10192675727,128547.83371571434,91925.91226324197,56744.34027920798,39090.63553781555,24948.731788957077,0.0,64039.367326772626,21206.422020613514,1543.0722511518857,0.0,0.8866831050516268,2.8158497845704056,0.0014959135982669303,354628.34318144567,1557219.4895422831,4.391130938864442,1557219.4895422831,4.391130938864442,0.85,0.0960547265253581,4.027634451161993,1.2682767711346967,1.0,0.0,4.027634451159486,1.2843745921927976,1.2846784496891857,3.1358721012112674,19400.227694748406,1978.272671579837,4632.441516551485,4632.441516551485,5.573323330876396,5.151424343752153,-2.3673707008662968,7.51879504461845,3.416723823419328,3.416723823419328,0.9762068066912366,0.0,0.0,0.00023656780500430912,1.0001660957834508,0.00023652851861470132,198.81765130179144,0.0,7.83780312450511e-06,22.21233405484748,0.07722332667914689,7.929346296646401e-05,0.0001572743420378451,0.0006334435582754597,0.09605472652395172,0.07219533303183187,0.023859393492119844,0.09605488085396556,0.07219533303288893,0.023859393492469166,0.37765603305799067,0.37765603305799067,0.12480926401230553,0.0,5.070677782207895,4.605519840836905,6.483850617522535,5.052899897133443,4.595236203308502,6.44321839288898,24948.731788957077,21206.422020613514,0.85,1.06835971569067,0.6651999803457646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507272429370297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.916936293244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.958347257894,1543.0722511518857,0.37765603305799067,0.12480926401230553,6.112874298809886,3.416723823419328
3067.0,-29.874929612063205,5.1508571069700935,35.031669924114816,24.279260518401884,5.066219885193077,-26.380796666142505,-39.95249489145351,1.5720869392724381,0.04701379737610978,-5.002428382093923,40.06216173429084,42598.01299664568,25818.068413847195,25818.068413847195,68416.08141049287,77780.26872618469,77780.26872618469,25818.068413847195,103598.33714003189,103598.33714003189,103598.33714003189,128546.80093125498,91925.58829018171,56743.781032490144,39090.896952990624,24948.46379122309,0.0,64039.360744213714,21206.194222539627,1543.0672988533129,0.0,0.8866812829024335,2.815850810405725,0.0014959135982669303,354622.4226101243,1557215.2088477132,4.391192179519151,1557215.2088477132,4.391192179519151,0.85,0.0960548091345232,4.027634451161993,1.2682764694700017,1.0,0.0,4.027634451161327,1.2843777893801087,1.2846815971716945,3.135864295119809,19400.159322828218,1978.265699584284,4632.441516551485,4632.441516551485,5.573317724919033,5.1508571069700935,-2.367749627724872,7.518606734694965,3.4168059613677895,3.4168059613677895,0.9762302746765112,0.0,0.0,0.00023652851861470132,1.000165679726737,0.00023648933712595009,198.81896599450644,0.0,7.810827709948512e-06,22.135885729994083,0.07723113750685684,7.928065242202268e-05,0.00015724786619267863,0.0006333369232493437,0.09605480913290941,0.07219500647421935,0.02385980265869006,0.09605441017728315,0.0721950064754323,0.023859802659090906,0.3776540151035303,0.3776540151035303,0.12481130201576797,0.0,5.066599592600767,4.603209579830093,6.474350068854164,5.04944217947002,4.593159305356096,6.4355199032114,24948.46379122309,21206.194222539627,0.85,1.0683442279157138,0.6651848566507533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507368031327506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84048796839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.930621953887,1543.0672988533129,0.3776540151035303,0.12481130201576797,6.112874298809886,3.4168059613677895
3068.0,-29.876517690154863,5.150292743205681,35.03162637897462,24.27868003668266,5.065845635797444,-26.38226358782638,-39.953885693661846,1.5715915334690007,0.04174230562739467,-5.002729853150422,40.06207151103023,42596.90725033278,25817.72365172947,25817.72365172947,68414.63090206224,77779.4281289404,77779.4281289404,25817.72365172947,103597.15178066987,103597.15178066987,103597.15178066987,128545.34863343847,91925.23714550876,56743.16318694446,39091.19328729366,24948.196852768597,0.0,64039.390140062256,21205.967324853307,1543.0594627861556,0.0,0.8866800744204344,2.815884830649117,0.0014959135982669303,354618.2555398174,1557211.3136140686,4.391232795513036,1557211.3136140686,4.391232795513036,0.85,0.09605483700403002,4.027634451161993,1.2682758793281392,1.0,0.0,4.027634451162598,1.2843801863832782,1.2846839444153055,3.1358584427431264,19400.08521655675,1978.258142847634,4632.441516551485,4632.441516551485,5.573243301503973,5.150292743205681,-2.3680347929568133,7.518327536162495,3.4168872188447885,3.4168872188447885,0.976253491098511,0.0,0.0,0.00023648933712595009,1.0001651336835928,0.00023645029121837458,198.82027635281906,0.0,7.790023079646342e-06,22.07692540771773,0.07723892752993648,7.926818044009409e-05,0.000157221156685856,0.0006332293471194914,0.0960548370032453,0.07219463803912392,0.023860198964121386,0.09605495196773327,0.07219463803971371,0.023860198964316306,0.37765199759735485,0.37765199759735485,0.12481334528566372,0.0,5.062294724998537,4.600828336364202,6.464148375665843,5.044472158777808,4.590733897152177,6.422760610445664,24948.196852768597,21205.967324853307,0.85,1.0683210872625548,0.6651672846535226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507463393781757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.78152764611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.902923973572,1543.0594627861556,0.37765199759735485,0.12481334528566372,6.112874298809886,3.4168872188447885
3069.0,-29.87810049139138,5.149729624423846,35.031583098043185,24.278013535682135,5.065382882769677,-26.383734611233393,-39.95528459837658,1.5710170026116468,0.037071255049681895,-5.003107040319371,40.061992116321065,42595.858046354035,25817.5742538203,25817.5742538203,68413.43230017433,77778.59783986965,77778.59783986965,25817.5742538203,103596.17209368995,103596.17209368995,103596.17209368995,128544.20206527328,91924.85834513762,56742.563919060034,39091.438251197316,24948.029971583328,0.0,64039.46822278065,21205.825475845828,1543.0591251738408,0.0,0.886678441093398,2.8159021338543724,0.0014959135982669303,354613.0419410197,1557207.8858905435,4.391287690286199,1557207.8858905435,4.391287690286199,0.85,0.09605491430344817,4.027634451161993,1.2682753941370177,1.0,0.0,4.027634451162016,1.284382953042655,1.2846866615764927,3.13585168786356,19400.005273771632,1978.2499909522246,4632.441516551485,4632.441516551485,5.573211051143415,5.149729624423846,-2.3683757899117075,7.518105414335553,3.416968397620807,3.416968397620807,0.9762766850345164,0.0,0.0,0.00023645029121837458,1.000164587069833,0.00023641138096190686,198.8215823722179,0.0,7.763118134607912e-06,22.000676793478824,0.07724669064807109,7.925563762889006e-05,0.00015719465358948452,0.0006331226023354831,0.09605491430214048,0.07219431290973023,0.02386060139241025,0.09605534425411882,0.07219431291071307,0.023860601392735097,0.37764997460336414,0.37764997460336414,0.12481534389890614,0.0,5.058020745234728,4.598438964612114,6.4540974624353,5.04017829536906,4.588168948849841,6.413165788680033,24948.029971583328,21205.825475845828,0.85,1.0683010680566167,0.6651500899128561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507558441921524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.70527903187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.875278488735,1543.0591251738408,0.37764997460336414,0.12481534389890614,6.112874298809886,3.416968397620807
3070.0,-29.879678366627413,5.149166085667464,35.03153932203104,24.277238419186347,5.064775956950833,-26.385215618173582,-39.9567038292065,1.570313208496656,0.033703399665284905,-5.003564109854434,40.0618911343089,42594.914493055294,25817.624650765738,25817.624650765738,68412.53914382104,77777.9112979068,77777.9112979068,25817.624650765738,103595.53594867254,103595.53594867254,103595.53594867254,128543.30281917249,91924.562937019,56742.01004638412,39091.72543403875,24947.766870499956,0.0,64039.49230453871,21205.601839924962,1543.0551445822343,0.0,0.8866764791124813,2.815893005803553,0.0014959135982669303,354606.72426383104,1557203.5261823446,4.391353631026379,1557203.5261823446,4.391353631026379,0.85,0.09605499375012178,4.027634451161993,1.2682751551130784,1.0,0.0,4.027634451162132,1.2843863237714306,1.2846899831239167,3.135843458170262,19399.942930253652,1978.2436336826188,4632.441516551485,4632.441516551485,5.573221930275998,5.149166085667464,-2.3687766396416485,7.517942725309113,3.4170490113602963,3.4170490113602963,0.9762997175315132,0.0,0.0,0.00023641138096190686,1.0001640769222913,0.0002363725976735666,198.82288434205864,0.0,7.736198761421642e-06,21.924387289868932,0.07725442684683251,7.924291444535943e-05,0.00015716846651654744,0.0006330171303783466,0.09605499374827986,0.07219399388214111,0.023860999866138745,0.09605457254614166,0.0721939938835255,0.023860999866596278,0.37764794513850947,0.37764794513850947,0.12481730913301453,0.0,5.054049720889793,4.596191949436161,6.444839968279382,5.037267509519722,4.586340397975505,6.406926372303474,24947.766870499956,21205.601839924962,0.85,1.0682867193650813,0.6651351058577402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507653175418709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62898952826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.847685780958,1543.0551445822343,0.37764794513850947,0.12481730913301453,6.112874298809886,3.4170490113602963
3071.0,-29.881251313154138,5.148605393692581,35.03149522867308,24.27664885707202,5.064390924655251,-26.386669997328497,-39.95808509699998,1.5698096088293487,0.028567148838419598,-5.00386585193379,40.0617943390392,42593.83478523435,25817.283036986068,25817.283036986068,68411.11782222042,77777.07768258304,77777.07768258304,25817.283036986068,103594.36071956911,103594.36071956911,103594.36071956911,128541.82449016799,91924.20830328051,56741.40786680375,39092.00048497418,24947.463770598868,0.0,64039.46425557305,21205.344205009038,1543.0452622065807,0.0,0.886675293007781,2.8159252254467266,0.0014959135982669303,354602.553592234,1557199.3472375253,4.391393495231809,1557199.3472375253,4.391393495231809,0.85,0.09605499728212116,4.027634451161993,1.2682745622238145,1.0,0.0,4.0276344511618305,1.2843887582919884,1.2846923684046399,3.1358375142725787,19399.86808764284,1978.2360018602521,4632.441516551485,4632.441516551485,5.573148186489175,5.148605393692581,-2.3690628451936924,7.517668238886273,3.417128559876161,3.417128559876161,0.9763224456789031,0.0,0.0,0.0002363725976735666,1.0001635664734732,0.00023633394136421564,198.82418225996602,0.0,7.711005252078503e-06,21.852988884390477,0.07726213785208459,7.923053340771252e-05,0.0001571420642658541,0.0006329107917638659,0.09605499728135532,0.07219361577084434,0.023861381510510985,0.09605492793562469,0.07219361577141994,0.023861381510701222,0.37764591754034815,0.37764591754034815,0.1248192890972974,0.0,5.049846882716054,4.593866823508392,6.434882227183209,5.032433000772187,4.5839963793030165,6.394469774429979,24947.463770598868,21205.344205009038,0.85,1.068264992805072,0.6651185371452824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507747615261206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.557591122786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.82013899735,1543.0452622065807,0.37764591754034815,0.1248192890972974,6.112874298809886,3.417128559876161
3072.0,-29.882820587693647,5.1480449171904885,35.031451108042184,24.275921552348905,5.063846206396675,-26.388137041418616,-39.95948707507921,1.5691626601213302,0.024705417549625963,-5.004291682211601,40.06170535796914,42592.856939842924,25817.257180251094,25817.257180251094,68410.11412009402,77776.33293224951,77776.33293224951,25817.257180251094,103593.5901125006,103593.5901125006,103593.5901125006,128540.85364786498,91923.87640095012,56740.84177013474,39092.26070090597,24947.263535364364,0.0,64039.524236270336,21205.174005059707,1543.0441700091255,0.0,0.8866734466025847,2.8159262301191847,0.0014959135982669303,354596.66784210614,1557195.5056628373,4.39145555185031,1557195.5056628373,4.39145555185031,0.85,0.096055073781632,4.027634451161993,1.2682742144027723,1.0,0.0,4.027634451160974,1.2843918627573985,1.2846954239514647,3.135829934732894,19399.798042313687,1978.228859224474,4632.441516551485,4632.441516551485,5.573142604824543,5.1480449171904885,-2.3694409673796857,7.517485884570174,3.4172080279398505,3.4172080279398505,0.9763451508399573,0.0,0.0,0.00023633394136421564,1.0001631867014606,0.00023629538110040346,198.82547716280325,0.0,7.685809095895007e-06,21.78158297776645,0.07726982366118049,7.921796856153569e-05,0.00015711597280267995,0.0006328057048879045,0.09605507377999199,0.07219329757110658,0.023861776208885414,0.0960546941928516,0.07219329757233917,0.02386177620929283,0.3776438851988124,0.3776438851988124,0.12482123219240938,0.0,5.045844549732976,4.5916257891261125,6.425480725802913,5.028997099761227,4.581857236786448,6.387052066777187,24947.263535364364,21205.174005059707,0.85,1.068248319080239,0.6651026447776048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507841761275921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.48618521616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.792638356377,1543.0441700091255,0.3776438851988124,0.12482123219240938,6.112874298809886,3.4172080279398505
3073.0,-29.88438478308049,5.147486888513004,35.03140682010876,24.275319068133854,5.063442086600848,-26.389585452395703,-39.960863593127556,1.568642755915976,0.019832286294331425,-5.004611093021515,40.06161224371745,42591.79555283512,25816.963441298067,25816.963441298067,68408.75899413318,77775.52439640388,77775.52439640388,25816.963441298067,103592.48783770195,103592.48783770195,103592.48783770195,128539.480678689,91923.53558611813,56740.246609656046,39092.543307180094,24946.992840987048,0.0,64039.53614816714,21204.94391483899,1543.0365693246483,0.0,0.8866721571441744,2.815952937050891,0.0014959135982669303,354592.2530531977,1557191.4856542028,4.391498889911126,1557191.4856542028,4.391498889911126,0.85,0.09605508445913687,4.027634451161993,1.2682737033860763,1.0,0.0,4.027634451162103,1.284394373066666,1.2846978853248703,3.13582380584981,19399.72611607244,1978.2215247890404,4632.441516551485,4632.441516551485,5.573079195723319,5.147486888513004,-2.369740562579806,7.51722745109281,3.4172866265178734,3.4172866265178734,0.9763676075765353,0.0,0.0,0.00023629538110040346,1.0001626605710285,0.00023625695140977768,198.82676788930974,0.0,7.666762851980174e-06,21.727605922511813,0.07727749042403247,7.920563368620244e-05,0.00015708974741420102,0.0006327000786097716,0.09605508445825987,0.0721929302331074,0.023862154225152477,0.09605499236131886,0.07219293023376654,0.023862154225370327,0.377641852614047,0.377641852614047,0.12482317289890002,0.0,5.041691405532504,4.589341559486229,6.415600724082481,5.024443379315869,4.579601338468763,6.37546503824575,24946.992840987048,21204.94391483899,0.85,1.0682269596059697,0.6650859471294613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507935688672262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.432208160906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.765158845996,1543.0365693246483,0.377641852614047,0.12482317289890002,6.112874298809886,3.4172866265178734
3074.0,-29.885944474784004,5.146929297155013,35.03136246421931,24.274600005615525,5.062910615692567,-26.391042545780717,-39.962256455887086,1.5680086866894685,0.015859625946859524,-5.0050252528575445,40.06152168851814,42590.82151796165,25816.910962958944,25816.910962958944,68407.73248092059,77774.75943036492,77774.75943036492,25816.910962958944,103591.67039332388,103591.67039332388,103591.67039332388,128538.45055723304,91923.18496313776,56739.68558579891,39092.77708593205,24946.78016390917,0.0,64039.55724984122,21204.763139322793,1543.0345027742821,0.0,0.8866703758320311,2.8159567631494693,0.0014959135982669303,354586.52873930737,1557187.5761347048,4.391558759073873,1557187.5761347048,4.391558759073873,0.85,0.09605514356879455,4.027634451161993,1.268273370401002,1.0,0.0,4.0276344511638404,1.2843974168748524,1.2847008804907667,3.1358163744691123,19399.652119900013,1978.213979279368,4632.441516551485,4632.441516551485,5.573067867282598,5.146929297155013,-2.370110410014877,7.517039707169889,3.417365029395483,3.417365029395483,0.9763900083987095,0.0,0.0,0.00023625695140977768,1.000162194269623,0.00023621863810029966,198.82805491421018,0.0,7.640851178108878e-06,21.654172238760562,0.07728513127521057,7.919315415448526e-05,0.00015706379725529242,0.0006325955608557383,0.09605514356725264,0.07219260443541198,0.02386253913184066,0.09605480125600872,0.07219260443657084,0.023862539132223713,0.3776398157201626,0.3776398157201626,0.12482507639780537,0.0,5.037693137750068,4.587107456228011,6.40619574303787,5.020884878804395,4.577388722519856,6.367776026104707,24946.78016390917,21204.763139322793,0.85,1.068210578253025,0.6650705180830595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508029313216035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.35877447716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.737728778822,1543.0345027742821,0.3776398157201626,0.12482507639780537,6.112874298809886,3.417365029395483
3075.0,-29.887499100506844,5.146374538826915,35.03131806809873,24.274029093235754,5.062538562135823,-26.392479135890333,-39.96361600058151,1.5675185975189985,0.010875443113775418,-5.005324790324859,40.06143180493819,42589.73134436312,25816.57099937175,25816.57099937175,68406.30234373487,77773.9488531741,77773.9488531741,25816.57099937175,103590.51985254584,103590.51985254584,103590.51985254584,128537.04276472444,91922.85122685516,56739.070763574106,39093.08940364561,24946.522912178592,0.0,64039.6123158242,21204.544475351802,1543.0272240747713,0.0,0.8866691758548769,2.8159872520474054,0.0014959135982669303,354582.3887247063,1557183.6956182136,4.391599089900636,1557183.6956182136,4.391599089900636,0.85,0.09605513866482407,4.027634451161993,1.2682727830065414,1.0,0.0,4.027634451162468,1.2843997872997401,1.2847032022635445,3.135810587161102,19399.581687529935,1978.2067971763993,4632.441516551485,4632.441516551485,5.57299447972099,5.146374538826915,-2.3703954841533688,7.516770022980284,3.417442634150011,3.417442634150011,0.9764121811857175,0.0,0.0,0.00023621863810029966,1.0001616694706925,0.00023618045493116303,198.82933777337408,0.0,7.617760800842341e-06,21.588734109587193,0.07729274903601141,7.918097489330166e-05,0.000157037663206998,0.0006324903024624793,0.09605513866405402,0.07219223151833154,0.023862907145722482,0.09605525815459247,0.07219223151891029,0.02386290714591379,0.3776377768971637,0.3776377768971637,0.12482697236189565,0.0,5.033513933054337,4.584829321490076,6.396192925428579,5.01620023343861,4.575151061315694,6.3556047916971465,24946.522912178592,21204.544475351802,0.85,1.0681873276555058,0.6650529227804084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508122669341248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.29333634798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.710336795593,1543.0272240747713,0.3776377768971637,0.12482697236189565,6.112874298809886,3.417442634150011
3076.0,-29.889048238994523,5.145820242079623,35.03127371811289,24.273319041263335,5.062015438901963,-26.393925895324916,-39.964999713096745,1.5668930952328477,0.006948797931784156,-5.005735892609256,40.061344356458385,42588.76505413007,25816.515609675138,25816.515609675138,68405.2806638052,77773.18659058181,77773.18659058181,25816.515609675138,103589.70220025696,103589.70220025696,103589.70220025696,128536.03232329157,91922.50242599868,56738.51632779374,39093.31788689438,24946.330123034608,0.0,64039.64800992899,21204.380604579415,1543.026239390754,0.0,0.8866673988161932,2.8159908336584896,0.0014959135982669303,354576.70679457305,1557179.9202385761,4.3916588157065295,1557179.9202385761,4.3916588157065295,0.85,0.09605518883859776,4.027634451161993,1.268272404964082,1.0,0.0,4.027634451163294,1.2844027905703832,1.2847061571985308,3.135803254813378,19399.508075902166,1978.1992908793693,4632.441516551485,4632.441516551485,5.57298252280876,5.145820242079623,-2.3707631280724595,7.516583370152082,3.417520164216293,3.417520164216293,0.9764343326332267,0.0,0.0,0.00023618045493116303,1.0001611008402977,0.00023614241219012928,198.8306161190392,0.0,7.591934233524028e-06,21.515541617807095,0.07730034097024494,7.916858090667766e-05,0.00015701187402448536,0.0006323864330625241,0.09605518883706637,0.07219190670147459,0.023863282135591787,0.09605512651648454,0.0721919067026255,0.023863282135972257,0.377635732370228,0.377635732370228,0.12482881975939494,0.0,5.029509779796115,4.582609128548654,6.386723067833657,5.01268469054105,4.572951853697418,6.348050040148962,24946.330123034608,21204.380604579415,0.85,1.0681707784090153,0.665037463159181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508215723380795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.220143856204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.682994311119,1543.026239390754,0.377635732370228,0.12482881975939494,6.112874298809886,3.417520164216293
3077.0,-29.890593760627837,5.145267202634452,35.03122897692807,24.27264586966487,5.061524515429936,-26.395366177883943,-39.9663710623048,1.5662969326861216,0.0028990592670652404,-5.006109427405947,40.061244262099784,42587.763255648184,25816.364733420563,25816.364733420563,68404.12798906874,77772.44336117829,77772.44336117829,25816.364733420563,103588.80809459885,103588.80809459885,103588.80809459885,128534.85304990536,91922.18424018756,56737.938491928195,39093.60638695485,24946.044955306515,0.0,64039.651342261364,21204.138212010537,1543.0190956700446,0.0,0.8866658589074184,2.8160004178968245,0.0014959135982669303,354571.54415445414,1557175.5989117585,4.391710571769518,1557175.5989117585,4.391710571769518,0.85,0.0960551951519408,4.027634451161993,1.2682719999970868,1.0,0.0,4.0276344511604085,1.2844056563900976,1.2847089748302756,3.135796258077772,19399.440925334573,1978.1924434271207,4632.441516551485,4632.441516551485,5.5729499533194256,5.145267202634452,-2.3711034497289685,7.51637065236342,3.4175969089289047,3.4175969089289047,0.9764562596939728,0.0,0.0,0.00023614241219012928,1.000160726715869,0.00023610446389504543,198.83189149451252,0.0,7.564061638597621e-06,21.436550683785658,0.07730790503188353,7.915629942839057e-05,0.0001569861127617387,0.0006322826761131803,0.09605519515074051,0.07219155069390203,0.02386364445683848,0.0960548419120083,0.07219155069480414,0.023863644457136672,0.377633685276522,0.377633685276522,0.1248306539679839,0.0,5.0255568742224455,4.580427323040681,6.377344169379285,5.009008486672997,4.570994587225471,6.339107860255808,24946.044955306515,21204.138212010537,0.85,1.068152723435069,0.6650217851442838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508308450108396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.14115292218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.655709933399,1543.0190956700446,0.377633685276522,0.1248306539679839,6.112874298809886,3.4175969089289047
3078.0,-29.89213414454237,5.144717229392821,35.031184391827225,24.272096924856328,5.061178095075445,-26.3967873851294,-39.967720688413806,1.5658313356627291,-0.0021744130597767253,-5.0063954027467865,40.061159325985045,42586.693587296926,25815.996788995744,25815.996788995744,68402.69037629267,77771.61802338797,77771.61802338797,25815.996788995744,103587.61481238372,103587.61481238372,103587.61481238372,128533.43060283238,91921.84037200514,56737.348785338334,39093.8795407409,24945.815790448654,0.0,64039.69533118955,21203.943421881355,1543.0131308457035,0.0,0.8866647100373077,2.8160336686664005,0.0014959135982669303,354567.59171712183,1557171.9320118069,4.391749185171263,1557171.9320118069,4.391749185171263,0.85,0.09605517483905573,4.027634451161993,1.2682714213943105,1.0,0.0,4.027634451162033,1.2844079115802314,1.284711181809355,3.1357907521814607,19399.368354708167,1978.1850432826875,4632.441516551485,4632.441516551485,5.572870525565507,5.144717229392821,-2.371378714842181,7.516095944235002,3.417673109099744,3.417673109099744,0.9764780311713555,0.0,0.0,0.00023610446389504543,1.000160194399236,0.00023606664734029508,198.83316264464386,0.0,7.545331290514978e-06,21.383468877319448,0.07731545036317405,7.91442142167606e-05,0.00015696024967828482,0.000632178509067248,0.09605517483834317,0.07219117624783818,0.023863998590504983,0.09605548032520252,0.07219117624837372,0.02386399859068201,0.37763163697810875,0.37763163697810875,0.12483247683039406,0.0,5.02140368068865,4.5781877223840866,6.36733115308283,5.004220989686985,4.56868925936169,6.326728760239348,24945.815790448654,21203.943421881355,0.85,1.0681295409439306,0.6650046251321832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450840096146942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.088071115715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.628446375378,1543.0131308457035,0.37763163697810875,0.12483247683039406,6.112874298809886,3.417673109099744
3079.0,-29.893670345316032,5.144166586128277,35.03113967071474,24.27131541715937,5.060573584650631,-26.398230637669382,-39.96909993058068,1.5651338770040923,-0.005435648683203453,-5.006858345062081,40.06106619418697,42585.76504824974,25816.077191745244,25816.077191745244,68401.84223999499,77770.89604445627,77770.89604445627,25816.077191745244,103586.9732362015,103586.9732362015,103586.9732362015,128532.5874856517,91921.49368542166,56736.794299616726,39094.11042867215,24945.6142494502,0.0,64039.72467812235,21203.772112032668,1543.0128691637628,0.0,0.8866626894767178,2.8160224641643152,0.0014959135982669303,354561.1935097604,1557167.911291648,4.39181709616166,1557167.911291648,4.39181709616166,0.85,0.09605522775336266,4.027634451161993,1.2682711263233792,1.0,0.0,4.027634451161518,1.2844112505578813,1.2847144730008566,3.135782600325712,19399.295189280783,1978.1775824854344,4632.441516551485,4632.441516551485,5.572887882017652,5.144166586128277,-2.371785184453629,7.515951770581905,3.417749312509576,3.417749312509576,0.9764998035741647,0.0,0.0,0.00023606664734029508,1.0001597613451372,0.00023602893903950284,198.83443035703723,0.0,7.519185181335002e-06,21.309370803903395,0.0773229695483554,7.913186557081649e-05,0.0001569347817694786,0.0006320759336403411,0.09605522775142714,0.07219086428280291,0.023864363468624222,0.0960548629537635,0.07219086428425756,0.023864363469105105,0.3776295827551537,0.3776295827551537,0.12483424589344645,0.0,5.0175886559114815,4.5760543036997205,6.358364339119248,5.0014226963788815,4.566646234645077,6.321602903017549,24945.6142494502,21203.772112032668,0.85,1.068115807552228,0.6649898209633958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508493166418892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.013973042296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.601234225604,1543.0128691637628,0.3776295827551537,0.12483424589344645,6.112874298809886,3.417749312509576
3080.0,-29.895201894337095,5.143618968908704,35.03109461875997,24.270743876136862,5.0602029649869325,-26.399646311676754,-39.97044487679375,1.5646473823266078,-0.010357321824699284,-5.007145622460261,40.060967115586784,42584.71429304074,25815.714066348683,25815.714066348683,68400.42835938942,77770.07718212917,77770.07718212917,25815.714066348683,103585.79124847785,103585.79124847785,103585.79124847785,128531.09266383425,91921.14293276137,56736.210283947024,39094.36960979372,24945.3014153564,0.0,64039.67102515012,21203.50620305294,1543.0021495433593,0.0,0.8866615851794011,2.816053573151703,0.0014959135982669303,354557.22316785774,1557163.6338425775,4.391854211655338,1557163.6338425775,4.391854211655338,0.85,0.09605517691867493,4.027634451161993,1.2682705686008555,1.0,0.0,4.027634451161405,1.2844136029774793,1.2847167775402353,3.1357768571006117,19399.22116574045,1978.1700341850126,4632.441516551485,4632.441516551485,5.572809494542006,5.143618968908704,-2.372061971048306,7.515680939957011,3.41782439717376,3.41782439717376,0.97652125633536,0.0,0.0,0.00023602893903950284,1.0001592795355398,0.00023599135044681223,198.8356942448598,0.0,7.497708507757822e-06,21.248505910985667,0.07733046725686316,7.911982569912616e-05,0.0001569091133403767,0.000631972550590983,0.09605517691799649,0.07219047237980147,0.02386470453819502,0.0960551371328662,0.07219047238031139,0.023864704538363552,0.37762752874120437,0.37762752874120437,0.12483602871127664,0.0,5.013542935069779,4.57384208454846,6.3487040981231075,4.996788300635558,4.564450710851361,6.309510134529887,24945.3014153564,21203.50620305294,0.85,1.0680946242295142,0.6649739702178759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450858512208621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95310814938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.574054531953,1543.0021495433593,0.37762752874120437,0.12483602871127664,6.112874298809886,3.41782439717376
3081.0,-29.896728205283406,5.14307329669479,35.03104992907308,24.270141461771004,5.059794285566354,-26.40106107787126,-39.97178964838383,1.5641271581543423,-0.014840138047873097,-5.007481978947353,40.06088756340868,42583.68551822998,25815.48066566981,25815.48066566981,68399.16618389978,77769.28747434024,77769.28747434024,25815.48066566981,103584.76814001004,103584.76814001004,103584.76814001004,128529.89845056443,91920.80380749943,56735.63055744741,39094.636944502236,24945.130310554396,0.0,64039.767255056635,21203.360763971235,1543.0007031934751,0.0,0.8866601601426753,2.816073191510011,0.0014959135982669303,354552.5745685412,1557160.199400098,4.391902107310948,1557160.199400098,4.391902107310948,0.85,0.09605517598770098,4.027634451161993,1.2682700630789618,1.0,0.0,4.027634451160826,1.2844161128593274,1.2847192397326115,3.1357707294685038,19399.14959606943,1978.1627361096228,4632.441516551485,4632.441516551485,5.572759110596943,5.14307329669479,-2.3723746009578126,7.515447897652603,3.4178994769560695,3.4178994769560695,0.9765427077017341,0.0,0.0,0.00023599135044681223,1.000158736725124,0.00023595389589809712,198.83695382412154,0.0,7.473953923323709e-06,21.18118541869939,0.07733794121078648,7.910778908385165e-05,0.0001568835613629606,0.0006318696365664467,0.09605517598667276,0.07219012301588155,0.023865052970791202,0.09605556189285261,0.07219012301665431,0.023865052971046668,0.37762546869161884,0.37762546869161884,0.12483777448714643,0.0,5.009495628041577,4.571645901732893,6.338989317116329,4.992641840899466,4.562225969875328,6.299482186882074,24945.130310554396,21203.360763971235,0.85,1.068073310002527,0.6649569063645766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450867680041111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88578765709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.54691682172,1543.0007031934751,0.37762546869161884,0.12483777448714643,6.112874298809886,3.4178994769560695
3082.0,-29.89825019312378,5.142527957502617,35.031005054939556,24.269433365575992,5.059255803725717,-26.402484933347655,-39.97314702775327,1.5634905439490088,-0.018250482944210944,-5.00789457892519,40.06079281166901,42582.72786463227,25815.440703060747,25815.440703060747,68398.168567693,77768.59543194817,77768.59543194817,25815.440703060747,103584.03613500891,103584.03613500891,103584.03613500891,128528.93612095212,91920.50805369245,56735.06791580613,39094.93348654035,24944.899985943208,0.0,64039.83347248356,21203.164988051725,1542.9976436356665,0.0,0.886658401799525,2.8160698247524754,0.0014959135982669303,354546.87231489836,1557156.1087665863,4.391961205579512,1557156.1087665863,4.391961205579512,0.85,0.09605518441879153,4.027634451161993,1.2682697300938885,1.0,0.0,4.027634451161142,1.28441916665375,1.284722246137896,3.135763273959108,19399.087179596692,1978.156371400702,4632.441516551485,4632.441516551485,5.572750483912955,5.142527957502617,-2.372743937562959,7.515271895065576,3.4179742307863865,3.4179742307863865,0.9765640659389676,0.0,0.0,0.00023595389589809712,1.0001582890608938,0.00023591655288849112,198.83820984976347,0.0,7.447348373370488e-06,21.105785290131962,0.07734538855915984,7.909564133718024e-05,0.0001568582545609169,0.0006317677100186867,0.09605518441728139,0.07218978609241947,0.02386539832486192,0.09605506610088647,0.07218978609355443,0.023865398325237097,0.3776234033115826,0.3776234033115826,0.1248394808805266,0.0,5.005687134855293,4.569565100617467,6.32989028007222,4.989644095980964,4.560462661069778,6.292697963837611,24944.899985943208,21203.164988051725,0.85,1.0680566275532575,0.6649412647665469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508768166285744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.81038752852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.519832995951,1542.9976436356665,0.3776234033115826,0.1248394808805266,6.112874298809886,3.4179742307863865
3083.0,-29.899767039019054,5.141984163710066,35.03095975146027,24.26877748165282,5.058785335803506,-26.40389735798646,-39.97449511718003,1.5629156547710115,-0.02230522047437944,-5.008249703021046,40.06069055793711,42581.754027019895,25815.255255106098,25815.255255106098,68397.00928212599,77767.83945966398,77767.83945966398,25815.255255106098,103583.09471477008,103583.09471477008,103583.09471477008,128527.69498150182,91920.17383218641,56734.51432297837,39095.177232453374,24944.600266731744,0.0,64039.77749918512,21202.910226721982,1542.9892723184246,0.0,0.8866569633746235,2.816081632345055,0.0014959135982669303,354541.9644525626,1557151.6942652767,4.392009551449366,1557151.6942652767,4.392009551449366,0.85,0.09605514931818111,4.027634451161993,1.2682692976528775,1.0,0.0,4.027634451162423,1.2844219316362646,1.2847249638061753,3.135756523583388,19399.016644824093,1978.149178855582,4632.441516551485,4632.441516551485,5.572710451469158,5.141984163710066,-2.373071163052731,7.515055326762797,3.4180481756245724,3.4180481756245724,0.9765851930355921,0.0,0.0,0.00023591655288849112,1.0001577562112813,0.00023587934145726327,198.8394616459059,0.0,7.42521718046e-06,21.04306548942364,0.0773528137763403,7.908357843690813e-05,0.000156832974451583,0.0006316658909794043,0.09605514931711068,0.07218941660374782,0.023865732713362852,0.09605479188805834,0.0721894166045523,0.023865732713628813,0.37762133920288715,0.37762133920288715,0.12484118664652814,0.0,5.001878532763612,4.567486629013672,6.320784069647118,4.985944482546643,4.558502098918439,6.2836745380919865,24944.600266731744,21202.910226721982,0.85,1.0680394584911903,0.6649266391901772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508859274470387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.74766772782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.492784899374,1542.9892723184246,0.37762133920288715,0.12484118664652814,6.112874298809886,3.4180481756245724
3084.0,-29.901278835481133,5.141442072993035,35.030914336712335,24.268143844697647,5.058339783863863,-26.405302746130584,-39.97583080837501,1.5623636945133343,-0.026492006034970927,-5.0085963848667765,40.06059671010435,42580.750555321094,25815.050886043653,25815.050886043653,68395.80144136475,77767.07271326012,77767.07271326012,25815.050886043653,103582.12359930377,103582.12359930377,103582.12359930377,128526.47310219308,91919.83688417457,56733.93917028346,39095.44190432345,24944.349502889305,0.0,64039.79140721276,21202.69707745591,1542.9835170094927,0.0,0.8866555374802678,2.8160961614077054,0.0014959135982669303,354537.17331467743,1557147.64267203,4.3920574762690645,1557147.64267203,4.3920574762690645,0.85,0.09605512154072587,4.027634451161993,1.2682688531233,1.0,0.0,4.027634451164129,1.2844245891539774,1.2847275741531075,3.135750035597581,19398.945534644277,1978.1419276352556,4632.441516551485,4632.441516551485,5.572666334546858,5.141442072993035,-2.3733921601446695,7.514834233137705,3.4181216777596575,3.4181216777596575,0.9766061936456164,0.0,0.0,0.00023587934145726327,1.0001572329644892,0.0002358422592796849,198.840709288756,0.0,7.399100952418348e-06,20.969052099153597,0.07736021287729272,7.907162815522437e-05,0.0001568077133020389,0.0006315641483032246,0.09605512153968271,0.07218905361342892,0.023866067926253783,0.09605477470910492,0.07218905361421293,0.023866067926512944,0.3776192748653872,0.3776192748653872,0.12484288540941696,0.0,4.998060378400794,4.565411800571098,6.311628521010846,4.982104378831821,4.556457806525827,6.274338117604373,24944.349502889305,21202.69707745591,0.85,1.068020365751244,0.6649108252798783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508950075938092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.67365433755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.465789080168,1542.9835170094927,0.3776192748653872,0.12484288540941696,6.112874298809886,3.4181216777596575
