time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3085.0,-29.90278693702308,5.140901531066858,35.03086887166126,24.26750074317681,5.0578874405766525,-26.406705487315225,-39.977166045550234,1.5618059908687547,-0.03066117763580678,-5.008949419145677,40.06050441544517,42579.7613097164,25814.865031141224,25814.865031141224,68394.62634085762,77766.2950001718,77766.2950001718,25814.865031141224,103581.16003131302,103581.16003131302,103581.16003131302,128525.27180481431,91919.4847303443,56733.37438537573,39095.678161076175,24944.111773501292,0.0,64039.789934577464,21202.495007476096,1542.978659328321,0.0,0.8866540735832692,2.8161097191045914,0.0014959135982669303,354532.2944384778,1557143.6581400756,4.3921066784799985,1557143.6581400756,4.3921066784799985,0.8499999999999999,0.09605509667584247,4.027634451161993,1.2682684129895643,1.0,0.0,4.027634451162918,1.284427273269008,1.2847302112694585,3.1357434827051143,19398.871215398234,1978.134349181243,4632.441516551485,4632.441516551485,5.572626214255697,5.140901531066858,-2.373717870377391,7.51461940144425,3.4181947873328697,3.4181947873328697,0.9766270820951056,0.0,0.0,0.0002358422592796849,1.0001568505869884,0.00023580527308418668,198.84195389603588,0.0,7.373446491654242e-06,20.896347357348123,0.07736758632378438,7.905968360419886e-05,0.00015678257567548604,0.0006314629031324998,0.09605509667475337,0.07218869485477272,0.023866401819980645,0.09605477615657072,0.07218869485559122,0.023866401820251255,0.37761720918021446,0.37761720918021446,0.12484456950582384,0.0,4.994244986417527,4.56332991652198,6.302506155065828,4.978288241509858,4.554335718845493,6.265336234762344,24944.111773501292,21202.495007476096,0.85,1.0680020407738535,0.6648953932112448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509040576215906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.60094959574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.43884385641,1542.978659328321,0.37761720918021446,0.12484456950582384,6.112874298809886,3.4181947873328697
3086.0,-29.904290351664443,5.140362628718881,35.03082334292403,24.266872309986525,5.0574413115047046,-26.40810338829054,-39.978496777452506,1.561254348130792,-0.03470125218183284,-5.009297220405132,40.06041163037143,42578.77362152878,25814.668281757244,25814.668281757244,68393.44190328603,77765.55168691582,77765.55168691582,25814.668281757244,103580.21996867306,103580.21996867306,103580.21996867306,128524.08949939463,91919.16759944115,56732.81150303467,39095.95121822942,24943.86953072157,0.0,64039.820748950995,21202.289101113336,1542.9734294725163,0.0,0.8866526381011708,2.816122193228485,0.0014959135982669303,354527.4879332767,1557139.6524437806,4.392154925760904,1557139.6524437806,4.392154925760904,0.85,0.09605506456369,4.027634451161993,1.268267921754159,1.0,0.0,4.0276344511610125,1.284429928858646,1.2847328199767798,3.135736999480368,19398.80428746052,1978.127524430924,4632.441516551485,4632.441516551485,5.572583742184916,5.140362628718881,-2.3740397379893348,7.514402366708216,3.418267460640128,3.418267460640128,0.9766478458971795,0.0,0.0,0.00023580527308418668,1.0001563650142284,0.00023576840715384747,198.84319464896916,0.0,7.3544073800484184e-06,20.842390515057218,0.07737494073116442,7.904778101538654e-05,0.00015675749206880014,0.0006313618755340524,0.09605506456263663,0.0721883327854426,0.02386673177719403,0.09605472055046513,0.07218833278623425,0.02386673177745575,0.3776151406056443,0.3776151406056443,0.12484623777842936,0.0,4.990452172658365,4.561278301793664,6.293383434303678,4.974595968223298,4.55241507691602,6.256222317079505,24943.86953072157,21202.289101113336,0.85,1.0679830315484815,0.6648796502483377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509130856379366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.54699275345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.411922261002,1542.9734294725163,0.3776151406056443,0.12484623777842936,6.112874298809886,3.418267460640128
3087.0,-29.90578825928528,5.139825317596462,35.03077775794769,24.266238847654336,5.056993211556232,-26.409496529326116,-39.979822969157226,1.5607014815975289,-0.03875526288055653,-5.009646354801771,40.06031893483488,42577.79104967593,25814.477334690335,25814.477334690335,68392.26838436627,77764.79595309783,77764.79595309783,25814.477334690335,103579.27328778816,103579.27328778816,103579.27328778816,128522.90258338371,91918.83502665827,56732.250486152094,39096.205045006864,24943.629295595543,0.0,64039.83434060241,21202.08490125621,1542.9683490455284,0.0,0.8866511954861866,2.8161346962272384,0.0014959135982669303,354522.6630559673,1557135.6506207394,4.392203412888501,1557135.6506207394,4.392203412888501,0.85,0.0960550293849855,4.027634451161993,1.2682674920605495,1.0,0.0,4.027634451161647,1.284432589932639,1.284735434324033,3.135730502893281,19398.734100637743,1978.1203673668117,4632.441516551485,4632.441516551485,5.572542522653872,5.139825317596462,-2.374362605688362,7.514187923284824,3.418339727650266,3.418339727650266,0.9766684936143617,0.0,0.0,0.00023576840715384747,1.0001557941176673,0.000235731681544515,198.84443087058094,0.0,7.3305393623536725e-06,20.774748552910307,0.07738227127052678,7.90359206840631e-05,0.00015673248646978435,0.0006312611621219844,0.09605502938391686,0.07218797101820075,0.023867058365716114,0.09605467445571768,0.07218797101900387,0.023867058365981637,0.3776130701679723,0.3776130701679723,0.12484788728889092,0.0,4.986677390413092,4.559239785390275,6.284294313622752,4.970891091921203,4.550426449661757,6.247265073134713,24943.629295595543,21202.08490125621,0.85,1.067964480054945,0.6648641660005177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509220857036187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.479350791305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.385044289787,1542.9683490455284,0.3776130701679723,0.12484788728889092,6.112874298809886,3.418339727650266
3088.0,-29.907281648186885,5.1392896566343484,35.03073211541024,24.26560454713183,5.0565496038349576,-26.410885153460725,-39.98114465558899,1.5601531091090284,-0.042895259560793875,-5.0099917199661235,40.06022608831407,42576.80943025393,25814.27931545359,25814.27931545359,68391.08874570753,77764.01884311886,77764.01884311886,25814.27931545359,103578.29815857245,103578.29815857245,103578.29815857245,128521.68558532947,91918.48107397395,56731.690695920304,39096.433753392936,24943.387426757025,0.0,64039.82118014996,21201.87931274347,1542.9630902057131,0.0,0.8866497726009391,2.8161487703344763,0.0014959135982669303,354517.89031841874,1557131.6422872443,4.392251236993059,1557131.6422872443,4.392251236993059,0.85,0.09605498784726689,4.027634451161993,1.2682670359918848,1.0,0.0,4.027634451162094,1.2844352297153083,1.2847380275549898,3.135724058312156,19398.65940175796,1978.112750200931,4632.441516551485,4632.441516551485,5.5724997764613855,5.1392896566343484,-2.374682692872849,7.513972349507197,3.4184115765095346,3.4184115765095346,0.9766890218598671,0.0,0.0,0.000235731681544515,1.000155326001306,0.00023569507197145813,198.8456633763796,0.0,7.302682886089073e-06,20.695803299176433,0.07738957395341288,7.902410228085228e-05,0.00015670757926366271,0.0006311608450005267,0.09605498784623145,0.07218760711103396,0.02386738073519749,0.09605467297660429,0.07218760711181213,0.023867380735454757,0.37761099766670747,0.37761099766670747,0.12484951774622839,0.0,4.982897140954208,4.557188821989087,6.275221531739817,4.967096460405344,4.548332836297789,6.238265017530637,24943.387426757025,21201.87931274347,0.85,1.06794627913337,0.6648489743667682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509310529079769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.40040553757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.358226528728,1542.9630902057131,0.37761099766670747,0.12484951774622839,6.112874298809886,3.4184115765095346
3089.0,-29.9087702774773,5.1387565742398955,35.03068663777206,24.26504281992095,5.056178674886304,-26.412262225069643,-39.98244950836522,1.5596706224788122,-0.04736761262250866,-5.010291334370452,40.060139606233065,42575.778518621235,25813.969887334355,25813.969887334355,68389.74840595559,77763.24111049355,77763.24111049355,25813.969887334355,103577.2109978279,103577.2109978279,103577.2109978279,128520.37638956751,91918.15400137892,56731.10904918755,39096.71661354596,24943.165391739596,0.0,64039.88200528556,21201.690582978656,1542.957912475492,0.0,0.8866485596956504,2.8161725534492077,0.0014959135982669303,354513.7498695316,1557127.9087238591,4.39229200361598,1557127.9087238591,4.39229200361598,0.85,0.09605492657612946,4.027634451161993,1.2682664606859912,1.0,0.0,4.027634451162514,1.284437561211781,1.28474031257594,3.13571836638146,19398.590375705782,1978.1057115024787,4632.441516551485,4632.441516551485,5.572432980557297,5.1387565742398955,-2.3749686567201325,7.513725230960028,3.4184830276486244,3.4184830276486244,0.9767094364710356,0.0,0.0,0.00023569507197145813,1.0001548328106125,0.00023565858429050747,198.8468919674302,0.0,7.2796548404209275e-06,20.63054181775291,0.0773968536082533,7.901243600540881e-05,0.0001566826359660493,0.0006310603825157333,0.09605492657534337,0.07218723111281074,0.02386769546253264,0.09605503044951687,0.07218723111340151,0.023867695462727948,0.3776089214004395,0.3776089214004395,0.12485112789287323,0.0,4.979020930736681,4.555123555840169,6.265804562477172,4.962923721747927,4.546296789114251,6.227560239295258,24943.165391739596,21201.690582978656,0.85,1.067924335030958,0.6648322449299208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509399931664029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.335144056146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.331449362422,1542.957912475492,0.3776089214004395,0.12485112789287323,6.112874298809886,3.4184830276486244
3090.0,-29.910255374694867,5.138224290903146,35.03064119279485,24.264374083746247,5.055686250802896,-26.413648267551377,-39.98377074077723,1.5590791436598033,-0.05092066651889127,-5.01067429263763,40.06004960225678,42574.83093181406,25813.87400040996,25813.87400040996,68388.70493222402,77762.52212601512,77762.52212601512,25813.87400040996,103576.39612642507,103576.39612642507,103576.39612642507,128519.35485410038,91917.835064392,56730.560459637876,39096.97178306014,24942.958727675312,0.0,64039.930510735445,21201.514918524015,1542.9555594675205,0.0,0.8866469349760194,2.8161745303987202,0.0014959135982669303,354508.45772551437,1557124.0231220631,4.3923466117349985,1557124.0231220631,4.3923466117349985,0.85,0.09605489644239157,4.027634451161993,1.2682660733023656,1.0,0.0,4.0276344511624425,1.2844404020727105,1.2847431072377897,3.1357114309566807,19398.52306660855,1978.0988478847062,4632.441516551485,4632.441516551485,5.572412281553531,5.138224290903146,-2.375316238950903,7.513540529854049,3.4185543638873552,3.4185543638873552,0.9767298182535301,0.0,0.0,0.00023565858429050747,1.0001544672909166,0.00023562218836939018,198.84811765672964,0.0,7.255461952138034e-06,20.561979172359187,0.07740410907020544,7.900062490717173e-05,0.00015665795938333573,0.0006309609942610592,0.09605489644108267,0.07218688446807504,0.02386801197300762,0.09605477538239689,0.07218688446905874,0.02386801197333283,0.3776068398871601,0.3776068398871601,0.12485269486174165,0.0,4.975317524307229,4.5531314028368115,6.2568648688128405,4.959753626118754,4.544439679295522,6.220367993346258,24942.958727675312,21201.514918524015,0.85,1.0679072320473484,0.6648169445573798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509489050358064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.26658141075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.304717767365,1542.9555594675205,0.3776068398871601,0.12485269486174165,6.112874298809886,3.4185543638873552
3091.0,-29.91173478751991,5.137694427225241,35.03059565280381,24.263789026904874,5.055295483507567,-26.415019026865934,-39.985070808883734,1.5585797228535803,-0.0553009264431239,-5.010979393152294,40.05995594484992,42573.820144742065,25813.58364134864,25813.58364134864,68387.4037860907,77761.73037902349,77761.73037902349,25813.58364134864,103575.31402037213,103575.31402037213,103575.31402037213,128518.01094927931,91917.4822259562,56729.986927689766,39097.21699807382,24942.69692890719,0.0,64039.91392698101,21201.29238957111,1542.948237226585,0.0,0.8866457200918924,2.8161964663462906,0.0014959135982669303,354504.2415510408,1557119.9798041675,4.392387445045497,1557119.9798041675,4.392387445045497,0.85,0.09605481504272642,4.027634451161993,1.2682655012933535,1.0,0.0,4.027634451162393,1.2844428123247091,1.2847454713069015,3.135705546806237,19398.448602882,1978.0912546977816,4632.441516551485,4632.441516551485,5.572349602065774,5.137694427225241,-2.375606229063012,7.513300656288253,3.418625052704502,3.418625052704502,0.9767500150584292,0.0,0.0,0.00023562218836939018,1.0001538778705723,0.00023558593690708212,198.84933866778923,0.0,7.237260404555182e-06,20.510395986509387,0.07741134633060999,7.898900459954619e-05,0.000156633183769844,0.0006308612071466112,0.09605481504193282,0.07218650094718684,0.023868314094745973,0.09605493612386418,0.07218650094778323,0.023868314094943197,0.3776047572349583,0.3776047572349583,0.12485424996512906,0.0,4.971510118038964,4.5510924305852996,6.247647454489311,4.955678466709173,4.542360501201756,6.210190720323567,24942.69692890719,21201.29238957111,0.85,1.067887190855171,0.6648013330137387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509577958641318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2149982249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.278007310524,1542.948237226585,0.3776047572349583,0.12485424996512906,6.112874298809886,3.418625052704502
3092.0,-29.913210281201607,5.137165566057426,35.030550096063266,24.26313387639823,5.054815911812761,-26.416395139539166,-39.986382925976045,1.558000770150035,-0.05885653855455075,-5.011350602720992,40.05986437701424,42572.87643857223,25813.46334013772,25813.46334013772,68386.33977870995,77761.01432254116,77761.01432254116,25813.46334013772,103574.47766267888,103574.47766267888,103574.47766267888,128516.95522370821,91917.16754389378,56729.44343819373,39097.47122855561,24942.47756102932,0.0,64039.94878958493,21201.105926874923,1542.9448944199958,0.0,0.8866441608499505,2.816199850701838,0.0014959135982669303,354499.11187068035,1557116.0267035814,4.392439852632438,1557116.0267035814,4.392439852632438,0.85,0.09605476630245308,4.027634451161993,1.268265134789981,1.0,0.0,4.027634451161946,1.2844455941525283,1.28474820722476,3.13569875555485,19398.382191752513,1978.0844826472357,4632.441516551485,4632.441516551485,5.5723236327771195,5.137165566057426,-2.3759450680825758,7.513110634140002,3.4186955843131726,3.4186955843131726,0.9767701669466208,0.0,0.0,0.00023558593690708212,1.0001534720550074,0.0002355497865972765,198.85055645740243,0.0,7.208579305697901e-06,20.42911375234785,0.07741855490991569,7.897727819753623e-05,0.0001566086587095459,0.0006307624291688377,0.09605476630123791,0.07218614636852078,0.023868619932717126,0.09605467453313249,0.07218614636943399,0.02386861993301909,0.3776026695031488,0.3776026695031488,0.12485577276794925,0.0,4.967852361628218,4.549125469820069,6.2388168312014045,4.952494064166444,4.5405567345063105,6.202779080275377,24942.47756102932,21201.105926874923,0.85,1.0678699947653907,0.6647862348930552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509666527651262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.13371599074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.251361227773,1542.9448944199958,0.3776026695031488,0.12485577276794925,6.112874298809886,3.4186955843131726
3093.0,-29.91468083855684,5.136638058933569,35.030504239872315,24.262476909812563,5.054347049626163,-26.417765737354994,-39.987686661165185,1.5574319484239811,-0.06268919398843309,-5.011704788496532,40.059764541497984,42571.919263551856,25813.300854862824,25813.300854862824,68385.22011841468,77760.24768779331,77760.24768779331,25813.300854862824,103573.54854265614,103573.54854265614,103573.54854265614,128515.74982053165,91916.80462822712,56728.88853979032,39097.68454270756,24942.20127787552,0.0,64039.88582058308,21200.87108619419,1542.9378928659396,0.0,0.8866427182677048,2.8162088638235945,0.0014959135982669303,354494.21749345644,1557111.7166852897,4.392488339288728,1557111.7166852897,4.392488339288728,0.85,0.09605469318815964,4.027634451161993,1.2682646924583243,1.0,0.0,4.027634451161669,1.284448328413891,1.2847508956946874,3.1356920804556947,19398.305601307078,1978.0766725953388,4632.441516551485,4632.441516551485,5.572288557261472,5.136638058933569,-2.3762715593916615,7.51290961832523,3.4187655352395905,3.4187655352395905,0.9767901529255972,0.0,0.0,0.0002355497865972765,1.0001529604135517,0.00023551376231479573,198.85177018592563,0.0,7.188509220954112e-06,20.372235132183953,0.07742574341913663,7.896562829868862e-05,0.0001565841582985879,0.0006306637504695957,0.09605469318709028,0.07218577464659724,0.023868918540493042,0.09605438979278562,0.07218577464740085,0.023868918540758784,0.3776005807170352,0.3776005807170352,0.12485728705069558,0.0,4.96422395316614,4.547145268448162,6.230145691279233,4.949015594508126,4.538555739858111,6.194778789054965,24942.20127787552,21200.87108619419,0.85,1.0678535609823803,0.6647719420178729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450975486305923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07683737058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.224744344763,1542.9378928659396,0.3776005807170352,0.12485728705069558,6.112874298809886,3.4187655352395905
3094.0,-29.916147147331607,5.136113416172656,35.03045847660892,24.26193788358944,5.053996223376402,-26.419120706759323,-39.98896912727503,1.5569697828039155,-0.06709357236866254,-5.011985604302484,40.059675535818506,42570.89240674648,25812.957131309537,25812.957131309537,68383.84953805602,77759.48059546466,77759.48059546466,25812.957131309537,103572.4377267742,103572.4377267742,103572.4377267742,128514.39796167545,91916.48732717868,56728.31022519298,39097.97455776188,24941.960234901253,0.0,64039.93479266313,21200.666199666066,1542.9312155006148,0.0,0.8866416101992065,2.8162339564972427,0.0014959135982669303,354490.33702950174,1557107.8742115675,4.392525582670482,1557107.8742115675,4.392525582670482,0.8500000000000001,0.09605459565857444,4.027634451161993,1.2682641056133432,1.0,0.0,4.02763445116257,1.2844505637330255,1.2847530852665592,3.135686623435623,19398.238637461563,1978.0698441834434,4632.441516551485,4632.441516551485,5.572214358040164,5.136113416172656,-2.3765434859131322,7.512656902085789,3.4188350132006557,3.4188350132006557,0.976810003771616,0.0,0.0,0.00023551376231479573,1.0001525202966486,0.00023547784716369217,198.85298042087,0.0,7.163492340981284e-06,20.30133729434096,0.07743290691147761,7.895417000583432e-05,0.0001565595923089614,0.0006305648076434491,0.0960545956578949,0.07218538487090276,0.023869210786992143,0.09605470990507607,0.07218538487141343,0.023869210787160998,0.3775984889729076,0.3775984889729076,0.12485879830562485,0.0,4.96046859404845,4.545150927159625,6.221004339432454,4.9448920319338185,4.5366434168275305,6.18389900712117,24941.960234901253,21200.666199666066,0.85,1.0678313424187085,0.6647553990267915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509842903958914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.00593953273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.198177169708,1542.9312155006148,0.3775984889729076,0.12485879830562485,6.112874298809886,3.4188350132006557
3095.0,-29.917609402653525,5.13559006531028,35.03041290823952,24.261308996379398,5.053548505830587,-26.42048171755485,-39.99026381699366,1.556420820732271,-0.07081168223749046,-5.012339342713446,40.05958968592691,42569.9336860673,25812.802103485115,25812.802103485115,68382.73578955242,77758.74195276918,77758.74195276918,25812.802103485115,103571.5440562543,103571.5440562543,103571.5440562543,128513.3146302359,91916.15761162138,56727.759237784485,39098.22041537433,24941.770573981597,0.0,64039.99098935592,21200.504987884357,1542.9291816113748,0.0,0.8866401191895944,2.8162415193266193,0.0014959135982669303,354485.44892918365,1557104.1679834924,4.392575697217288,1557104.1679834924,4.392575697217288,0.85,0.09605453549828732,4.027634451161993,1.2682636594353243,1.0,0.0,4.027634451162852,1.284453204671087,1.284755680692898,3.1356801762142505,19398.169053633363,1978.0627486076655,4632.441516551485,4632.441516551485,5.572180892356061,5.13559006531028,-2.3768690812601845,7.512459146570465,3.4189044760660035,3.4189044760660035,0.9768298503045724,0.0,0.0,0.00023547784716369217,1.000152100462449,0.00023544203632108778,198.85418732317655,0.0,7.1418348392090365e-06,20.23995993431841,0.07744004874631683,7.894260405935775e-05,0.00015653524310433442,0.0006304667379480351,0.09605453549716736,0.07218502823832548,0.02386950725884187,0.09605467970541046,0.07218502823916714,0.02386950725912018,0.377596392684413,0.377596392684413,0.12486027283135041,0.0,4.956819056605639,4.543200800757575,6.21215713141612,4.94152766047597,4.53473244413226,6.176087121949479,24941.770573981597,21200.504987884357,0.85,1.0678130139168556,0.664739845031253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509930691515491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.94456217271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.171646089302,1542.9291816113748,0.377596392684413,0.12486027283135041,6.112874298809886,3.4189044760660035
3096.0,-29.919067097631327,5.135068504130641,35.03036724395227,24.260692472476535,5.053121725877295,-26.421836529063025,-39.99155372204257,1.555891157308686,-0.07478371665746408,-5.012668572556434,40.05949575539497,42568.97513170862,25812.5873415568,25812.5873415568,68381.56247326543,77757.96864933774,77757.96864933774,25812.5873415568,103570.55599089453,103570.55599089453,103570.55599089453,128512.0774921545,91915.79987294234,56727.21491273024,39098.427733569,24941.521501259973,0.0,64039.94923482897,21200.293276070977,1542.9231725775046,0.0,0.8866387822981654,2.8162552815469404,0.0014959135982669303,354480.89954568807,1557100.1129135052,4.392620631772051,1557100.1129135052,4.392620631772051,0.85,0.09605444515464698,4.027634451161993,1.2682631709473209,1.0,0.0,4.027634451161151,1.284455755168736,1.2847581857913262,3.1356739498067743,19398.09355574971,1978.055049966065,4632.441516551485,4632.441516551485,5.57213453193736,5.135068504130641,-2.3771765754819683,7.512245079612609,3.4189734542494743,3.4189734542494743,0.9768495583569926,0.0,0.0,0.00023544203632108778,1.0001516278827178,0.00023540634215584832,198.85539047435867,0.0,7.1211360034533335e-06,20.181299433786748,0.07744716988232028,7.893108241380852e-05,0.00015651095390727926,0.0006303689099411847,0.09605444515371604,0.07218465134789426,0.023869793805821788,0.09605463017315223,0.07218465134859385,0.02386979380605313,0.37759429411323364,0.37759429411323364,0.12486172972420415,0.0,4.95316149403925,4.541229963582964,6.2033410314969615,4.937884855898972,4.532725065637123,6.167442929904098,24941.521501259973,21200.293276070977,0.85,1.067795388508447,0.6647253103779308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510018237402615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.88590167218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.145147336108,1542.9231725775046,0.37759429411323364,0.12486172972420415,6.112874298809886,3.4189734542494743
3097.0,-29.920520061511464,5.134547605431582,35.03032130646947,24.26001524962487,5.05261299624965,-26.423195277420497,-39.99285176452247,1.5552882121588694,-0.07796691581677351,-5.013050842567573,40.0593964695106,42568.07067054479,25812.507843887055,25812.507843887055,68380.57851443184,77757.28139914802,77757.28139914802,25812.507843887055,103569.78924303508,103569.78924303508,103569.78924303508,128511.05292584441,91915.49310007255,56726.68954613735,39098.670615483556,24941.263682809345,0.0,64039.9342982929,21200.074130387944,1542.9179062073454,0.0,0.8866371945823356,2.8162524859492875,0.0014959135982669303,354475.61729685706,1557095.8266565609,4.392673996960881,1557095.8266565609,4.392673996960881,0.85,0.09605437126243803,4.027634451161993,1.2682628753269092,1.0,0.0,4.027634451160869,1.2844586480837337,1.2847610335374071,3.135666887502191,19398.028813791996,1978.0484481236708,4632.441516551485,4632.441516551485,5.572117370863773,5.134547605431582,-2.377523511309992,7.5120711167415735,3.4190421000691336,3.4190421000691336,0.9768691714483239,0.0,0.0,0.00023540634215584832,1.00015113752299,0.00023537076880086752,198.8565897333576,0.0,7.097977166348902e-06,20.11566728943279,0.07745426785948663,7.891948965272987e-05,0.00015648685250311845,0.0006302718382954652,0.09605437126117061,0.0721842892145789,0.023870082046591714,0.09605403496018206,0.07218428921553136,0.023870082046906677,0.37759219115936876,0.37759219115936876,0.12486316849984631,0.0,4.94969536806866,4.53935050660283,6.1950215512970885,4.935083926750792,4.531110968331973,6.161007040377285,24941.263682809345,21200.074130387944,0.85,1.0677802727891719,0.6647113420239645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510105511263598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82026952783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.118691199965,1542.9179062073454,0.37759219115936876,0.12486316849984631,6.112874298809886,3.4190421000691336
3098.0,-29.921968637727296,5.134030247176671,35.03027542940562,24.259510449506365,5.052309629226318,-26.42452953858004,-39.994112158287294,1.554870530078941,-0.08274288087153536,-5.013294857446196,40.05930635437381,42567.02902003292,25812.082990589268,25812.082990589268,68379.1120106222,77756.46079128236,77756.46079128236,25812.082990589268,103568.54378187162,103568.54378187162,103568.54378187162,128509.54658875652,91915.13434153453,56726.108458984,39098.917647278366,24941.002806884906,0.0,64039.92045416327,21199.85238585217,1542.909248799184,0.0,0.8866362779655383,2.8162867649492136,0.0014959135982669303,354472.24550487165,1557091.9363163882,4.392704805699628,1557091.9363163882,4.392704805699628,0.85,0.09605423766005342,4.027634451161993,1.2682621978176756,1.0,0.0,4.0276344511621245,1.284460674511326,1.2847630147471039,3.135661940521697,19397.953100675277,1978.0407275344055,4632.441516551485,4632.441516551485,5.572025658254717,5.134030247176671,-2.377767879481232,7.511798126657903,3.4191100764684688,3.4191100764684688,0.9768885932767054,0.0,0.0,0.00023537076880086752,1.0001506828732716,0.0002353353078005059,198.85778538351957,0.0,7.073996056855623e-06,20.047704825128836,0.07746134185554349,7.89082346369663e-05,0.00015646253416390122,0.0006301738929146389,0.09605423765955215,0.07218388084275462,0.023870356816797524,0.09605456584114173,0.07218388084313132,0.0238703568169221,0.3775900889291958,0.3775900889291958,0.12486461703258227,0.0,4.945963523997932,4.537372211824049,6.185928374983803,4.930551976574634,4.528998426804719,6.14908715120697,24941.002806884906,21199.85238585217,0.85,1.0677576037834824,0.6646952200776135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510192502865664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.75230706352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.092281253645,1542.909248799184,0.3775900889291958,0.12486461703258227,6.112874298809886,3.4191100764684688
3099.0,-29.923413198461954,5.133512520507626,35.030229533394476,24.25878377342599,5.0517469226689675,-26.425886121304604,-39.99540974674744,1.5542198455118479,-0.08548541723928338,-5.0137233339772935,40.059214048368176,42566.1593259204,25812.12720028546,25812.12720028546,68378.28652620586,77755.79199444444,77755.79199444444,25812.12720028546,103567.91919472991,103567.91919472991,103567.91919472991,128508.7282693572,91914.82077671593,56725.592815706754,39099.142178899085,24940.809074627294,0.0,64039.95125352638,21199.6877134332,1542.908738480301,0.0,0.8866344295192481,2.8162727851446583,0.0014959135982669303,354466.324886912,1557087.9514023294,4.392766934627989,1557087.9514023294,4.392766934627989,0.85,0.09605419254829556,4.027634451161993,1.268261910439469,1.0,0.0,4.027634451161337,1.2844637901867688,1.2847660856051815,3.135654334464618,19397.886925331153,1978.0339795272753,4632.441516551485,4632.441516551485,5.572035201752683,5.133512520507626,-2.378148691199855,7.511661211707481,3.41917825273729,3.41917825273729,0.9769080722106542,0.0,0.0,0.0002353353078005059,1.0001502669261488,0.00023529995000029638,198.85897773193358,0.0,7.0516959993956594e-06,19.9845064622873,0.07746839355154288,7.889664903169957e-05,0.00015643865876880633,0.0006300777315508196,0.09605419254665236,0.0721835450708357,0.023870647475816662,0.09605385701248258,0.07218354507207053,0.023870647476225026,0.37758798002884525,0.37758798002884525,0.12486602088710888,0.0,4.942585238158813,4.535532735966285,6.177843395027196,4.928237916737999,4.5273658983985,6.144677534577227,24940.809074627294,21199.6877134332,0.85,1.0677442001088437,0.6646813199061653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510279232761445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.68910870068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.065910774736,1542.908738480301,0.37758798002884525,0.12486602088710888,6.112874298809886,3.41917825273729
3100.0,-29.924852156022958,5.1329979016429155,35.03018336770286,24.258248623833083,5.051401828786174,-26.427215897014605,-39.99666940709574,1.55376556977755,-0.08984557279495675,-5.013986243109697,40.05911440141489,42565.15632343663,25811.75426376519,25811.75426376519,68376.91058720183,77755.01744664882,77755.01744664882,25811.75426376519,103566.77171041402,103566.77171041402,103566.77171041402,128507.27105774157,91914.48730304324,56725.029261916636,39099.397823474,24940.499347327557,0.0,64039.89717080156,21199.424445228422,1542.8977295341558,0.0,0.8866334511588968,2.8162993965062855,0.0014959135982669303,354462.6920903487,1557083.6495831376,4.392799818792365,1557083.6495831376,4.392799818792365,0.85,0.09605404843576873,4.027634451161993,1.2682613307377326,1.0,0.0,4.027634451162662,1.284465987290475,1.2847682378077145,3.1356489708677397,19397.81654838279,1978.0268030757488,4632.441516551485,4632.441516551485,5.57195469636067,5.1329979016429155,-2.3784071464477914,7.511405048090706,3.4192454556040888,3.4192454556040888,0.9769272730297397,0.0,0.0,0.00023529995000029638,1.000149685793279,0.00023526473421192528,198.86016546798405,0.0,7.031216004516502e-06,19.926466156799766,0.07747542476754739,7.88854035744434e-05,0.00015641454642585298,0.0006299806158476425,0.09605404843521377,0.07218313220523905,0.023870916229974722,0.09605397327881744,0.0721831322056561,0.023870916230112626,0.37758587289517065,0.37758587289517065,0.1248674441008628,0.0,4.939000257523787,4.533629157726182,6.1691176356810615,4.924140670314728,4.525518569842973,6.133709377575826,24940.499347327557,21199.424445228422,0.85,1.0677236161830954,0.6646662190901182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103657232259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.631068395196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.03957245343,1542.8977295341558,0.37758587289517065,0.1248674441008628,6.112874298809886,3.4192454556040888
3101.0,-29.92628777749885,5.132484111974586,35.03013728869744,24.2576029728167,5.050924251229018,-26.428555919456446,-39.9979456217028,1.5531923931866733,-0.09306921884200392,-5.0143557034741075,40.05902459494094,42564.23653287076,25811.654760199533,25811.654760199533,68375.8912930703,77754.33192258242,77754.33192258242,25811.654760199533,103565.98668278195,103565.98668278195,103565.98668278195,128506.2834339801,91914.1878694878,56724.49457201994,39099.65921940873,24940.296751198155,0.0,64039.95597060688,21199.25223851843,1542.8953484074632,0.0,0.8866318942833946,2.816298631692671,0.0014959135982669303,354457.58705140406,1557079.77259108,4.392852147823456,1557079.77259108,4.392852147823456,0.85,0.0960539725575398,4.027634451161993,1.2682609592890364,1.0,0.0,4.027634451161499,1.2844687400696628,1.2847709459987307,3.135642250774865,19397.7533553286,1978.0203591775582,4632.441516551485,4632.441516551485,5.571933216636576,5.132484111974586,-2.3787441879803435,7.511228299954929,3.4193127331140807,3.4193127331140807,0.9769464951754516,0.0,0.0,0.00023526473421192528,1.0001493404929973,0.00023522960490676093,198.861350462842,0.0,7.0030175025613904e-06,19.84655160225898,0.07748242778504995,7.887401184232796e-05,0.0001563907223695973,0.0006298846612579007,0.09605397255632589,0.07218277457340848,0.023871197982917407,0.09605363029064116,0.07218277457432071,0.023871197983219086,0.3775837620596417,0.3775837620596417,0.12486883853806229,0.0,4.935601851602314,4.5318227759020715,6.1608511626854465,4.921286484632105,4.523899779095132,6.127073758594463,24940.296751198155,21199.25223851843,0.85,1.0677067192933973,0.6646512460503086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510451879188995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.55115384066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.013298230342,1542.8953484074632,0.3775837620596417,0.12486883853806229,6.112874298809886,3.4193127331140807
3102.0,-29.927718794463498,5.131972477921474,35.0300910590456,24.257018544618063,5.05052406211326,-26.429884057643836,-39.99920493280513,1.5526893252932183,-0.09698361613919815,-5.014661392889038,40.05892804907545,42563.266621486386,25811.396086373414,25811.396086373414,68374.6627078598,77753.58110677596,77753.58110677596,25811.396086373414,103564.97719314937,103564.97719314937,103564.97719314937,128505.00294956137,91913.85261696919,56723.93887927945,39099.9041529886,24940.025756411993,0.0,64039.9299094006,21199.021892950193,1542.88756180545,0.0,0.886630686707965,2.8163143923460763,0.0014959135982669303,354453.36321468855,1557075.6046641339,4.3928927364163,1557075.6046641339,4.3928927364163,0.85,0.09605385090362925,4.027634451161993,1.268260446623899,1.0,0.0,4.027634451161431,1.284471164863306,1.2847733262379435,3.1356363313851547,19397.682602969056,1978.013144444745,4632.441516551485,4632.441516551485,5.571877377005316,5.131972477921474,-2.379034097551186,7.51100657547266,3.4193794030668725,3.4193794030668725,0.9769655437333922,0.0,0.0,0.00023522960490676093,1.0001488632204834,0.00023519459308219445,198.86253166941665,0.0,6.985861065803848e-06,19.797930260488105,0.07748941364611575,7.886277248485487e-05,0.00015636683242190605,0.0006297884412815429,0.09605385090284017,0.07218238276180862,0.02387146814103155,0.09605355224449125,0.07218238276240159,0.02387146814122767,0.3775816528901597,0.3775816528901597,0.12487023200021725,0.0,4.932137129683156,4.529990482885239,6.152395663775394,4.9176777767498265,4.522084270069797,6.117985661649641,24940.025756411993,21199.021892950193,0.85,1.0676879691247583,0.6646363711156781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510537836381026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.50253249888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.987042874905,1542.88756180545,0.3775816528901597,0.12487023200021725,6.112874298809886,3.4193794030668725
3103.0,-29.92914539032063,5.131462453165577,35.0300448638852,24.256411974225216,5.050097487034228,-26.431210855190542,-40.000463964510686,1.5521629519040494,-0.10064411684032848,-5.014991572964347,40.0588365944067,42562.31488407025,25811.202970707618,25811.202970707618,68373.51785477786,77752.84732105951,77752.84732105951,25811.202970707618,103564.05029176713,103564.05029176713,103564.05029176713,128503.84748201755,91913.52192692013,56723.388944777456,39100.147757936305,24939.79719025042,0.0,64039.94494818673,21198.82761171286,1542.8827818101781,0.0,0.8866293358953601,2.8163239576490673,0.0014959135982669303,354448.80102479144,1557071.6565341353,4.392938139534652,1557071.6565341353,4.392938139534652,0.85,0.09605374718705409,4.027634451161993,1.2682599520916118,1.0,0.0,4.02763445115986,1.2844736983969396,1.284775815393461,3.1356301465639955,19397.612813482174,1978.006027897618,4632.441516551485,4632.441516551485,5.571835689341239,5.131462453165577,-2.3793419358087906,7.510804388974368,3.4194458669808085,3.4194458669808085,0.9769845334230881,0.0,0.0,0.00023519459308219445,1.0001484050119374,0.0002351596942049688,198.86370923897857,0.0,6.962540071655975e-06,19.731838563073033,0.0774963761861874,7.885153710116367e-05,0.00015634305598103077,0.0006296926784691476,0.0960537471861054,0.07218200691175553,0.02387174027434988,0.09605343455590157,0.07218200691246844,0.023871740274585645,0.37757954227731505,0.37757954227731505,0.12487160770378247,0.0,4.9287085383165845,4.5281748856835975,6.144035931246833,4.9143474561240055,4.5202892250378,6.109961652105483,24939.79719025042,21198.82761171286,0.85,1.0676698412232761,0.6646213534147547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510623518847505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.436440801466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.960831909133,1542.8827818101781,0.37757954227731505,0.12487160770378247,6.112874298809886,3.4194458669808085
3104.0,-29.930567261516217,5.130955541246383,35.02999893215383,24.25590333240109,5.049782231396247,-26.432522267204398,-40.00170563869176,1.5517372370844542,-0.10506231355009277,-5.015248295828736,40.058751876930685,42561.311376174715,25810.829430303318,25810.829430303318,68372.14080647804,77752.0593871746,77752.0593871746,25810.829430303318,103562.88881747791,103562.88881747791,103562.88881747791,128502.4671388995,91913.1802499712,56722.830316598665,39100.38881485838,24939.578321421588,0.0,64039.96713627997,21198.641573208348,1542.8768515819136,0.0,0.8866283349106416,2.8163520605925383,0.0014959135982669303,354445.2538454446,1557067.9992578537,4.392971784400903,1557067.9992578537,4.392971784400903,0.8499999999999999,0.09605361070437854,4.027634451161993,1.268259357553907,1.0,0.0,4.027634451162898,1.2844757610383024,1.2847778336908755,3.1356251112954174,19397.540705298048,1977.9986749091738,4632.441516551485,4632.441516551485,5.5717550535894524,5.130955541246383,-2.379594974923502,7.510550516169885,3.4195119636426488,3.4195119636426488,0.9770034181836139,0.0,0.0,0.0002351596942049688,1.0001479152067045,0.0002351249156544684,198.86488292084434,0.0,6.940120173369805e-06,19.66830057133003,0.07750331630636077,7.884045806241356e-05,0.00015631923614255525,0.0006295967408670825,0.09605361070380813,0.07218160839041378,0.02387200231339436,0.09605391539602849,0.07218160839084241,0.023872002313536124,0.377577430301131,0.377577430301131,0.12487296937330378,0.0,4.925105407993215,4.526299232363442,6.1351535566915345,4.91018598227862,4.5183120637847765,6.099131149662185,24939.578321421588,21198.641573208348,0.85,1.0676479683535598,0.664605453116525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510708937560657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37290280972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.93466181231,1542.8768515819136,0.377577430301131,0.12487296937330378,6.112874298809886,3.4195119636426488
3105.0,-29.931985384041706,5.130449547536149,35.029953189400274,24.255265190172963,5.049321662331062,-26.433844837386644,-40.002964006829984,1.5511811156758948,-0.10839834677932458,-5.015607492436516,40.05866551777319,42560.39345259869,25810.719245228032,25810.719245228032,68371.11269782673,77751.3354685362,77751.3354685362,25810.719245228032,103562.05471376423,103562.05471376423,103562.05471376423,128501.4489800767,91912.8422440777,56722.29720228423,39100.60560199275,24939.394266312476,0.0,64039.999868305225,21198.485126365606,1542.875304074482,0.0,0.8866268177686529,2.816353975356476,0.0014959135982669303,354440.2908173639,1557064.271116422,4.3930227783238855,1557064.271116422,4.3930227783238855,0.85,0.0960535177449289,4.027634451161993,1.2682589383004235,1.0,0.0,4.0276344511651425,1.284478433207044,1.2847804618134127,3.1356185880878717,19397.469371860774,1977.9914009229221,4632.441516551485,4632.441516551485,5.571731268059749,5.130449547536149,-2.3799235410082775,7.510373088544426,3.419578149302301,3.419578149302301,0.977022328372086,0.0,0.0,0.0002351249156544684,1.0001475269247788,0.00023509023351527236,198.86605352053616,0.0,6.9162323734191275e-06,19.60060254626981,0.0775102325387342,7.882923153741103e-05,0.00015629568411705736,0.0006295018819177926,0.0960535177437761,0.07218124926072915,0.023872268483046945,0.09605371999700879,0.07218124926159544,0.02387226848333346,0.3775753123804728,0.3775753123804728,0.1248742825354853,0.0,4.9216663589744485,4.524474302495889,6.126781123513297,4.907209145657191,4.5164965572721485,6.092600124375167,24939.394266312476,21198.485126365606,0.85,1.067631368495131,0.6645907798270116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510794074335696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.305204784665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.908538813015,1542.875304074482,0.3775753123804728,0.1248742825354853,6.112874298809886,3.419578149302301
3106.0,-29.933398585814505,5.1299455106858876,35.02990727465033,24.25468163508924,5.04891406830841,-26.435157679892576,-40.0042133294977,1.5506731623865846,-0.11200135604059369,-5.01591663131861,40.058569022548035,42559.45943732176,25810.484422031404,25810.484422031404,68369.94385935317,77750.61818485468,77750.61818485468,25810.484422031404,103561.1026068861,103561.1026068861,103561.1026068861,128500.22983358422,91912.5303354626,56721.76713099234,39100.84800496695,24939.12722669812,0.0,64039.97523166507,21198.2581426934,1542.8678416812818,0.0,0.8866255923816537,2.8163652452126504,0.0014959135982669303,354436.01948173717,1557060.105406981,4.393063965913348,1557060.105406981,4.393063965913348,0.8499999999999999,0.0960533778491704,4.027634451161993,1.2682584580546243,1.0,0.0,4.027634451160753,1.2844808799568221,1.2847828645876485,3.1356126151892445,19397.403546045134,1977.984688557778,4632.441516551485,4632.441516551485,5.57168057703736,5.1299455106858876,-2.3802151378715357,7.510160648557424,3.419643767101791,3.419643767101791,0.9770410763147975,0.0,0.0,0.00023509023351527236,1.000147016686936,0.00023505567640848127,198.8672200704389,0.0,6.897100149565075e-06,19.546381823867424,0.07751712963888376,7.881808717353907e-05,0.00015627214634173327,0.0006294070803629935,0.09605337784836321,0.07218085670236814,0.02387252114599507,0.09605350702684265,0.07218085670297471,0.023872521146195685,0.37757319153102253,0.37757319153102253,0.12487558190665549,0.0,4.918237286835904,4.522669745513099,6.118387433437476,4.9039152752779955,4.514868011265776,6.0842182345116385,24939.12722669812,21198.2581426934,0.85,1.0676135275197156,0.6645764506210786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510878987603144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.25098406226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.882443516371,1542.8678416812818,0.37757319153102253,0.12487558190665549,6.112874298809886,3.419643767101791
3107.0,-29.934807139321492,5.12944279290381,35.02986125491432,24.25406196797269,5.048468360251332,-26.436470150019538,-40.00546258231623,1.5501313709492885,-0.11533728281585809,-5.016254937886562,40.058474135149766,42558.54515293599,25810.326133849267,25810.326133849267,68368.87128678526,77749.90906282609,77749.90906282609,25810.326133849267,103560.23519667535,103560.23519667535,103560.23519667535,128499.11885608273,91912.2092816752,56721.23956058184,39101.07746788151,24938.883659407376,0.0,64039.96112728889,21198.051110496268,1542.8624077133331,0.0,0.8866242125443425,2.816369599462959,0.0014959135982669303,354431.3451859117,1557056.0091158142,4.3931103449642235,1557056.0091158142,4.3931103449642235,0.8499999999999999,0.09605325273586952,4.027634451161993,1.2682580311084166,1.0,0.0,4.027634451161392,1.284483484682924,1.2847854255357842,3.1356062566707257,19397.335790214114,1977.9777793858366,4632.441516551485,4632.441516551485,5.5716464075434615,5.12944279290381,-2.380528248651106,7.509971041554916,3.419709131897856,3.419709131897856,0.977059751970816,0.0,0.0,0.00023505567640848127,1.0001465347812486,0.00023502123762283742,198.86838279535903,0.0,6.87227576122041e-06,19.47602950729864,0.07752400191464498,7.880694488918552e-05,0.00015624873151929577,0.0006293127740174765,0.09605325273488254,0.07218047771362326,0.023872775021259274,0.09605316774466015,0.07218047771436496,0.023872775021504557,0.3775710683578737,0.3775710683578737,0.12487686337380939,0.0,4.914905535379262,4.5209078063825245,6.1102580324097175,4.900917655070714,4.513221482066967,6.077089514493991,24938.883659407376,21198.051110496268,0.85,1.0675970141657647,0.6645623202104166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510963607173257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.180631745694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.856399528055,1542.8624077133331,0.3775710683578737,0.12487686337380939,6.112874298809886,3.419709131897856
3108.0,-29.93621157644263,5.128942554978883,35.02981524112805,24.25351330256092,5.048105135946883,-26.43777066585169,-40.00669486178083,1.5496642253558002,-0.11927336420245638,-5.016536707111228,40.05838226898119,42557.57853892608,25810.028550991276,25810.028550991276,68367.60708991735,77749.15336683643,77749.15336683643,25810.028550991276,103559.18191782771,103559.18191782771,103559.18191782771,128497.81658549998,91911.87338714342,56720.691543115616,39101.3131600309,24938.634667672275,0.0,64039.947827703174,21197.839467521433,1542.8553501377726,0.0,0.8866231098064521,2.816388445916314,0.0014959135982669303,354427.4520891081,1557052.043258963,4.393147410227969,1557052.043258963,4.393147410227969,0.85,0.09605310039512516,4.027634451161993,1.2682574777817357,1.0,0.0,4.027634451161132,1.2844857401336625,1.2847876372782747,3.1356007508054398,19397.264902362826,1977.9705508367106,4632.441516551485,4632.441516551485,5.571582168662748,5.128942554978883,-2.380799328280234,7.509741883259117,3.4197740545514055,3.4197740545514055,0.9770783013004015,0.0,0.0,0.00023502123762283742,1.0001461081966414,0.00023498690411004355,198.86954213423834,0.0,6.848785606429085e-06,19.409458408620026,0.07753085070025141,7.879595541955499e-05,0.00015622528220328243,0.0006292183287444449,0.0960531003944509,0.07218007880023146,0.023873021594219442,0.09605325165989895,0.07218007880073814,0.02387302159438702,0.377568944708211,0.377568944708211,0.12487814095549245,0.0,4.9114877664769665,4.519116322709067,6.101871031128667,4.897263342908786,4.511418575870437,6.067781596583984,24938.634667672275,21197.839467521433,0.85,1.0675774951262853,0.6645473643018179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511047949352425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.114060647014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.830401553272,1542.8553501377726,0.377568944708211,0.12487814095549245,6.112874298809886,3.4197740545514055
