time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3109.0,-29.937611668139574,5.1284438663287,35.029769345078314,24.252915323618822,5.0476875545298405,-26.43907270649574,-40.007931157574035,1.5491485928857855,-0.12279097454745624,-5.016860969171713,40.05829367069823,42556.647212596734,25809.842638021906,25809.842638021906,68366.48985061864,77748.41817877059,77748.41817877059,25809.842638021906,103558.26081679249,103558.26081679249,103558.26081679249,128496.68534579562,91911.53423879646,56720.154987986294,39101.53250090019,24938.42452900312,0.0,64039.95702990331,21197.660849652653,1542.851511195805,0.0,0.8866217787082574,2.81639683062308,0.0014959135982669303,354422.97192669736,1557048.2184837651,4.3931921512294005,1557048.2184837651,4.3931921512294005,0.85,0.09605297143746766,4.027634451161993,1.2682570327026768,1.0,0.0,4.027634451162218,1.284488222098457,1.2847900757231252,3.135594692010552,19397.193327819903,1977.963252264525,4632.441516551485,4632.441516551485,5.5715420358367425,5.1284438663287,-2.3811015555613735,7.509545421890074,3.4198388874322254,3.4198388874322254,0.9770968249806359,0.0,0.0,0.00023498690411004355,1.0001456577677292,0.0002349526814269449,198.8706978979024,0.0,6.827889969177453e-06,19.350240172648903,0.0775376785902206,7.878493155599189e-05,0.00015620197255405166,0.0006291244459981585,0.09605297143654287,0.07217970076879077,0.0238732706677521,0.09605315441429631,0.0721797007694857,0.023873270667981967,0.3775668177103423,0.3775668177103423,0.12487939438144945,0.0,4.908130958952597,4.517341720642094,6.093679666564185,4.89406999462426,4.509631288439095,6.060290617464034,24938.42452900312,21197.660849652653,0.85,1.0675598957490722,0.6645327259155562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511132045980146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.054842411046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.804439091633,1542.851511195805,0.3775668177103423,0.12487939438144945,6.112874298809886,3.4198388874322254
3110.0,-29.93900739054436,5.127946978541905,35.02972339552397,24.25233145421373,5.0472801516649595,-26.440369796000834,-40.00916291316969,1.5486425571211981,-0.12629115395992585,-5.017172141658578,40.05820032017298,42555.715967318894,25809.626534415434,25809.626534415434,68365.34250173433,77747.69881780827,77747.69881780827,25809.626534415434,103557.3253522237,103557.3253522237,103557.3253522237,128495.50542737008,91911.21327589423,56719.6208660691,39101.76934425015,24938.180075146374,0.0,64039.94941939652,21197.453063874418,1542.8454051734632,0.0,0.8866205315103256,2.8164065155520697,0.0014959135982669303,354418.67265799304,1557044.1885626304,4.393234072249763,1557044.1885626304,4.393234072249763,0.85,0.09605282466084254,4.027634451161993,1.268256567842327,1.0,0.0,4.027634451161491,1.2844906589695801,1.2847924692059056,3.1355887433178893,19397.125591169468,1977.9563450484588,4632.441516551485,4632.441516551485,5.5714953857914695,5.127946978541905,-2.381394009883806,7.509340988425711,3.4199033539477184,3.4199033539477184,0.9771152439850624,0.0,0.0,0.0002349526814269449,1.0001452048401884,0.0002349185701135143,198.87185006653823,0.0,6.805888871767685e-06,19.28788906258962,0.07754448447909236,7.877394959468053e-05,0.00015617873183226437,0.0006290308408664182,0.09605282466001502,0.07217931108621332,0.023873513573801707,0.09605296945875474,0.07217931108683516,0.02387351357400738,0.37756468786373704,0.37756468786373704,0.12488063476011889,0.0,4.904802699218578,4.515587195109958,6.085543023692026,4.890880987698665,4.507981789556595,6.052398177214911,24938.180075146374,21197.453063874418,0.85,1.0675421064749893,0.6645182632581773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511215883333393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.99249130098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.778516868757,1542.8454051734632,0.37756468786373704,0.12488063476011889,6.112874298809886,3.4199033539477184
3111.0,-29.940398761893775,5.127451922505798,35.02967743682603,24.251751915458613,5.046878044280577,-26.44166243932012,-40.01039016349239,1.5481417217068576,-0.12980720187863426,-5.017480481446529,40.0581081547437,42554.78502953529,25809.406724332857,25809.406724332857,68364.19175386814,77746.975611065,77746.975611065,25809.406724332857,103556.38233539787,103556.38233539787,103556.38233539787,128494.32457048683,91910.88885519448,56719.08744522741,39102.00156663008,24937.94223508897,0.0,64039.943801719055,21197.250899825623,1542.839615759238,0.0,0.886619294437692,2.8164167409147995,0.0014959135982669303,354414.4125672256,1557040.2098095533,4.393275653015981,1557040.2098095533,4.393275653015981,0.85,0.09605267537052124,4.027634451161993,1.2682560656173156,1.0,0.0,4.027634451164102,1.284493071302841,1.2847948382879535,3.1355828545473017,19397.057124778556,1977.949363419573,4632.441516551485,4632.441516551485,5.571447935633319,5.127451922505798,-2.381684193886271,7.509136116392069,3.4199675325759165,3.4199675325759165,0.9771335807359761,0.0,0.0,0.0002349185701135143,1.0001447537947248,0.00023488456968073069,198.87299865509044,0.0,6.783780010144381e-06,19.225232548749176,0.07755126825910251,7.876300920848687e-05,0.00015615556090502742,0.0006289375168416133,0.0960526753697062,0.07217892121492463,0.02387375415478157,0.09605282374008144,0.0721789212155371,0.023873754154984148,0.377562555773051,0.377562555773051,0.12488186255983125,0.0,4.901497433288682,4.513848859234827,6.077450467101244,4.887673279567878,4.50631356961577,6.044487473623292,24937.94223508897,21197.250899825623,0.85,1.067524230900918,0.6645037847205758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129945997434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.929834787145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.752635507644,1542.839615759238,0.377562555773051,0.12488186255983125,6.112874298809886,3.4199675325759165
3112.0,-29.941785799895175,5.126958671014802,35.02963147901199,24.2511723068543,5.046475981320099,-26.44295117765404,-40.01161301331592,1.5476413590785514,-0.13330073996917235,-5.017788736590087,40.05801626309387,42553.85465167293,25809.19017891953,25809.19017891953,68363.04483059247,77746.25190276314,77746.25190276314,25809.19017891953,103555.44208168266,103555.44208168266,103555.44208168266,128493.14859666198,91910.56220165655,56718.55285846947,39102.2326035412,24937.706514979316,0.0,64039.93911852052,21197.05053773242,1542.8339488070362,0.0,0.8866180567909833,2.816426681253331,0.0014959135982669303,354410.15368609165,1557036.2428831,4.393317253156914,1557036.2428831,4.393317253156914,0.85,0.09605252363889938,4.027634451161993,1.268255597460084,1.0,0.0,4.027634451161815,1.284495481205229,1.2847972050808256,3.135576971732828,19396.988187165025,1977.942333739353,4632.441516551485,4632.441516551485,5.571401190215693,5.126958671014802,-2.3819741358867192,7.508932806901521,3.4200314356359276,3.4200314356359276,0.9771518387531222,0.0,0.0,0.00023488456968073069,1.0001443045764176,0.000234850679652882,198.87414367806736,0.0,6.761768023246095e-06,19.162850577879432,0.07755803002712576,7.875210944794373e-05,0.00015613246023278695,0.0006288444757782526,0.09605252363808109,0.07217853125541802,0.023873992382663068,0.09605267586019342,0.07217853125603292,0.02387399238286645,0.37756042169958914,0.37756042169958914,0.12488307754651709,0.0,4.898216090756762,4.51212416923363,6.0694134967064315,4.884487996620919,4.504643632886712,6.036673039712014,24937.706514979316,21197.05053773242,0.85,1.0675063994684795,0.664489305227435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511382776986428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.867452816274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.72679478859,1542.8339488070362,0.37756042169958914,0.12488307754651709,6.112874298809886,3.4200314356359276
3113.0,-29.943168607881915,5.126466812407213,35.02958542320496,24.25057114977392,5.046043442055072,-26.444239156166823,-40.01283572344107,1.5471139903399587,-0.13647441722173426,-5.01811546057807,40.05792149324256,42552.94198056374,25809.02303291068,25809.02303291068,68361.96501347442,77745.56442615303,77745.56442615303,25809.02303291068,103554.58745906371,103554.58745906371,103554.58745906371,128492.04914344662,91910.25773428942,56718.02196232903,39102.4841910671,24937.46168438291,0.0,64039.94587545001,21196.842431725472,1542.828194284466,0.0,0.8866167354558041,2.8164302603605744,0.0014959135982669303,354405.639681566,1557032.151713821,4.39336166634599,1557032.151713821,4.39336166634599,0.85,0.09605237480673885,4.027634451161993,1.2682551194122063,1.0,0.0,4.027634451162014,1.2844980171704377,1.2847996981077845,3.1355707812101463,19396.923931765188,1977.9357815120545,4632.441516551485,4632.441516551485,5.5713651085925875,5.126466812407213,-2.38227768092853,7.508744493335744,3.420095057973653,3.420095057973653,0.9771700165639008,0.0,0.0,0.000234850679652882,1.000143866094506,0.00023481689746292003,198.87528522066532,0.0,6.739850267632204e-06,19.100735658469667,0.07756476987739339,7.874121232685024e-05,0.00015610946732603175,0.0006287518687548729,0.09605237480581888,0.07217814514649071,0.023874229659328176,0.09605229651432685,0.07217814514718202,0.023874229659556833,0.37755828570886574,0.37755828570886574,0.12488428025997321,0.0,4.8950286031328005,4.510452659510577,6.061594536639461,4.881641043356353,4.503149983924061,6.029690377132397,24937.46168438291,21196.842431725472,0.85,1.0674894252164144,0.6644749835255028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511465835421455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80533789686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.7009945019,1542.828194284466,0.37755828570886574,0.12488428025997321,6.112874298809886,3.420095057973653
3114.0,-29.944546370242374,5.125976426223426,35.029539165406355,24.249969713296764,5.045612196252453,-26.445522463425036,-40.01405770014969,1.5465882894350562,-0.13968196091121854,-5.018437594006736,40.057823498264234,42552.048174580756,25808.846342054483,25808.846342054483,68360.89451663524,77744.87053731938,77744.87053731938,25808.846342054483,103553.71687937387,103553.71687937387,103553.71687937387,128490.91261725537,91909.94534191243,56717.508190979104,39102.707945481474,24937.1957378815,0.0,64039.90368336297,21196.616377199272,1542.821124589877,0.0,0.8866154491840993,2.8164348215752186,0.0014959135982669303,354401.1891441831,1557027.9213258873,4.3934049010553196,1557027.9213258873,4.3934049010553196,0.85,0.096052218043151,4.027634451161993,1.2682547023566442,1.0,0.0,4.02763445116122,1.2845005451238507,1.2848021832594196,3.1355646102693178,19396.858003855476,1977.9290587362123,4632.441516551485,4632.441516551485,5.5713269665339,5.125976426223426,-2.3825778659979306,7.508554292221357,3.4201582784120554,3.4201582784120554,0.9771880795463016,0.0,0.0,0.00023481689746292003,1.0001433427348727,0.00023478324299076747,198.87642260946046,0.0,6.7184426640665544e-06,19.040066509964614,0.07757148832005745,7.873032313492653e-05,0.0001560865743279935,0.0006286596641272837,0.09605221804227856,0.07217775338349008,0.023874464658788473,0.0960518725816998,0.07217775338414568,0.023874464659005327,0.37755615026080996,0.37755615026080996,0.12488548102282518,0.0,4.891899768233998,4.508812963401681,6.053916179606233,4.878755633095523,4.501646214865218,6.022583269903578,24937.1957378815,21196.616377199272,0.85,1.0674734124310499,0.6644614642922303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511548641458842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.74466874836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.675232721902,1542.821124589877,0.37755615026080996,0.12488548102282518,6.112874298809886,3.4201582784120554
3115.0,-29.94592028660565,5.125488120810164,35.029492854315706,24.249402712471806,5.04522842953183,-26.446797560475794,-40.015267104003556,1.5461057034021137,-0.1433333699914101,-5.018729545377271,40.05772943045271,42551.118808882835,25808.596649591313,25808.596649591313,68359.71545847415,77744.12398358727,77744.12398358727,25808.596649591313,103552.72063317859,103552.72063317859,103552.72063317859,128489.66190793156,91909.59795553793,56716.97686672173,39102.91232090689,24936.941274752968,0.0,64039.853595659864,21196.400083540022,1542.814010801384,0.0,0.8866143024580742,2.816448744421103,0.0014959135982669303,354397.1556345635,1557023.8604797025,4.393443445367906,1557023.8604797025,4.393443445367906,0.85,0.09605205144479945,4.027634451161993,1.2682542166160422,1.0,0.0,4.027634451160491,1.2845028712143494,1.2848044666646354,3.1355589321138138,19396.784690742803,1977.9215828792508,4632.441516551485,4632.441516551485,5.571273065699474,5.125488120810164,-2.3828555639113627,7.5083436847215275,3.420221123267291,3.420221123267291,0.9772060352192261,0.0,0.0,0.00023478324299076747,1.0001429441784724,0.00023474968688962837,198.8775568346762,0.0,6.693081026510202e-06,18.96819162912991,0.07757818140108395,7.871954735210395e-05,0.00015606369563866352,0.0006285675171299409,0.09605205144407258,0.07217735403722193,0.023874697406850647,0.09605178028878529,0.07217735403776812,0.023874697407031322,0.37755401606257444,0.37755401606257444,0.12488668354247116,0.0,4.888713329810173,4.50713969599974,6.046107330193479,4.875396175385845,4.499895652164696,6.014310870410895,24936.941274752968,21196.400083540022,0.85,1.067455836018761,0.6644474716876403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511631146248634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.672793867525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.649525929019,1542.814010801384,0.37755401606257444,0.12488668354247116,6.112874298809886,3.420221123267291
3116.0,-29.947290276478853,5.125001541890146,35.029446596966615,24.248827818688028,5.044827752214154,-26.448070814459637,-40.01647619353605,1.5456082901948858,-0.14671251121620799,-5.01903678245755,40.05763837359485,42550.20519695608,25808.389470402235,25808.389470402235,68358.59466735831,77743.41391391605,77743.41391391605,25808.389470402235,103551.8033843183,103551.8033843183,103551.8033843183,128488.51553892261,91909.27862144796,56716.45284239001,39103.139754508826,24936.71215460432,0.0,64039.851909113146,21196.205331413672,1542.8087108946772,0.0,0.8866130669202285,2.816457303313179,0.0014959135982669303,354392.91098122165,1557019.929622051,4.393484974942271,1557019.929622051,4.393484974942271,0.85,0.09605189543556722,4.027634451161993,1.2682536594429985,1.0,0.0,4.027634451162381,1.2845052664433467,1.284806819350789,3.1355530852077145,19396.717297840154,1977.9147107157037,4632.441516551485,4632.441516551485,5.571228342158263,5.125001541890146,-2.3831443272124004,7.508145869102547,3.42028377851133,3.42028377851133,0.9772239367175228,0.0,0.0,0.00023474968688962837,1.0001425372334154,0.00023471623108741146,198.87868782976577,0.0,6.673555411441597e-06,18.912856036025488,0.07758485495649539,7.870877573287685e-05,0.00015604091115675153,0.0006284757495656403,0.09605189543475426,0.07217696421724619,0.023874931217508073,0.09605160836746635,0.07217696421785708,0.02387493121771015,0.37755187973440585,0.37755187973440585,0.12488787443210998,0.0,4.885555564504841,4.50548763719172,6.038350221553856,4.872324271241325,4.498299582272807,6.006731244909247,24936.71215460432,21196.205331413672,0.85,1.0674383626678967,0.6644332228835308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511713421619796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61745827442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.623850258868,1542.8087108946772,0.37755187973440585,0.12488787443210998,6.112874298809886,3.42028377851133
3117.0,-29.948655854610667,5.1245172436451405,35.02940044470566,24.248283239454054,5.0444676365955825,-26.449336040779095,-40.01767271021379,1.5451478227641438,-0.1504454940912865,-5.019316063931635,40.057548919775286,42549.25862889121,25808.11578940073,25808.11578940073,68357.37441829195,77742.66229531314,77742.66229531314,25808.11578940073,103550.77808471388,103550.77808471388,103550.77808471388,128487.25911419166,91908.93237931943,56715.91036764271,39103.357790751914,24936.48102947779,0.0,64039.83882022971,21196.00887505612,1542.8026455246845,0.0,0.8866119680095885,2.816473780619047,0.0014959135982669303,354389.05258494447,1557016.0679736885,4.393521912194179,1557016.0679736885,4.393521912194179,0.85,0.09605172408337483,4.027634451161993,1.2682531330408526,1.0,0.0,4.027634451163589,1.2845074887110466,1.2848089991637268,3.135547660530627,19396.644226211432,1977.9072594832521,4632.441516551485,4632.441516551485,5.5711692629447365,5.1245172436451405,-2.3834121140073563,7.507929357652497,3.4203461407384745,3.4203461407384745,0.977241754496707,0.0,0.0,0.00023471623108741146,1.0001420797836067,0.0002346828873935544,198.8798151940268,0.0,6.6536460451914085e-06,18.85643289207245,0.07759150860254058,7.869811746503313e-05,0.00015601811362237833,0.0006283839294307972,0.09605172408270893,0.07217656442870833,0.023875159654000593,0.09605167363558992,0.07217656442920872,0.023875159654166107,0.377549741873434,0.377549741873434,0.12488905395078369,0.0,4.882327956214056,4.50380094503447,6.030416491621963,4.86887056984034,4.49652714160726,5.998145169239137,24936.48102947779,21196.00887505612,0.85,1.0674195263074018,0.6644185777596027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451179546274456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.561035130464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.598207452187,1542.8026455246845,0.377549741873434,0.12488905395078369,6.112874298809886,3.4203461407384745
3118.0,-29.950017374733537,5.124035392099982,35.029354586956686,24.24776666974651,5.044129403811155,-26.4505954261838,-40.01886454699559,1.5447074552614632,-0.15413314748832363,-5.019585266301243,40.05746519344141,42548.31024945395,25807.822185419074,25807.822185419074,68356.13243487303,77741.93549082559,77741.93549082559,25807.822185419074,103549.75767624467,103549.75767624467,103549.75767624467,128486.03846291298,91908.61817191966,56715.37340146733,39103.60530050259,24936.280786668314,0.0,64039.886087170904,21195.838668668068,1542.798122596963,0.0,0.8866108996909895,2.8164908400770465,0.0014959135982669303,354385.33346712764,1557012.453582766,4.393557821227364,1557012.453582766,4.393557821227364,0.85,0.09605155065320362,4.027634451161993,1.2682525522401558,1.0,0.0,4.027634451162267,1.284509616764763,1.2848110848844327,3.135542465852623,19396.577915255697,1977.9004976475858,4632.441516551485,4632.441516551485,5.5711058829796345,5.124035392099982,-2.3836719361359484,7.507707328235931,3.4204083800043814,3.4204083800043814,0.977259537144109,0.0,0.0,0.0002346828873935544,1.0001416591254575,0.00023464964712975307,198.8809392193816,0.0,6.631387672180379e-06,18.793352662959194,0.07759813999021276,7.868750221101447e-05,0.00015599538518253992,0.0006282923875834829,0.09605155065256973,0.07217616645699497,0.023875384195574764,0.09605185809609194,0.07217616645747128,0.02387538419573233,0.3775475995837571,0.3775475995837571,0.1248902084862545,0.0,4.879058289093791,4.502119214397794,6.022298109850794,4.865452118812925,4.4948842917205525,5.989307817601571,24936.280786668314,21195.838668668068,0.85,1.06739934455578,0.6644032781622583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511877240555842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.49795490135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.572607361064,1542.798122596963,0.3775475995837571,0.1248902084862545,6.112874298809886,3.4204083800043814
3119.0,-29.951374128458472,5.123553724626119,35.029308576236666,24.247103032562904,5.043623610005999,-26.451867278210678,-40.02007709406314,1.5441167597585745,-0.15659724850036127,-5.019961115344306,40.057369022366835,42547.46835644988,25807.80009686358,25807.80009686358,68355.26845331346,77741.2918321338,77741.2918321338,25807.80009686358,103549.09192899737,103549.09192899737,103549.09192899737,128485.14309614511,91908.31734867745,56714.87296262067,39103.82709561864,24936.051167147747,0.0,64039.87826276639,21195.643492075586,1542.7943998197659,0.0,0.8866093330269476,2.816479356539312,0.0014959135982669303,354380.1410422545,1557008.3019713454,4.393610481084197,1557008.3019713454,4.393610481084197,0.85,0.09605140846434278,4.027634451161993,1.2682522406848151,1.0,0.0,4.027634451162774,1.2845124475685181,1.2848138736528083,3.1355355557557973,19396.51442891924,1977.894023842927,4632.441516551485,4632.441516551485,5.571101114747717,5.123553724626119,-2.384010718516748,7.507564443142867,3.420470550194334,3.420470550194334,0.977277300055524,0.0,0.0,0.00023464964712975307,1.0001411647427805,0.0002346165275479897,198.8820593208994,0.0,6.6108548847060815e-06,18.735162743257035,0.07760475084509746,7.867670385650822e-05,0.00015597294327324485,0.0006282019997764562,0.0960514084631141,0.07217579699296074,0.02387561147015335,0.09605106497113952,0.07217579699388402,0.023875611470458757,0.3775454529276536,0.3775454529276536,0.1248913265437981,0.0,4.8760653225810415,4.500547383406058,6.014964508916364,4.86336386684394,4.493550758606261,5.984907083552912,24936.051167147747,21195.643492075586,0.85,1.06738598366537,0.664390212952474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511958776228784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43976498165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.547043046114,1542.7943998197659,0.3775454529276536,0.1248913265437981,6.112874298809886,3.420470550194334
3120.0,-29.952726933498916,5.123075104744324,35.0292623961922,24.246598861087136,5.043305797987492,-26.453116775877056,-40.02125985044984,1.543695640365534,-0.16053251217277875,-5.020200032558971,40.057272069055486,42546.52003516711,25807.43438581536,25807.43438581536,68353.95442098247,77740.53251264022,77740.53251264022,25807.43438581536,103547.96689845558,103547.96689845558,103547.96689845558,128483.72513193595,91907.9753793044,56714.340839120145,39104.0383779825,24935.758233480374,0.0,64039.79661146287,21195.394498458318,1542.7838622031168,0.0,0.8866084669447335,2.8165032107964927,0.0014959135982669303,354376.8403872576,1557004.1165999947,4.39363959252677,1557004.1165999947,4.39363959252677,0.85,0.09605119236544032,4.027634451161993,1.2682516186730939,1.0,0.0,4.027634451162593,1.2845144851680546,1.2848158691856943,3.1355305819187027,19396.442259021347,1977.88666456143,4632.441516551485,4632.441516551485,5.571022169110321,5.123075104744324,-2.3842481402555427,7.507323244999867,3.420531972826552,3.420531972826552,0.9772948493790149,0.0,0.0,0.0002346165275479897,1.0001407554309876,0.00023458350864512777,198.88317617355693,0.0,6.586890624943941e-06,18.66724803109113,0.0776113377357224,7.866617212323564e-05,0.00015595035542475408,0.0006281110241796971,0.09605119236497983,0.07217537021959579,0.023875822145384036,0.09605112859620339,0.07217537021994182,0.0238758221454985,0.3775433083245003,0.3775433083245003,0.12489245761678286,0.0,4.8728796947575574,4.498900090559289,6.007081802937364,4.8596675203862105,4.491860094790184,5.975092598752553,24935.758233480374,21195.394498458318,0.85,1.067366825595873,0.6643762517439264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512040027332485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.37185026948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.521528834002,1542.7838622031168,0.3775433083245003,0.12489245761678286,6.112874298809886,3.420531972826552
3121.0,-29.95407562995859,5.122597414501378,35.02921631847901,24.24598823944109,5.042862730373319,-26.454375102252573,-40.022458986472316,1.543162202667514,-0.16342760417302316,-5.020537735750998,40.05718268956047,42545.65746425099,25807.32282915353,25807.32282915353,68352.98029340451,77739.84953774157,77739.84953774157,25807.32282915353,103547.1723668951,103547.1723668951,103547.1723668951,128482.72739491411,91907.65738319056,56713.84205042637,39104.23925862687,24935.555028019004,0.0,64039.794286645876,21195.221773816153,1542.7807732330405,0.0,0.8866070700171189,2.816501850928385,0.0014959135982669303,354372.1750394797,1557000.258189774,4.393686547247431,1557000.258189774,4.393686547247431,0.85,0.09605103673337159,4.027634451161993,1.2682512796437369,1.0,0.0,4.027634451160633,1.284517047787358,1.2848183899907102,3.135524326516169,19396.375148487845,1977.8798211915228,4632.441516551485,4632.441516551485,5.570998087497757,5.122597414501378,-2.384558316763366,7.507155731264744,3.4205935120365876,3.4205935120365876,0.9773124320104536,0.0,0.0,0.00023458350864512777,1.0001403294675526,0.0002345505942851176,198.88428964524812,0.0,6.566904274950037e-06,18.610606715208405,0.07761790463999735,7.865549586972337e-05,0.00015592801277540438,0.000628021036155446,0.09605103673236966,0.07217499268417263,0.023876044048197032,0.09605073857026328,0.07217499268492554,0.02387604404844606,0.3775411597378005,0.3775411597378005,0.12489356090068056,0.0,4.8698571557613946,4.49731880307354,5.999658031792762,4.857110131577997,4.490356377986416,5.969313729730914,24935.555028019004,21195.221773816153,0.85,1.0673516530589178,0.6643628065670251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512121042828519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.3152089536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.496048502077,1542.7807732330405,0.3775411597378005,0.12489356090068056,6.112874298809886,3.4205935120365876
3122.0,-29.955419620195574,5.12212194809482,35.029170128065516,24.245449562463932,5.042496115966149,-26.455621546173045,-40.02363741220904,1.542698041943375,-0.1668137116993762,-5.020812988959886,40.057087251527854,42544.72949539783,25807.055968786884,25807.055968786884,68351.78546418471,77739.14823587982,77739.14823587982,25807.055968786884,103546.2042046667,103546.2042046667,103546.2042046667,128481.492205424,91907.35011429193,56713.3067515098,39104.49262531347,24935.288000757293,0.0,64039.78062607076,21194.994800643697,1542.7725755796675,0.0,0.8866060132643068,2.816514242052481,0.0014959135982669303,354368.3724698382,1556996.1382474145,4.393722067789605,1556996.1382474145,4.393722067789605,0.8499999999999999,0.09605083702834079,4.027634451161993,1.268250725218095,1.0,0.0,4.027634451162348,1.2845192862473953,1.2848205866945492,3.1355188624130013,19396.310301847217,1977.8732086744421,4632.441516551485,4632.441516551485,5.570940480647095,5.12212194809482,-2.3848222347696804,7.506944182864501,3.4206545339878724,3.4206545339878724,0.9773298668536778,0.0,0.0,0.0002345505942851176,1.0001398413012281,0.00023451779901094275,198.8853992424577,0.0,6.546149109750125e-06,18.551786577031855,0.0776244507891071,7.86450053108978e-05,0.00015590558897421978,0.0006279307212812689,0.09605083702770847,0.07217458196743343,0.02387625506027504,0.09605053628619185,0.07217458196790856,0.023876255060432224,0.3775390108703936,0.3775390108703936,0.1248946645402179,0.0,4.866793230707117,4.495740019540676,5.992059582298168,4.853999277260527,4.488905488399666,5.961137218326485,24935.288000757293,21194.994800643697,0.85,1.067333223130351,0.6643484577784103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512201813133463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.256388815425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.470605385217,1542.7725755796675,0.3775390108703936,0.1248946645402179,6.112874298809886,3.4206545339878724
3123.0,-29.956759839536435,5.121648176085639,35.029124010620265,24.244877986516826,5.0421045912943425,-26.456867087082205,-40.02481947010381,1.5422118388403483,-0.17015488782061539,-5.021111719296629,40.05699699603995,42543.83282472221,25806.852641101814,25806.852641101814,68350.68546582402,77738.41450605504,77738.41450605504,25806.852641101814,103545.26714715685,103545.26714715685,103545.26714715685,128480.33053361624,91906.99881046813,56712.79140551298,39104.67489439461,24935.063386459406,0.0,64039.73828085401,21194.803878490493,1542.7673545847065,0.0,0.8866048180827898,2.8165233016877465,0.0014959135982669303,354364.24560446804,1556992.2420367121,4.39376224139324,1556992.2420367121,4.39376224139324,0.85,0.09605065538114815,4.027634451161993,1.2682502098055561,1.0,0.0,4.027634451161825,1.2845216275441833,1.2848228864120863,3.135513147304681,19396.23616198824,1977.8656485128195,4632.441516551485,4632.441516551485,5.570896588525771,5.121648176085639,-2.3851032214005157,7.506751397486155,3.420715430646063,3.420715430646063,0.9773472658988752,0.0,0.0,0.00023451779901094275,1.0001394504474672,0.00023448509995882913,198.88650573728765,0.0,6.52250119752989e-06,18.48476839379971,0.07763097329030463,7.863448371746239e-05,0.00015588331529348037,0.0006278410110373687,0.09605065538038274,0.07217418695810177,0.023876468422280965,0.09605039071170725,0.07217418695867693,0.02387646842247123,0.3775368608761358,0.3775368608761358,0.12489575291793296,0.0,4.863742469059275,4.494146628186513,5.984559156145508,4.850956831476026,4.487209368516858,5.953983592969905,24935.063386459406,21194.803878490493,0.85,1.0673167520776525,0.6643348952823805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512282302447541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.18937063219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.445211593136,1542.7673545847065,0.3775368608761358,0.12489575291793296,6.112874298809886,3.420715430646063
3124.0,-29.95809526846759,5.121177171324072,35.029078102923386,24.244383174832933,5.041791815160333,-26.4581004407873,-40.02598458956925,1.5417969874800623,-0.17390387792687534,-5.021357528642794,40.056910870445904,42542.88663200831,25806.520571388024,25806.520571388024,68349.40720339633,77737.6729645934,77737.6729645934,25806.520571388024,103544.19353598142,103544.19353598142,103544.19353598142,128479.03479774564,91906.6696418609,56712.25620007989,39104.90382420112,24934.841261764224,0.0,64039.74508596535,21194.61507249959,1542.7610501736774,0.0,0.8866038776021375,2.8165439061465998,0.0014959135982669303,354360.8498541754,1556988.5241149638,4.393793853795325,1556988.5241149638,4.393793853795325,0.85,0.09605044839521348,4.027634451161993,1.2682496213121337,1.0,0.0,4.027634451162427,1.2845236349929456,1.2848248523267638,3.1355082471363884,19396.166693589472,1977.8585647075681,4632.441516551485,4632.441516551485,5.570824905005838,5.121177171324072,-2.3853446168471546,7.506521788171226,3.4207760460034518,3.4207760460034518,0.9773645845724148,0.0,0.0,0.00023448509995882913,1.0001389534910072,0.000234452521962427,198.88760828791646,0.0,6.503400215801082e-06,18.430636211580268,0.07763747669052043,7.862411416789611e-05,0.000155860985790933,0.0006277510759636316,0.09605044839469751,0.07217377440135642,0.023876673993341094,0.09605059898112353,0.07217377440174413,0.023876673993469356,0.3775347080416671,0.3775347080416671,0.12489682996730662,0.0,4.860581096328644,4.49252127320193,5.976709207391309,4.84745365071592,4.48555605276664,5.944837911719958,24934.841261764224,21194.61507249959,0.85,1.0672966782057893,0.6643200496020059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512362566777834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13523844998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.419848545002,1542.7610501736774,0.3775347080416671,0.12489682996730662,6.112874298809886,3.4207760460034518
3125.0,-29.95942691048784,5.120707659459102,35.02903241477961,24.243822250887774,5.041398355260362,-26.45933845465798,-40.02715788139028,1.541309899430409,-0.17693445623530124,-5.021661882003669,40.05682544992092,42541.99086431759,25806.341423796424,25806.341423796424,68348.332288114,77736.99031458607,77736.99031458607,25806.341423796424,103543.33173838249,103543.33173838249,103543.33173838249,128477.98076587605,91906.36517161221,56711.73750724588,39105.14184929592,24934.649027493568,0.0,64039.790876789484,21194.45167336953,1542.7578261983526,0.0,0.8866026362206394,2.8165482258595884,0.0014959135982669303,354356.64537890756,1556984.8366366904,4.393835580455484,1556984.8366366904,4.393835580455484,0.85,0.09605026707603603,4.027634451161993,1.2682491207355633,1.0,0.0,4.027634451160726,1.2845259799947766,1.2848271560290299,3.1355025230228284,19396.102437581503,1977.8520124182573,4632.441516551485,4632.441516551485,5.570786232614409,5.120707659459102,-2.385628909156935,7.506336568616037,3.4208367065271883,3.4208367065271883,0.9773819161506252,0.0,0.0,0.000234452521962427,1.0001385609430287,0.00023442004050055045,198.88870772274467,0.0,6.479359787228504e-06,18.36250563700558,0.07764395605030766,7.86136731619924e-05,0.0001558388488004346,0.0006276619162580553,0.09605026707522156,0.07217338594601533,0.02387688112920623,0.09605041108627592,0.07217338594662732,0.0238768811294087,0.3775325499336419,0.3775325499336419,0.1248978717493519,0.0,4.857528901067212,4.490953756026158,5.96912514717576,4.844727425768383,4.484109399185854,5.9382043804935165,24934.649027493568,21194.45167336953,0.85,1.0672791299336692,0.6643055869149701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512442545058648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.0671078754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.394536790764,1542.7578261983526,0.3775325499336419,0.1248978717493519,6.112874298809886,3.4208367065271883
3126.0,-29.960754115969362,5.12023912119794,35.02898649015393,24.243206704873614,5.040950999602231,-26.460577864555624,-40.02833892647175,1.540774748188292,-0.17971403256774465,-5.021990280330228,40.05672718565619,42541.14639009677,25806.224591339338,25806.224591339338,68347.3709814361,77736.30470992655,77736.30470992655,25806.224591339338,103542.5293012659,103542.5293012659,103542.5293012659,128476.91853117771,91906.03413727792,56711.24631752123,39105.31979972965,24934.38922991182,0.0,64039.70902964147,21194.230845425045,1542.751287436856,0.0,0.8866013188416741,2.816546436792749,0.0014959135982669303,354352.10877949756,1556980.594721252,4.393879861711542,1556980.594721252,4.393879861711542,0.85,0.09605007494625703,4.027634451161993,1.2682487212633715,1.0,0.0,4.02763445116102,1.284528549562111,1.2848296844733,3.1354962507723103,19396.03257543598,1977.844888462011,4632.441516551485,4632.441516551485,5.570761012121789,5.12023912119794,-2.3859310941190115,7.506170215316952,3.420897032400129,3.420897032400129,0.9773991521143225,0.0,0.0,0.00023442004050055045,1.000138100781046,0.0002343876713800653,198.88980350532532,0.0,6.460195977576169e-06,18.308195400450863,0.07765041624628524,7.860316445519063e-05,0.00015581687604535982,0.0006275734180327291,0.09605007494534287,0.07217299176971755,0.023877083175625334,0.0960498002613251,0.07217299177040444,0.023877083175852597,0.3775303900320285,0.3775303900320285,0.12489889621480663,0.0,4.8546059946882,4.489420271129177,5.961960506532705,4.84227624776247,4.482666670418439,5.9326708479731565,24934.38922991182,21194.230845425045,0.85,1.0672654828865757,0.664293249215204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512522297381012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.01279763885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.369256386675,1542.751287436856,0.3775303900320285,0.12489889621480663,6.112874298809886,3.420897032400129
3127.0,-29.96207732336084,5.119773710006015,35.02894060994994,24.24273466402667,5.040659173620226,-26.461798121545094,-40.02949063489211,1.5403799718042002,-0.1834786270988502,-5.022214759301597,40.05663663028174,42540.197658321544,25805.849343031034,25805.849343031034,68346.04700135258,77735.5705167584,77735.5705167584,25805.849343031034,103541.41985978943,103541.41985978943,103541.41985978943,128475.55201768989,91905.71586843704,56710.712347095105,39105.5594681577,24934.132157900458,0.0,64039.69162605816,21194.01233421539,1542.7424934326646,0.0,0.8866005030878015,2.8165697407382475,0.0014959135982669303,354349.0077814892,1556976.6855943452,4.393907281813136,1556976.6855943452,4.393907281813136,0.85,0.09604983891397656,4.027634451161993,1.2682481668377297,1.0,0.0,4.027634451161784,1.2845304624743712,1.2848315562527224,3.135491581416935,19395.96540734562,1977.8380392229374,4632.441516551485,4632.441516551485,5.570680007686663,5.119773710006015,-2.3861560671623216,7.505929777168337,3.4209568694571106,3.4209568694571106,0.9774162484163174,0.0,0.0,0.0002343876713800653,1.000137686230366,0.00023435540386794083,198.89089599755434,0.0,6.437888012930269e-06,18.244974628644382,0.07765685413429817,7.859291803094466e-05,0.00015579475334912064,0.0006274843158992036,0.09604983891356489,0.07217256364653661,0.02387727526702828,0.09604995908871411,0.07217256364684595,0.02387727526713062,0.37752822971515804,0.37752822971515804,0.12489992721573619,0.0,4.851520196721083,4.487845893914596,5.954262060984661,4.838736132202769,4.481124857801092,5.923037953210553,24934.132157900458,21194.01233421539,0.85,1.0672450985623132,0.664278614999009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451260178483084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.94957686704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.344020473178,1542.7424934326646,0.37752822971515804,0.12489992721573619,6.112874298809886,3.4209568694571106
3128.0,-29.9633966660478,5.119308739191532,35.02889477808874,24.242111504450463,5.040192608373259,-26.463032375300003,-40.030667069926835,1.5398283176251117,-0.18588743941472785,-5.022565257472879,40.056546277942466,42539.368120957064,25805.796497737923,25805.796497737923,68345.16461869498,77734.93191698803,77734.93191698803,25805.796497737923,103540.72841472595,103540.72841472595,103540.72841472595,128474.65966907854,91905.42088720236,56710.22530294156,39105.77287140089,24933.931254352585,0.0,64039.70412575347,21193.841566199695,1542.7398557653,0.0,0.8865990443856789,2.8165604951300014,0.0014959135982669303,354344.16597129893,1556972.7852395272,4.393956313550929,1556972.7852395272,4.393956313550929,0.8499999999999999,0.09604966588456398,4.027634451161993,1.268247764618136,1.0,0.0,4.0276344511631175,1.284533108790181,1.2848341617379828,3.135485121870749,19395.903153918072,1977.8316911399993,4632.441516551485,4632.441516551485,5.57066860003199,5.119308739191532,-2.386474024858385,7.505782764049917,3.4210168689495433,3.4210168689495433,0.977433391128441,0.0,0.0,0.00023435540386794083,1.0001372855469481,0.00023432323467450586,198.89198530946612,0.0,6.41771439804867e-06,18.18780260406993,0.07766327184869622,7.858245289590093e-05,0.0001557729509720399,0.000627396503894156,0.09604966588347805,0.07217218726793334,0.023877478615544703,0.0960493215508283,0.07217218726874931,0.023877478615814664,0.3775260655629581,0.3775260655629581,0.12490092628445428,0.0,4.848687659994425,4.486380576679437,5.9472559652324435,4.836677818058149,4.479857953825274,5.91855791284803,24933.931254352585,21193.841566199695,0.85,1.067231111569269,0.6642655318554153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512681033659287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.89240484247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.31882041457,1542.7398557653,0.3775260655629581,0.12490092628445428,6.112874298809886,3.4210168689495433
3129.0,-29.9647118431993,5.1188469988808665,35.02884892598647,24.241643479932122,5.039907756301149,-26.464244706393444,-40.03180997734887,1.5394406194955637,-0.18970118558053173,-5.022781949431833,40.056454024659295,42538.41770819462,25805.408837279945,25805.408837279945,68343.82654547456,77734.18575450727,77734.18575450727,25805.408837279945,103539.59459178722,103539.59459178722,103539.59459178722,128473.25554623705,91905.09023177871,56709.689188386525,39106.00115932465,24933.660954449842,0.0,64039.662113774495,21193.611811282364,1542.7301248461708,0.0,0.8865982744529055,2.816585357176078,0.0014959135982669303,354341.17259695946,1556968.8028318547,4.393982193547707,1556968.8028318547,4.393982193547707,0.85,0.0960494186603014,4.027634451161993,1.2682471426064148,1.0,0.0,4.027634451162268,1.2845349882026686,1.2848360002663382,3.1354805343196532,19395.833371738605,1977.8245753380213,4632.441516551485,4632.441516551485,5.570584916199912,5.1188469988808665,-2.3866927860896627,7.505539784970529,3.4210762256038505,3.4210762256038505,0.9774503501725287,0.0,0.0,0.00023432323467450586,1.0001368535447874,0.0002342911710972288,198.89307119258456,0.0,6.398194748084898e-06,18.1324839160726,0.0776696700434443,7.857228724396454e-05,0.00015575094743054132,0.0006273078816723687,0.09604941865992497,0.07217175363194803,0.02387766502797695,0.09604948013484824,0.07217175363223084,0.023877665028070545,0.37752390390921514,0.37752390390921514,0.12490193667766043,0.0,4.845651437046513,4.484841552703074,5.939650992268582,4.833080763851285,4.478276634847248,5.9088158132498165,24933.660954449842,21193.611811282364,0.85,1.0672109172602,0.6642511266318017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512760051847664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.83708615447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.293653671963,1542.7301248461708,0.37752390390921514,0.12490193667766043,6.112874298809886,3.4210762256038505
3130.0,-29.966022620263136,5.118386654540842,35.02880335938661,24.24108147332447,5.039518618503311,-26.4654635066774,-40.03296895008532,1.5389595049175933,-0.19271551293888933,-5.023083456859217,40.056370636230845,42537.55286162287,25805.241320803023,25805.241320803023,68342.79418242589,77733.48141431749,77733.48141431749,25805.241320803023,103538.72273512051,103538.72273512051,103538.72273512051,128472.2046030448,91904.75739938731,56709.194575764595,39106.18091513635,24933.48186792429,0.0,64039.66278306064,21193.459587735644,1542.7275991535757,0.0,0.8865970401496059,2.8165897993476783,0.0014959135982669303,354337.00761803484,1556965.2031105806,4.394023682643232,1556965.2031105806,4.394023682643232,0.85,0.09604922555112472,4.027634451161993,1.2682466799439864,1.0,0.0,4.027634451161447,1.2845373042487758,1.2848382756661716,3.135474880986378,19395.76313012753,1977.8174126870572,4632.441516551485,4632.441516551485,5.570548754604278,5.118386654540842,-2.38697375000853,7.505360404549372,3.421135781842119,3.421135781842119,0.9774673662406055,0.0,0.0,0.0002342911710972288,1.0001363971199293,0.00023425921881446563,198.89415345314862,0.0,6.3772233580548555e-06,18.07305099672746,0.07767604726680236,7.856197993975183e-05,0.00015572919115747696,0.0006272202553574459,0.0960492255503201,0.07217136508185329,0.023877860468466804,0.09604934065264208,0.07217136508245788,0.023877860468666835,0.37752173880581735,0.37752173880581735,0.12490291512784236,0.0,4.842712013161872,4.483330218879701,5.932353500015893,4.830367943920351,4.4767160104962045,5.90258460862492,24933.48186792429,21193.459587735644,0.85,1.0671947854245023,0.6642376148313297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512838821371088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.77765323512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.268526400827,1542.7275991535757,0.37752173880581735,0.12490291512784236,6.112874298809886,3.421135781842119
3131.0,-29.967329542526464,5.117928682474323,35.02875786687893,24.240568291302793,5.039186059155439,-26.466673178553723,-40.03410763163117,1.538529695182613,-0.19615276140928017,-5.023337098914224,40.0562816610832,42536.62059228982,25804.956647982257,25804.956647982257,68341.57724027208,77732.74559178333,77732.74559178333,25804.956647982257,103537.70223976558,103537.70223976558,103537.70223976558,128470.95017631297,91904.41443661145,56708.65404492511,39106.40043520704,24933.247936547385,0.0,64039.648371754425,21193.260746065276,1542.720815556885,0.0,0.8865960700153742,2.81660539582148,0.0014959135982669303,354333.50387402705,1556961.3622281037,4.394056292180702,1556961.3622281037,4.394056292180702,0.85,0.09604899446321703,4.027634451161993,1.2682460634270685,1.0,0.0,4.0276344511618625,1.2845393801538398,1.284840311011525,3.1354698138406882,19395.690750579924,1977.8100320272392,4632.441516551485,4632.441516551485,5.570487302598947,5.117928682474323,-2.387219038397361,7.505147720871684,3.421194989631013,3.421194989631013,0.977484282751718,0.0,0.0,0.00023425921881446563,1.0001359974269257,0.00023422736449557862,198.89523254128406,0.0,6.355122231076351e-06,18.01041640287038,0.07768240238903343,7.855185431231955e-05,0.00015570736450214607,0.0006271323455684815,0.09604899446267429,0.0721709496144301,0.023878044848244177,0.09604934506784239,0.07217094961483794,0.023878044848379087,0.377519571596549,0.377519571596549,0.12490388160745276,0.0,4.839705552033422,4.4817816035896385,5.9248988031204135,4.827184337504946,4.4751086099543045,5.894593503602437,24933.247936547385,21193.260746065276,0.85,1.0671760226343634,0.6642232066197788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512917328173638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.71501864126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.243443438874,1542.720815556885,0.377519571596549,0.12490388160745276,6.112874298809886,3.421194989631013
3132.0,-29.968631611016875,5.117471961100547,35.02871241113775,24.240003630425804,5.038779844852641,-26.467885847495662,-40.035261819697894,1.5380340813315232,-0.19880233963738192,-5.023642469352556,40.05619174695441,42535.773755275004,25804.80656485319,25804.80656485319,68340.5803201282,77732.09947992787,77732.09947992787,25804.80656485319,103536.90604478106,103536.90604478106,103536.90604478106,128469.93709270333,91904.12940457366,56708.166888230466,39106.6250181591,24933.03104792227,0.0,64039.65606608137,21193.07639073393,1542.716221196116,0.0,0.886594839653561,2.8166045899242853,0.0014959135982669303,354329.28560393705,1556957.4808189312,4.394097648928941,1556957.4808189312,4.394097648928941,0.85,0.09604878488529146,4.027634451161993,1.2682456123037262,1.0,0.0,4.027634451160792,1.2845417635872047,1.284842654082927,3.1354639960591406,19395.630596850722,1977.8038980539454,4632.441516551485,4632.441516551485,5.570454904320733,5.117471961100547,-2.387502340223121,7.504974301323667,3.421254145815181,3.421254145815181,0.9775011845186231,0.0,0.0,0.00023422736449557862,1.0001354937601628,0.00023419563244872444,198.89630763206532,0.0,6.335672162476007e-06,17.955294908457002,0.0776887380611959,7.85415920257852e-05,0.00015568577246979342,0.0006270453807551074,0.0960487848844836,0.07217055351806212,0.023878231366421483,0.09604889825163374,0.07217055351866913,0.023878231366622326,0.37751739943328594,0.37751739943328594,0.12490482410852943,0.0,4.836851121875611,4.480319569145195,5.917795585148497,4.824840129715199,4.473895282549222,5.88879634484266,24933.03104792227,21193.07639073393,0.85,1.0671603271824068,0.6642099031791037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299560490673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.65989714685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.218394008856,1542.716221196116,0.37751739943328594,0.12490482410852943,6.112874298809886,3.421254145815181
