time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3133.0,-29.969930243449404,5.11701643148304,35.028666679089355,24.23941008690747,5.0383562581324375,-26.469097160220596,-40.03641199143601,1.5375231749034042,-0.20157068702008019,-5.023950034763541,40.056092787520804,42534.925116770224,25804.663554100724,25804.663554100724,68339.58867087094,77731.40689400505,77731.40689400505,25804.663554100724,103536.07044810578,103536.07044810578,103536.07044810578,128468.83081882563,91903.78948183873,56707.66990931951,39106.79952502135,24932.76037071986,0.0,64039.559895741215,21192.84631511188,1542.7085903673044,0.0,0.8865936308767348,2.8166050907075135,0.0014959135982669303,354325.03705317364,1556953.208950888,4.394138280206362,1556953.208950888,4.394138280206362,0.85,0.09604856164407785,4.027634451161993,1.2682451793132352,1.0,0.0,4.027634451162906,1.284544218290688,1.2848450685980595,3.135458004335163,19395.558858879413,1977.7965828167023,4632.441516551485,4632.441516551485,5.570424032748592,5.11701643148304,-2.387787359853992,7.504803791337032,3.421312916004883,3.421312916004883,0.9775179760013951,0.0,0.0,0.00023419563244872444,1.0001351376177967,0.00023416398808520083,198.89737989597248,0.0,6.311386952903894e-06,17.886470624529636,0.07769504944814881,7.853136668284687e-05,0.00015566426576587759,0.000626958759613485,0.09604856164328854,0.0721701475739571,0.023878414069331444,0.09604830928463705,0.07217014757455016,0.023878414069527693,0.37751522752698824,0.37751522752698824,0.12490576378003589,0.0,4.834076237727743,4.478866119408622,5.910987939934728,4.822379347743436,4.472472038283115,5.883166641700825,24932.76037071986,21192.84631511188,0.85,1.0671464448245793,0.6641976488598401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513073591729928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.591072862924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.193398252015,1542.7085903673044,0.37751522752698824,0.12490576378003589,6.112874298809886,3.421312916004883
3134.0,-29.971224436654808,5.116563894552976,35.0286210208673,24.238942202087514,5.038068096073026,-26.470290934094454,-40.03753687776623,1.5371345935126077,-0.20517765733666238,-5.024170310297049,40.05600347376733,42533.990832211166,25804.304431607656,25804.304431607656,68338.29526381881,77730.67483823241,77730.67483823241,25804.304431607656,103534.97926984007,103534.97926984007,103534.97926984007,128467.49053102544,91903.46312256505,56707.140038285695,39107.025649199284,24932.511261185366,0.0,64039.536910384646,21192.63457200756,1542.7001705114149,0.0,0.8865928319891409,2.8166268195030257,0.0014959135982669303,354321.9943045539,1556949.353473922,4.394165133693795,1556949.353473922,4.394165133693795,0.8499999999999999,0.09604830762930573,4.027634451161993,1.268244571588002,1.0,0.0,4.027634451162304,1.2845461007815826,1.284846910879088,3.135453409349324,19395.489983367996,1977.7895594691354,4632.441516551485,4632.441516551485,5.5703465093752715,5.116563894552976,-2.3880074227576786,7.5045713173106545,3.421371284505436,3.421371284505436,0.9775346527158388,0.0,0.0,0.00023416398808520083,1.000134677064196,0.00023413245581341892,198.89844850460932,0.0,6.2939809933221065e-06,17.83714213507485,0.07770134342914213,7.852136732459103e-05,0.0001556426207606098,0.0006268715814445728,0.09604830762890784,0.07216971692497275,0.02387859070393509,0.09604843948532471,0.07216971692527172,0.023878590704034013,0.37751305537237884,0.37751305537237884,0.12490671438382152,0.0,4.831145870857654,4.4773673605971,5.903689898164771,4.8189926529603895,4.47095677243226,5.874075554355386,24932.511261185366,21192.63457200756,0.85,1.0671266308413465,0.6641832980730668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513151373549027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.54174437347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.168427928584,1542.7001705114149,0.37751305537237884,0.12490671438382152,6.112874298809886,3.421371284505436
3135.0,-29.97251421662987,5.1161128168293315,35.02857562264871,24.238404363300674,5.037690085596789,-26.471489721149684,-40.03867377815766,1.5366655901164756,-0.20792138406648064,-5.024461224294459,40.05591973039124,42533.12559036462,25804.129326837297,25804.129326837297,68337.25491720192,77730.02333046033,77730.02333046033,25804.129326837297,103534.15265729763,103534.15265729763,103534.15265729763,128466.47941237767,91903.17915335509,56706.641059740345,39107.26454846082,24932.326755080037,0.0,64039.59130354086,21192.47774181803,1542.6971036059435,0.0,0.8865916529028829,2.8166289424402153,0.0014959135982669303,354317.9758317445,1556945.7384643692,4.394204767086721,1556945.7384643692,4.394204767086721,0.85,0.09604809580290802,4.027634451161993,1.2682440951885656,1.0,0.0,4.0276344511623385,1.2845483591328064,1.2848491292523272,3.1354478969410176,19395.430053940094,1977.7834483682088,4632.441516551485,4632.441516551485,5.57030870970317,5.1161128168293315,-2.3882792357571128,7.504392052586445,3.421429796584005,3.421429796584005,0.9775513704525728,0.0,0.0,0.00023413245581341892,1.0001342192016698,0.00023410103495939658,198.89951347933774,0.0,6.271719935247063e-06,17.774054296490178,0.07770761514907738,7.851126236676234e-05,0.00015562119344665658,0.000626785280056699,0.09604809580216189,0.07216932145834835,0.023878774343813542,0.096048193197693,0.07216932145890899,0.023878774343999033,0.37751087930140304,0.37751087930140304,0.12490763944427594,0.0,4.828337763173977,4.475946796446067,5.89664852054193,4.816539840227961,4.4697156939226375,5.867924628157596,24932.326755080037,21192.47774181803,0.85,1.0671094790922477,0.664169222891541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513228890271797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.478656534884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.14350324992,1542.6971036059435,0.37751087930140304,0.12490763944427594,6.112874298809886,3.421429796584005
3136.0,-29.9737999331314,5.1156636975366,35.02853022452194,24.237873369734757,5.037334889559571,-26.472682568604593,-40.03980599865315,1.53621752503302,-0.2110545240511783,-5.024727132706639,40.0558289366126,42532.25849556281,25803.894315127774,25803.894315127774,68336.15281069059,77729.30710274569,77729.30710274569,25803.894315127774,103533.20141787347,103533.20141787347,103533.20141787347,128465.28976090756,91902.83806218102,56706.14792419072,39107.433486655886,24932.0883430341,0.0,64039.521829689984,21192.275091578984,1542.690358761471,0.0,0.8865906267993282,2.8166391098200223,0.0014959135982669303,354314.30279905465,1556941.8191122701,4.394239258230769,1556941.8191122701,4.394239258230769,0.85,0.09604785722998485,4.027634451161993,1.2682435918645938,1.0,0.0,4.0276344511624,1.2845505193451807,1.2848512496067281,3.135442624097915,19395.35806937906,1977.776107985812,4632.441516551485,4632.441516551485,5.570257977986714,5.1156636975366,-2.3885323632944657,7.504196060831065,3.4214879946282934,3.4214879946282934,0.9775679984652267,0.0,0.0,0.00023410103495939658,1.0001337977247984,0.00023406971696382262,198.90057510885396,0.0,6.24959257814879e-06,17.711345366473672,0.07771386474165554,7.850120019944792e-05,0.00015559983475994866,0.0006266992550742826,0.09604785722938738,0.0721689073216098,0.02387894990777758,0.0960480088124931,0.07216890732205872,0.023878949907926134,0.37750870384197094,0.37750870384197094,0.12490855477566246,0.0,4.825508311611884,4.474499472461673,5.889602564569827,4.813672608655452,4.468208526481703,5.860908586855146,24932.0883430341,21192.275091578984,0.85,1.0670934269688535,0.664156403426548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451330614344725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.415947604866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.118623843198,1542.690358761471,0.37750870384197094,0.12490855477566246,6.112874298809886,3.4214879946282934
3137.0,-29.975081199003498,5.115216383783972,35.02848487925329,24.237343249283754,5.036973780394348,-26.47387200129438,-40.040930116642244,1.5357645826854736,-0.21401370182081791,-5.024998701946085,40.05573967994785,42531.37708703227,25803.67765031529,25803.67765031529,68335.05473734756,77728.61831228725,77728.61831228725,25803.67765031529,103532.29596260254,103532.29596260254,103532.29596260254,128464.15805087959,91902.52021744214,56705.63617659076,39107.648934279314,24931.862088277045,0.0,64039.511022556355,21192.082775035487,1542.6844475621067,0.0,0.8865895662646779,2.8166463280461684,0.0014959135982669303,354310.55160335364,1556937.9661209993,4.394274906788473,1556937.9661209993,4.394274906788473,0.85,0.09604762138615747,4.027634451161993,1.2682430791994554,1.0,0.0,4.027634451160957,1.2845527021605012,1.2848533927013643,3.1354372961014967,19395.290990792033,1977.7692678735382,4632.441516551485,4632.441516551485,5.5702112067945215,5.115216383783972,-2.3887893805525877,7.50400576433656,3.421546031669702,3.421546031669702,0.9775845804770578,0.0,0.0,0.00023406971696382262,1.0001333359421676,0.0002340385112184258,198.90163307338034,0.0,6.229167330918172e-06,17.6534602158221,0.07772009390898646,7.849121121946238e-05,0.00015557850574436026,0.0006266133495962895,0.09604762138553168,0.0721684969686054,0.02387912441692627,0.09604777203102084,0.0721684969690756,0.02387912441708187,0.37750652630130116,0.37750652630130116,0.12490945735178972,0.0,4.822709342508119,4.473068650071241,5.882629907659009,4.8109850001252425,4.466833035667321,5.854218228158061,24931.862088277045,21192.082775035487,0.85,1.067076460238402,0.6641427519965234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451338315401683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.358062454216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.093782848728,1542.6844475621067,0.37750652630130116,0.12490945735178972,6.112874298809886,3.421546031669702
3138.0,-29.976358804164285,5.1147709155405,35.02843956668807,24.236817808728688,5.036615930009559,-26.475057812798337,-40.04205367583779,1.5353149386434177,-0.21694640747011817,-5.025266864090036,40.05564994195405,42530.50917150388,25803.456189216584,25803.456189216584,68333.96536072047,77727.93528014082,77727.93528014082,25803.456189216584,103531.3914693574,103531.3914693574,103531.3914693574,128463.0231168821,91902.20797390773,56705.1379855139,39107.85554265981,24931.631647524704,0.0,64039.48719018452,21191.886900396,1542.678219591141,0.0,0.886588524829258,2.8166535966055233,0.0014959135982669303,354306.8475005681,1556934.0923591992,4.394309913405506,1556934.0923591992,4.394309913405506,0.85,0.09604738058676002,4.027634451161993,1.2682425599405542,1.0,0.0,4.027634451161418,1.284554869326881,1.2848555202874594,3.1354320063202223,19395.225094294357,1977.7625483008323,4632.441516551485,4632.441516551485,5.570163400233355,5.1147709155405,-2.389043611046741,7.503814526587242,3.42160386485022,3.42160386485022,0.97760110424292,0.0,0.0,0.0002340385112184258,1.0001329563553802,0.00023400739844759618,198.90268802507276,0.0,6.206873720699852e-06,17.59028012446338,0.07772630078270716,7.848122837918027e-05,0.00015555728283924553,0.0006265278714924956,0.09604738058614924,0.07216808431640347,0.023879296269745772,0.09604751931112646,0.07216808431686238,0.023879296269897647,0.3775043471318553,0.3775043471318553,0.12491034947321533,0.0,4.81993593617193,4.471655985113216,5.875705614124399,4.808320456619924,4.465499435332674,5.847493971965605,24931.631647524704,21191.886900396,0.85,1.0670598463379666,0.66412944633983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345989878332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.29488236286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.068988157987,1542.678219591141,0.3775043471318553,0.12491034947321533,6.112874298809886,3.42160386485022
3139.0,-29.977632597785085,5.114327634908018,35.02839437328084,24.23631405634808,5.036286399503435,-26.476237361302907,-40.04316871343178,1.534891163021175,-0.22010465689913872,-5.025517006081521,40.05556278751444,42529.62246289217,25803.193675897848,25803.193675897848,68332.81613879002,77727.22558838615,77727.22558838615,25803.193675897848,103530.41926428399,103530.41926428399,103530.41926428399,128461.82866284919,91901.87899737025,56704.63088630643,39108.05345673757,24931.409398565196,0.0,64039.46285530277,21191.697988780415,1542.672042449085,0.0,0.8865875658614171,2.816665938196313,0.0014959135982669303,354303.3923361391,1556930.330129857,4.394342148021961,1556930.330129857,4.394342148021961,0.85,0.09604713180668838,4.027634451161993,1.2682419807882983,1.0,0.0,4.027634451160129,1.2845569153353862,1.2848575268066287,3.1354270122865007,19395.15566643037,1977.7554686289786,4632.441516551485,4632.441516551485,5.570106731775092,5.114327634908018,-2.3892841363619786,7.503611771269997,3.421661509236413,3.421661509236413,0.9776175740675466,0.0,0.0,0.00023400739844759618,1.0001325610592677,0.0002339763822905161,198.90373983930175,0.0,6.188413749919749e-06,17.537964567272567,0.07773248919645707,7.847132241394747e-05,0.0001555360760336487,0.0006264424582316748,0.09604713180615397,0.07216766706045497,0.023879464745699006,0.09604745167702781,0.0721676670608565,0.023879464745831875,0.3775021668070579,0.3775021668070579,0.12491123151648649,0.0,4.817128721979941,4.470228203573129,5.868690970115438,4.805412349182404,4.464045198556846,5.8401527338028245,24931.409398565196,21191.697988780415,0.85,1.067042306291483,0.6641158524234954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353642505359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24256680567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.044224094632,1542.672042449085,0.3775021668070579,0.12491123151648649,6.112874298809886,3.421661509236413
3140.0,-29.9789018185801,5.113884766354091,35.0283489993718,24.235704517364525,5.0358277858074,-26.477425702735488,-40.044300130661554,1.534351669962305,-0.22220009803930907,-5.025850596727197,40.05546714324974,42528.82348817423,25803.144226471202,25803.144226471202,68331.96771464543,77726.61016409389,77726.61016409389,25803.144226471202,103529.7543905651,103529.7543905651,103529.7543905651,128460.92606949742,91901.59018238145,56704.1572033335,39108.25886560883,24931.171678932325,0.0,64039.43054454115,21191.495927092477,1542.666924873174,0.0,0.8865862123498501,2.8166545497837268,0.0014959135982669303,354298.7845522426,1556926.2014248685,4.394387644858811,1556926.2014248685,4.394387644858811,0.85,0.09604691155317202,4.027634451161993,1.2682416054932402,1.0,0.0,4.027634451162838,1.2845595023023186,1.2848600745347887,3.135420697868223,19395.094714339644,1977.7492532454655,4632.441516551485,4632.441516551485,5.570096057182339,5.113884766354091,-2.38958639567442,7.503471162028511,3.421719071104848,3.421719071104848,0.9776340203156709,0.0,0.0,0.0002339763822905161,1.0001320865190029,0.00023394548124626183,198.90478788735146,0.0,6.169229638668882e-06,17.483596795987612,0.07773865842609574,7.846127211399859e-05,0.00015551511017651752,0.000626358015423195,0.09604691155221598,0.07216727371452834,0.023879637837687644,0.09604659808429403,0.07216727371524669,0.02387963783792534,0.37749998369912996,0.37749998369912996,0.1249120953997763,0.0,4.814562201572755,4.468905165374281,5.862330672450298,4.803650498687887,4.462983679049557,5.8362487965148375,24931.171678932325,21191.495927092477,0.85,1.0670295961972789,0.6641037112063994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513612723786526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.18819903438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.019493802289,1542.666924873174,0.37749998369912996,0.1249120953997763,6.112874298809886,3.421719071104848
3141.0,-29.980167577223714,5.113445163810447,35.028303584721,24.235258565191202,5.035564180062242,-26.4785914252068,-40.04539795042945,1.5339880280454232,-0.2258390196721507,-5.026047305913071,40.05537520876528,42527.90014338012,25802.752305237293,25802.752305237293,68330.65244861742,77725.86744238262,77725.86744238262,25802.752305237293,103528.6197476199,103528.6197476199,103528.6197476199,128459.5174576782,91901.25162521015,56703.637015453125,39108.46067750781,24930.897710058296,0.0,64039.3583875661,21191.263053549552,1542.656542055512,0.0,0.8865855430189564,2.8166794582706465,0.0014959135982669303,354296.06749144377,1556922.2328688856,4.394410143732361,1556922.2328688856,4.394410143732361,0.85,0.09604662622085663,4.027634451161993,1.2682409994164483,1.0,0.0,4.02763445116092,1.2845612666723407,1.284861799621302,3.1354163913065745,19395.023264559608,1977.741967395554,4632.441516551485,4632.441516551485,5.570011453581299,5.113445163810447,-2.389787153133151,7.503232316943597,3.4217760184825936,3.4217760184825936,0.9776502909950268,0.0,0.0,0.00023394548124626183,1.0001317275603137,0.00023391466823769329,198.90583308625938,0.0,6.146365652894403e-06,17.41880026030274,0.07774480479174864,7.845152139550056e-05,0.00015549395985076127,0.0006262728296425259,0.09604662622054976,0.07216682867819083,0.02387979754235893,0.0960467285001992,0.0721668286784214,0.023879797542435226,0.37749780376727254,0.37749780376727254,0.1249129797756632,0.0,4.811768632665633,4.467493991834033,5.855321042503363,4.800208286240945,4.461478245664807,5.826905832973694,24930.897710058296,21191.263053549552,0.85,1.0670102600822515,0.6640900410963103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513688749374463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.1234024987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.994812659104,1542.656542055512,0.37749780376727254,0.1249129797756632,6.112874298809886,3.4217760184825936
3142.0,-29.981429549402506,5.113006084069886,35.02825828363508,24.23467148272323,5.035128925772629,-26.479770906016075,-40.046520392037905,1.5334702823858724,-0.22801309870715158,-5.0263724685477875,40.05528768724966,42527.09552366618,25802.68956886735,25802.68956886735,68329.78509253354,77725.24839988611,77725.24839988611,25802.68956886735,103527.93796875347,103527.93796875347,103527.93796875347,128458.64448922766,91900.9657231332,56703.16443853354,39108.668093999615,24930.706520474196,0.0,64039.37461447381,21191.100542403066,1542.6539009768308,0.0,0.8865842029964159,2.8166700897370074,0.0014959135982669303,354291.5761933345,1556918.4548155991,4.3944551872890125,1556918.4548155991,4.3944551872890125,0.85,0.09604641284227902,4.027634451161993,1.2682405895041304,1.0,0.0,4.027634451162158,1.2845637515346775,1.2848642454816568,3.135410326151699,19394.9629272156,1977.7358146987608,4632.441516551485,4632.441516551485,5.5699979107508675,5.113006084069886,-2.390082576560468,7.503088660630354,3.4218332129925177,3.4218332129925177,0.9776666322835765,0.0,0.0,0.00023391466823769329,1.000131334836496,0.00023388395112721296,198.90687516814117,0.0,6.128887139220825e-06,17.369266152551816,0.07775093367888786,7.844155314668799e-05,0.0001554731150910053,0.0006261888745700065,0.09604641284134846,0.07216644144231486,0.023879971399033594,0.0960460994370643,0.07216644144301407,0.023879971399264958,0.37749562014736876,0.37749562014736876,0.12491383691260423,0.0,4.809212668324221,4.466192541911255,5.848938179552647,4.798359369840625,4.460373327561911,5.8227824002895545,24930.706520474196,21191.100542403066,0.85,1.0669964456069194,0.6640773083698174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513764568338938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.073868390944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.970158566992,1542.6539009768308,0.37749562014736876,0.12491383691260423,6.112874298809886,3.4218332129925177
3143.0,-29.982686995121522,5.11256941668041,35.028212833176575,24.23417674088853,5.034807253251839,-26.48093495292817,-40.04761789748443,1.5330552110587785,-0.231165393108256,-5.026607019104449,40.055192734322816,42526.20689864154,25802.400086737143,25802.400086737143,68328.60698537869,77724.54331736655,77724.54331736655,25802.400086737143,103526.94340410369,103526.94340410369,103526.94340410369,128457.37413424866,91900.63793993497,56702.65180946826,39108.87347829634,24930.43073014497,0.0,64039.3042084413,21190.866120623225,1542.6442972331956,0.0,0.8865833517254981,2.8166841769000253,0.0014959135982669303,354288.33649928734,1556914.355977397,4.394483801982369,1556914.355977397,4.394483801982369,0.85,0.09604614040812502,4.027634451161993,1.2682400048570712,1.0,0.0,4.027634451162112,1.2845657560477932,1.2848662110034794,3.1354054334701895,19394.89375119631,1977.7287607079186,4632.441516551485,4632.441516551485,5.569935420565254,5.11256941668041,-2.390310919465907,7.502880336146317,3.421889832543799,3.421889832543799,0.9776828092982283,0.0,0.0,0.00023388395112721296,1.0001308650823333,0.00023385334788958746,198.9079135218463,0.0,6.109844459836903e-06,17.315299199177783,0.0777570435233477,7.843180748472944e-05,0.00015545214364248353,0.0006261044092414495,0.09604614040768718,0.07216600830562381,0.02388013210206337,0.09604588964218545,0.07216600830595278,0.02388013210217224,0.37749343929281165,0.37749343929281165,0.12491470560916638,0.0,4.80654998114278,4.464845293476856,5.842263487084722,4.7954416259962045,4.459013856562763,5.815115051393036,24930.43073014497,21190.866120623225,0.85,1.0669792220567567,0.6640641622248602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513840161247098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.019901437576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.945538138436,1542.6442972331956,0.37749343929281165,0.12491470560916638,6.112874298809886,3.421889832543799
3144.0,-29.983940746319483,5.112134802215439,35.02816760962494,24.233682662621163,5.0344807744015805,-26.482096155205472,-40.04871868584303,1.5326361832875959,-0.2341376229789489,-5.026856476845642,40.05510844248966,42525.3480624504,25802.153735796517,25802.153735796517,68327.50179824691,77723.86053519807,77723.86053519807,25802.153735796517,103526.01427099458,103526.01427099458,103526.01427099458,128456.24106961317,91900.3290194532,56702.16576377081,39109.07028409154,24930.226798618594,0.0,64039.29708271014,21190.692778825804,1542.6391652775312,0.0,0.8865823858252464,2.8166941543357558,0.0014959135982669303,354284.89092752367,1556910.7173540446,4.394516269881074,1556910.7173540446,4.394516269881074,0.85,0.0960458904403624,4.027634451161993,1.2682394839497282,1.0,0.0,4.027634451161135,1.2845677788343866,1.2848681949492151,3.1354004962016546,19394.828556002285,1977.7221126482832,4632.441516551485,4632.441516551485,5.5698822410615865,5.112134802215439,-2.3905497668497673,7.502684569065206,3.4219464480214237,3.4219464480214237,0.9776989851489782,0.0,0.0,0.00023385334788958746,1.000130481902477,0.00023382283824081125,198.90894883426634,0.0,6.08722614310128e-06,17.251198889549027,0.0777631307494908,7.842203379550524e-05,0.00015543131409408221,0.0006260205154347061,0.09604589043982421,0.07216559380684506,0.023880296632979147,0.09604580570391535,0.07216559380724943,0.023880296633112957,0.37749125700445557,0.37749125700445557,0.12491556159385943,0.0,4.803880896786325,4.463509133954744,5.8355295321075005,4.792718853866688,4.4576939337741806,5.808115426510824,24930.226798618594,21190.692778825804,0.85,1.0669620828285846,0.6640508250352384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513915483765378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.955801127944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.920966324216,1542.6391652775312,0.37749125700445557,0.12491556159385943,6.112874298809886,3.4219464480214237
3145.0,-29.985190062784362,5.111702263619199,35.0281225861209,24.233182821795367,5.034157161408469,-26.483253079217757,-40.049811301846034,1.532220177841772,-0.23723646994432102,-5.027102951086827,40.05502382212238,42524.47433217791,25801.904631548874,25801.904631548874,68326.37896372678,77723.14271471922,77723.14271471922,25801.904631548874,103525.04734626808,103525.04734626808,103525.04734626808,128455.06685606884,91899.98442964585,56701.663987212836,39109.24493603668,24930.019509800757,0.0,64039.26444583744,21190.516583330642,1542.633768517832,0.0,0.8865814363141242,2.816706147288072,0.0014959135982669303,354281.4865904244,1556907.064555334,4.394548186920176,1556907.064555334,4.394548186920176,0.85,0.09604563455937638,4.027634451161993,1.2682389141386374,1.0,0.0,4.027634451162552,1.284569787299824,1.28487016469055,3.1353955939039424,19394.755833082716,1977.7146969742691,4632.441516551485,4632.441516551485,5.569828467204592,5.111702263619199,-2.3907859820908546,7.502488245710053,3.422002955018958,3.422002955018958,0.9777151300054167,0.0,0.0,0.00023382283824081125,1.0001300216685316,0.00023379244015765186,198.909980494063,0.0,6.068642167378465e-06,17.19853190235057,0.07776919939165818,7.841233378055126e-05,0.00015541050446026,0.0006259367018366077,0.09604563455885261,0.07216517741624374,0.02388045714260886,0.09604577577820934,0.0721651774166373,0.023880457142739075,0.37748907334362203,0.37748907334362203,0.1249163993640033,0.0,4.801173978830889,4.4621390695365335,5.828746143610772,4.7898664811424965,4.456193890427812,5.801140120231992,24930.019509800757,21190.516583330642,0.85,1.0669450930610742,0.6640375197960602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513990585720595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.903134140746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.896426608713,1542.633768517832,0.37748907334362203,0.1249163993640033,6.112874298809886,3.422002955018958
3146.0,-29.986435580548438,5.111270550547292,35.02807747647774,24.23260841695594,5.033739839835334,-26.48441595488922,-40.050912264827616,1.5317202141760284,-0.23952139147763774,-5.027407715852584,40.054931266143655,42523.65186847066,25801.805568628683,25801.805568628683,68325.45743709934,77722.50230455656,77722.50230455656,25801.805568628683,103524.30787318524,103524.30787318524,103524.30787318524,128454.09709611209,91899.67778079757,56701.17418541715,39109.448439311585,24929.78922292684,0.0,64039.237662238425,21190.320839487813,1542.6284144784206,0.0,0.8865802184589269,2.816700621497685,0.0014959135982669303,354277.27717184776,1556903.0692083123,4.394589124193568,1556903.0692083123,4.394589124193568,0.85,0.09604539322081163,4.027634451161993,1.2682384866429492,1.0,0.0,4.027634451163205,1.2845721881785728,1.2848725270801433,3.135389733817044,19394.691117298753,1977.7080978008548,4632.441516551485,4632.441516551485,5.569807082602145,5.111270550547292,-2.391065220635827,7.50233577118312,3.4220593638794514,3.4220593638794514,0.9777312468227004,0.0,0.0,0.00023379244015765186,1.0001296276205032,0.0002337621381279226,198.91100902636566,0.0,6.04648212829001e-06,17.135730351573887,0.07777524587378647,7.840256078484445e-05,0.0001553898793728074,0.0006258536315238254,0.09604539322001444,0.07216477492838885,0.023880618291625594,0.09604512207688044,0.07216477492898782,0.02388061829182381,0.37748688563713645,0.37748688563713645,0.12491721507423766,0.0,4.7986344789432565,4.4608348273694105,5.822439335402521,4.787886324374938,4.455042965725227,5.796627221752374,24929.78922292684,21190.320839487813,0.85,1.066931149266137,0.6640249543998755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514065422765523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84033258997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.87193394399,1542.6284144784206,0.37748688563713645,0.12491721507423766,6.112874298809886,3.4220593638794514
3147.0,-29.987676796509582,5.110842234245771,35.0280324920165,24.23219986902552,5.033502668641417,-26.485556942188566,-40.05198731375856,1.5313828143205845,-0.24296457134494176,-5.027588582269695,40.05484469301369,42522.74050722398,25801.397956182536,25801.397956182536,68324.13846340652,77721.80423448044,77721.80423448044,25801.397956182536,103523.20219066298,103523.20219066298,103523.20219066298,128452.74432689283,91899.38466996692,56700.666544323394,39109.68680627058,24929.542136229848,0.0,64039.22894250043,21190.11081579537,1542.619219357681,0.0,0.8865796104072808,2.8167248103239966,0.0014959135982669303,354274.7790589241,1556899.3321288468,4.39460956341433,1556899.3321288468,4.39460956341433,0.8500000000000001,0.09604509431688986,4.027634451161993,1.2682378618838261,1.0,0.0,4.027634451161062,1.2845738286220532,1.2848741289799461,3.1353857298201286,19394.629258605,1977.7017899695616,4632.441516551485,4632.441516551485,5.569719091756564,5.110842234245771,-2.391252387070367,7.502094621316138,3.422115300875458,3.422115300875458,0.9777472288215595,0.0,0.0,0.0002337621381279226,1.000129181195896,0.0002337319443558316,198.91203401562782,0.0,6.027407308992984e-06,17.081672313686116,0.07778127328109546,7.839301890888915e-05,0.00015536911921903345,0.000625770017213274,0.09604509431663054,0.07216432821290014,0.023880766103730397,0.09604530850708197,0.07216432821309497,0.023880766103794887,0.37748469777396954,0.37748469777396954,0.12491803752682293,0.0,4.795903421796368,4.459494292100999,5.815469171479549,4.784624010924745,4.453791013858165,5.787242501077969,24929.542136229848,21190.11081579537,0.85,1.066910698202713,0.6640108135187623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514140032992748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78627455208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.847475736024,1542.619219357681,0.37748469777396954,0.12491803752682293,6.112874298809886,3.422115300875458
3148.0,-29.98891460196256,5.110414903722021,35.02798779532945,24.23165183225649,5.033117053936345,-26.48670970528034,-40.05307916142044,1.5309121572540474,-0.24540596404466442,-5.0278816771594474,40.05476310603028,42521.91363926854,25801.279662849913,25801.279662849913,68323.19330211845,77721.1423039338,77721.1423039338,25801.279662849913,103522.4219667837,103522.4219667837,103522.4219667837,128451.79624976213,91899.06622298842,56700.182169398904,39109.87117065502,24929.374282978435,0.0,64039.245453633455,21189.96814053167,1542.6171775474,0.0,0.8865784122529436,2.816722707790396,0.0014959135982669303,354270.7308843938,1556895.8102912575,4.394649838570227,1556895.8102912575,4.394649838570227,0.85,0.09604485715998312,4.027634451161993,1.2682373657030985,1.0,0.0,4.027634451161014,1.284576092038047,1.2848763541368513,3.1353802052877544,19394.562052920122,1977.6949368969142,4632.441516551485,4632.441516551485,5.569693555906366,5.110414903722021,-2.3915220285778043,7.5019369322998255,3.422171543042078,3.422171543042078,0.9777632980120223,0.0,0.0,0.0002337319443558316,1.0001288275278901,0.0002337018371258913,198.91305619778925,0.0,6.0059046212295155e-06,17.02073369656445,0.07778727918571669,7.838332903034824e-05,0.00015534861532548336,0.0006256874350252287,0.09604485715921865,0.07216393334854929,0.023880923810669367,0.09604497989029903,0.07216393334912367,0.02388092381085944,0.37748250671418127,0.37748250671418127,0.12491882092517008,0.0,4.793331406176208,4.458205054364839,5.808986024817273,4.7824757131147635,4.452495242489988,5.782491218991879,24929.374282978435,21189.96814053167,0.85,1.066895664028189,0.6639977304238511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514214386257813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.725335934956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.823062190251,1542.6171775474,0.37748250671418127,0.12491882092517008,6.112874298809886,3.422171543042078
3149.0,-29.990148565750843,5.109988749146674,35.02794282028111,24.231089825648837,5.03271935378038,-26.4878602182871,-40.05417065983636,1.5304310063167552,-0.24785666202126322,-5.02816528301245,40.05466560485927,42521.1019179221,25801.13854904164,25801.13854904164,68322.24046696373,77720.4729354856,77720.4729354856,25801.13854904164,103521.61148452724,103521.61148452724,103521.61148452724,128450.71673515774,91898.73389717069,56699.70638047502,39110.0305741063,24929.10525063049,0.0,64039.13582473679,21189.739463035916,1542.6091123045164,0.0,0.8865773201389281,2.816721836452988,0.0014959135982669303,354266.81380530994,1556891.601499237,4.394686549316016,1556891.601499237,4.394686549316016,0.85,0.09604458819087003,4.027634451161993,1.2682369035901502,1.0,0.0,4.027634451161423,1.2845784043590605,1.2848786283212454,3.135374561408401,19394.49191821736,1977.6877851475645,4632.441516551485,4632.441516551485,5.569663093825459,5.109988749146674,-2.3917847771494207,7.501773526296095,3.42222736872449,3.42222736872449,0.9777792482069971,0.0,0.0,0.0002337018371258913,1.000128428972052,0.00023367182689336584,198.91407521671883,0.0,5.988721121074228e-06,16.972035657124362,0.07779326790683777,7.837364335806516e-05,0.00015532819376782613,0.0006256051844560621,0.09604458819020117,0.07216351547745824,0.02388107271274293,0.09604432971846366,0.0721635154779608,0.02388107271290924,0.37748031531545606,0.37748031531545606,0.12491959797906461,0.0,4.790836757660713,4.456922621481965,5.8027949318848755,4.780308620991207,4.451257937402943,5.7774864894309985,24929.10525063049,21189.739463035916,0.85,1.0668826115010204,0.663986191729608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514288535945699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.67663789552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.798675594458,1542.6091123045164,0.37748031531545606,0.12491959797906461,6.112874298809886,3.42222736872449
3150.0,-29.99137838537067,5.109565227167414,35.0278978597402,24.230636504385643,5.032431740218213,-26.48899599177291,-40.05524106379596,1.5300493466207516,-0.25087885345431005,-5.028378134691885,40.0545760773354,42520.22063851577,25800.822637511268,25800.822637511268,68321.04327602703,77719.79782330434,77719.79782330434,25800.822637511268,103520.62046081561,103520.62046081561,103520.62046081561,128449.47527959407,91898.4387231301,56699.20384519139,39110.26097548745,24928.854818778465,0.0,64039.11579426592,21189.526595961695,1542.6004752657846,0.0,0.8865765597497525,2.816736751280781,0.0014959135982669303,354263.87398400425,1556887.7369098598,4.394712109370081,1556887.7369098598,4.394712109370081,0.85,0.09604429432808437,4.027634451161993,1.2682363194925705,1.0,0.0,4.0276344511612425,1.284580251202831,1.2848804370440903,3.1353700536736984,19394.42962409967,1977.681432915386,4632.441516551485,4632.441516551485,5.569594898354616,5.109565227167414,-2.3919948597929652,7.501560086960379,3.422282836933797,3.422282836933797,0.9777950962667992,0.0,0.0,0.00023367182689336584,1.0001279989176741,0.00023364192098035704,198.915090822517,0.0,5.9694576498386865e-06,16.91744297964284,0.07779923736448761,7.836414594711134e-05,0.0001553076809462545,0.0006255225663092097,0.0960442943277141,0.07216307767338127,0.023881216654332817,0.0960442181555866,0.07216307767365948,0.02388121665442489,0.37747812319891727,0.37747812319891727,0.12492038335322556,0.0,4.788252340276358,4.455635880066836,5.79625443896731,4.777499281237567,4.450087446802115,5.769684761778308,24928.854818778465,21189.526595961695,0.85,1.066864250523342,0.6639726378346255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436245622199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.622045218035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.774324699834,1542.6004752657846,0.37747812319891727,0.12492038335322556,6.112874298809886,3.422282836933797
3151.0,-29.992604309065552,5.10914323127149,35.027853099383044,24.230119410809152,5.032081900351323,-26.49013448173955,-40.05631936071438,1.5296120730257272,-0.25354680796135654,-5.028641508217144,40.05449198696893,42519.38909165602,25800.639507510798,25800.639507510798,68320.02859916682,77719.11629450956,77719.11629450956,25800.639507510798,103519.75580202036,103519.75580202036,103519.75580202036,128448.41540459901,91898.11036627187,56698.72434574567,39110.42891169577,24928.65960257865,0.0,64039.08851427442,21189.36066219185,1542.5961777766797,0.0,0.8865755221312391,2.816741103593434,0.0014959135982669303,354260.23640189844,1556884.10703011,4.394746988380226,1556884.10703011,4.394746988380226,0.85,0.09604403308005376,4.027634451161993,1.268235823311843,1.0,0.0,4.027634451160055,1.284582357923439,1.2848825058383968,3.135364911653286,19394.36032701403,1977.6743665792121,4632.441516551485,4632.441516551485,5.569555366285011,5.10914323127149,-2.3922418448073675,7.501385076078858,3.4223383890519643,3.4223383890519643,0.9778109683005612,0.0,0.0,0.00023364192098035704,1.0001275946895325,0.00023361211331528756,198.91610322009805,0.0,5.948737402276232e-06,16.85872179805084,0.07780518610188988,7.835457957984998e-05,0.00015528734140050706,0.0006254406460540363,0.09604403307945444,0.07216266697517408,0.023881366104280367,0.09604398658529491,0.07216266697562437,0.02388136610442938,0.37747592939178803,0.37747592939178803,0.1249211500592719,0.0,4.785723007208617,4.454359874020724,5.789904133144148,4.775094700255806,4.448759080154844,5.763997944034315,24928.65960257865,21189.36066219185,0.85,1.0668488603478197,0.6639599356911268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514436128958312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56332403645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.750015694593,1542.5961777766797,0.37747592939178803,0.1249211500592719,6.112874298809886,3.4223383890519643
3152.0,-29.993826412804022,5.10872268920381,35.027808262779054,24.229594179801666,5.0317163203486555,-26.491271106980303,-40.057397343311436,1.5291610145252295,-0.2560142827620666,-5.028907222197551,40.054400245414485,42518.57281143168,25800.465048121692,25800.465048121692,68319.03785955337,77718.46576669914,77718.46576669914,25800.465048121692,103518.93081482084,103518.93081482084,103518.93081482084,128447.34944290793,91897.80509760864,56698.25222167046,39110.61430659798,24928.418628087093,0.0,64039.03293468507,21189.15583387403,1542.5893134931932,0.0,0.8865745003087034,2.8167425443880787,0.0014959135982669303,354256.5665243126,1556880.146883295,4.394781336470855,1556880.146883295,4.394781336470855,0.85,0.09604375917751318,4.027634451161993,1.2682353271311149,1.0,0.0,4.027634451160748,1.2845845289153999,1.28488463904516,3.1353596127789305,19394.295902507067,1977.6677971077859,4632.441516551485,4632.441516551485,5.569517705930642,5.10872268920381,-2.392490440654591,7.501213129858401,3.42239369566864,3.42239369566864,0.97782677019104,0.0,0.0,0.00023361211331528756,1.000127198356829,0.00023358240201756675,198.91711247211302,0.0,5.929224581710262e-06,16.803422464566882,0.0778111153264716,7.834501708036101e-05,0.00015526709623492655,0.0006253591059276748,0.0960437591769221,0.07216224780920769,0.023881511367714416,0.09604349763863941,0.0721622478096518,0.02388151136786137,0.3774737340256379,0.3774737340256379,0.124921909008515,0.0,4.783260055096207,4.453114851435714,5.783728006567401,4.772892939435508,4.447633579918204,5.7585139827178295,24928.418628087093,21189.15583387403,0.85,1.0668343153968858,0.6639477653386394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514509569018792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.50802470296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.725743743727,1542.5893134931932,0.3774737340256379,0.124921909008515,6.112874298809886,3.42239369566864
3153.0,-29.995044024349664,5.10830491377718,35.0277635870523,24.229158355761342,5.03144960808081,-26.492393801381958,-40.05845437115056,1.5287993851129837,-0.2591219042764692,-5.0291086870480575,40.054315258053585,42517.68897050433,25800.133051195648,25800.133051195648,68317.82202169998,77717.77693714175,77717.77693714175,25800.133051195648,103517.9099883374,103517.9099883374,103517.9099883374,128446.10127074485,91897.49974001103,56697.75056304773,39110.832418848106,24928.191282407453,0.0,64039.02370125556,21188.962590046336,1542.581738364275,0.0,0.8865737814831121,2.8167599159143037,0.0014959135982669303,354253.7840359623,1556876.478297061,4.394805499491895,1556876.478297061,4.394805499491895,0.85,0.09604346056067456,4.027634451161993,1.2682346891844647,1.0,0.0,4.027634451164229,1.2845862814837001,1.2848863538541904,3.1353553351901486,19394.231459231214,1977.6612257224654,4632.441516551485,4632.441516551485,5.569446038123319,5.10830491377718,-2.392691054045284,7.500995967822464,3.422448737530342,3.422448737530342,0.9778424964372405,0.0,0.0,0.00023358240201756675,1.0001267320395277,0.00023355280339445515,198.91811802331588,0.0,5.910085550422022e-06,16.74918244989601,0.07781702541202203,7.833564151267852e-05,0.00015524676050488823,0.0006252772010407829,0.09604346056033577,0.07216181004570432,0.02388165051463146,0.09604354045101274,0.07216181004595887,0.02388165051471569,0.37747153844126363,0.37747153844126363,0.1249226680856526,0.0,4.7806840862483,4.451846309615803,5.777167058441705,4.769986782771582,4.446392170707895,5.750537582282675,24928.191282407453,21188.962590046336,0.85,1.0668154833278716,0.6639340594705337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514582780947696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45378468829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.701507455198,1542.581738364275,0.37747153844126363,0.1249226680856526,6.112874298809886,3.422448737530342
3154.0,-29.996257926698604,5.10788773325353,35.027718963531306,24.22858786247673,5.0310371917260825,-26.493527728438394,-40.05952816279603,1.5283069934662892,-0.2612499494261442,-5.029411751489267,40.05422742717821,42516.8905753012,25800.06166283799,25800.06166283799,68316.95223813919,77717.13266621747,77717.13266621747,25800.06166283799,103517.19432905546,103517.19432905546,103517.19432905546,128445.18499450119,91897.17845510179,56697.274082474345,39111.00485847494,24927.990665445734,0.0,64038.995523920676,21188.792065628873,1542.5780586753572,0.0,0.8865725550848973,2.816752527384579,0.0014959135982669303,354249.59835907427,1556872.686973818,4.394846724415314,1556872.686973818,4.394846724415314,0.85,0.09604320775950617,4.027634451161993,1.268234273777343,1.0,0.0,4.027634451162701,1.284588645359725,1.2848886802583692,3.1353495655678394,19394.16365462378,1977.6543115767138,4632.441516551485,4632.441516551485,5.569430627597919,5.10788773325353,-2.3929665532533253,7.500854286506855,3.422503913091982,3.422503913091982,0.9778582608834234,0.0,0.0,0.00023355280339445515,1.0001263472110073,0.00023352329837699997,198.91912052024514,0.0,5.8877024054422974e-06,16.68574861702347,0.07782291311442746,7.832611831639273e-05,0.00015522668507806243,0.0006251963445600775,0.09604320775870435,0.07216141051948016,0.02388179723922419,0.09604292656406228,0.07216141052008258,0.02388179723942358,0.37746934042546143,0.37746934042546143,0.12492339980184743,0.0,4.778296787973204,4.450633655595595,5.771198660673576,4.768161802063105,4.445211412671881,5.746743698157559,24927.990665445734,21188.792065628873,0.85,1.0668023706371308,0.663921884274711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514655724466532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39035085542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.677320423472,1542.5780586753572,0.37746934042546143,0.12492339980184743,6.112874298809886,3.422503913091982
3155.0,-29.997468100302765,5.107473342067392,35.027674304743165,24.228142050001793,5.030766315061186,-26.49464414375102,-40.06058037104083,1.527942358509132,-0.26440998492239487,-5.029609369370232,40.05413715291312,42516.019145985934,25799.72694233651,25799.72694233651,68315.74608832244,77716.42029056868,77716.42029056868,25799.72694233651,103516.14723290519,103516.14723290519,103516.14723290519,128443.8768220648,91896.84486538275,56696.78036262431,39111.18278084271,24927.729589159622,0.0,64038.912370002334,21188.57015078568,1542.568459174885,0.0,0.8865718750207635,2.816771039634054,0.0014959135982669303,354246.86904428503,1556868.7901860513,4.394869584553546,1556868.7901860513,4.394869584553546,0.85,0.09604289488605812,4.027634451161993,1.2682336374791339,1.0,0.0,4.027634451161483,1.284590411569082,1.284890408976415,3.135345254712262,19394.093253184765,1977.6471326278358,4632.441516551485,4632.441516551485,5.569358371855395,5.107473342067392,-2.393163842995782,7.500637185063174,3.422558571823643,3.422558571823643,0.977873877663898,0.0,0.0,0.00023352329837699997,1.000125960336347,0.00023349388740840705,198.92011994667536,0.0,5.869112123118471e-06,16.63306375691775,0.07782878222655058,7.8316787576307e-05,0.00015520651080069297,0.0006251150899455169,0.09604289488574841,0.07216096449644056,0.02388193038930784,0.09604288642384212,0.07216096449667325,0.02388193038938487,0.37746714300934886,0.37746714300934886,0.12492414120337765,0.0,4.775754486302844,4.4493572535329236,5.764798052739536,4.76519938444784,4.443878942329206,5.738817313732511,24927.729589159622,21188.57015078568,0.85,1.0667849212305407,0.6639091385615359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514728446475231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.337665995314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.65316711227,1542.568459174885,0.37746714300934886,0.12492414120337765,6.112874298809886,3.422558571823643
3156.0,-29.99867434546072,5.107060762043788,35.0276299527441,24.22766148755329,5.030449077989856,-26.49576165986083,-40.06163652576504,1.527536392390295,-0.26706010620654297,-5.029851073725748,40.054056771129765,42515.18094137079,25799.50960283245,25799.50960283245,68314.69054420324,77715.75480875306,77715.75480875306,25799.50960283245,103515.26441158551,103515.26441158551,103515.26441158551,128442.8126304357,91896.53781211516,56696.29945492131,39111.37595243761,24927.54821885019,0.0,64038.9241712878,21188.41598602266,1542.5644610671916,0.0,0.8865709343701756,2.816777691220543,0.0014959135982669303,354243.53087045584,1556865.3204243206,4.394901204261242,1556865.3204243206,4.394901204261242,0.8500000000000001,0.09604261695741538,4.027634451161993,1.2682330874493348,1.0,0.0,4.027634451162184,1.2845923708835632,1.2848923309653928,3.135340472551399,19394.02845205134,1977.6405247511987,4632.441516551485,4632.441516551485,5.5693114550182825,5.107060762043788,-2.393393133330535,7.5004538953743225,3.42261337670458,3.42261337670458,0.9778895362013086,0.0,0.0,0.00023349388740840705,1.0001255526628825,0.00023346457530928823,198.9211161375986,0.0,5.850433400251497e-06,16.58012825631274,0.07783463265995083,7.830742287317588e-05,0.00015518646453523117,0.0006250343509161259,0.0960426169569052,0.07216054775375084,0.023882069203154357,0.09604276239098596,0.07216054775413415,0.02388206920328123,0.37746494139717074,0.37746494139717074,0.12492486015349429,0.0,4.7732556318829324,4.448110807537319,5.7584822194345975,4.762790967519209,4.442669161997742,5.732755791185639,24927.54821885019,21188.41598602266,0.85,1.0667682417880546,0.6638959272278453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480094579633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.284730494706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.629048036844,1542.5644610671916,0.37746494139717074,0.12492486015349429,6.112874298809886,3.42261337670458
