time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3157.0,-29.999876721973617,5.106649944705919,35.027585694979926,24.227171984408074,5.030121287466554,-26.49687674878842,-40.06269229631869,1.5271213142812836,-0.2696174064290062,-5.030093530591754,40.05397081187614,42514.35786989954,25799.298080544268,25799.298080544268,68313.6559504438,77715.09599249018,77715.09599249018,25799.298080544268,103514.39407303445,103514.39407303445,103514.39407303445,128441.72704352684,91896.23159151085,56695.827864481136,39111.55969669968,24927.3329704924,0.0,64038.89266719208,21188.23302491854,1542.5585380461139,0.0,0.8865700100945757,2.8167830336437323,0.0014959135982669303,354240.1823285223,1556861.609911861,4.394932273572588,1556861.609911861,4.394932273572588,0.85,0.09604232685324018,4.027634451161993,1.2682325912686063,1.0,0.0,4.027634451162977,1.2845943726141456,1.2848942955072735,3.1353355868792803,19393.963826644835,1977.63393479372,4632.441516551485,4632.441516551485,5.569265793937094,5.106649944705919,-2.3936226741863242,7.500272618892243,3.4226680373009057,3.4226680373009057,0.9779051535145445,0.0,0.0,0.00023346457530928823,1.000125151202379,0.0002334353605932322,198.9221091423171,0.0,5.830795473050734e-06,16.52447437062578,0.07784046345542388,7.829806261109535e-05,0.00015516651269819289,0.0006249539922099065,0.09604232685273956,0.07216012420365439,0.023882202649085162,0.09604247564437778,0.07216012420403052,0.023882202649209656,0.37746273739454017,0.37746273739454017,0.12492556201840226,0.0,4.770793829323509,4.446885006479192,5.75225358454702,4.760476124162722,4.441524525516343,5.726874496731739,24927.3329704924,21188.23302491854,0.85,1.0667526108776977,0.6638834011519406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514873210459531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22907660902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.60496732217,1542.5585380461139,0.37746273739454017,0.12492556201840226,6.112874298809886,3.4226680373009057
3158.0,-30.001074954499327,5.106240523556046,35.02754139890777,24.226655449625127,5.029764829225173,-26.497990974413224,-40.063744120392926,1.5266808491393444,-0.27198708463345156,-5.030352118697279,40.05388118055218,42513.53639238809,25799.130537984645,25799.130537984645,68312.66693037274,77714.44363671812,77714.44363671812,25799.130537984645,103513.57417470276,103513.57417470276,103513.57417470276,128440.67670367823,91895.91855277297,56695.3445131928,39111.74893286685,24927.102528975465,0.0,64038.85146184232,21188.037149629145,1542.552120044619,0.0,0.8865690168958369,2.8167840225484833,0.0014959135982669303,354236.6110273989,1556857.740898132,4.394965659768337,1556857.740898132,4.394965659768337,0.85,0.09604203711529725,4.027634451161993,1.2682320588221776,1.0,0.0,4.02763445116319,1.2845964928787297,1.2848963787358145,3.13533041191497,19393.897762325836,1977.627198108002,4632.441516551485,4632.441516551485,5.569229626711017,5.106240523556046,-2.3938639516537576,7.500104475209804,3.422722542007388,3.422722542007388,0.9779207262878252,0.0,0.0,0.0002334353605932322,1.000124721068558,0.00023340624991633453,198.92309873334747,0.0,5.811452935857477e-06,16.46965762022009,0.07784627490835974,7.828873836635961e-05,0.00015514662222687261,0.0006248738806623671,0.09604203711473419,0.07215970266596672,0.02388233444876748,0.09604200217289824,0.07215970266638977,0.02388233444890749,0.37746053190104323,0.37746053190104323,0.12492625129462508,0.0,4.7684082571308295,4.445686262740651,5.746250842276027,4.758365034063843,4.440403586750563,5.721744231854586,24927.102528975465,21188.037149629145,0.85,1.0667378532089535,0.6638710005241094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945244040791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.17425985861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.58092390118,1542.552120044619,0.37746053190104323,0.12492625129462508,6.112874298809886,3.422722542007388
3159.0,-30.00226926169036,5.105833457956115,35.02749716796958,24.226201429870002,5.029477702708175,-26.499094732936882,-40.06478675929827,1.5263031739549529,-0.27481094104393833,-5.030563534234636,40.05379448555572,42512.69403780917,25798.847871991733,25798.847871991733,68311.5419098009,77713.76383632292,77713.76383632292,25798.847871991733,103512.61170831465,103512.61170831465,103512.61170831465,128439.48152090405,91895.60455502657,56694.86683164357,39111.930803758885,24926.869812589408,0.0,64038.80061634829,21187.839340700997,1542.544476121458,0.0,0.8865682535023109,2.816796500800491,0.0014959135982669303,354233.69123680907,1556853.998640435,4.3949913211379465,1556853.998640435,4.3949913211379465,0.85,0.09604172586048815,4.027634451161993,1.268231498352252,1.0,0.0,4.027634451163101,1.2845983192809576,1.284898168166938,3.1353259541989944,19393.831495615766,1977.620440784138,4632.441516551485,4632.441516551485,5.569168607917385,5.105833457956115,-2.3940699891522037,7.499903447108319,3.422776783201686,3.422776783201686,0.9779362237719103,0.0,0.0,0.00023340624991633453,1.000124313682981,0.00023337723793236324,198.92408509118195,0.0,5.790786054712292e-06,16.411087679054635,0.07785206569441445,7.827949655978033e-05,0.0001551267533565542,0.000624793856115767,0.096041725860117,0.07215926501921324,0.02388246084090375,0.09604186901097703,0.07215926501949209,0.023882460840996062,0.3774583260391299,0.3774583260391299,0.12492694005162859,0.0,4.7659594154055185,4.444471066824008,5.740042746122242,4.755752593190721,4.439211569336351,5.7148055567739675,24926.869812589408,21187.839340700997,0.85,1.066721132381137,0.6638583738083973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515017030037738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.11568991745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.556923418848,1542.544476121458,0.3774583260391299,0.12492694005162859,6.112874298809886,3.422776783201686
3160.0,-30.0034599234542,5.105428309103615,35.02745317472818,24.22573452293875,5.029171857764616,-26.500197082353036,-40.06582918865604,1.5259090166636076,-0.2773899416956169,-5.030793682451415,40.05371294702841,42511.866468229615,25798.617862300107,25798.617862300107,68310.48433052973,77713.10772994782,77713.10772994782,25798.617862300107,103511.72559224792,103511.72559224792,103511.72559224792,128438.40228964639,91895.3052005976,56694.39496258405,39112.12248668173,24926.67669739846,0.0,64038.799184080184,21187.67519278869,1542.5395416613799,0.0,0.8865673759218797,2.8168035682849624,0.0014959135982669303,354230.51275680435,1556850.4789719882,4.395020820921879,1556850.4789719882,4.395020820921879,0.85,0.09604142950677341,4.027634451161993,1.2682309807417913,1.0,0.0,4.027634451161748,1.2846002225677136,1.2849000346272148,3.1353213088437633,19393.768319260587,1977.6139985887728,4632.441516551485,4632.441516551485,5.5691189559809695,5.105428309103615,-2.3942893617452956,7.49971767084891,3.422831052618301,3.422831052618301,0.9779517293195145,0.0,0.0,0.00023337723793236324,1.0001239354229878,0.00023334831780989199,198.92506844690953,0.0,5.771182368169435e-06,16.35553083139218,0.07785783687678262,7.827025761891976e-05,0.00015510698031344347,0.00062471421752613,0.09604142950631607,0.07215884089238826,0.023882588613927804,0.09604170768670466,0.07215884089273188,0.023882588614041533,0.37745611808522206,0.37745611808522206,0.12492761193329291,0.0,4.7635376371650295,4.443281178437246,5.733867333768501,4.7534037407558,4.43808758033191,5.708724887883761,24926.67669739846,21187.67519278869,0.85,1.0667046415747201,0.6638454657156956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508858154299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06013306979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.532961632971,1542.5395416613799,0.37745611808522206,0.12492761193329291,6.112874298809886,3.422831052618301
3161.0,-30.00464707900375,5.105023672845494,35.02740901236415,24.225169233419024,5.028756764486212,-26.501307200947483,-40.06688027931375,1.5254168864294861,-0.2792291887328133,-5.031089681000408,40.05362003452575,42511.09002963148,25798.55635097445,25798.55635097445,68309.64638060593,77712.4954981438,77712.4954981438,25798.55635097445,103511.05184911826,103511.05184911826,103511.05184911826,128437.49448099357,91895.00407714314,56693.92861995436,39112.30606354309,24926.442631875318,0.0,64038.748695418406,21187.47623709402,1542.5337904986964,0.0,0.8865662038950205,2.816793205872327,0.0014959135982669303,354226.4248785238,1556846.468345146,4.395060218556651,1556846.468345146,4.395060218556651,0.85,0.0960411482109157,4.027634451161993,1.2682305614883078,1.0,0.0,4.027634451160798,1.2846025838701798,1.2849023593279858,3.135315545627939,19393.70476956674,1977.607518323458,4632.441516551485,4632.441516551485,5.569105677599487,5.105023672845494,-2.3945574293132648,7.499581102158759,3.422885221811056,3.422885221811056,0.9779672062317303,0.0,0.0,0.00023334831780989199,1.0001235716437606,0.00023331948613746858,198.9260489154277,0.0,5.752937342086571e-06,16.30382442747334,0.07786358981412471,7.826094293459278e-05,0.0001550873748752992,0.00062463525398803,0.09604114821017058,0.07215843028246763,0.023882717927702957,0.09604086932744613,0.07215843028302746,0.02388271792788823,0.37745390918291155,0.37745390918291155,0.12492826815877232,0.0,4.761316498254416,4.442162782561127,5.72828519282524,4.75186049226761,4.437130946721425,5.70538899550445,24926.442631875318,21187.47623709402,0.85,1.066692397527953,0.6638338645844418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515159915319538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00842666587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.509033066912,1542.5337904986964,0.37745390918291155,0.12492826815877232,6.112874298809886,3.422885221811056
3162.0,-30.005829890310313,5.104621472418177,35.0273646883925,24.22471510889011,5.028468970832159,-26.502400678053185,-40.06791003104297,1.5250397585752915,-0.2820168179987377,-5.0312933841813425,40.05352700269126,42510.24375551815,25798.264051278,25798.264051278,68308.50780679616,77711.81804782915,77711.81804782915,25798.264051278,103510.08209910715,103510.08209910715,103510.08209910715,128436.25028924184,91894.68752017908,56693.44199423315,39112.49502882881,24926.168190134686,0.0,64038.6632189635,21187.242961614484,1542.5235771596683,0.0,0.886565502768216,2.8168061098086494,0.0014959135982669303,354223.61166391143,1556842.4525750948,4.395083786939173,1556842.4525750948,4.395083786939173,0.8500000000000001,0.09604082005933966,4.027634451161993,1.2682299504661936,1.0,0.0,4.027634451162099,1.2846044071533846,1.284904145997451,3.1353110955667804,19393.637962754277,1977.6007059244776,4632.441516551485,4632.441516551485,5.569042579188982,5.104621472418177,-2.3947571174107156,7.499378589828893,3.4229388703883625,3.4229388703883625,0.977982534396675,0.0,0.0,0.00023331948613746858,1.0001231206165508,0.0002332907632348635,198.92702580452658,0.0,5.735370678810975e-06,16.254040503750304,0.07786932518480352,7.825181834804362e-05,0.00015506766778942497,0.0006245558810500308,0.09604082005900963,0.07215798182222236,0.023882838236787277,0.09604059744209184,0.07215798182247031,0.023882838236869347,0.3774517030658323,0.3774517030658323,0.12492894373416115,0.0,4.758987832924902,4.441006776935808,5.72238311946694,4.74927656618263,4.435998596949105,5.698384786140764,24926.168190134686,21187.242961614484,0.85,1.066676041834806,0.6638215355958551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515231039701753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.958642742145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.485135053288,1542.5235771596683,0.3774517030658323,0.12492894373416115,6.112874298809886,3.4229388703883625
3163.0,-30.007009093474068,5.104221627388291,35.02732069988522,24.224284139368706,5.02820068431212,-26.503488957068576,-40.068935172725446,1.524680547906434,-0.2847736527609186,-5.031498434787086,40.05344812576981,42509.39410500723,25797.981403586262,25797.981403586262,68307.3755085935,77711.15529706066,77711.15529706066,25797.981403586262,103509.13670064692,103509.13670064692,103509.13670064692,128435.11751357373,91894.39210213817,56692.95863646737,39112.70385074533,24925.980812926802,0.0,64038.68466367213,21187.08369098778,1542.5183918514688,0.0,0.8865647434543287,2.816818451682252,0.0014959135982669303,354220.779858584,1556839.0478157431,4.39510931130941,1556839.0478157431,4.39510931130941,0.8499999999999999,0.09604051353665445,4.027634451161993,1.2682293619727711,1.0,0.0,4.027634451162262,1.2846061464214324,1.284905848771787,3.135306850571983,19393.575617142276,1977.594348441341,4632.441516551485,4632.441516551485,5.568981564346004,5.104221627388291,-2.394957129827207,7.499178757215498,3.4229925793808644,3.4229925793808644,0.9779978798231042,0.0,0.0,0.0002332907632348635,1.0001227462040092,0.00023326213119372036,198.92799972206936,0.0,5.713761587701695e-06,16.192800339546604,0.07787503894639122,7.824273558787836e-05,0.00015504802764698515,0.0006244767777357146,0.09604051353629271,0.07215755067299692,0.023882962863295786,0.09604061314053391,0.0721575506732687,0.02388296286338575,0.3774494961496827,0.3774494961496827,0.12492961165881702,0.0,4.756615030960177,4.439857325191497,5.7162831223632224,4.746724782026149,4.434872823975411,5.691490639117546,24925.980812926802,21187.08369098778,0.85,1.0666580031638737,0.6638080455316092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515301904475408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.89740257794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.46128449748,1542.5183918514688,0.3774494961496827,0.12492961165881702,6.112874298809886,3.4229925793808644
3164.0,-30.008184616688368,5.103822873617284,35.02727682111316,24.22376760458576,5.027841402419869,-26.504583023586285,-40.0699686613865,1.524239809318072,-0.2869476787456051,-5.031761935557217,40.053363344973874,42508.59513435363,25797.850452520794,25797.850452520794,68306.44558687443,77710.51465178472,77710.51465178472,25797.850452520794,103508.36510430551,103508.36510430551,103508.36510430551,128434.14744413776,91894.0804650207,56692.48761438432,39112.88094515153,24925.78233983225,0.0,64038.663284983784,21186.914988857414,1542.5139272094034,0.0,0.8865637075822648,2.81681629369532,0.0014959135982669303,354217.14086647565,1556835.3882191528,4.395144132242916,1556835.3882191528,4.395144132242916,0.85,0.09604022544896292,4.027634451161993,1.2682288339221852,1.0,0.0,4.027634451162163,1.284608266799591,1.2849079328617645,3.1353016754253344,19393.509848624042,1977.5876419189065,4632.441516551485,4632.441516551485,5.5689532960850885,5.103822873617284,-2.3952000649500294,7.499022938567314,3.4230463285842125,3.4230463285842125,0.9780132367383464,0.0,0.0,0.00023326213119372036,1.0001223643056352,0.00023323359172721785,198.92897060867236,0.0,5.695714672565632e-06,16.141655382051002,0.0778807346610638,7.82335798600462e-05,0.00015502855133367417,0.0006243983342652416,0.09604022544835861,0.07215713649504453,0.02388308895331407,0.0960401493702589,0.07215713649549857,0.02388308895346435,0.3774472882212085,0.3774472882212085,0.12493025752079708,0.0,4.754356797991534,4.438742026883233,5.710542302539238,4.744814256811594,4.433783897665364,5.68707405657085,24925.78233983225,21186.914988857414,0.85,1.0666438380029613,0.6637957907581954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515372553735204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84625762045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.437466797755,1542.5139272094034,0.3774472882212085,0.12493025752079708,6.112874298809886,3.4230463285842125
3165.0,-30.009355998156728,5.10342577349367,35.02723280967936,24.223278241138928,5.0275093792123196,-26.505670635633347,-40.070997435227014,1.5238240166889254,-0.28928220490587364,-5.031997797994272,40.053271723407356,42507.79435853112,25797.652014833737,25797.652014833737,68305.44637336486,77709.87359274391,77709.87359274391,25797.652014833737,103507.52560757764,103507.52560757764,103507.52560757764,128433.0557959158,91893.77777909701,56692.024024129736,39113.05972774142,24925.530188338154,0.0,64038.589916079574,21186.70066008743,1542.5057429120288,0.0,0.8865628373906045,2.816819477592121,0.0014959135982669303,354213.88358950533,1556831.4333453032,4.395173383857247,1556831.4333453032,4.395173383857247,0.85,0.0960399113540126,4.027634451161993,1.2682283492805437,1.0,0.0,4.027634451163287,1.28461027032472,1.2849099001902637,3.135296785494249,19393.445969183573,1977.5811280287942,4632.441516551485,4632.441516551485,5.568910459562197,5.10342577349367,-2.3954224730608904,7.4988482465545605,3.423099740575606,3.423099740575606,0.978028497307316,0.0,0.0,0.00023323359172721785,1.0001219343227392,0.00023320515601445992,198.92993808284612,0.0,5.677326693064908e-06,16.08954384814595,0.07788641198775687,7.822446688478363e-05,0.00015500912484243422,0.0006243200914598584,0.09603991135355927,0.07215670279061728,0.02388320856294198,0.09603965408784601,0.07215670279095789,0.02388320856305471,0.37744508078854855,0.37744508078854855,0.12493090345606003,0.0,4.752119994446275,4.437638585245395,5.704852135811905,4.7427155930884055,4.432780015914375,5.681639625040589,24925.530188338154,21186.70066008743,0.85,1.0666294567522,0.6637840466855401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515442983172928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79414608654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.413683512912,1542.5057429120288,0.37744508078854855,0.12493090345606003,6.112874298809886,3.423099740575606
3166.0,-30.01052373856022,5.10303127242754,35.027188994221596,24.22285519950094,5.027256206707861,-26.506747084802686,-40.072009375411994,1.5234795529503,-0.2921921615005658,-5.032186752238706,40.053189408708185,42506.939688347695,25797.34012793558,25797.34012793558,68304.27981628328,77709.18174416297,77709.18174416297,25797.34012793558,103506.52187209854,103506.52187209854,103506.52187209854,128431.83666101028,91893.45475673277,56691.53713210161,39113.241805145735,24925.314788911746,0.0,64038.55659405748,21186.517570574983,1542.4985751791073,0.0,0.8865621725754166,2.8168357174623435,0.0014959135982669303,354211.2741349586,1556827.8802117968,4.3951957317389825,1556827.8802117968,4.3951957317389825,0.85,0.09603958612468097,4.027634451161993,1.2682277036411684,1.0,0.0,4.027634451162023,1.284611940045721,1.2849115337699624,3.13529271027844,19393.377797900175,1977.5741764925,4632.441516551485,4632.441516551485,5.568843132884237,5.10303127242754,-2.3956096737846875,7.498640946212227,3.4231529868276773,3.4231529868276773,0.9780437105221935,0.0,0.0,0.00023320515601445992,1.0001215564496673,0.0002331768118690644,198.9309025580334,0.0,5.656714578276049e-06,16.03112911483432,0.07789206870233514,7.821550398105934e-05,0.0001549896520334006,0.0006242416621033337,0.0960395861243832,0.0721562608384169,0.023883325285966293,0.09603968948839255,0.07215626083864063,0.023883325286040348,0.3774428737283125,0.3774428737283125,0.12493154869569063,0.0,4.749768557753782,4.436491287535148,5.6988324941784185,4.739994590738149,4.431545776035307,5.674392413880014,24925.314788911746,21186.517570574983,0.85,1.0666117952855552,0.6637710458997473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551316511435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.73573135323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.38994401694,1542.4985751791073,0.3774428737283125,0.12493154869569063,6.112874298809886,3.4231529868276773
3167.0,-30.01168771536956,5.102638200017452,35.02714541306488,24.2223699920811,5.026930224871952,-26.50782742782473,-40.0730332248844,1.523069937327343,-0.29449845192175417,-5.032429270835155,40.053108602227155,42506.1505895509,25797.168689210514,25797.168689210514,68303.31927876142,77708.53313416248,77708.53313416248,25797.168689210514,103505.701823373,103505.701823373,103505.701823373,128430.83347248289,91893.14397581598,56691.08478063564,39113.39910575594,24925.131649109888,0.0,64038.53075486583,21186.361901743403,1542.494505213753,0.0,0.8865612292330781,2.816837753095274,0.0014959135982669303,354207.92497982987,1556824.3921868452,4.395227442399821,1556824.3921868452,4.395227442399821,0.85,0.0960392875842466,4.027634451161993,1.2682272124057636,1.0,0.0,4.02763445116266,1.284613914289548,1.284913472061038,3.1352878918406115,19393.312210076234,1977.5674883957554,4632.441516551485,4632.441516551485,5.568806124597258,5.102638200017452,-2.3958360087232995,7.498474208740752,3.4232063552952177,3.4232063552952177,0.9780589586557765,0.0,0.0,0.0002331768118690644,1.0001211658101923,0.0002331485622346261,198.93186393295508,0.0,5.6385264257650824e-06,15.979583890618244,0.07789770722876091,7.820643656128916e-05,0.00015497037530777524,0.0006241640224990994,0.09603928758372925,0.07215584228622038,0.023883445297508864,0.09603940329661263,0.07215584228660908,0.023883445297637522,0.377440663569786,0.377440663569786,0.12493216959722656,0.0,4.74749491097225,4.43537190204006,5.693042474375943,4.737930818913412,4.430437017189661,5.669417886948338,24925.131649109888,21186.361901743403,0.85,1.0665972262889798,0.6637589914775046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558312955073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.684186129016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.366238417586,1542.494505213753,0.377440663569786,0.12493216959722656,6.112874298809886,3.4232063552952177
3168.0,-30.012848083920534,5.102246162617192,35.02710167300392,24.221849406044953,5.0265619393943375,-26.508908753145633,-40.074057144205995,1.5226226086191408,-0.296487785896943,-5.032689669892247,40.05301681152246,42505.37757135084,25797.04448803126,25797.04448803126,68302.4220593821,77707.91241033461,77707.91241033461,25797.04448803126,103504.95689836587,103504.95689836587,103504.95689836587,128429.8460861621,91892.8424996564,56690.629971845345,39113.56947534561,24924.88918779623,0.0,64038.45866314184,21186.155809626795,1542.4874504347324,0.0,0.8865602345536072,2.8168335272598624,0.0014959135982669303,354204.3289251753,1556820.4300332505,4.395260878819255,1556820.4300332505,4.395260878819255,0.85,0.0960389793193204,4.027634451161993,1.2682267442485315,1.0,0.0,4.027634451162232,1.2846160647243912,1.2849155867055153,3.135282643399065,19393.2485859468,1977.5610005401234,4632.441516551485,4632.441516551485,5.568779313426772,5.102246162617192,-2.3960755403735963,7.498321702990788,3.4232594972388872,3.4232594972388872,0.9780741420682535,0.0,0.0,0.0002331485622346261,1.0001207913307737,0.0002331204033108797,198.9328223358315,0.0,5.619752434239157e-06,15.926378398633771,0.07790332698119515,7.81973694948492e-05,0.0001549511927397769,0.0006240867621273676,0.09603897931876165,0.07215541772641357,0.023883561592348092,0.0960387122200085,0.07215541772683336,0.02388356159248704,0.37743845186110314,0.37743845186110314,0.1249327809455834,0.0,4.745336963333841,4.434295922479976,5.68758794886503,4.736201883995307,4.429500939822219,5.665270863069452,24924.88918779623,21186.155809626795,0.85,1.0665844163843754,0.6637476675530193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515652869134699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.63098063703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.342569290886,1542.4874504347324,0.37743845186110314,0.1249327809455834,6.112874298809886,3.4232594972388872
3169.0,-30.014004836781105,5.101856680901414,35.02705795656448,24.2214270279743,5.0263031236074,-26.50997587612634,-40.075060073845066,1.522274162952613,-0.29921867671032487,-5.0328763604048365,40.05293001943049,42504.53304228645,25796.73780589329,25796.73780589329,68301.27084817975,77707.24629205576,77707.24629205576,25796.73780589329,103503.98409794905,103503.98409794905,103503.98409794905,128428.62975377303,91892.5384891183,56690.146510540566,39113.76886508638,24924.645655823977,0.0,64038.41452091036,21185.94880745038,1542.4786216688267,0.0,0.8865595974946404,2.816847675728536,0.0014959135982669303,354201.7507872115,1556816.68365221,4.3952822937554465,1556816.68365221,4.3952822937554465,0.85,0.09603864017126848,4.027634451161993,1.268226116742007,1.0,0.0,4.0276344511616395,1.2846177525116107,1.2849172387109238,3.135278524127036,19393.184426957072,1977.55445814392,4632.441516551485,4632.441516551485,5.568713110294608,5.101856680901414,-2.396260231943121,7.4981169128445355,3.4233122962898377,3.4233122962898377,0.9780892275113822,0.0,0.0,0.0002331204033108797,1.0001204160670858,0.00023309233524860122,198.93377776044832,0.0,5.6017341748114285e-06,15.875314651415588,0.07790892871536996,7.818848923958385e-05,0.00015493191407129584,0.0006240091146980206,0.09603864017098312,0.072154968723521,0.023883671447462115,0.09603857589359406,0.0721549687237354,0.02388367144753307,0.3774362407993316,0.3774362407993316,0.12493340114470412,0.0,4.74307383257127,4.4331945088868565,5.681786083993927,4.733657683694503,4.428436812189545,5.658221435589269,24924.645655823977,21185.94880745038,0.85,1.0665671747053862,0.6637349372290833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515722393167114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.57991688981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.318933650402,1542.4786216688267,0.3774362407993316,0.12493340114470412,6.112874298809886,3.4233122962898377
3170.0,-30.015157101023252,5.101469005011921,35.027014528450074,24.220968048926466,5.0260093829977315,-26.51104245191402,-40.07606286378575,1.5218947338884488,-0.30173270600124624,-5.03309641788183,40.052850984544534,42503.70747905993,25796.52110673918,25796.52110673918,68300.22858579911,77706.57338019057,77706.57338019057,25796.52110673918,103503.09448692975,103503.09448692975,103503.09448692975,128427.55844518844,91892.21173134755,56689.665819360715,39113.93990220759,24924.46395825868,0.0,64038.403860466264,21185.794364519876,1542.474114175929,0.0,0.8865587622109723,2.816855071729246,0.0014959135982669303,354198.7118807481,1556813.2721169284,4.395310372108517,1556813.2721169284,4.395310372108517,0.85,0.09603832804966994,4.027634451161993,1.268225542535074,1.0,0.0,4.027634451161928,1.2846195850224953,1.2849190355903666,3.135274051649667,19393.115467346037,1977.5474262205787,4632.441516551485,4632.441516551485,5.568666331689127,5.101469005011921,-2.3964690206806614,7.497938025692583,3.4233652129099403,3.4233652129099403,0.9781043465456972,0.0,0.0,0.00023309233524860122,1.0001199499157647,0.00023306437919594892,198.9347294857223,0.0,5.583685663472899e-06,15.824165170282196,0.07791451240103343,7.817961115339822e-05,0.000154912724095203,0.0006239318244891922,0.09603832804924776,0.0721545424746856,0.023883785574562166,0.096038456922909,0.07215454247500278,0.02388378557466716,0.3774340279947713,0.3774340279947713,0.12493400371616444,0.0,4.740817142541914,4.432085487200936,5.6760336019334545,4.73136371188059,4.427234434817194,5.652602399444049,24924.46395825868,21185.794364519876,0.85,1.0665510766729753,0.6637221560311147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515791701196754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.52876740868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.2953317653,1542.474114175929,0.3774340279947713,0.12493400371616444,6.112874298809886,3.4233652129099403
3171.0,-30.016305831912522,5.101082244381057,35.026971031765264,24.220457521174126,5.025642620419014,-26.512113149424643,-40.077081334870286,1.521449937931204,-0.30351747857429245,-5.033357711528368,40.052762131059495,42502.962276214486,25796.41127570382,25796.41127570382,68299.37355191831,77705.98730595196,77705.98730595196,25796.41127570382,103502.39858165578,103502.39858165578,103502.39858165578,128426.6385268414,91891.9408242161,56689.23476722961,39114.1178410961,24924.239945185618,0.0,64038.35778628172,21185.603953407775,1542.4681444144303,0.0,0.8865577523007249,2.8168480489233914,0.0014959135982669303,354195.10354571353,1556809.4367692552,4.395344320643124,1556809.4367692552,4.395344320643124,0.85,0.09603801969989255,4.027634451161993,1.26822512218263,1.0,0.0,4.027634451161811,1.2846217230241042,1.284921138175531,3.135268833599212,19393.05829456521,1977.5415962194236,4632.441516551485,4632.441516551485,5.568642622585631,5.101082244381057,-2.3967081897751163,7.4977904341561725,3.423418025151446,3.423418025151446,0.978119435757556,0.0,0.0,0.00023306437919594892,1.0001195832012624,0.00023303651194383964,198.9356783005819,0.0,5.561429771872538e-06,15.761091973486774,0.0779200738308053,7.817059518996289e-05,0.00015489378400598602,0.0006238555407333538,0.09603801969931519,0.07215412108722703,0.02388389861208816,0.09603773639380717,0.07215412108766081,0.023883898612231738,0.3774318126001468,0.3774318126001468,0.12493459131347702,0.0,4.738722695677495,4.431061526523422,5.670678018074909,4.729840232954075,4.426472945766307,5.64875505246664,24924.239945185618,21185.603953407775,0.85,1.0665384921308738,0.6637109967445084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515860740914617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46569421188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.271781243755,1542.4681444144303,0.3774318126001468,0.12493459131347702,6.112874298809886,3.423418025151446
3172.0,-30.01745084973569,5.100698580596512,35.026927673070496,24.220069648604863,5.02543025531714,-26.513165063991863,-40.07806306527925,1.5211444695733418,-0.3066151697185546,-5.033513641802507,40.05267915690677,42502.08047822919,25796.039654145414,25796.039654145414,68298.1201323746,77705.27280814228,77705.27280814228,25796.039654145414,103501.3124622877,103501.3124622877,103501.3124622877,128425.3188691739,91891.60250289385,56688.72807977246,39114.30491457932,24924.006406886205,0.0,64038.311321465524,21185.405445853274,1542.4591722713747,0.0,0.8865572581981095,2.816870622285454,0.0014959135982669303,354192.9502400847,1556805.855208551,4.3953609301181515,1556805.855208551,4.3953609301181515,0.85,0.09603766462680474,4.027634451161993,1.2682243864284826,1.0,0.0,4.027634451161429,1.284623209220748,1.2849225889177898,3.135265206367519,19392.986894559224,1977.5343154450527,4632.441516551485,4632.441516551485,5.568562401052972,5.100698580596512,-2.396868988060167,7.497567568656679,3.423470467369488,3.423470467369488,0.9781344192484251,0.0,0.0,0.00023303651194383964,1.0001191977669568,0.00023300873782260975,198.9366240565143,0.0,5.543790700733685e-06,15.711102845879262,0.07792561762150604,7.816190538137232e-05,0.00015487460656246732,0.0006237783010011527,0.0960376646266094,0.07215366352137084,0.023884001105238563,0.09603789385497216,0.0721536635215176,0.02388400110528715,0.37742959955449085,0.37742959955449085,0.12493518717497429,0.0,4.736418855744375,4.4299460902910255,5.664754997872876,4.726898472083974,4.425190329013958,5.640764947608886,24924.006406886205,21185.405445853274,0.85,1.0665196930244663,0.6636977084681895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159295695504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.41570508428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.24826309824,1542.4591722713747,0.37742959955449085,0.12493518717497429,6.112874298809886,3.423470467369488
3173.0,-30.018592540485727,5.100316262078989,35.02688466293007,24.219598131626867,5.02511507073121,-26.514224266672212,-40.07906086100263,1.5207467969174526,-0.30878427816799103,-5.033750354852414,40.05260259179285,42501.28010123968,25795.878222102758,25795.878222102758,68297.15832334245,77704.63591068424,77704.63591068424,25795.878222102758,103500.51413278701,103500.51413278701,103500.51413278701,128424.36101995483,91891.29881108744,56688.2599499678,39114.487623466266,24923.84688716782,0.0,64038.334510634086,21185.269854092647,1542.456328835148,0.0,0.8865563290343339,2.816871532360423,0.0014959135982669303,354189.6813913402,1556802.5502980924,4.3953921643979195,1556802.5502980924,4.3953921643979195,0.85,0.09603735745271727,4.027634451161993,1.268223837497644,1.0,0.0,4.0276344511617905,1.284625126464428,1.2849244709270893,3.1352605271289784,19392.922802835266,1977.5277799080488,4632.441516551485,4632.441516551485,5.568527552897399,5.100316262078989,-2.397088903888564,7.497405165967553,3.4235231992017856,3.4235231992017856,0.9781494854862245,0.0,0.0,0.00023300873782260975,1.0001188525072204,0.00023298104744098655,198.93756707226697,0.0,5.525289913611068e-06,15.658671615173766,0.07793114291141966,7.815307428542098e-05,0.00015485566353718876,0.0006237020054199315,0.09603735745222032,0.07215324624247307,0.023884111209747247,0.09603764718925954,0.07215324624284643,0.023884111209870842,0.37742738215585236,0.37742738215585236,0.12493575165295856,0.0,4.734219863922419,4.428874693540251,5.65912186529863,4.724966076684439,4.424142742242054,5.6361361184857515,24923.84688716782,21185.269854092647,0.85,1.066504287552968,0.663684969729842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515998176330311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36327385357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.224781046783,1542.456328835148,0.37742738215585236,0.12493575165295856,6.112874298809886,3.4235231992017856
3174.0,-30.01972980695449,5.09993535611676,35.026841588265455,24.219112749584042,5.024787362381594,-26.51528073899243,-40.080062044411875,1.5203382944193549,-0.31092790711272755,-5.033982851198463,40.05251469210543,42500.51277783917,25795.708715467368,25795.708715467368,68296.22149330654,77703.99358935229,77703.99358935229,25795.708715467368,103499.70230481966,103499.70230481966,103499.70230481966,128423.31847504024,91890.98284010382,56687.81771420727,39114.62791766284,24923.616170220583,0.0,64038.24408788342,21185.073744687495,1542.44930257854,0.0,0.8865554624519455,2.8168725998568562,0.0014959135982669303,354186.47079549986,1556798.7561406663,4.395421295014768,1556798.7561406663,4.395421295014768,0.85,0.0960370274460223,4.027634451161993,1.2682233698898924,1.0,0.0,4.02763445116393,1.2846270941916955,1.284926403539212,3.135255724694359,19392.856119689284,1977.52098011954,4632.441516551485,4632.441516551485,5.568490961688468,5.09993535611676,-2.397305576968014,7.4972409330847745,3.42357569741666,3.42357569741666,0.9781644849761886,0.0,0.0,0.00023298104744098655,1.0001183930077922,0.0002329534673793079,198.9385064414861,0.0,5.508657151421798e-06,15.611534367129376,0.07793665156857107,7.81442141335687e-05,0.00015483683330741785,0.0006236261641377829,0.0960370274455675,0.07215281338297609,0.023884214062591405,0.09603715223608172,0.07215281338331779,0.023884214062704516,0.3774251632029322,0.3774251632029322,0.1249363046619684,0.0,4.732076822762565,4.427813962477501,5.653682426419493,4.723054944085732,4.4231326304382605,5.631479493815334,24923.616170220583,21185.073744687495,0.85,1.0664911642420996,0.6636739245928298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516066584376446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.31613660552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.201327480434,1542.44930257854,0.3774251632029322,0.1249363046619684,6.112874298809886,3.42357569741666
3175.0,-30.020863946251488,5.0995555988841765,35.02679833999778,24.218614934384846,5.024438205259162,-26.516336541170663,-40.08106308812273,1.5199108001783923,-0.3128101144441757,-5.034226968931517,40.05242348627286,42499.758422609586,25795.57086791008,25795.57086791008,68295.32929051967,77703.38780977811,77703.38780977811,25795.57086791008,103498.95867768819,103498.95867768819,103498.95867768819,128422.32933116517,91890.69346699737,56687.37886313917,39114.79400428689,24923.37065347697,0.0,64038.16465776386,21184.865055455422,1542.441702547307,0.0,0.8865545486031973,2.816868867646162,0.0014959135982669303,354183.09974181734,1556794.819282097,4.39545201455667,1556794.819282097,4.39545201455667,0.8499999999999999,0.09603669811522889,4.027634451161993,1.2682228978862984,1.0,0.0,4.027634451162612,1.2846291505212761,1.2849284249159076,3.13525070603268,19392.795049812295,1977.5147527251709,4632.441516551485,4632.441516551485,5.568461204689529,5.0995555988841765,-2.3975307697959165,7.497086368680093,3.423627984554853,3.423627984554853,0.9781794241585294,0.0,0.0,0.0002329534673793079,1.0001180685387194,0.00023292596615085464,198.9394432354915,0.0,5.486736277912747e-06,15.549410611604726,0.07794213830484899,7.813535614646017e-05,0.00015481811123284773,0.000623550758465247,0.09603669811473786,0.07215238113841445,0.023884316976323407,0.09603645280040432,0.07215238113878336,0.02388431697644552,0.37742294293937395,0.37742294293937395,0.12493685649112779,0.0,4.730039168793951,4.426806283771214,5.64850743531008,4.721416854487359,4.422315244944571,5.627339892258874,24923.37065347697,21184.865055455422,0.85,1.0664785547104165,0.6636629680088278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516134727939825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.25401285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.177924490828,1542.441702547307,0.37742294293937395,0.12493685649112779,6.112874298809886,3.423627984554853
3176.0,-30.02199415121822,5.0991782618705175,35.026755129170944,24.21820198595526,5.024183416551303,-26.517379364626528,-40.08204328184945,1.5195686299598126,-0.31532585837982197,-5.034409179393629,40.052338080281245,42498.93469634185,25795.28044163905,25795.28044163905,68294.21513798091,77702.74358229767,77702.74358229767,25795.28044163905,103498.02402393671,103498.02402393671,103498.02402393671,128421.15793597137,91890.40226224535,56686.907033587304,39114.99469850894,24923.13391203465,0.0,64038.12861054359,21184.66382522945,1542.4331669746894,0.0,0.8865539293252523,2.816880710292899,0.0014959135982669303,354180.5835901426,1556791.132777864,4.395472831959024,1556791.132777864,4.395472831959024,0.85,0.09603634634172466,4.027634451161993,1.2682223038980736,1.0,0.0,4.027634451161064,1.2846308076335324,1.2849300470834495,3.13524666170933,19392.733593381177,1977.5084859132505,4632.441516551485,4632.441516551485,5.56839851069329,5.0991782618705175,-2.3977098344608665,7.496888096331384,3.4236799833832183,3.4236799833832183,0.9781942809666339,0.0,0.0,0.00023292596615085464,1.000117660026076,0.00023289856329982372,198.9403767875014,0.0,5.471079076784611e-06,15.505038103607587,0.07794760938392577,7.812668355518559e-05,0.00015479928259566904,0.0006234749235974777,0.09603634634145282,0.07215193045464219,0.02388441588681063,0.0960362580229265,0.07215193045484641,0.023884415886878244,0.37742072413866085,0.37742072413866085,0.12493741979327895,0.0,4.72791888820575,4.425789642831489,5.643026159046997,4.719083321013784,4.421379507550739,5.620752505571943,24923.13391203465,21184.66382522945,0.85,1.066461756765587,0.6636504785267038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516202684735515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.209640342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.154546240012,1542.4331669746894,0.37742072413866085,0.12493741979327895,6.112874298809886,3.4236799833832183
3177.0,-30.02312060588819,5.098802764389592,35.026712199164905,24.21775610363113,5.023903878855642,-26.518421287711302,-40.08302333587778,1.5192045606787545,-0.31779327798375334,-5.034616777766985,40.05225983804598,42498.12651310421,25795.059697711098,25795.059697711098,68293.1862108153,77702.06616866654,77702.06616866654,25795.059697711098,103497.12586637764,103497.12586637764,103497.12586637764,128420.07764328364,91890.0663365972,56686.439263741784,39115.14119206157,24922.951776905997,0.0,64038.09296896757,21184.509010370097,1542.4283495189418,0.0,0.8865531546428738,2.816888951361358,0.0014959135982669303,354177.7168728652,1556787.7554991583,4.395498873403092,1556787.7554991583,4.395498873403092,0.85,0.09603601748763108,4.027634451161993,1.268221704964526,1.0,0.0,4.027634451162818,1.2846325669690808,1.2849317716243867,3.1352423679127637,19392.66269896303,1977.5012566944913,4632.441516551485,4632.441516551485,5.568350858946977,5.098802764389592,-2.3979071043351277,7.49670986872472,3.423732079382238,3.423732079382238,0.9782091655377823,0.0,0.0,0.00023289856329982372,1.000117270662447,0.00023287125433356316,198.94130724944927,0.0,5.451533509144407e-06,15.44964596491525,0.07795306091743491,7.811801308970122e-05,0.0001547805502101225,0.0006233994763960981,0.09603601748725701,0.07215149883389352,0.02388451865336349,0.09603615511964424,0.07215149883417456,0.02388451865345652,0.3774185052927292,0.3774185052927292,0.12493797024253012,0.0,4.725780289651709,4.424745930932147,5.637553371110755,4.7168234997832315,4.420179642094638,5.615264955551652,24922.951776905997,21184.509010370097,0.85,1.066446282900862,0.6636382275421367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516270406393517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.15424820331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.131209002304,1542.4283495189418,0.3774185052927292,0.12493797024253012,6.112874298809886,3.423732079382238
3178.0,-30.02424314444202,5.098428467447126,35.02666929203778,24.217276274599158,5.023572553256915,-26.519464864647613,-40.08400737131012,1.5187942734625746,-0.31969287537668833,-5.034853417768972,40.052174644407266,42497.35182965771,25794.915633095916,25794.915633095916,68292.26746275363,77701.46111191921,77701.46111191921,25794.915633095916,103496.37674501512,103496.37674501512,103496.37674501512,128419.1161880311,91889.78022148092,56685.98240167073,39115.330910900215,24922.739443015977,0.0,64038.07035391619,21184.32852656358,1542.4224799841945,0.0,0.8865522571003059,2.8168863226423517,0.0014959135982669303,354174.4491431582,1556784.0781736283,4.395529044909652,1556784.0781736283,4.395529044909652,0.85,0.09603569057985338,4.027634451161993,1.26822117856238,1.0,0.0,4.0276344511618225,1.2846345422781427,1.2849337123096514,3.1352375470298925,19392.60231665878,1977.495099413029,4632.441516551485,4632.441516551485,5.568319759878665,5.098428467447126,-2.398125625701948,7.496554093149074,3.423784101411943,3.423784101411943,0.9782240289748408,0.0,0.0,0.00023287125433356316,1.0001168640241511,0.00023284404324167034,198.9422344842886,0.0,5.432881447505624e-06,15.396786022230938,0.07795849379888242,7.810930829607501e-05,0.00015476194603748815,0.0006233245455894606,0.09603569057937711,0.07215107049108956,0.02388462008828756,0.09603560281837026,0.07215107049144737,0.023884620088406017,0.37741628409055716,0.37741628409055716,0.12493850727023562,0.0,4.723747798420163,4.423756286079993,5.632344930918578,4.7151605423923115,4.419351498728645,5.611058066028761,24922.739443015977,21184.32852656358,0.85,1.0664323126122628,0.6636263646732263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633790393493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10138826063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.10790922204,1542.4224799841945,0.37741628409055716,0.12493850727023562,6.112874298809886,3.423784101411943
3179.0,-30.02536216337985,5.098056769849084,35.026626517053174,24.216875375155382,5.023339965988231,-26.520495398855964,-40.08497429369015,1.5184732014645919,-0.322417489265888,-5.035021932594813,40.052092679045124,42496.52159240921,25794.60371176505,25794.60371176505,68291.12530417426,77700.77584865426,77700.77584865426,25794.60371176505,103495.3795604193,103495.3795604193,103495.3795604193,128417.8969524824,91889.45245459267,56685.50865089417,39115.49311522055,24922.517392063106,0.0,64038.01050728366,21184.13978325364,1542.4144653054136,0.0,0.8865516951573804,2.8169025174547677,0.0014959135982669303,354172.1221591975,1556780.5402006593,4.395547935026063,1556780.5402006593,4.395547935026063,0.85,0.09603533169071539,4.027634451161993,1.2682205598475407,1.0,0.0,4.027634451162174,1.28463610012753,1.284935235563665,3.1352337449976355,19392.53314408158,1977.4880457731824,4632.441516551485,4632.441516551485,5.568252425767751,5.098056769849084,-2.3982933477357116,7.496350117584795,3.4238358597749485,3.4238358597749485,0.9782388170785568,0.0,0.0,0.00023284404324167034,1.000116498656142,0.0002328169203833186,198.94315881945926,0.0,5.413435423914453e-06,15.341675991373561,0.07796390723430634,7.810075575830749e-05,0.00015474328748336285,0.0006232493957540566,0.09603533169048058,0.07215061791728229,0.02388471377319828,0.09603559505330254,0.07215061791745872,0.02388471377325667,0.3774140635876525,0.3774140635876525,0.12493904594927577,0.0,4.72158476551175,4.422709662353498,5.626782693593782,4.712604443328928,4.418205437766915,5.6042116014864405,24922.517392063106,21184.13978325364,0.85,1.0664154736101124,0.663614020107256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516405167417703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.04627822977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.084650346149,1542.4144653054136,0.3774140635876525,0.12493904594927577,6.112874298809886,3.4238358597749485
3180.0,-30.026477811845222,5.0976853540151765,35.02658373402636,24.216346826311224,5.022950368793296,-26.521538601194216,-40.08596196128053,1.5180111581423177,-0.32380797932478345,-5.035299171524314,40.05200689482382,42495.79191723543,25794.569900068913,25794.569900068913,68290.36181730434,77700.209493855,77700.209493855,25794.569900068913,103494.7793939239,103494.7793939239,103494.7793939239,128417.09849277692,91889.1786697277,56685.07057743602,39115.67565810186,24922.31909885302,0.0,64037.99475695488,21183.971234025066,1542.4103484737748,0.0,0.8865505927642316,2.816888441906668,0.0014959135982669303,354168.2938542424,1556776.8373960252,4.395584992813374,1556776.8373960252,4.395584992813374,0.85,0.096035021482603,4.027634451161993,1.268220106526278,1.0,0.0,4.027634451163484,1.2846383171291567,1.284937418236657,3.135228334277575,19392.475363978134,1977.4821538423555,4632.441516551485,4632.441516551485,5.568245126874498,5.0976853540151765,-2.398541265360396,7.496226619375573,3.423887778445284,3.423887778445284,0.9782536509843668,0.0,0.0,0.0002328169203833186,1.0001161488063381,0.0002327898821163832,198.94408037808736,0.0,5.395907116707655e-06,15.292000768749494,0.07796930314142304,7.809202062064467e-05,0.00015472489976267394,0.0006231753367367316,0.09603502148193802,0.07215020513927285,0.02388481634266517,0.09603473943961705,0.07215020513977244,0.023884816342830555,0.3774118395276801,0.3774118395276801,0.12493956101339747,0.0,4.719672845009086,4.421775017229663,5.621894316633814,4.711491192199503,4.417513675231135,5.601809709477038,24922.31909885302,21183.971234025066,0.85,1.06640381349367,0.6636027889149378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516472220594552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.996603007145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.061424561947,1542.4103484737748,0.3774118395276801,0.12493956101339747,6.112874298809886,3.423887778445284
